time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2467.0,-20.726435992681907,6.387227431698264,35.09164777721354,29.652988572511845,5.922327378230689,-18.058808149633297,-33.819877182226605,3.249563508102393,99.204757547898,-3.380664117991839,39.82237424056835,67701.66685855453,13840.535728119792,13840.535728119792,81542.20258667432,112154.11674031698,112154.11674031698,13840.535728119792,125994.65246843678,125994.65246843678,125994.65246843678,150532.96946529858,124785.93801894081,80164.46178014415,49579.4180431074,24538.316996861806,0.0,74117.73503996921,20857.569447332535,1506.4284468249896,0.0,0.8955065320766697,2.1130563360804677,0.0014959713701933424,377601.6979772576,1546888.7661181272,4.096614963345038,1546888.7661181272,4.096614963345038,0.85,0.0960679577762877,4.698906859688992,1.3142696090741084,1.0,0.0,4.698906859687885,1.275854779365276,1.2766095962441752,3.682948040549449,22572.919720124024,2301.7972212859668,1603.0968420496806,1603.0968420496806,8.633624223489585,6.387227431698264,4.210096695750009,2.1771307359482552,6.325608799700509,6.325608799700509,1.8073167999144313,0.0,0.0,0.0005915858110269299,0.0001558660304478935,0.0004357197805790364,0.0020474066658650166,0.09616801775930059,0.08245555996938296,0.013712457789917632,0.07107230061874582,0.08240959319617525,0.013658364580112449,0.4454975497247199,0.4454975497247199,0.07408677290385597,0.0,106.73032671697666,117.97988912666932,38.721533843684085,102.58542166588984,123.93707683413822,5.684341886080802e-14,24538.316996861806,20857.569447332535,0.85,1.1001712686268859,0.9134341034847502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973495857664662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17094.64439845475,1506.4284468249896,0.4454975497247199,0.07408677290385597,6.113110376966115,6.325608799700509
2468.0,-20.816109008486936,6.379048736711264,35.0793335044794,29.706045460794144,5.972173723053272,-18.12269356950251,-33.87997392620889,3.3021548164861896,96.02016420091479,-3.400063889217237,39.82517425955516,67506.53911335567,13856.410281445194,13856.410281445194,81362.94939480086,112168.23115678097,112168.23115678097,13856.410281445194,126024.64143822616,126024.64143822616,126024.64143822616,150551.5419455738,124786.96025903427,80112.8545006975,49637.89528704085,24526.900507347626,0.0,74164.79579438847,20847.865431245482,1505.4284468249896,0.0,0.8954046809610905,2.130859235987135,0.0014959713701933424,377320.0946807589,1547009.0493806216,4.099991151251849,1547009.0493806216,4.099991151251849,0.85,0.096631829442841,4.698906859688992,1.3142095508752396,1.0,0.0,4.69890685968646,1.2756225256961373,1.2763706927484384,3.683618598005462,22573.104636340788,2301.8160774923945,1603.0968420496806,1603.0968420496806,8.643526652905594,6.379048736711264,4.199388281286227,2.1796604554250365,6.325514087547326,6.325514087547326,1.807289739299236,0.0,0.0,0.0005864807879398256,0.0001548628473002294,0.0004316179406395962,0.002028132502036235,0.09662532731864186,0.08285420025752346,0.013771127061118391,0.07161537522367291,0.08285728132274624,0.01377454812009476,0.4474975497247199,0.4474975497247199,0.0743781920245942,0.0,105.25870220726591,118.57068947693534,25.458247620803604,99.42022809013201,120.86790599390042,1.1368683772161603e-13,24526.900507347626,20847.865431245482,0.85,1.0970562046765189,0.910223487980849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3978660691198985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17093.103787504406,1505.4284468249896,0.4474975497247199,0.0743781920245942,6.113110376966115,6.325514087547326
2469.0,-20.904955833861987,6.370176999705619,35.06845238450054,29.61140078203755,5.927902454296218,-18.21101556429639,-33.97407605135811,3.203536179999287,93.22712550632906,-3.463127640720175,39.82743288217098,67484.63988098572,13933.155790303284,13933.155790303284,81417.795671289,111929.12357853883,111929.12357853883,13933.155790303284,125862.27936884211,125862.27936884211,125862.27936884211,150363.08672212178,124804.58332957844,80095.11659693689,49677.18525849061,24500.807353279666,0.0,74177.99261177027,20825.686250287716,1504.4284468249896,0.0,0.8950965737407698,2.1428996983223887,0.0014959713701933424,376405.8101933738,1547106.0804799614,4.110207756052317,1547106.0804799614,4.110207756052317,0.85,0.09698415489831438,4.698906859688992,1.314384376280941,1.0,0.0,4.698906859689291,1.2760880264347245,1.2768300627068758,3.682274860628006,22576.292528846396,2302.1411520597144,1603.0968420496806,1603.0968420496806,8.691399935944414,6.370176999705619,4.178390440168707,2.1917865595369115,6.32535889361241,6.32535889361241,1.8072453981749743,0.0,0.0,0.0005814627420847573,0.00015330397815395636,0.00042815876393080093,0.0020118781528704003,0.09697775053557643,0.08329645646888757,0.013681294066688863,0.07194743358225557,0.08329890152351305,0.013685253374801342,0.4494975497247199,0.4494975497247199,0.07382916897955914,0.0,103.69568021523202,118.21734203399154,16.13664291665083,96.69025314704925,116.59334561823613,1.7053025658242404e-13,24500.807353279666,20825.686250287716,0.85,1.0976004176523098,0.909766326977653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3983671672814844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17091.616456888023,1504.4284468249896,0.4494975497247199,0.07382916897955914,6.113110376966115,6.32535889361241
2470.0,-20.993701708701607,6.360537907893522,35.057574036833095,29.561456443648808,5.832066978531789,-18.30199278539104,-34.06765126911921,3.1507414780532668,93.09261598151829,-3.542424448278398,39.82058727172317,67461.02549158895,14031.754993723309,14031.754993723309,81492.78048531227,112144.97554249337,112144.97554249337,14031.754993723309,126176.73053621668,126176.73053621668,126176.73053621668,150634.36829023733,124816.90640245944,80061.05410063882,49728.72477980069,24457.637754020638,0.0,74186.36253382132,20788.99209091754,1503.4284468249896,0.0,0.8947414717790803,2.1370859665512176,0.0014959713701933424,375258.64695419266,1546812.005175983,4.121988974086986,1546812.005175983,4.121988974086986,0.85,0.09724437825496846,4.698906859688992,1.3144873027363797,1.0,0.0,4.698906859689788,1.2763420532622736,1.2770778897484178,3.681541987650407,22578.521688151235,2302.36846304816,1603.0968420496806,1603.0968420496806,8.752905392654037,6.360537907893522,4.15310910051461,2.2074288073789123,6.324981000843559,6.324981000843559,1.8071374288124455,0.0,0.0,0.0005764898036972747,0.00015176820396098874,0.0004247215997362859,0.0019957272384589163,0.09723551555433495,0.08372804486268362,0.013507470691651332,0.0716760981021495,0.08373219543310242,0.013512182821866036,0.4514975497247199,0.4514975497247199,0.07283807868989303,0.0,102.51440920947908,117.57812893344709,10.484470135037498,96.63504042979667,114.75525309544776,1.1368683772161603e-13,24457.637754020638,20788.99209091754,0.85,1.0984873459479831,0.9093453727541055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988639661739832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17090.142688519394,1503.4284468249896,0.4514975497247199,0.07283807868989303,6.113110376966115,6.324981000843559
2471.0,-21.08263455468728,6.350028207581127,35.058911287776645,29.591426427383,5.911750893982362,-18.37256770929755,-34.13574466304851,3.179812187255501,90.62274561561225,-3.4960388176792536,39.85583354098759,67310.76956598433,13950.972249074946,13950.972249074946,81261.74181505927,111909.00457207943,111909.00457207943,13950.972249074946,125859.97682115437,125859.97682115437,125859.97682115437,150338.9597161972,124820.01513810143,80013.06456602705,49785.50063563819,24478.982895042813,0.0,74264.483530681,20807.13546078639,1502.4284468249896,0.0,0.894841682601382,2.1565217570440685,0.0014959713701933424,375929.36095716717,1548326.5738639506,4.118663596590862,1548326.5738639506,4.118663596590862,0.85,0.09744157573514559,4.698906859688992,1.3144622678635645,1.0,0.0,4.698906859686942,1.2762179143008319,1.276947369026062,3.681900094830795,22579.084037092085,2302.425806681393,1603.0968420496806,1603.0968420496806,8.7025137116717,6.350028207581127,4.155091269983064,2.1949369375980634,6.324356836479753,6.324356836479753,1.8069590961370723,0.0,0.0,0.0005715456137009142,0.00015065957842720336,0.00042088603527371085,0.001977704278294943,0.09746731344575675,0.08415951059682972,0.013307802848927028,0.07228794510639702,0.08413258047898635,0.013308995256159244,0.4534975497247199,0.4534975497247199,0.07170973240468671,0.0,101.01267006880835,116.19806426394871,6.768572835407838,94.11878443329152,110.8243470785385,1.1368683772161603e-13,24478.982895042813,20807.13546078639,0.85,1.0942207896926595,0.906365551416999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993605166866938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17088.667980965645,1502.4284468249896,0.4534975497247199,0.07170973240468671,6.113110376966115,6.324356836479753
2472.0,-21.17113107235443,6.339759283892254,35.054301693057496,29.494256525672995,5.829278319173688,-18.473835242300083,-34.24255221672354,3.078694691372403,89.3933900409088,-3.565330566358683,39.83762013349169,67354.622042337,14034.360077440588,14034.360077440588,81388.98211977759,111838.53608194382,111838.53608194382,14034.360077440588,125872.89615938441,125872.89615938441,125872.89615938441,150309.75350834546,124837.54430083217,79988.66461096304,49832.08854429904,24436.857348961057,0.0,74268.9458932601,20771.3287466169,1501.4284468249896,0.0,0.8945730720945215,2.158474126311834,0.0014959713701933424,374927.7814984414,1547543.7849934744,4.127578326707453,1547543.7849934744,4.127578326707453,0.85,0.09765599543939427,4.698906859688992,1.314640125851147,1.0,0.0,4.698906859688772,1.2766951029982405,1.277418598302311,3.68052391573673,22582.254942318774,2302.7491490283405,1603.0968420496806,1603.0968420496806,8.754530424685132,6.339759283892254,4.131387490686551,2.2083717932057025,6.323453973398671,6.323453973398671,1.806701135256763,0.0,0.0,0.0005666643808878444,0.00014893569084603917,0.00041772869004180524,0.001962868207126335,0.09764801607837764,0.08454644306262141,0.013101573015756235,0.072283527769384,0.08454764974813751,0.013108345691256752,0.4554975497247199,0.4554975497247199,0.07058528058710081,0.0,99.65808934482425,114.53771392870902,5.614257701239524,92.95872060726748,107.65439209753833,0.9277975127328659,24436.857348961057,20771.3287466169,0.85,1.095868281700813,0.9069015485845131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399858430831008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.186569560774,1501.4284468249896,0.4554975497247199,0.07058528058710081,6.113110376966115,6.323453973398671
2473.0,-21.26931428971498,6.3276102986650535,35.082149437158115,29.50274208504709,6.596288685464494,-18.921991483917985,-34.68087245766071,3.0857739960985393,41.07083735045876,-3.5158489365232835,40.77731111597102,68981.89458347007,13946.810710236385,13946.810710236385,82928.70529370646,108252.74153280874,108252.74153280874,13946.810710236385,122199.55224304512,122199.55224304512,122199.55224304512,147199.59178387103,124842.9500947748,79722.8683169605,50133.42419757144,25000.039540825914,0.0,75133.46373839735,21250.033609702026,1500.4284468249896,0.0,0.891546829903885,2.53075209688469,0.0014959713701933424,375642.80130764504,1588322.6553183517,4.228279231730951,1588322.6553183517,4.228279231730951,0.85,0.10418802503492645,4.698906859688992,1.3146491840342063,1.0,0.0,4.698906859686494,1.2766733985905319,1.2773900246262426,3.680586487410689,22583.232813340364,2302.8488641218323,1603.0968420496806,1603.0968420496806,8.699917774402408,6.3276102986650535,4.132720550530767,2.194889748134287,6.3226062284318285,6.3226062284318285,1.806458922409094,0.0,0.0,0.0005612936951275428,0.00014205000957091062,0.0004192436855566322,0.001969987029943354,0.10110271152610938,0.08773939874671935,0.013363312779390032,0.08440750955679553,0.08985080166572172,0.014337223369204738,0.4570829399555431,0.4570829399555431,0.06961686973011615,0.0,88.28630818542973,103.30562942010806,1.1368683772161603e-13,44.58668628698206,58.34314366604906,1.1368683772161603e-13,25000.039540825914,21250.033609702026,0.85,1.103751925805669,0.9181247762468925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003542181342665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17085.710934838353,1500.4284468249896,0.4570829399555431,0.06961686973011615,6.113110376966115,6.3226062284318285
2474.0,-21.35246702200742,6.320147073039437,35.101670110572336,29.522265947330766,6.592553710279572,-18.947107711867968,-34.70522143235428,3.104063552821691,40.651468838496214,-3.5154340567369284,40.73119715621708,68648.19910025701,13935.2670279137,13935.2670279137,82583.46612817071,108361.75544699421,108361.75544699421,13935.2670279137,122297.0224749079,122297.0224749079,122297.0224749079,147293.7332182575,124847.74154259254,79706.5322893426,50156.899170277706,24996.710743349595,0.0,75153.6099136273,21247.204131847157,1501.4284468249896,0.0,0.8917100791830911,2.5346356358917257,0.0014959713701933424,375648.8009200204,1586302.7560682436,4.222834605576138,1586302.7560682436,4.222834605576138,0.8500000000000001,0.10433802519170442,4.698906859688992,1.3146420490322637,1.0,0.0,4.698906859687417,1.27659812841092,1.2773089520283354,3.680803500423491,22584.099553364522,2302.937247007339,1603.0968420496806,1603.0968420496806,8.692716910412225,6.320147073039437,4.126577197273871,2.193569875765566,6.321174216694777,6.321174216694777,1.8060497761985077,0.0,0.0,0.000556781807301743,0.0001416762575145417,0.00041510554978720136,0.0019505423153900509,0.10084661730724036,0.0877192857917348,0.013127331515505564,0.08460886786066585,0.08995966544382503,0.014378359747879394,0.45774286415596566,0.45774286415596566,0.06850195224912072,0.0,79.40622255242317,94.28150098704486,1.7053025658242404e-13,44.166902895233136,58.137418583871295,1.7053025658242404e-13,24996.710743349595,21247.204131847157,0.85,1.0988622665375942,0.9134384785927537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4009046432142422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17084.038293348152,1501.4284468249896,0.45774286415596566,0.06850195224912072,6.113110376966115,6.321174216694777
2475.0,-21.425377586511058,6.31449023492164,35.112069874233676,29.499138809647434,6.569504487324909,-18.987218234170847,-34.74692803630603,3.0789829884937614,41.111632323821766,-3.5159180219508848,40.67576901886585,68456.33695440613,13927.927675239665,13927.927675239665,82384.2646296458,108360.59988901227,108360.59988901227,13927.927675239665,122288.52756425194,122288.52756425194,122288.52756425194,147275.2270634773,124856.06589085213,79694.54809911932,50179.46421303645,24986.699499225364,0.0,75166.16371226181,21238.69457434156,1502.4284468249896,0.0,0.891901361149658,2.530372176372136,0.0014959713701933424,375641.80226461025,1583877.442838302,4.216456830122928,1583877.442838302,4.216456830122928,0.85,0.10421076337641416,4.698906859688992,1.3146987218828874,1.0,0.0,4.698906859689624,1.2767220963525874,1.277427972878012,3.6804460995177397,22585.60537083057,2303.0907976557305,1603.0968420496806,1603.0968420496806,8.688138676283437,6.31449023492164,4.122062226441492,2.1924280084801477,6.321135494128825,6.321135494128825,1.8060387126082358,0.0,0.0,0.0005528531077339315,0.00014103817687278024,0.00041181493086115133,0.001935080003545812,0.10048275208564725,0.08755286410043137,0.012929887985215889,0.08454093755257042,0.08983285946310116,0.014377903913313008,0.45778887681097796,0.45778887681097796,0.06760668493099105,0.0,72.40025277012262,87.17281881870304,1.1368683772161603e-13,44.62755034577265,58.7497654896693,1.1368683772161603e-13,24986.699499225364,21238.69457434156,0.85,1.0960285926659112,0.9107334147909811,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4013711104987845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.66348980157,1502.4284468249896,0.45778887681097796,0.06760668493099105,6.113110376966115,6.321135494128825
2476.0,-21.496560708887113,6.308874031857983,35.12090924834661,29.475381352845602,6.543932297237326,-19.034705641096867,-34.7957459866069,3.053450935245991,41.85572700121173,-3.516517134247613,40.62838731366467,68309.24389695433,13920.95078416314,13920.95078416314,82230.19468111747,108368.4120952922,108368.4120952922,13920.95078416314,122289.36287945534,122289.36287945534,122289.36287945534,147268.9773848569,124863.57215701828,79677.88003170105,50206.32458368581,24979.614505401565,0.0,75185.93908908738,21232.67232959133,1503.4284468249896,0.0,0.8920638472398941,2.5235323674798553,0.0014959713701933424,375633.1386005635,1581806.4310367648,4.21104068967357,1581806.4310367648,4.21104068967357,0.85,0.10403661267308864,4.698906859688992,1.314753617714159,1.0,0.0,4.698906859687706,1.2768479327110152,1.2775490124505267,3.680083382922687,22586.963202860818,2303.229257989305,1603.0968420496806,1603.0968420496806,8.683786543028898,6.308874031857983,4.117715431219882,2.1911586006381016,6.321629259751688,6.321629259751688,1.8061797885004824,0.0,0.0,0.0005490420781683483,0.00014029466694848638,0.000408747411219862,0.0019206660144611267,0.10010991115242134,0.08733947297724648,0.012770438175174861,0.08438390392289107,0.08966792727762692,0.01436868539546173,0.45745394788409977,0.45745394788409977,0.06688713774315397,0.0,66.95449565616116,81.66209704562613,1.1368683772161603e-13,45.37224413545937,59.647639049147074,1.1368683772161603e-13,24979.614505401565,21232.67232959133,0.85,1.0936911299822085,0.9085374835315299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017803519018721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.491099258612,1503.4284468249896,0.45745394788409977,0.06688713774315397,6.113110376966115,6.321629259751688
2477.0,-21.56513118504984,6.303656914047434,35.128227560666346,29.50187096083539,6.523081162792601,-19.072744158585856,-34.83185934657229,3.079415428229564,43.58149947267128,-3.5171165047254314,40.592274257705995,68114.0310496369,13914.540301639612,13914.540301639612,82028.57135127652,108591.40001945183,108591.40001945183,13914.540301639612,122505.94032109145,122505.94032109145,122505.94032109145,147481.21658653696,124865.21108644018,79650.13248341503,50238.976225583494,24975.27626544553,0.0,75214.25249102902,21228.9848256287,1504.4284468249896,0.0,0.892186919314219,2.50791514005867,0.0014959713701933424,375624.47135967296,1580229.336168111,4.206939261566345,1580229.336168111,4.206939261566345,0.85,0.10384950250565682,4.698906859688992,1.3147276459774009,1.0,0.0,4.698906859688073,1.2767353966485058,1.2774317564268054,3.680407758744574,22587.259673944456,2303.2594896263718,1603.0968420496806,1603.0968420496806,8.679787731256967,6.303656914047434,4.113679357555862,2.1899775564915727,6.322125855552354,6.322125855552354,1.8063216730149583,0.0,0.0,0.0005453937666409522,0.0001397469805547102,0.00040564678608624206,0.001906096465751436,0.09976494697699989,0.08712151104509029,0.0126434359319096,0.08392904034345386,0.08949546202393004,0.014354040481726784,0.4569064695009097,0.4569064695009097,0.06630816665955097,0.0,62.95678452965831,77.65737275079579,5.684341886080802e-14,47.09861597739672,61.66072684207688,5.684341886080802e-14,24975.27626544553,21228.9848256287,0.85,1.0905987713041523,0.9056000530984606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402180105194423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.350884787462,1504.4284468249896,0.4569064695009097,0.06630816665955097,6.113110376966115,6.322125855552354
2478.0,-21.638398365994686,6.297099262644623,35.14092786244676,29.5264926617034,6.514589936824782,-19.1105918993486,-34.86789227519182,3.103507123856137,44.380078000888886,-3.5171117400896517,40.57879759134422,67893.16673979211,13905.403859042593,13905.403859042593,81798.5705988347,108747.10354929868,108747.10354929868,13905.403859042593,122652.50740834128,122652.50740834128,122652.50740834128,147636.2322206116,124866.82126578187,79623.02745911876,50270.882007403445,24983.724812270328,0.0,75254.60681967378,21236.16609042978,1505.4284468249896,0.0,0.8922339405692236,2.500793952189641,0.0014959713701933424,375624.5402584212,1579641.1005620903,4.2053724697415475,1579641.1005620903,4.2053724697415475,0.85,0.10380423434110665,4.698906859688992,1.314704069974833,1.0,0.0,4.698906859689107,1.2766319983808405,1.2773233563777657,3.6807058460454085,22587.55094433591,2303.2891909404243,1603.0968420496806,1603.0968420496806,8.674088485673444,6.297099262644623,4.108769992513105,2.1883292701315176,6.322733481732602,6.322733481732602,1.8064952804950292,0.0,0.0,0.0005415201928737517,0.00013920248101486,0.0004023177118588917,0.0018904534560281255,0.09950727954314964,0.08695892768606792,0.012548351857081728,0.08375076837387714,0.08944543040388894,0.014358803937217706,0.4562766415851683,0.4562766415851683,0.06584165645933525,0.0,59.924427199853085,74.65871681833107,5.684341886080802e-14,47.89718974097855,62.681594606446026,5.684341886080802e-14,24983.724812270328,21236.16609042978,0.85,1.0869576502451428,0.9021795423432182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4025653807772418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17079.26063755804,1505.4284468249896,0.4562766415851683,0.06584165645933525,6.113110376966115,6.322733481732602
2479.0,-21.700910144610187,6.292542810383513,35.146129651266776,29.554726962838345,6.4995219684371905,-19.13985054464467,-34.895296837761975,3.1312673764567696,45.99889591886466,-3.5175953120977836,40.5558769082562,67688.52471394,13899.68481958016,13899.68481958016,81588.20953352016,108951.07470628388,108951.07470628388,13899.68481958016,122850.75952586404,122850.75952586404,122850.75952586404,147836.35920375027,124868.30285150021,79599.90121577415,50298.22403969562,24985.599677886228,0.0,75283.82371758185,21237.759726203294,1506.4284468249896,0.0,0.8923115026830781,2.4864560990908866,0.0014959713701933424,375617.5476430299,1578641.0282308487,4.202788283286271,1578641.0282308487,4.202788283286271,0.85,0.10363178919331455,4.698906859688992,1.3146752228075642,1.0,0.0,4.698906859688619,1.2765104609673432,1.277197559665731,3.6810562885071443,22587.818953023503,2303.31652022082,1603.0968420496806,1603.0968420496806,8.670520990989141,6.292542810383513,4.10518086058693,2.187361949796583,6.3229280184161665,6.3229280184161665,1.806550862404619,0.0,0.0,0.0005382352516450626,0.00013878967760235511,0.0003994455740427075,0.0018769575479416854,0.0992321348956716,0.08676583650204,0.012466298393631595,0.08333315547743204,0.0892887751508453,0.014343014042469255,0.45563929904117284,0.45563929904117284,0.06546511496582932,0.0,57.830712026742845,72.63560461289813,1.7053025658242404e-13,49.51649123096246,64.55063099640239,1.7053025658242404e-13,24985.599677886228,21237.759726203294,0.85,1.0837415729518263,0.8991111419614565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4029772568664853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17078.07401399361,1506.4284468249896,0.45563929904117284,0.06546511496582932,6.113110376966115,6.3229280184161665
2480.0,-21.758679938632135,6.288498272338004,35.15049091521255,29.58367665940898,6.487888555811202,-19.163075430817592,-34.91664041122419,3.1599507765077837,47.43734965555268,-3.5179592653971095,40.53903577388434,67479.99564387239,13894.678949925805,13894.678949925805,81374.67459379819,109142.24715843562,109142.24715843562,13894.678949925805,123036.92610836143,123036.92610836143,123036.92610836143,148027.61232303834,124868.86390461016,79579.53858177144,50321.472580931906,24990.686214676898,0.0,75312.1587956088,21242.083282475363,1507.4284468249896,0.0,0.8923684335976179,2.4738839106577233,0.0014959713701933424,375612.2848220479,1577906.5229179477,4.200891681872187,1577906.5229179477,4.200891681872187,0.85,0.10348984661200081,4.698906859688992,1.3146425067493692,1.0,0.0,4.69890685968967,1.2763841392920825,1.2770673158002988,3.6814205966983686,22587.920443680312,2303.326869387641,1603.0968420496806,1603.0968420496806,8.667398366377167,6.288498272338004,4.102196313333142,2.1863019590048625,6.32371532075514,6.32371532075514,1.8067758059300398,0.0,0.0,0.0005352157882316006,0.00013846895561871617,0.00039674683261288436,0.0018642764133245625,0.0990024657114947,0.08660168648125954,0.012400779230235155,0.08297213278590164,0.08916031816111677,0.014329528450884027,0.45505312867672576,0.45505312867672576,0.06516054843769127,0.0,56.448146295627055,71.34994259304057,1.1368683772161603e-13,50.95530892094979,66.21002208709803,1.1368683772161603e-13,24990.686214676898,21242.083282475363,0.85,1.0804984997793328,0.8960040015186355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033288435344964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.10041474981,1507.4284468249896,0.45505312867672576,0.06516054843769127,6.113110376966115,6.32371532075514
2481.0,-21.839163400059043,6.277570635877054,35.170039326450855,29.589060285966866,6.53616432658011,-19.244412286671267,-34.99629831695927,3.164520910988352,42.90037813273898,-3.5144105401144166,40.6352754399602,67435.70791435715,13874.415123326738,13874.415123326738,81310.12303768388,108938.71222422899,108938.71222422899,13874.415123326738,122813.12734755572,122813.12734755572,122813.12734755572,147877.14322378061,124871.74262508677,79532.94176466347,50376.44540047034,25064.0158762249,0.0,75440.46127669523,21304.413494791166,1508.4284468249896,0.0,0.892050056871348,2.5142984111354556,0.0014959713701933424,375663.60240328225,1582107.3776917576,4.211500309240325,1582107.3776917576,4.211500309240325,0.85,0.10426920344303435,4.698906859688992,1.314647092162632,1.0,0.0,4.698906859691414,1.276371600754183,1.277049434149987,3.681456761426296,22588.44118445645,2303.37997016886,1603.0968420496806,1603.0968420496806,8.654757940628993,6.277570635877054,4.094779593077147,2.1827910427999067,6.324649456462051,6.324649456462051,1.8070427018463004,0.0,0.0,0.0005310350908294992,0.0001372779958509936,0.00039375709497850564,0.0018502279146457102,0.09920115536941837,0.08680474324530878,0.012396412124109593,0.08435343878186802,0.08980809790944555,0.014461105533588805,0.4545512859590387,0.4545512859590387,0.06491356188184748,0.0,54.413607149560335,69.39481082409753,1.1368683772161603e-13,46.414788672853376,61.59634192095092,1.1368683772161603e-13,25064.0158762249,21304.413494791166,0.85,1.0778052209869224,0.8938931015681517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036539013396658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,17076.219729538087,1508.4284468249896,0.4545512859590387,0.06491356188184748,6.113110376966115,6.324649456462051
2482.0,-21.906372128941502,6.271518830276419,35.18128851448492,29.569834714662306,6.526500319680467,-19.28918435351751,-35.042134405206866,3.1435871540323146,43.087480936461134,-3.5144377583680058,40.62589972314287,67297.09709350699,13865.574418019194,13865.574418019194,81162.67151152619,108892.82976026187,108892.82976026187,13865.574418019194,122758.40417828107,122758.40417828107,122758.40417828107,147834.2502269923,124879.01392560141,79516.77095468264,50402.492189909746,25075.846048711217,0.0,75478.33823862096,21314.469141404534,1509.4284468249896,0.0,0.8920826409644111,2.512612842457298,0.0014959713701933424,375663.2087833157,1581697.7572422193,4.210414329273724,1581697.7572422193,4.210414329273724,0.85,0.10418005921632421,4.698906859688992,1.31469536675606,1.0,0.0,4.698906859686892,1.2764754186610894,1.2771488799804265,3.6811573423150854,22589.756512813023,2303.5140963339186,1603.0968420496806,1603.0968420496806,8.649243173787932,6.271518830276419,4.089722281041266,2.1817965492351528,6.323500449916894,6.323500449916894,1.8067144142619698,0.0,0.0,0.000527566963084275,0.00013659699568800715,0.0003909699673962679,0.0018371314617307048,0.09903830776909171,0.08668445728412467,0.012353850484967035,0.08435585389300458,0.08971753585378615,0.014462523362538062,0.4540754337526352,0.4540754337526352,0.06471263930383912,0.0,52.83580492782801,67.8914930783788,1.1368683772161603e-13,46.60191869482912,61.885553842038405,1.1368683772161603e-13,25075.846048711217,21314.469141404534,0.85,1.0753107898975531,0.8916080913274829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4041069909712176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17074.882088196213,1509.4284468249896,0.4540754337526352,0.06471263930383912,6.113110376966115,6.323500449916894
2483.0,-21.96359528634092,6.267435653808773,35.18569975374263,29.58197611095386,6.512800335387414,-19.319146309484907,-35.071217094641156,3.1550137375156684,44.43430354761847,-3.5149211819386523,40.607053563804385,67130.31534270874,13860.554400988778,13860.554400988778,80990.86974369752,109014.35291054325,109014.35291054325,13860.554400988778,122874.90731153204,122874.90731153204,122874.90731153204,147955.21212436527,124881.71361113134,79498.25735638663,50426.062505271904,25080.304812833223,0.0,75506.36731810513,21318.25909090824,1510.4284468249896,0.0,0.8921460401447814,2.500529942739017,0.0014959713701933424,375656.2177504952,1580874.6202279415,4.2083014882451195,1580874.6202279415,4.2083014882451195,0.85,0.10399379506526837,4.698906859688992,1.3146901598805565,1.0,0.0,4.69890685968881,1.276428651447442,1.2770983397540145,3.681292216655067,22590.24486739611,2303.5638946425247,1603.0968420496806,1603.0968420496806,8.646111724147,6.267435653808773,4.08653374933918,2.180901904469593,6.323804106287163,6.323804106287163,1.8068011732249036,0.0,0.0,0.0005246305329853305,0.0001361665237728501,0.0003884640092124803,0.0018253561976308117,0.09885815302605473,0.0865439631810726,0.01231418984498213,0.08401178256146992,0.08954780764814492,0.014445987417123456,0.45364648058482154,0.45364648058482154,0.0645485679080991,0.0,51.84938509543059,66.99950202843547,1.1368683772161603e-13,47.9492247295571,63.43277704763443,1.1368683772161603e-13,25080.304812833223,21318.25909090824,0.85,1.0726362904268247,0.8890682696982569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4044855520102715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.807701214264,1510.4284468249896,0.45364648058482154,0.0645485679080991,6.113110376966115,6.323804106287163
2484.0,-22.01998315642291,6.263211157553378,35.18946681911875,29.555268119461857,6.495295743971574,-19.358660972911732,-35.11216276148332,3.1268298667353656,45.16618655173818,-3.5154334925784267,40.588364879211355,67026.63889754184,13855.529525266884,13855.529525266884,80882.16842280873,108970.28161424758,108970.28161424758,13855.529525266884,122825.81113951447,122825.81113951447,122825.81113951447,147912.11260959483,124888.02294050135,79486.4821358952,50446.15644956239,25086.301470080376,0.0,75532.45791964277,21323.356249568318,1511.4284468249896,0.0,0.8922087326824762,2.493996711210811,0.0014959713701933424,375648.809078416,1580058.680816135,4.20621240539139,1580058.680816135,4.20621240539139,0.85,0.10379448328911597,4.698906859688992,1.3147445309581238,1.0,0.0,4.698906859691544,1.2765647679595253,1.27723085242895,3.680899690816138,22591.386181775102,2303.680276320161,1603.0968420496806,1603.0968420496806,8.642977243690126,6.263211157553378,4.083405795970434,2.179805361582944,6.324691546103217,6.324691546103217,1.8070547274580622,0.0,0.0,0.0005217516658032411,0.0001355625820879441,0.00038618908371529695,0.0018146665346068153,0.09869842820144574,0.08641815856874505,0.012280269632700697,0.08385364967343116,0.08936687752375393,0.014427605765362044,0.4532911315889263,0.4532911315889263,0.06441397745817375,0.0,51.20763841220332,66.44950829653123,1.1368683772161603e-13,48.68162004431662,64.24905434025573,1.1368683772161603e-13,25086.301470080376,21323.356249568318,0.85,1.0708266439423617,0.8873885577621468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4048080138419332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.931118223398,1511.4284468249896,0.4532911315889263,0.06441397745817375,6.113110376966115,6.324691546103217
2485.0,-22.076010699518914,6.258936850061038,35.19268903179206,29.5285121066496,6.476002589704474,-19.402773764658377,-35.157574236486084,3.0986200925562843,45.977060921881446,-3.516003116130238,40.57030911426162,66947.05415308382,13850.501964769963,13850.501964769963,80797.55611785379,108934.44230085013,108934.44230085013,13850.501964769963,122784.9442656201,122784.9442656201,122784.9442656201,147877.29022538548,124894.2352509284,79472.02657427291,50469.12075183943,25092.345959765396,0.0,75561.46671160482,21328.494065800587,1512.4284468249896,0.0,0.8922689235073803,2.486804909562868,0.0014959713701933424,375640.5717221862,1579270.6766166296,4.204206881530934,1579270.6766166296,4.204206881530934,0.85,0.10358704527305804,4.698906859688992,1.3147986602643507,1.0,0.0,4.698906859690099,1.2767009647770802,1.2773634865223984,3.680507017169404,22592.509946093203,2303.794868389634,1603.0968420496806,1603.0968420496806,8.639841088490362,6.258936850061038,4.080211118452505,2.178725731608533,6.3255295491558545,6.3255295491558545,1.8072941569016727,0.0,0.0,0.0005189055807343154,0.00013489566238089772,0.00038400991835341766,0.001804426839539484,0.09856073535619217,0.08630956538955858,0.012251169966633583,0.08367280966432243,0.0891797280139932,0.014407317259064842,0.4530148191071602,0.4530148191071602,0.06430297176490013,0.0,50.8576350919505,66.18941068980644,1.1368683772161603e-13,49.49306403801171,65.14757304822552,1.1368683772161603e-13,25092.345959765396,21328.494065800587,0.85,1.0692957619024726,0.8859946354482557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405125899931159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.06936138321,1512.4284468249896,0.4530148191071602,0.06430297176490013,6.113110376966115,6.3255295491558545
2486.0,-22.129675597739183,6.2550653904994755,35.19523108149096,29.556962381489598,6.460958886923483,-19.436594270869676,-35.18916060039771,3.1269446330070507,47.66461215856975,-3.5165132975175313,40.555303501246264,66812.35906400747,13845.954942337625,13845.954942337625,80658.3140063451,109139.42515833174,109139.42515833174,13845.954942337625,122985.38010066937,122985.38010066937,122985.38010066937,148082.9365497895,124894.20278974262,79445.40735354694,50498.661595772974,25097.556449120144,0.0,75596.21804489312,21332.922981752123,1513.4284468249896,0.0,0.8923187560535502,2.4720588976181808,0.0014959713701933424,375633.1940823863,1578616.0155439219,4.202546634357584,1578616.0155439219,4.202546634357584,0.85,0.10340769779096227,4.698906859688992,1.3147645836928863,1.0,0.0,4.698906859689946,1.2765756377776916,1.277234631361749,3.680868348599396,22592.504074087494,2303.7942696116916,1603.0968420496806,1603.0968420496806,8.637004689395136,6.2550653904994755,4.077335826559273,2.1777295639402023,6.326345484991587,6.326345484991587,1.8075272814261678,0.0,0.0,0.0005161928979845955,0.00013443356736139372,0.00038175933062320174,0.0017938515374156406,0.0984528906003789,0.08622585392994943,0.01222703667042947,0.08323629869714853,0.08901906794202387,0.01438862984893841,0.4528189562058037,0.4528189562058037,0.06421083387694791,0.0,50.91729880620812,66.36668583888644,1.1368683772161603e-13,51.18112545608727,67.07438596833998,1.1368683772161603e-13,25097.556449120144,21332.922981752123,0.85,1.0669622911353296,0.8838055764156175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4054418838509013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17071.212943497972,1513.4284468249896,0.4528189562058037,0.06421083387694791,6.113110376966115,6.326345484991587
2487.0,-22.183483460857246,6.251023883526012,35.19770654895163,29.508870269078784,6.444238799581703,-19.475970410101997,-35.23136638160793,3.0769459371566668,47.85616355759214,-3.5169997815900382,40.54140499850031,66729.29948531791,13841.163409155904,13841.163409155904,80570.46289447382,108990.63195081806,108990.63195081806,13841.163409155904,122831.79535997397,122831.79535997397,122831.79535997397,147938.86106697557,124902.58691969667,79440.60807545276,50513.309826937664,25107.065707001602,0.0,75620.37553393927,21341.005850951362,1514.4284468249896,0.0,0.8923648349478626,2.470356039205771,0.0014959713701933424,375626.1592308733,1578009.838118425,4.201011562532107,1578009.838118425,4.201011562532107,0.85,0.1032339776635284,4.698906859688992,1.3148519637016585,1.0,0.0,4.698906859689852,1.2768122577618546,1.277467917214374,3.680186206800508,22594.02070565176,2303.9489229912115,1603.0968420496806,1603.0968420496806,8.634015766295773,6.251023883526012,4.0743680389860035,2.176655844540009,6.327275822773952,6.327275822773952,1.8077930922211292,0.0,0.0,0.0005134860791056854,0.00013381839492469978,0.0003796676841809856,0.0017840230856002671,0.09836918171482827,0.08616289804487974,0.012206283669948527,0.0832382208003016,0.08886391854258464,0.014370059120943758,0.4527138135175559,0.4527138135175559,0.0641337902332528,0.0,51.00393110174679,66.54311473362804,1.1368683772161603e-13,51.373163339182156,67.2474962505928,1.1368683772161603e-13,25107.065707001602,21341.005850951362,0.85,1.0654597034937086,0.88242486253416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057446637930924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17070.40198968031,1514.4284468249896,0.4527138135175559,0.0641337902332528,6.113110376966115,6.327275822773952
2488.0,-22.236874484196054,6.246897626620797,35.199571434270354,29.48162849005314,6.42389905836801,-19.523518563346553,-35.28010023348031,3.0482998808182518,48.604153950257114,-3.5175777137449926,40.52695533751055,66680.74502778219,13836.365875908476,13836.365875908476,80517.11090369067,108957.47815544391,108957.47815544391,13836.365875908476,122793.84403135239,122793.84403135239,122793.84403135239,147908.6912151675,124908.60529499772,79424.26906529658,50538.15136633459,25114.847183815094,0.0,75652.99855014968,21347.62010624283,1515.4284468249896,0.0,0.8924123814793645,2.4638614302634427,0.0014959713701933424,375617.8021193972,1577379.808636198,4.199427715448902,1577379.808636198,4.199427715448902,0.85,0.10304557966247897,4.698906859688992,1.3149060083879163,1.0,0.0,4.698906859688669,1.2769501664937837,1.2776024833623292,3.6797887521257993,22595.109388436635,2304.059937739864,1603.0968420496806,1603.0968420496806,8.63102310039962,6.246897626620797,4.071296275059959,2.1756013515608377,6.328148410487789,6.328148410487789,1.8080424029965112,0.0,0.0,0.0005108131289246907,0.00013311130475650315,0.0003777018241681876,0.0017747856925009423,0.09829978055325084,0.0861121666471092,0.012187613906141639,0.08307863134533194,0.08869704349285674,0.014348536169622226,0.4526813138437979,0.4526813138437979,0.06406882198496337,0.0,51.223672756469796,66.84629469337972,1.1368683772161603e-13,52.121731664002084,68.05759257588755,1.1368683772161603e-13,25114.847183815094,21347.62010624283,0.85,1.0642950371665256,0.8814025393002781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060483692046242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17069.586382969253,1515.4284468249896,0.4526813138437979,0.06406882198496337,6.113110376966115,6.328148410487789
2489.0,-22.32546125663492,6.239745010526875,35.21966584786075,30.80856188843029,7.921542218057434,-19.644834872726815,-35.30837193885816,4.406347611042381,16.34436045127842,-3.3021857306049074,40.99549767738508,66341.82825903522,13521.234558841015,13521.234558841015,79863.06281787623,108149.92116571298,108149.92116571298,13521.234558841015,121671.15572455399,121671.15572455399,121671.15572455399,147155.2509531459,124760.56008678628,78922.24896325443,50931.45680392427,25484.095228591905,0.0,76415.55203251618,21661.48094430312,1516.4284468249896,0.0,0.8918257723602117,2.8092917846265433,0.0014959713701933424,378742.5556792008,1597906.0941137448,4.218976901732662,1597906.0941137448,4.218976901732662,0.85,0.10935421796487535,4.698906859688992,1.3128071314888077,1.0,0.0,4.698906859688982,1.2707112087722212,1.2713547384942694,3.697855836362017,22568.329026378546,2301.3291008018587,1603.0968420496806,1603.0968420496806,8.434446506396393,6.239745010526875,4.1139765218901765,2.125768488636698,6.328988696127259,6.328988696127259,1.8082824846077883,0.0,0.0,0.0005064063467229816,0.00013270268651054059,0.00037370366021244106,0.0017559986924631235,0.09971893926035777,0.0873655219236143,0.012353417336743465,0.09472635412978203,0.09262641892275249,0.016727799042122855,0.4527147357655055,0.4527147357655055,0.0640135140529985,0.0,43.45299917849252,61.85018037533689,1.1368683772161603e-13,19.64654618188331,42.64831826906948,1.1368683772161603e-13,25484.095228591905,21661.48094430312,0.85,1.0451153030196403,0.8681718118165997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063498396219245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17068.777333353006,1516.4284468249896,0.4527147357655055,0.0640135140529985,6.113110376966115,6.328988696127259
2490.0,-22.32546125663492,6.239745010526875,35.21966584786075,30.80964528433981,7.921542218057434,-19.644834872726815,-35.30897613437844,4.406347611042381,16.363383651006473,-3.3021857306049074,40.99549767738508,66344.79997381043,13521.214042390411,13521.214042390411,79866.01401620083,108155.04065485869,108155.04065485869,13521.214042390411,121676.2546972491,121676.2546972491,121676.2546972491,147177.13091584458,124765.679575932,78925.14895148347,50933.92291605392,25500.876218595495,0.0,76434.79913464941,21675.74478580617,1517.4284468249896,0.0,0.8918257723602117,2.809068286133472,0.0014959713701933424,378742.5556792008,1597906.0941137448,4.218976901732662,1597906.0941137448,4.218976901732662,0.8500000000000001,0.10935421796487535,4.698906859688992,1.312821237747558,1.0,0.0,4.6989068596888375,1.2707112087722212,1.2713547384942694,3.697855836362017,22569.255106827422,2301.4235347266826,1603.0968420496806,1603.0968420496806,8.43443370838565,6.239745010526875,4.11395303033316,2.125791980193714,6.328909152983294,6.328909152983294,1.8082597579952269,0.0,0.0,0.0005064063467229816,0.00013269396656587752,0.00037371238015710415,0.001756039666670917,0.09966438170582105,0.08732014636195769,0.012344235343863369,0.09478127977512785,0.09262641892275249,0.016727799042122855,0.4524796065640393,0.4524796065640393,0.06396593437409327,0.0,38.614892052544064,57.99270623019754,1.1368683772161603e-13,19.665569381611363,42.67190903324217,1.1368683772161603e-13,25500.876218595495,21675.74478580617,0.85,1.0448907424418936,0.8679920759252053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406850300621935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.26141586234,1517.4284468249896,0.4524796065640393,0.06396593437409327,6.113110376966115,6.328909152983294
2491.0,-22.325462450909143,6.231578269563472,35.213692253231486,23.478724259790056,6.735293731476225,-19.431547745332956,-31.322427106183,3.850664939349111,-3.5523932365155133,-3.5523932365156567,40.27326760298722,46562.66475338603,13864.739674057228,13864.739674057228,60427.40442744326,79119.11281624746,79119.11281624746,13864.739674057228,92983.8524903047,92983.8524903047,92983.8524903047,116218.55191743169,92750.08709758324,60237.51852720547,36125.076189308624,23234.699427126994,0.0,59359.77561643562,19749.494513057944,1518.4284468249896,0.0,0.8931264407034185,3.3595793169772477,0.0014959713701933424,375114.62554163777,1566349.5257808715,4.175655703957633,1566349.5257808715,4.175655703957633,0.85,0.09840065517565574,4.698906859688992,1.22718997921329,1.0,0.0,4.698906859689081,1.2732603442882844,1.273905164900595,3.690452530598167,16777.85416631216,1710.8649912367794,1603.0968420496806,1603.0968420496806,8.648722466654046,6.231578269563472,4.0524889492466265,2.1790893203168453,6.3309753946675045,6.3309753946675045,1.8088501127621441,0.0,0.0,0.0005064062875496259,0.00020326361225024965,0.0003031426752993762,0.0014244391964287116,0.0973010115623218,0.08524736422170379,0.012053647340618024,0.11359630594331326,0.0855569850994142,0.012843670076241537,0.45209538322497805,0.45209538322497805,0.06392453729763575,0.0,22.83609011884414,34.00606719382506,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,5.149212004971446,23234.699427126994,19749.494513057944,0.85,1.0179857285496887,0.7844144333405076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406850300621935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17067.51723382045,1518.4284468249896,0.45209538322497805,0.06392453729763575,6.113110376966115,6.3309753946675045
2492.0,-22.325460961947094,6.231355903991963,35.21333377762658,23.481633862853073,6.735355581793737,-19.43123814699977,-31.322695292159892,3.8524757375205554,-3.5524048270063986,-3.552404827006517,40.273324655946894,46564.016736536716,13864.335946667119,13864.335946667119,60428.35268320383,79132.56961218284,79132.56961218284,13864.335946667119,92996.90555884996,92996.90555884996,92996.90555884996,116247.54607994796,92755.27944787491,60240.32644683879,36127.7255567068,23250.640521097994,0.0,59378.36607780479,19763.044442933293,1519.4284468249896,0.0,0.8931261864615825,3.3591920256295107,0.0014959713701933424,375114.45811632136,1566351.9998587565,4.175664163211319,1566351.9998587565,4.175664163211319,0.8499999999999999,0.09840063385046097,4.698906859688992,1.2272019600821662,1.0,0.0,4.6989068596892345,1.2732520206828755,1.2738968371737789,3.6904766561209588,16778.79342684226,1710.9607691558547,1603.0968420496806,1603.0968420496806,8.648470624482375,6.231355903991963,4.052193251742766,2.1791626522491967,6.330578002827757,6.330578002827757,1.8087365722365019,0.0,0.0,0.0005064063613240389,0.0002032578766638311,0.00030314848466020774,0.0014244664940741734,0.09696866407033866,0.08492186323699356,0.012046800833345098,0.11365798137567325,0.08555696437324987,0.012843669477211092,0.4503681435896759,0.4503681435896759,0.06388808630313642,0.0,8.441488783180262,15.367317963526943,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,5.137158811291613,23250.640521097994,19763.044442933293,0.85,1.0176829824522826,0.7841916140892602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068503073710341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.77302785327,1519.4284468249896,0.4503681435896759,0.06388808630313642,6.113110376966115,6.330578002827757
