time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2493.0,-22.325460961947094,6.231355903991963,35.21333377762658,23.48070298265668,6.735355581793737,-19.43123814699977,-31.32216150462625,3.8524757375205554,-3.5524048270063986,-3.552404827006517,40.273324655946894,46561.34174685499,13864.860657143023,13864.860657143023,60426.20240399801,79128.17082781965,79128.17082781965,13864.860657143023,92993.03148496267,92993.03148496267,92993.03148496267,116258.79049715865,92750.88066351172,60237.65145715706,36125.81022928296,23265.759012195977,0.0,59391.56924147894,19775.89516036658,1520.4284468249896,0.0,0.8931261864615825,3.3593061081676674,0.0014959713701933424,375114.45811632136,1566351.9998587565,4.175664163211319,1566351.9998587565,4.175664163211319,0.8500000000000001,0.09840063385046097,4.698906859688992,1.2271904067089783,1.0,0.0,4.69890685968956,1.2732520206828755,1.2738968371737789,3.6904766561209588,16777.997716941994,1710.8796293272417,1603.0968420496806,1603.0968420496806,8.64879793501168,6.231355903991963,4.05279407268417,2.1785618313077926,6.332563552996291,6.332563552996291,1.8093038722846546,0.0,0.0,0.0005064063613240389,0.0002032692927117347,0.0003031370686123042,0.0014244128511283689,0.0965854149642374,0.08454474125602875,0.012040673708208664,0.11373664700457746,0.08555696437324987,0.012843669477211092,0.4483681435896759,0.4483681435896759,0.0638555921742036,0.0,1.1368683772161603e-13,1.2030491764565454,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,5.152998569788679,23265.759012195977,19775.89516036658,0.85,1.0174205392403823,0.7839722428875756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406850298956591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17068.028875600445,1520.4284468249896,0.4483681435896759,0.0638555921742036,6.113110376966115,6.332563552996291
2494.0,-22.325461819752164,6.222749629009971,35.20954950543783,23.528592113312357,6.784830148743547,-19.410457526806365,-31.316042226366676,3.8759681262829595,-3.5911961667268884,-3.5911961667270167,40.31700991301721,46530.67067808526,13908.180511791546,13908.180511791546,60438.851189876805,79120.67906924538,79120.67906924538,13908.180511791546,93028.85958103693,93028.85958103693,93028.85958103693,116383.27362539573,92866.16463280357,60305.18081882507,36178.87090442055,23354.414044358793,0.0,59533.28494877934,19851.251937704972,1521.4284468249896,0.0,0.8927865595571367,3.320335294943572,0.0014959713701933424,374554.4429067823,1568247.25983548,4.18696744768231,1568247.25983548,4.18696744768231,0.8499999999999999,0.09723682839745283,4.698906859688992,1.2274730291636664,1.0,0.0,4.698906859690063,1.2731440463020545,1.2737888080570838,3.690789642646746,16798.851795736085,1713.0061535525472,1603.0968420496806,1603.0968420496806,8.675820541202544,6.222749629009971,4.0380890287839435,2.184660600226027,6.334615812836278,6.334615812836278,1.8098902322389365,0.0,0.0,0.000506406318821902,0.00020340020718643986,0.00030300611163546214,0.0014237974964915615,0.09640104751169462,0.08434109824953495,0.012059949262159664,0.1124483661029828,0.08450097307601553,0.0127358553214373,0.4463681435896759,0.4463681435896759,0.06382626353772401,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,10.170557634607007,23354.414044358793,19851.251937704972,0.85,1.0152110914403023,0.7815908481804567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406850298956591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17068.28469356838,1521.4284468249896,0.4463681435896759,0.06382626353772401,6.113110376966115,6.334615812836278
2495.0,-22.325519158785315,6.212853055444629,35.205638000469634,23.527726157940947,6.675341630457778,-19.34520119297256,-31.255562813580013,3.8759579292999238,-3.7163045706116122,-3.716304570611788,40.306481129883615,46227.216520129965,14071.311263333298,14071.311263333298,60298.527783463265,79633.96171555397,79633.96171555397,14071.311263333298,93705.27297888727,93705.27297888727,93705.27297888727,117122.51331988984,92862.12027096814,60310.358670673675,36168.62400032718,23417.240341002573,0.0,59585.864341329754,19904.654289852188,1522.4284468249896,0.0,0.8922157363197588,3.2721452315844726,0.0014959713701933424,372752.76502137206,1567790.3161739586,4.205979038368953,1567790.3161739586,4.205979038368953,0.85,0.09675833778211537,4.698906859688992,1.227462377487682,1.0,0.0,4.698906859689109,1.273144098975814,1.273788857140327,3.6907894899477967,16798.120198438504,1712.9315513899758,1603.0968420496806,1603.0968420496806,8.77758030222432,6.212853055444629,4.002378485659812,2.210474569784817,6.334071846390029,6.334071846390029,1.809734813254294,0.0,0.0,0.000506403477820974,0.00020469827638198158,0.0003017052014389924,0.0014176846406455306,0.0961262526307483,0.08405778628310553,0.012068466347642765,0.11081827151065332,0.08412632568314374,0.012632012098971638,0.4443681435896759,0.4443681435896759,0.06379946729520701,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.01846651986085,23417.240341002573,19904.654289852188,0.85,1.0119602769887017,0.7758084409974061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406850303804231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17068.540494351622,1522.4284468249896,0.4443681435896759,0.06379946729520701,6.113110376966115,6.334071846390029
2496.0,-22.344314448864008,6.20473721718051,35.20119095127355,23.526479734014742,6.673116795000391,-19.351664946145135,-31.261993933562167,3.875957951668953,-3.7135143100962864,-3.7135143100964623,40.28993564240699,46158.142398360265,14055.601762757944,14055.601762757944,60213.74416111821,79638.44794152798,79638.44794152798,14055.601762757944,93694.04970428592,93694.04970428592,93694.04970428592,117119.2442249133,92856.07044561337,60299.53143970105,36173.93222879146,23425.19452062739,0.0,59599.12674941885,19911.41534253328,1523.4284468249896,0.0,0.8922871119314499,3.2729325657175137,0.0014959713701933424,372792.8731846786,1567072.4539828617,4.203600891282454,1567072.4539828617,4.203600891282454,0.85,0.0967546059852623,4.698906859688992,1.2274468425801026,1.0,0.0,4.698906859688983,1.2731460020303844,1.2737895764740106,3.690783973083434,16797.025826554767,1712.8199565146883,1603.0968420496806,1603.0968420496806,8.767780831497861,6.20473721718051,3.996400108679919,2.208337108500591,6.333124296079502,6.333124296079502,1.8094640845941434,0.0,0.0,0.0005054730087498137,0.00020455988341031966,0.00030091312533949403,0.0014139627488282019,0.09568251544955786,0.08362638635130486,0.012056129098253009,0.1109266174753949,0.08412268630526865,0.012631919679993648,0.4423681435896759,0.4423681435896759,0.06377469696786008,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18.4800120718279,23425.19452062739,19911.41534253328,0.85,1.0103125237771264,0.7744768240049817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068506278394513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17068.795163599,1523.4284468249896,0.4423681435896759,0.06377469696786008,6.113110376966115,6.333124296079502
2497.0,-22.34435916920878,6.204545827861766,35.201015785498,23.52685978347438,6.673109232186315,-19.351688304737944,-31.262242456991203,3.875949951576707,-3.7135173659549423,-3.7135173659550658,40.290005909510775,46159.14714408434,14055.220559945617,14055.220559945617,60214.36770402995,79640.27935693791,79640.27935693791,14055.220559945617,93695.49991688353,93695.49991688353,93695.49991688353,117136.23626178785,92857.90387324878,60300.6370698416,36174.74089267465,23440.73634490431,0.0,59615.47723757896,19924.625893168664,1524.4284468249896,0.0,0.89228685164604,3.2728892527525937,0.0014959713701933424,372792.8292568672,1567075.502149691,4.203609563181597,1567075.502149691,4.203609563181597,0.85,0.09675458713441387,4.698906859688992,1.227451719767414,1.0,0.0,4.698906859689049,1.2731460433213497,1.2737896149694705,3.6907838533830795,16797.357481030296,1712.8537758592686,1603.0968420496806,1603.0968420496806,8.767543039991864,6.204545827861766,3.996119762652257,2.208426065209509,6.332697439962233,6.332697439962233,1.8093421257034952,0.0,0.0,0.0005054707967245905,0.0002045545371000051,0.0003009162596245854,0.0014139774765419182,0.09533285874019284,0.08328107469659041,0.012051784043602437,0.11099792996703485,0.08412266772678459,0.012631919407629281,0.4405403680945647,0.4405403680945647,0.0637515473726492,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18.467874775330074,23440.73634490431,19924.625893168664,0.85,1.0100458889906105,0.774281265251495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069568513813349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17068.674447315796,1524.4284468249896,0.4405403680945647,0.0637515473726492,6.113110376966115,6.332697439962233
2498.0,-22.344357375915372,6.196261035819101,35.19667278160067,23.50662499610337,6.7616983798232395,-19.42732706866289,-31.32597397835923,3.8665467175550314,-3.5919457288981675,-3.5919457288983168,40.26157528403348,46478.58735466784,13871.711929773295,13871.711929773295,60350.299284441135,79126.04551409102,79126.04551409102,13871.711929773295,92997.75744386432,92997.75744386432,92997.75744386432,116600.90977432087,92806.72071238473,60262.64733922651,36160.08152573136,23603.152330456553,0.0,59763.233856187915,20062.67948088807,1525.4284468249896,0.0,0.892975815251543,3.2539882360486665,0.0014959713701933424,374543.6282303826,1565842.5555403677,4.180667985031679,1565842.5555403677,4.180667985031679,0.85,0.09481363687579876,4.698906859688992,1.2273252728069206,1.0,0.0,4.698906859689089,1.2731892596565115,1.2738328532633059,3.6906585757381354,16788.098798525294,1711.9096529931521,1603.0968420496806,1603.0968420496806,8.653071708404886,6.196261035819101,4.017339758718577,2.1789212771005246,6.334647599546379,6.334647599546379,1.8098993141561084,0.0,0.0,0.000505470885427007,0.00020318776876956886,0.0003022831166574382,0.001420400210429804,0.09481420179620184,0.08279664826025494,0.012017553535946903,0.11051457253432309,0.08279276395294767,0.012020872922851093,0.4390748143651424,0.4390748143651424,0.06372969436314715,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.515989155070656,1.7053025658242404e-13,1.7053025658242404e-13,35.50367511925862,23603.152330456553,20062.67948088807,0.85,1.0098231871064058,0.7777120539780734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069571041404139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17068.928740936593,1525.4284468249896,0.4390748143651424,0.06372969436314715,6.113110376966115,6.334647599546379
2499.0,-22.34435880754166,6.189721049670919,35.18624470589887,23.50573089150714,6.691119319325547,-19.377610530603516,-31.27975546577943,3.866546760210882,-3.4513105241261997,-3.451310524126305,40.09372502008966,46246.93795898115,13663.00934427152,13663.00934427152,59909.94730325267,79455.33313138658,79455.33313138658,13663.00934427152,93118.3424756581,93118.3424756581,93118.3424756581,116763.6169671414,92802.49564926488,60265.933956853725,36151.73521379017,23645.274491483302,0.0,59797.00970527347,20098.483317760805,1526.4284468249896,0.0,0.894234998700396,3.2575496040988625,0.0014959713701933424,376576.9998724113,1558578.3512245198,4.1388038880563185,1558578.3512245198,4.1388038880563185,0.85,0.09437460311848905,4.698906859688992,1.2273142414400353,1.0,0.0,4.698906859689254,1.2731892596053065,1.2738328531219116,3.690658575886566,16787.334513605605,1711.831717620758,1603.0968420496806,1603.0968420496806,8.52288457308813,6.189721049670919,4.043415476687734,2.1463055729831853,6.334155930326611,6.334155930326611,1.8097588372361746,0.0,0.0,0.0005054708146138779,0.00020417811615519205,0.00030129269845868584,0.0014157463275617259,0.09391294672938666,0.08193046945102887,0.01198247727835778,0.11086416330809908,0.0823549548387612,0.012019648279727867,0.43789903804827124,0.43789903804827124,0.0640435152976198,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.79227927053904,1.1368683772161603e-13,1.1368683772161603e-13,27.82808563256941,23645.274491483302,20098.483317760805,0.85,1.0018886830384304,0.773398840291886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069570940047302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17069.183964889933,1526.4284468249896,0.43789903804827124,0.0640435152976198,6.113110376966115,6.334155930326611
2500.0,-22.344397320906623,6.179652891247865,35.18557498295554,23.504827462043636,6.659911771255579,-19.3574649918742,-31.260721979755886,3.866540410074358,-3.763620350993733,-3.7636203509938966,40.35120866719786,46151.3194014172,14091.343668635067,14091.343668635067,60242.663070052266,79598.53097365322,79598.53097365322,14091.343668635067,93689.87464228828,93689.87464228828,93689.87464228828,117367.51886648772,92798.25610685772,60265.692550155596,36147.29284078014,23677.644224199434,0.0,59824.937064979575,20125.997590569517,1527.4284468249896,0.0,0.8918286621409631,3.219552667680665,0.0014959713701933424,372073.14650669,1569732.1621455774,4.218880553147775,1569732.1621455774,4.218880553147775,0.85,0.0950759283668688,4.698906859688992,1.2273030078643932,1.0,0.0,4.698906859688883,1.273189292687595,1.2738328837953723,3.6906584799892537,16786.567609482223,1711.7535151639167,1603.0968420496806,1603.0968420496806,8.790076369072144,6.179652891247865,3.9660680928549077,2.213584798392957,6.334176802898275,6.334176802898275,1.8097648008280787,0.0,0.0,0.0005054689096147367,0.00020458724807733802,0.0003008816615373987,0.0014138149033527045,0.09507487629090779,0.08283682859612546,0.012238047694782334,0.10934775378272966,0.08283874796920922,0.012237180397659588,0.436955083661441,0.436955083661441,0.06455434430497305,0.0,1.7053025658242404e-13,1.7053025658242404e-13,14.773338223189455,1.7053025658242404e-13,1.7053025658242404e-13,34.763984900700905,23677.644224199434,20125.997590569517,0.85,1.0069824729546974,0.7714394977346886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069571020962732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.439124297154,1527.4284468249896,0.436955083661441,0.06455434430497305,6.113110376966115,6.334176802898275
2501.0,-22.34439913934403,6.179587478423902,35.18556747731108,23.504879359994106,6.659912442385045,-19.357464471992785,-31.26047761235384,3.8669912079945425,-3.763620858279637,-3.763620858279884,40.35122054369445,46150.084598399,14090.968686158494,14090.968686158494,60241.05328455749,79598.77316953577,79598.77316953577,14090.968686158494,93689.74185569426,93689.74185569426,93689.74185569426,117382.87665555497,92796.37128299361,60264.468794220804,36146.558320858676,23693.13479986071,0.0,59839.693120719385,20139.164579881603,1528.4284468249896,0.0,0.8918286180809998,3.219556172309665,0.0014959713701933424,372073.13922551624,1569732.6780048886,4.218882022153881,1569732.6780048886,4.218882022153881,0.85,0.09507592762316976,4.698906859688992,1.2272976713115349,1.0,0.0,4.698906859688627,1.2731872209730868,1.2738308109190986,3.6906644853831123,16786.226657781684,1711.7187477662285,1603.0968420496806,1603.0968420496806,8.789842457765761,6.179587478423902,3.965693070196372,2.21389440822753,6.333122443523438,6.333122443523438,1.8094635552924108,0.0,0.0,0.0005054688196689356,0.0002045925057557078,0.0003008763139132278,0.0014137897753648046,0.0950664902378567,0.08269307082270981,0.01237341941514689,0.10941945692922109,0.08283874719382386,0.012237180429345896,0.43619658681864343,0.43619658681864343,0.06526838660683014,0.0,2.2737367544323206e-13,2.2737367544323206e-13,18.687839333286377,2.2737367544323206e-13,2.2737367544323206e-13,34.751060029029816,23693.13479986071,20139.164579881603,0.85,1.0067072563862989,0.7712286308904819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069573197736112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.693540785825,1528.4284468249896,0.43619658681864343,0.06526838660683014,6.113110376966115,6.333122443523438
2502.0,-22.369996274816465,6.169630882933545,35.184131823965444,23.458112985268258,6.65367987943377,-19.386282872351803,-31.27480783788485,3.845868605771764,-3.760059594983602,-3.7600595949837494,40.341825825501225,46083.97570301278,14072.333561784362,14072.333561784362,60156.30926479714,79407.04996584512,79407.04996584512,14072.333561784362,93479.38352762948,93479.38352762948,93479.38352762948,117172.42364825818,92674.9780526217,60183.1052373927,36102.08090580999,23693.040120628695,0.0,59795.12102643869,20139.08410253439,1529.4284468249896,0.0,0.8918788887471768,3.2228486626536035,0.0014959713701933424,372124.2574801074,1569324.655533734,4.217206011133594,1569324.655533734,4.217206011133594,0.85,0.09496073069682283,4.698906859688992,1.226997452848591,1.0,0.0,4.698906859689108,1.2732868961563943,1.27392892612803,3.690375573543826,16764.267455589077,1709.4795323162423,1603.0968420496806,1603.0968420496806,8.77821800446679,6.169630882933545,3.9593436079695836,2.210287274963961,6.335068798806956,6.335068798806956,1.8100196568019875,0.0,0.0,0.0005042041589952425,0.00020428439467510802,0.00029991976432013447,0.0014092950379201857,0.09506891220253046,0.08254574644744112,0.012523165755089338,0.10960919595991503,0.0826691628378054,0.012291567859017433,0.43558645601107204,0.43558645601107204,0.06608361574114381,0.0,1.7053025658242404e-13,1.7053025658242404e-13,21.302962067787405,1.7053025658242404e-13,1.7053025658242404e-13,31.942403224823067,23693.040120628695,20139.08410253439,0.85,1.0060404299240193,0.7706979250470375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069573300514113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17069.948691112433,1529.4284468249896,0.43558645601107204,0.06608361574114381,6.113110376966115,6.335068798806956
2503.0,-22.369996274816465,6.169630882933545,35.184131823965444,23.45912803374233,6.65367987943377,-19.386282872351803,-31.275382976140804,3.845868605771764,-3.760059594983602,-3.7600595949837494,40.341825825501225,46086.85856065176,14072.055512932715,14072.055512932715,60158.91407358447,79411.84636089671,79411.84636089671,14072.055512932715,93483.90187382943,93483.90187382943,93483.90187382943,117192.9956125569,92679.77444767329,60185.98809503167,36104.20705849068,23709.09373872748,0.0,59813.300797218166,20152.729677918356,1530.4284468249896,0.0,0.8918788887471768,3.2227208654437023,0.0014959713701933424,372124.2574801074,1569324.655533734,4.217206011133594,1569324.655533734,4.217206011133594,0.85,0.09496073069682283,4.698906859688992,1.2270100062759592,1.0,0.0,4.698906859688674,1.2732868961563943,1.27392892612803,3.690375573543826,16765.135090533884,1709.5680064582589,1603.0968420496806,1603.0968420496806,8.778044559641529,6.169630882933545,3.9590252143784017,2.210605668555143,6.334031204964738,6.334031204964738,1.8097232014184965,0.0,0.0,0.0005042041589952425,0.0002042720376831598,0.0002999321213120827,0.0014093531022744163,0.09513116858889001,0.0824526165663771,0.012678552022512907,0.10967651349998635,0.0826691628378054,0.012291567859017433,0.4350950180316816,0.4350950180316816,0.06690357505404333,0.0,1.7053025658242404e-13,1.7053025658242404e-13,23.408074028726617,1.7053025658242404e-13,1.7053025658242404e-13,31.932891685301513,23709.09373872748,20152.729677918356,0.85,1.0057782010315401,0.7705118752248362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407102018474912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17069.69108186049,1530.4284468249896,0.4350950180316816,0.06690357505404333,6.113110376966115,6.334031204964738
2504.0,-22.346202945514584,6.160797660022156,35.18534675296379,23.548201540857576,6.7905089217247445,-19.42238335513361,-31.331848120875634,3.888527692507875,-3.6717747470514723,-3.671774747051651,40.402808747420806,46498.07650210482,13934.9399431892,13934.9399431892,60433.01644529402,79186.35635085612,79186.35635085612,13934.9399431892,93121.29629404531,93121.29629404531,93121.29629404531,116866.19930115136,92899.30149397462,60314.216057938436,36205.65048448465,23744.903007106033,0.0,59950.55349159068,20183.167556040127,1531.4284468249896,0.0,0.8920959546516217,3.2410633295343363,0.0014959713701933424,373393.25582877826,1571974.636652794,4.209970619752255,1571974.636652794,4.209970619752255,0.85,0.09489369698944063,4.698906859688992,1.2275495426496494,1.0,0.0,4.698906859688922,1.27308842812308,1.2737318545454839,3.690950884391127,16804.846026487292,1713.6173949806807,1603.0968420496806,1603.0968420496806,8.692512877370728,6.160797660022156,3.9724052419395592,2.1883924180825964,6.335980589769626,6.335980589769626,1.8102801685056076,0.0,0.0,0.0005053796048214612,0.000203062218167961,0.0003023173866535002,0.0014205612419493814,0.09531642514385416,0.08247250423635316,0.012843920907500993,0.11039968362937101,0.08249346969496706,0.012400227294473576,0.43469853431483596,0.43469853431483596,0.06769812127137179,0.0,1.7053025658242404e-13,1.7053025658242404e-13,23.329464369677567,1.7053025658242404e-13,1.7053025658242404e-13,23.21894356931358,23744.903007106033,20183.167556040127,0.85,1.008047681390815,0.7756071261064695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407102018474912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17069.945415317994,1531.4284468249896,0.43469853431483596,0.06769812127137179,6.113110376966115,6.335980589769626
2505.0,-22.346202945514584,6.160797660022156,35.18534675296379,23.545845422800653,6.7905089217247445,-19.42238335513361,-31.330502371396847,3.888527692507875,-3.6717747470514723,-3.671774747051651,40.402808747420806,46491.332882303905,13934.750193595308,13934.750193595308,60426.08307589921,79175.22272570191,79175.22272570191,13934.750193595308,93109.97291929722,93109.97291929722,93109.97291929722,116869.03192424198,92888.16786882043,60307.47243813753,36200.772700758775,23759.05900494476,0.0,59959.83170570353,20195.200154203045,1532.4284468249896,0.0,0.8920959546516217,3.2413865353295646,0.0014959713701933424,373393.25582877826,1571974.636652794,4.209970619752255,1571974.636652794,4.209970619752255,0.85,0.09489369698944063,4.698906859688992,1.2275202471064408,1.0,0.0,4.698906859689826,1.27308842812308,1.2737318545454839,3.690950884391127,16802.832030112462,1713.4120245050515,1603.0968420496806,1603.0968420496806,8.692394512971951,6.160797660022156,3.9721879565607123,2.1886097034614433,6.3352652856629135,6.3352652856629135,1.8100757959036895,0.0,0.0,0.0005053796048214612,0.00020309097514067422,0.00030228862968078695,0.0014204261156130352,0.09537763367110623,0.08241169401898521,0.01296593965212102,0.11048278946332378,0.08249346969496706,0.012400227294473576,0.4343780140080261,0.4343780140080261,0.06834126130860473,0.0,1.7053025658242404e-13,1.7053025658242404e-13,23.30609515738007,1.7053025658242404e-13,1.7053025658242404e-13,23.212631971601866,23759.05900494476,20195.200154203045,0.85,1.007776062022391,0.7753746393167666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40696752522319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17070.676408472515,1532.4284468249896,0.4343780140080261,0.06834126130860473,6.113110376966115,6.3352652856629135
2506.0,-22.34623706591463,6.150788040161982,35.18563205705003,23.545004927460127,6.679513445553519,-19.354776556961358,-31.267873279843457,3.888522063728504,-3.787551630424332,-3.787551630424585,40.37993531971043,46177.25280103577,14085.162506111472,14085.162506111472,60262.41530714724,79695.74595566874,79695.74595566874,14085.162506111472,93780.90846178021,93780.90846178021,93780.90846178021,117517.8445512498,92884.22257609172,60313.02091560818,36190.22406720394,23736.936089469582,0.0,59927.16015667352,20176.395676049146,1533.4284468249896,0.0,0.8916111123829598,3.225473069802484,0.0014959713701933424,371729.78045309236,1570980.2878130472,4.22613514014997,1570980.2878130472,4.22613514014997,0.8500000000000001,0.09550022582922815,4.698906859688992,1.227509871819057,1.0,0.0,4.698906859688964,1.2730884574405534,1.2737318817294163,3.6909507993936126,16802.118353736332,1713.3392497678956,1603.0968420496806,1603.0968420496806,8.78622060542676,6.150788040161982,3.9392297518313955,2.211558288330586,6.3371999484296175,6.3371999484296175,1.8106285566941764,0.0,0.0,0.0005053779173925395,0.000204433439664776,0.00030094447772776353,0.0014141100707805092,0.09548129161923223,0.08240839352078978,0.013072898098442452,0.10995233081830813,0.08241829696571183,0.013081928863516326,0.4341182644292449,0.4341182644292449,0.06886657524909148,0.0,2.2737367544323206e-13,2.2737367544323206e-13,19.479214913981195,2.2737367544323206e-13,2.2737367544323206e-13,4.3736450905400375,23736.936089469582,20176.395676049146,0.85,1.005594377400785,0.7705563333939068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40696752522319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.931535041,1533.4284468249896,0.4341182644292449,0.06886657524909148,6.113110376966115,6.3371999484296175
2507.0,-22.346239671020196,6.148177383583624,35.17039626299923,23.54416879769417,6.7596057995008385,-19.403430069233803,-31.312128506228305,3.8885216066235913,-3.1593506249373604,-3.1593506249374435,39.93124147753619,46399.05652992275,13190.869120943591,13190.869120943591,59589.925650866346,79313.328590902,79313.328590902,13190.869120943591,92504.1977118456,92504.1977118456,92504.1977118456,116344.95872790378,92880.27365228151,60304.93093534236,36194.8252410435,23840.76101605819,0.0,60035.58625710169,20264.64686364946,1534.4284468249896,0.0,0.8961823866113977,3.280179339917849,0.0014959713701933424,380825.90959087753,1551570.6952302211,4.074225666255424,1551570.6952302211,4.074225666255424,0.85,0.09322074759082416,4.698906859688992,1.2274995470838626,1.0,0.0,4.698906859689164,1.273088459804615,1.273731883930645,3.690950792539702,16801.40402052248,1713.2664080519323,1603.0968420496806,1603.0968420496806,8.22836698004973,6.148177383583624,4.076680446060685,2.071496937522939,6.336115042538502,6.336115042538502,1.8103185835824291,0.0,0.0,0.0005053777885569167,0.0002034839771837798,0.0003018938113731369,0.0014185709011588876,0.09320972898659456,0.08041045123748808,0.012799277749106481,0.11246377731578881,0.0804165618170443,0.012804185773779857,0.43390713143288656,0.43390713143288656,0.06906686639681961,0.0,5.684341886080802e-14,5.684341886080802e-14,12.154232799356237,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23840.76101605819,20264.64686364946,0.85,0.9925767260050262,0.7728592227153298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406967718074107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17071.185978064135,1534.4284468249896,0.43390713143288656,0.06906686639681961,6.113110376966115,6.336115042538502
2508.0,-22.346243913685786,6.147904910675633,35.15095299299165,23.554379143193387,6.786587225473985,-19.418638523639757,-31.328612741176016,3.893963038596103,-2.9610036135609903,-2.961003613560974,39.75178298252574,46481.642751315485,12909.658173069702,12909.658173069702,59391.300924385185,79234.07900511044,79234.07900511044,12909.658173069702,92143.73717818015,92143.73717818015,92143.73717818015,116044.24927208631,92902.80857727664,60315.671572649204,36207.93000514159,23900.51209390616,0.0,60108.44209904775,20315.435279820234,1535.4284468249896,0.0,0.8977238216357535,3.289838477980921,0.0014959713701933424,383733.8200666779,1543858.6406270592,4.023254036766415,1543858.6406270592,4.023254036766415,0.85,0.09227373078657182,4.698906859688992,1.227553955526091,1.0,0.0,4.698906859689207,1.2730634554504916,1.273706866672089,3.691023286837039,16805.480433785782,1713.6820865214709,1603.0968420496806,1603.0968420496806,8.052949662456902,6.147904910675633,4.120931035418417,2.026973875257216,6.337245474537633,6.337245474537633,1.8106415641536096,0.0,0.0,0.0005053775787357338,0.00020313136049609,0.00030224621823964385,0.0014202268282013186,0.09228217552951481,0.07964940903620993,0.012632766493304881,0.11306259253141067,0.07964151992219817,0.01263221086437365,0.43373489170246654,0.43373489170246654,0.06879236987665752,0.0,0.0,0.0,5.892420803650339,0.0,0.0,0.0,23900.51209390616,20315.435279820234,0.85,0.9880692104200464,0.7732964144158355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069677327983499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17071.441051306323,1535.4284468249896,0.43373489170246654,0.06879236987665752,6.113110376966115,6.337245474537633
2509.0,-22.346242789659645,6.147885536448937,35.146500445734944,23.551396233402215,6.787003042166253,-19.418410597822906,-31.3273512647487,3.89289544149347,-2.9616902659672633,-2.961690265967233,39.759320905776285,46475.32737867205,12911.053649715372,12911.053649715372,59386.381028387426,79218.01872144974,79218.01872144974,12911.053649715372,92129.07237116511,92129.07237116511,92129.07237116511,116046.73142343701,92893.75797920367,60310.42792459139,36203.700060680305,23917.659052271913,0.0,60121.35911295222,20330.010194431125,1536.4284468249896,0.0,0.8976951016572557,3.2900916908204008,0.0014959713701933424,383723.7233427624,1544181.9913802333,4.024202564095543,1544181.9913802333,4.024202564095543,0.85,0.09227393395518473,4.698906859688992,1.2275311031891034,1.0,0.0,4.6989068596888925,1.2730683611433682,1.273711774915094,3.691009063699305,16803.843242713105,1713.5151394934157,1603.0968420496806,1603.0968420496806,8.053820150507947,6.147885536448937,4.121278233937293,2.0266073025116444,6.339076907516363,6.339076907516363,1.8111648307189607,0.0,0.0,0.0005053776343244805,0.00020315832500932321,0.0003022193093151573,0.0014201003856714619,0.09217353466866277,0.0796463790483551,0.012527155620307661,0.11314131654600024,0.07964171870700756,0.012632215248177165,0.4335937665847972,0.4335937665847972,0.06819765888798793,0.0,-5.684341886080802e-14,-5.684341886080802e-14,1.0908415245350511,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,23917.659052271913,20330.010194431125,0.85,0.9877750919904529,0.7730252287104344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069677567782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17071.696091655886,1536.4284468249896,0.4335937665847972,0.06819765888798793,6.113110376966115,6.339076907516363
2510.0,-22.346245513712685,6.138777513304136,35.149748419863165,23.550575819704704,6.688696456713051,-19.341485417431244,-31.256164878699906,3.892895280497364,-3.717739050561022,-3.7177390505612022,40.382303787187546,46118.51282183183,13970.203588424065,13970.203588424065,60088.71641025589,79678.67727875512,79678.67727875512,13970.203588424065,93648.88086717918,93648.88086717918,93648.88086717918,117522.91348999695,92889.88196376126,60317.12644250613,36191.950579172364,23874.032622817773,0.0,60065.98320199014,20292.927729395105,1537.4284468249896,0.0,0.8919436757955969,3.2220242696559254,0.0014959713701933424,372732.1466300133,1571083.2272694048,4.215046224142603,1571083.2272694048,4.215046224142603,0.85,0.09493834482640955,4.698906859688992,1.2275209048343823,1.0,0.0,4.698906859689803,1.2730683621587104,1.273711775759435,3.6910090607555217,16803.142098122582,1713.443642642756,1603.0968420496806,1603.0968420496806,8.71451007947973,6.138777513304136,3.9465783898464464,2.19219912345769,6.340984237809103,6.340984237809103,1.8117097822311723,0.0,0.0,0.0005053774996063656,0.00020468531672315337,0.00030069218288321224,0.001412924560804783,0.09501586909480682,0.08222504960451785,0.012790819490288973,0.11016234755533007,0.08216884850712344,0.012769496319286104,0.4334775331573284,0.4334775331573284,0.06743118923465503,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.3323413764941847,1.7053025658242404e-13,1.7053025658242404e-13,11.14789419265179,23874.032622817773,20292.927729395105,0.85,1.0003784705927363,0.7677975180518448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069677504251237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17071.951239376755,1537.4284468249896,0.4334775331573284,0.06743118923465503,6.113110376966115,6.340984237809103
2511.0,-22.344090200168502,6.138519077847977,35.14850864054848,23.58136869678276,6.686635658204164,-19.34149700361868,-31.264002377260454,3.9086305123564795,-3.7179458213773273,-3.7179458213774574,40.37849766967491,46169.41952524707,13969.908786741767,13969.908786741767,60139.32831198884,79833.93892443096,79833.93892443096,13969.908786741767,93803.84771117273,93803.84771117273,93803.84771117273,117711.76807088024,92961.05330804268,60357.796532927525,36225.84086123906,23907.920359707507,0.0,60133.76122094657,20321.73230575138,1538.4284468249896,0.0,0.8919559813368367,3.217677508749333,0.0014959713701933424,372729.17469869956,1570917.8064712875,4.214636022900969,1570917.8064712875,4.214636022900969,0.8499999999999999,0.09493826404666642,4.698906859688992,1.2276943109324208,1.0,0.0,4.698906859688899,1.2729958416651785,1.2736393543239797,3.6912193315120754,16816.016505819014,1714.7564668688099,1603.0968420496806,1603.0968420496806,8.714326184362132,6.138519077847977,3.9460776993376983,2.1924413785102783,6.340149793387836,6.340149793387836,1.8114713695393816,0.0,0.0,0.0005054841010115808,0.0002045166808539853,0.0003009674201575955,0.0014142178751214245,0.09489372151566317,0.08219563496110724,0.012698086554555931,0.11008680574281395,0.08216876978631428,0.012769494260352132,0.43338121308202004,0.43338121308202004,0.06695139173069059,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.871663424845167,1.1368683772161603e-13,1.1368683772161603e-13,11.131408421695198,23907.920359707507,20321.73230575138,0.85,1.0000925784605723,0.7677786752039175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406967765821667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.206310045236,1538.4284468249896,0.43338121308202004,0.06695139173069059,6.113110376966115,6.340149793387836
2512.0,-22.344090335358366,6.138420318799829,35.14854547689662,23.580995737016224,6.686636749130506,-19.341494135997642,-31.263622362725414,3.9088962040656914,-3.7179402956591616,-3.717940295659316,40.37839443059712,46167.51366311269,13970.244180811871,13970.244180811871,60137.757843924555,79832.1713963621,79832.1713963621,13970.244180811871,93802.41557717398,93802.41557717398,93802.41557717398,117725.63802721517,92958.0354420473,60355.904860023526,36224.589535581974,23923.222450041194,0.0,60147.811985623164,20334.739082535016,1539.4284468249896,0.0,0.8919563693955272,3.217719768400252,0.0014959713701933424,372729.2541199885,1570913.3196963035,4.214623087219758,1570913.3196963035,4.214623087219758,0.8500000000000001,0.09493826030724009,4.698906859688992,1.2276860500453042,1.0,0.0,4.698906859688981,1.2729946209115532,1.2736381329447377,3.691222871251605,16815.47059457355,1714.7007994140254,1603.0968420496806,1603.0968420496806,8.714535400712201,6.138420318799829,3.9465554993913337,2.1918648194084955,6.341969794547401,6.341969794547401,1.811991369870686,0.0,0.0,0.0005054840943244662,0.0002045248544979301,0.0003009592398265361,0.0014141794365076948,0.09482281495118537,0.08218007502338173,0.012642739927803636,0.11015985840695879,0.08216876617799242,0.012769494129247671,0.43330082368844003,0.43330082368844003,0.06665982749270333,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.112722278206661,1.7053025658242404e-13,1.7053025658242404e-13,11.14164889290845,23923.222450041194,20334.739082535016,0.85,0.9998328427690601,0.7675676327868399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406955583930506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.504613309447,1539.4284468249896,0.43330082368844003,0.06665982749270333,6.113110376966115,6.341969794547401
2513.0,-22.36661238421127,6.130250809672246,35.14747668894105,23.57976509900766,6.745631937432361,-19.39506109954108,-31.313598377723224,3.908896228045056,-3.64516302904741,-3.6451630290475605,40.26968618605278,46296.63205805002,13856.003085887618,13856.003085887618,60152.63514393764,79547.41794889,79547.41794889,13856.003085887618,93403.42103477761,93403.42103477761,93403.42103477761,117273.3793764942,92952.02864093635,60338.295506161005,36237.48126086149,23869.95834171658,0.0,60107.43960257807,20289.464590459094,1540.4284468249896,0.0,0.892689770276045,3.236265861699274,0.0014959713701933424,373776.43466299505,1566194.22503471,4.190189856262139,1566194.22503471,4.190189856262139,0.85,0.09483030116722067,4.698906859688992,1.2276706799818204,1.0,0.0,4.698906859688919,1.2729968968691219,1.273638993239599,3.6912162718116126,16814.38400548022,1714.5899981624939,1603.0968420496806,1603.0968420496806,8.643272647316593,6.130250809672246,3.95694992149654,2.173300888175706,6.343837534030956,6.343837534030956,1.8125250097231302,0.0,0.0,0.0005043711776520497,0.00020345251205155772,0.000300918665600492,0.0014139887819986097,0.09432388035334137,0.08177181460833685,0.012552065745004523,0.11095792125793104,0.08206278557896211,0.012767515588258565,0.4332331788402427,0.4332331788402427,0.06650178144836734,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.347833514602769,1.7053025658242404e-13,1.7053025658242404e-13,7.428998607189726,23869.95834171658,20289.464590459094,0.85,1.0007519126028057,0.7702313118668309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069555846945967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.759807594473,1540.4284468249896,0.4332331788402427,0.06650178144836734,6.113110376966115,6.343837534030956
2514.0,-22.354833631575282,6.126592454529336,35.13138637847334,23.538434004317992,6.664701107200245,-19.378276324236083,-31.28657431863246,3.8880276259718585,-3.4719422450356774,-3.471942245035819,40.00324273529803,46224.66260702632,13605.142077525676,13605.142077525676,59829.804684552,79734.62698682623,79734.62698682623,13605.142077525676,93339.7690643519,93339.7690643519,93339.7690643519,117214.87420043098,92855.43586626346,60289.9964722859,36183.821548863954,23875.10513607907,0.0,60058.92668494303,20293.83936566721,1541.4284468249896,0.0,0.8944485533270401,3.2454003302302215,0.0014959713701933424,376278.15637639834,1554673.0500322666,4.131712201962362,1554673.0500322666,4.131712201962362,0.85,0.09421644017653037,4.698906859688992,1.2274347765417772,1.0,0.0,4.698906859689013,1.273091598764249,1.2737344835749709,3.690941692058982,16796.911035505804,1712.808251085315,1603.0968420496806,1603.0968420496806,8.486787398402248,6.126592454529336,3.9924480967789386,2.134144357750398,6.343270432642134,6.343270432642134,1.8123629807548955,0.0,0.0,0.0005049529380643784,0.00020403172592575088,0.0003009212121386275,0.0014140007479441232,0.093183125474562,0.08079945781992971,0.012383667654632296,0.11156270691564464,0.08146099467413209,0.012755445502398285,0.4331757296283515,0.4331757296283515,0.06639034984275873,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.930711966752881,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23875.10513607907,20293.83936566721,0.85,0.9961850467026666,0.7696551563352363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070828894000709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17072.563812871274,1541.4284468249896,0.4331757296283515,0.06639034984275873,6.113110376966115,6.343270432642134
2515.0,-22.354832372102067,6.126462405721371,35.13108427396583,23.537960880808555,6.664776543584146,-19.37809036550903,-31.285784917976684,3.8885926610455335,-3.4719795103555384,-3.4719795103556503,40.00374322560603,46220.712751566876,13605.212117654102,13605.212117654102,59825.92486922098,79732.03487541017,79732.03487541017,13605.212117654102,93337.24699306427,93337.24699306427,93337.24699306427,117205.29178818778,92850.53022151817,60286.91939071306,36181.78981200568,23868.04479512351,0.0,60049.83460712919,20287.838075854983,1540.9786449884007,0.0,0.89444664743413,3.245461327443823,0.0014959713701933424,376277.6167690194,1554694.6313067568,4.131775481774449,1554694.6313067568,4.131775481774449,0.85,0.09421644015876442,4.698906859688992,1.2274213060317565,1.0,0.0,4.698906859688958,1.2730890020983312,1.273731885677031,3.690949220317007,16796.02363804124,1712.7177617271177,1603.0968420496806,1603.0968420496806,8.486831088918379,6.126462405721371,3.9925695049537886,2.1338929007675826,6.344050580190144,6.344050580190144,1.8125858800543269,0.0,0.0,0.0005049530003035596,0.00020404866818473825,0.0003009043321188214,0.0014139214303032644,0.09314318275331229,0.08079177994280971,0.012351402810502583,0.11153201052884143,0.08146099449310104,0.01275544566566338,0.4331264369255052,0.4331264369255052,0.06621613107337868,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.868926714249824,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23868.04479512351,20287.838075854983,0.85,0.9962712680330742,0.7697059126634047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070163080033857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.054226802942,1540.9786449884007,0.4331264369255052,0.06621613107337868,6.113110376966115,6.344050580190144
2516.0,-22.354832372102067,6.126462405721371,35.13108427396583,23.537098348047607,6.664776543584146,-19.37809036550903,-31.28529628794638,3.8885926610455335,-3.4719795103555384,-3.4719795103556503,40.00374322560603,46218.26342151458,13605.686899086848,13605.686899086848,59823.95032060143,79727.95917656069,79727.95917656069,13605.686899086848,93333.64607564754,93333.64607564754,93333.64607564754,117206.99302903477,92846.45452266869,60284.470060660766,36179.98273556436,23873.34695338723,0.0,60053.32968895159,20292.344910379146,1541.3516127867754,0.0,0.89444664743413,3.2455644217804815,0.0014959713701933424,376277.6167690194,1554694.6313067568,4.131775481774449,1554694.6313067568,4.131775481774449,0.85,0.09421644015876442,4.698906859688992,1.2274106675433,1.0,0.0,4.698906859689356,1.2730890020983312,1.273731885677031,3.690949220317007,16795.2863720929,1712.6425815230382,1603.0968420496806,1603.0968420496806,8.487127254078393,6.126462405721371,3.9931132550590185,2.1333491506623528,6.345889002890624,6.345889002890624,1.8131111436830356,0.0,0.0,0.0005049530003035596,0.00020405915590012818,0.00030089384440343145,0.0014138721495054762,0.09309718336801745,0.08078380245217538,0.012313380915842066,0.11156254871359106,0.08146099449310104,0.01275544566566338,0.4330836694298948,0.4330836694298948,0.06601229489386728,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.026063580324603,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23873.34695338723,20292.344910379146,0.85,0.9961804054906157,0.7696203301449521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070163008843062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.309090913335,1541.3516127867754,0.4330836694298948,0.06601229489386728,6.113110376966115,6.345889002890624
2517.0,-22.33779297789957,6.127740108199444,35.10788804645788,23.51441845474767,6.724759936829343,-19.41248612361647,-31.30937822917474,3.877965110705704,-3.0507706997191804,-3.050770699719178,39.74180934848179,46430.8006116231,13010.902521409515,13010.902521409515,59441.70313303261,79337.46815689252,79337.46815689252,13010.902521409515,92348.37067830203,92348.37067830203,92348.37067830203,116415.85775301277,92789.64728661171,60253.978682659275,36150.74289328048,24067.48707471073,0.0,60218.22996799121,20457.36401350412,1541.721563129794,0.0,0.8973378930643932,3.259873231328414,0.0014959713701933424,382415.62355234625,1543430.8849953732,4.036003735041185,1543430.8849953732,4.036003735041185,0.85,0.09182824530017175,4.698906859688992,1.227270226418041,1.0,0.0,4.698906859689105,1.2731361176904525,1.2737800979619103,3.6908126274927295,16785.010332986305,1711.5947171548191,1603.0968420496806,1603.0968420496806,8.116105141080615,6.127740108199444,4.088255545402921,2.039484562796523,6.347766440233492,6.347766440233492,1.8136475543524264,0.0,0.0,0.0005057956788604509,0.00020354286365133277,0.0003022528152091181,0.0014202578267464344,0.09167600734903666,0.07958396296880445,0.012092044380232224,0.11244358866429092,0.07971416771086248,0.012114077589309272,0.43304612210007315,0.43304612210007315,0.06579733820460953,0.0,0.0,0.0,2.632355003335533,0.0,0.0,1.8126294967089507,24067.48707471073,20457.36401350412,0.85,0.9871047881119828,0.7710422680358294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070163008843062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17073.563929834265,1541.721563129794,0.43304612210007315,0.06579733820460953,6.113110376966115,6.347766440233492
2518.0,-22.33784041778955,6.127607192420087,35.10427048359525,23.51227415436881,6.725624544901721,-19.410602960163775,-31.30642888192085,3.8779566570343915,-3.0514770139052985,-3.0514770139052505,39.74970768476379,46415.76363016115,13012.27356811542,13012.27356811542,59428.03719827657,79323.24970336696,79323.24970336696,13012.27356811542,92335.52327148238,92335.52327148238,92335.52327148238,116420.51783145963,92779.55432063568,60248.06446998683,36146.09983405428,24084.994559977247,0.0,60231.09439403153,20472.24537598066,1542.721563129794,0.0,0.8973077808799151,3.260064294765752,0.0014959713701933424,382405.265670598,1543769.6265395663,4.036998872995023,1543769.6265395663,4.036998872995023,0.85,0.09182846010244944,4.698906859688992,1.2272436810238285,1.0,0.0,4.698906859689385,1.2731361613432934,1.2737801386474543,3.690812500943456,16783.184584714247,1711.4085426434356,1603.0968420496806,1603.0968420496806,8.116960389915214,6.127607192420087,4.088634576604033,2.0389726158160544,6.350029317823914,6.350029317823914,1.8142940908068326,0.0,0.0,0.0005057933309405715,0.0002036060298847452,0.0003021873010558263,0.0014199499818421247,0.0916611926614104,0.07960175793591263,0.012059434725497767,0.11251934115527235,0.07971437735830383,0.012114082744145606,0.4330127509028825,0.4330127509028825,0.06560017190858622,0.0,-5.684341886080802e-14,-5.684341886080802e-14,2.4800502699249023,-5.684341886080802e-14,-5.684341886080802e-14,1.8707112779241584,24084.994559977247,20472.24537598066,0.85,0.9866670661751328,0.7706279305919539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406919992956363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17074.16012461905,1542.721563129794,0.4330127509028825,0.06560017190858622,6.113110376966115,6.350029317823914
