time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2519.0,-22.337841169594885,6.127306645484314,35.0985466348056,23.471450933162146,6.727214485939596,-19.40873950841406,-31.292655564006395,3.859544912704587,-3.0535450369305295,-3.053545036930544,39.77223835897011,46346.72783146148,13015.232742234504,13015.232742234504,59361.960573695986,79122.83140366513,79122.83140366513,13015.232742234504,92138.06414589964,92138.06414589964,92138.06414589964,116218.81093262567,92673.65152593989,60187.83773511781,36095.348656468974,24080.746786726024,0.0,60176.095443194994,20468.63476871712,1543.721563129794,0.0,0.8972216091033878,3.2652983579480126,0.0014959713701933424,382374.94000820327,1544736.2243277829,4.0398469217011,1544736.2243277829,4.0398469217011,0.8499999999999999,0.09182865749705614,4.698906859688992,1.2269812409812584,1.0,0.0,4.6989068596890595,1.2732207818158132,1.2738648018752958,3.6905672031111614,16764.027496016948,1709.4550632496264,1603.0968420496806,1603.0968420496806,8.118806300930355,6.127306645484314,4.088460949527807,2.038845695956507,6.3518687884108065,6.3518687884108065,1.814819653831659,0.0,0.0,0.0005057932937319059,0.0002039012526034204,0.0003018920411284855,0.0014185625829441519,0.09170333822503923,0.07966456337437852,0.012038774850660712,0.11276221469059165,0.0797145706890941,0.012114086807962044,0.43298272061179666,0.43298272061179666,0.0654316206212762,0.0,0.0,0.0,2.386069029080602,0.0,0.0,2.0069261101272104,24080.746786726024,20468.63476871712,0.85,0.9864707927042635,0.7701850292897758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069202610735256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17074.41458114066,1543.721563129794,0.43298272061179666,0.0654316206212762,6.113110376966115,6.3518687884108065
2520.0,-22.337841169594885,6.127306645484314,35.0985466348056,23.47044115830215,6.727214485939596,-19.40873950841406,-31.292076653894014,3.859544912704587,-3.0535450369305295,-3.053545036930544,39.77223835897011,46343.82635765978,13015.673585792592,13015.673585792592,59359.49994345238,79118.05984637664,79118.05984637664,13015.673585792592,92133.73343216923,92133.73343216923,92133.73343216923,116229.40488056459,92668.8799686514,60184.936261316114,36093.27078592809,24095.67144839535,0.0,60188.94223432345,20481.32073113605,1544.721563129794,0.0,0.8972216091033878,3.265425322810133,0.0014959713701933424,382374.94000820327,1544736.2243277829,4.0398469217011,1544736.2243277829,4.0398469217011,0.8500000000000001,0.09182865749705614,4.698906859688992,1.226968688652851,1.0,0.0,4.698906859689169,1.2732207818158132,1.2738648018752958,3.6905672031111614,16763.164354053013,1709.3670472641538,1603.0968420496806,1603.0968420496806,8.119081295894182,6.127306645484314,4.088965885920468,2.0383407595638463,6.353657468739216,6.353657468739216,1.815330705354062,0.0,0.0,0.0005057932937319059,0.00020391366982647717,0.00030187962390542875,0.001418504235569552,0.09167213715563119,0.07965952985118528,0.01201260730444591,0.11283964776836136,0.0797145706890941,0.012114086807962044,0.4329553630455946,0.4329553630455946,0.06528939809633026,0.0,0.0,0.0,2.3129621069383575,0.0,0.0,2.020795112908047,24095.67144839535,20481.32073113605,0.85,0.9862193575749855,0.7699724340932457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069202653225226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17074.6699713989,1544.721563129794,0.4329553630455946,0.06528939809633026,6.113110376966115,6.353657468739216
2521.0,-22.33784209810088,6.118842423930366,35.10592666341496,23.524592827912443,6.801216344048469,-19.423493440196516,-31.320965092722304,3.885070679817405,-3.679400205431193,-3.6794002054313264,40.40684287097167,46488.60392016521,13891.441340717667,13891.441340717667,60380.04526088288,79024.26027473132,79024.26027473132,13891.441340717667,92915.70161544898,92915.70161544898,92915.70161544898,116911.86671160469,92804.14820596483,60260.00031886084,36160.16431900443,23996.1650961557,0.0,60156.32941516013,20396.740331732344,1545.721563129794,0.0,0.8920447182662127,3.2331175284517997,0.0014959713701933424,373283.514561535,1572150.056543758,4.211678242449125,1572150.056543758,4.211678242449125,0.85,0.09443615297452307,4.698906859688992,1.2273020512191577,1.0,0.0,4.698906859688623,1.2731034684697389,1.2737474291313213,3.6909072797806797,16787.633449770314,1711.8622006261378,1603.0968420496806,1603.0968420496806,8.665378769604718,6.118842423930366,3.9439937548006343,2.174848669129732,6.355536313148356,6.355536313148356,1.8158675180423873,0.0,0.0,0.0005057932477779062,0.00020329488237182683,0.00030249836540607937,0.0014214116442513335,0.0945236535823624,0.08215654073592539,0.012367112846436996,0.11115049866302866,0.0820997390255387,0.012336413948984364,0.43293014365929966,0.43293014365929966,0.0651694423024496,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.771694185992658,1.1368683772161603e-13,1.1368683772161603e-13,24.17602022927133,23996.1650961557,20396.740331732344,0.85,1.0037189078505573,0.7727965514539774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069202653225226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17074.925376693245,1545.721563129794,0.43293014365929966,0.0651694423024496,6.113110376966115,6.355536313148356
2522.0,-22.337258122321465,6.118734734739869,35.10599063435902,23.571430064644687,6.800950992336862,-19.423436641789984,-31.333481893502153,3.9082057393005685,-3.679432841755329,-3.679432841755449,40.40635830929376,46554.47617230089,13891.157634694227,13891.157634694227,60445.633806995116,79246.84201855159,79246.84201855159,13891.157634694227,93137.99965324582,93137.99965324582,93137.99965324582,117177.96417436995,92916.1549134249,60323.38219518042,36214.19190916054,24039.964521124133,0.0,60254.15643028467,20433.969842955514,1546.721563129794,0.0,0.8920462529458355,3.2267865406669722,0.0014959713701933424,373283.0449324178,1572128.9850746635,4.211627092142089,1572128.9850746635,4.211627092142089,0.85,0.09443614358969002,4.698906859688992,1.227576416083612,1.0,0.0,4.698906859689232,1.2729971020059128,1.273641045660769,3.691215676991515,16807.894694392508,1713.9282725897742,1603.0968420496806,1603.0968420496806,8.665201795877365,6.118734734739869,3.94369964076099,2.1750350939788787,6.354861784055389,6.354861784055389,1.8156747954443968,0.0,0.0,0.000505822150905965,0.00020302731154700992,0.00030279483935895506,0.0014228047477422203,0.09455034822560004,0.08215066775939234,0.012399680466207704,0.11100480594715258,0.08209972984249896,0.012336413747191065,0.43290663481693037,0.43290663481693037,0.06534218272154566,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.168560252973009,1.1368683772161603e-13,1.1368683772161603e-13,24.1655477263389,24039.964521124133,20433.969842955514,0.85,1.0031778285192987,0.7726350998900036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406920270570183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.18076338652,1546.721563129794,0.43290663481693037,0.06534218272154566,6.113110376966115,6.354861784055389
2523.0,-22.336395292523797,6.110188517012662,35.11252749792198,23.433287429530196,6.747092650813785,-19.404545580550693,-31.276024401281006,3.844628201181405,-3.715798675982114,-3.715798675982296,40.41085054048925,46271.15950309551,13931.081237710316,13931.081237710316,60202.24074080582,78848.57302827273,78848.57302827273,13931.081237710316,92779.65426598304,92779.65426598304,92779.65426598304,116779.16640675721,92563.81387796886,60125.256816816895,36042.84117905774,23999.512140774164,0.0,60042.353319831906,20399.58531965804,1547.721563129794,0.0,0.891853262204129,3.2328503487687748,0.0014959713701933424,372760.0366735811,1572324.3407527285,4.218060376814436,1572324.3407527285,4.218060376814436,0.85,0.09444767873147729,4.698906859688992,1.2267053809808566,1.0,0.0,4.698906859689015,1.27328920089368,1.2739333466880518,3.6903688937210677,16744.158619368995,1707.4290016844689,1603.0968420496806,1603.0968420496806,8.690105845320224,6.110188517012662,3.929531040170931,2.180657476841731,6.356694035189474,6.356694035189474,1.816198295768421,0.0,0.0,0.0005058648583324041,0.00020425825731322956,0.0003016066010191746,0.0014172213264564803,0.0946683937269535,0.08219568949906206,0.012472704227891443,0.11126123376284237,0.08211088448377166,0.012336794247705632,0.4328844944097016,0.4328844944097016,0.06568763272767664,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.195088714779615,1.7053025658242404e-13,1.7053025658242404e-13,25.52186191812899,23999.512140774164,20399.58531965804,0.85,1.0026629106311378,0.7706420042635506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069169701067077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17075.447867631367,1547.721563129794,0.4328844944097016,0.06568763272767664,6.113110376966115,6.356694035189474
2524.0,-22.32271535751949,6.109030446090699,35.10523580978772,23.420066793356114,6.716684861404055,-19.40374001002411,-31.270069198776014,3.8393768719337396,-3.718927418252349,-3.7189274182525045,40.35642048778548,46315.05269613288,13933.687149467294,13933.687149467294,60248.739845600176,78929.88775087064,78929.88775087064,13933.687149467294,92863.57490033793,92863.57490033793,92863.57490033793,116846.30918455428,92526.27186308365,60108.33106044629,36019.93422515262,23982.73428421635,0.0,60002.66850936897,20385.324141583897,1547.7373348502706,0.0,0.8920284080552866,3.2307775436031703,0.0014959713701933424,372715.06639193546,1569958.5514945975,4.212221863453403,1569958.5514945975,4.212221863453403,0.85,0.09444688753883784,4.698906859688992,1.2266109835589307,1.0,0.0,4.698906859688483,1.2733119546262397,1.273956974718826,3.69030294784932,16737.367526545644,1706.736502938888,1603.0968420496806,1603.0968420496806,8.691731393876381,6.109030446090699,3.9277202048762554,2.181310241214444,6.3559804840663325,6.3559804840663325,1.815994424018952,0.0,0.0,0.0005065424160850423,0.00020438623176977251,0.0003021561843152698,0.0014198037671764726,0.09456907122893175,0.08203267559874905,0.012536395630182703,0.11121286566205678,0.08211010648347729,0.012336781055360556,0.4328634487505853,0.4328634487505853,0.06615104783276633,0.0,1.7053025658242404e-13,1.7053025658242404e-13,15.621717679684764,1.7053025658242404e-13,1.7053025658242404e-13,25.50017230990909,23982.73428421635,20385.324141583897,0.85,1.0041010065442804,0.771883215309018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406912093666127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17075.72057771757,1547.7373348502706,0.4328634487505853,0.06615104783276633,6.113110376966115,6.3559804840663325
2525.0,-22.322717885346172,6.102350111368332,35.10950425648838,23.415587783698015,6.715529741508693,-19.399053080379062,-31.263715506624408,3.8385319381792744,-3.71922625097676,-3.7192262509770058,40.352795763647634,46283.18847525388,13925.035005765661,13925.035005765661,60208.223481019544,78914.18103222056,78914.18103222056,13925.035005765661,92839.21603798622,92839.21603798622,92839.21603798622,116804.1815321666,92509.09939276641,60098.62632200226,36011.6367452935,23964.96549418039,0.0,59976.60223947389,20370.22067005333,1546.9025087986379,0.0,0.8920396264360626,3.2314745550079214,0.0014959713701933424,372710.77140864637,1569801.0993069978,4.21184795216407,1569801.0993069978,4.21184795216407,0.85,0.09444651858032252,4.698906859688992,1.2265665575256577,1.0,0.0,4.698906859689489,1.273315839029786,1.2739608609305626,3.6902916901350764,16734.2611445284,1706.419740128219,1603.0968420496806,1603.0968420496806,8.686334250375952,6.102350111368332,3.9229090323115314,2.1794410790568004,6.3574814468665615,6.3574814468665615,1.8164232705333032,0.0,0.0,0.0005065422908065156,0.00020452285105969096,0.0003020194397468246,0.0014191612171857804,0.09465233135673452,0.08201835964525654,0.012633971711477987,0.11117825755866186,0.08210971790099188,0.01233680067933065,0.4328432788899589,0.4328432788899589,0.06667445879985219,0.0,2.2737367544323206e-13,2.2737367544323206e-13,17.51703621702785,2.2737367544323206e-13,2.2737367544323206e-13,25.20134745238073,23964.96549418039,20370.22067005333,0.85,1.0038618600070215,0.7716874038721783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068347831137757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17076.25008590574,1546.9025087986379,0.4328432788899589,0.06667445879985219,6.113110376966115,6.3574814468665615
2526.0,-22.322725036609018,6.094009134711622,35.10966625981712,23.38526858892294,6.646974601245109,-19.363724676603187,-31.22113198097793,3.8267284610495627,-3.6966278790530964,-3.6966278790532328,40.22581567742237,46069.654366868104,13881.125389582248,13881.125389582248,59950.779756450356,79094.86060790885,79094.86060790885,13881.125389582248,92975.9859974911,92975.9859974911,92975.9859974911,116927.76024233036,92421.60557903796,60052.06625824396,35966.15480088222,23951.774244839267,0.0,59917.92904572149,20359.008108113376,1547.2375328342698,0.0,0.8925929610137784,3.2275444185318447,0.0014959713701933424,373035.6767248273,1564292.8151308377,4.193413425935532,1564292.8151308377,4.193413425935532,0.85,0.09428769437690175,4.698906859688992,1.2263468214450408,1.0,0.0,4.698906859689017,1.2733701026326785,1.274015151570371,3.6901344314383184,16718.434114138163,1704.8058321789972,1603.0968420496806,1603.0968420496806,8.658943755284412,6.094009134711622,3.9213834365008053,2.1726256982108167,6.357314596635465,6.357314596635465,1.8163755990387043,0.0,0.0,0.000506541936391683,0.00020544067146314554,0.0003011012649285375,0.0014148467992337373,0.09428941172958671,0.08161502885575192,0.0126743828738348,0.11113598659503371,0.08186583132618368,0.012421863050718074,0.43282380966812445,0.43282380966812445,0.06721525137657282,0.0,1.1368683772161603e-13,1.1368683772161603e-13,18.059754191613706,1.1368683772161603e-13,1.1368683772161603e-13,20.2889282288167,23951.774244839267,20359.008108113376,0.85,1.000548261784946,0.7688792837234711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068347973987794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17076.505944753026,1547.2375328342698,0.43282380966812445,0.06721525137657282,6.113110376966115,6.357314596635465
2527.0,-22.322726667734553,6.08655122052972,35.108935230199315,23.38393806656825,6.6554957787834566,-19.368314678000292,-31.224592484626896,3.826728213464402,-3.6300355935411517,-3.630035593541321,40.1983214290924,46086.99696859097,13775.960433380575,13775.960433380575,59862.957401971544,79048.30744010911,79048.30744010911,13775.960433380575,92824.26787348969,92824.26787348969,92824.26787348969,116775.84011476499,92415.31941210637,60047.72704806466,35963.9915156019,23951.5722412753,0.0,59915.56375687719,20358.836405084003,1546.2375328342698,0.0,0.8930115131244456,3.234079157482339,0.0014959713701933424,373994.3900659314,1563102.0650321504,4.179479977645096,1563102.0650321504,4.179479977645096,0.85,0.09406599434880311,4.698906859688992,1.22633035406936,1.0,0.0,4.698906859688846,1.2733701039362975,1.274015152771708,3.690134427660525,16717.296989685303,1704.6898777549218,1603.0968420496806,1603.0968420496806,8.593342630359732,6.08655122052972,3.9301552798467756,2.1563959406829443,6.356635652196305,6.356635652196305,1.81618161491323,0.0,0.0,0.0005065418555535351,0.0002053659443204318,0.00030117591123310334,0.0014151975552663123,0.09420492005513392,0.08146420643218542,0.012740713622948494,0.11134121245544602,0.0813950596556156,0.012670934693187523,0.43280490095732355,0.43280490095732355,0.06768915501921888,0.0,1.7053025658242404e-13,1.7053025658242404e-13,16.00155016013889,1.7053025658242404e-13,1.7053025658242404e-13,8.050073584460165,23951.5722412753,20358.836405084003,0.85,0.999121991823041,0.7691990874958768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068348378112883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17076.761710893217,1546.2375328342698,0.43280490095732355,0.06768915501921888,6.113110376966115,6.356635652196305
2528.0,-22.322726667734553,6.08655122052972,35.108935230199315,23.382602200750284,6.6554957787834566,-19.368314678000292,-31.223825680185087,3.826728213464402,-3.6300355935411517,-3.630035593541321,40.1983214290924,46083.15213418596,13775.849312139324,13775.849312139324,59859.00144632529,79041.9950587066,79041.9950587066,13775.849312139324,92817.84437084592,92817.84437084592,92817.84437084592,116758.25141540392,92409.00703070385,60043.882213659665,35961.24979671577,23940.407044558004,0.0,59901.65684127377,20349.3459878743,1545.5700566319333,0.0,0.8930115131244456,3.2342630536921093,0.0014959713701933424,373994.3900659314,1563102.0650321504,4.179479977645096,1563102.0650321504,4.179479977645096,0.85,0.09406599434880311,4.698906859688992,1.226313667451032,1.0,0.0,4.698906859688485,1.2733701039362975,1.274015152771708,3.690134427660525,16716.15512321458,1704.5734397795966,1603.0968420496806,1603.0968420496806,8.593273313748073,6.08655122052972,3.930027996650051,2.156523223879669,6.3562091966426175,6.3562091966426175,1.8160597704693193,0.0,0.0,0.0005065418555535351,0.0002053825007621734,0.0003011593547913617,0.0014151197580886405,0.09425094167902684,0.08146073176300425,0.012790209916022593,0.11129947729228165,0.0813950596556156,0.012670934693187523,0.4327864406553495,0.4327864406553495,0.06795212005822067,0.0,1.7053025658242404e-13,1.7053025658242404e-13,14.392711671814425,1.7053025658242404e-13,1.7053025658242404e-13,8.046629937527882,23940.407044558004,20349.3459878743,0.85,0.9992879095972002,0.7693134808657496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068348470289438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.017587381783,1545.5700566319333,0.4327864406553495,0.06795212005822067,6.113110376966115,6.3562091966426175
2529.0,-22.322770579930115,6.076089994886541,35.11435920571361,23.381230781693034,6.604719138109859,-19.33749140124521,-31.194714073184855,3.826721128120607,-3.8963960937778666,-3.896396093778094,40.3749364641093,45936.93536773591,14139.138879609187,14139.138879609187,60076.074247345096,79275.45341043243,79275.45341043243,14139.138879609187,93414.59229004162,93414.59229004162,93414.59229004162,117303.54723857596,92402.55970347044,60043.524700080656,35954.48333709976,23888.95494853434,0.0,59843.438285634096,20305.61170625419,1545.937944582774,0.0,0.891095414108472,3.2135693706902675,0.0014959713701933424,370171.21221067914,1570763.0419103631,4.243341972839259,1570763.0419103631,4.243341972839259,0.85,0.09517104932592502,4.698906859688992,1.226296783569269,1.0,0.0,4.698906859688194,1.2733701409624623,1.2740151870452847,3.6901343203613814,16714.988845969245,1704.454512598007,1603.0968420496806,1603.0968420496806,8.819890669568805,6.076089994886541,3.8633264852002105,2.2127635096863303,6.3580201153435,6.3580201153435,1.8165771758124285,0.0,0.0,0.0005065396792811985,0.0002060119740877832,0.00030052770519341536,0.0014121516954599305,0.0951805823038261,0.08224402252261792,0.012936559781208185,0.11037633684994073,0.08224354127823073,0.012927508047694282,0.43276833908043694,0.43276833908043694,0.06807222358790384,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.843955781007253,2.2737367544323206e-13,2.2737367544323206e-13,11.10300112260336,23888.95494853434,20305.61170625419,0.85,1.003887409687268,0.7676185841541703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068348470289438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.273496492857,1545.937944582774,0.43276833908043694,0.06807222358790384,6.113110376966115,6.3580201153435
2530.0,-22.305714938148753,6.065967194876793,35.11987568323558,23.47699290784078,6.657029070022083,-19.321641570103388,-31.208990410063393,3.8672409638860588,-3.8846373686851052,-3.8846373686853086,40.38954015950984,46100.484673765146,14107.75614860723,14107.75614860723,60208.240822372376,79480.90601941536,79480.90601941536,14107.75614860723,93588.6621680226,93588.6621680226,93588.6621680226,117494.04253838136,92663.745665396,60201.39815040506,36069.2750166566,23905.38037035876,0.0,59974.65538701536,20319.573314804944,1544.937944582774,0.0,0.8911017804920162,3.2099490973375664,0.0014959713701933424,370339.3407998359,1571397.7694886222,4.2431294663289485,1571397.7694886222,4.2431294663289485,0.85,0.09517293788553002,4.698906859688992,1.2269478342263027,1.0,0.0,4.698906859689272,1.2731821524356568,1.2738281803538811,3.6906791779163446,16762.235593833368,1709.2723400787597,1603.0968420496806,1603.0968420496806,8.800314353167458,6.065967194876793,3.857647940391619,2.2083192544851737,6.356675230975357,6.356675230975357,1.8161929231358163,0.0,0.0,0.0005073855974674752,0.00020570305841681436,0.00030168253905066083,0.0014175781521935423,0.09522731466416168,0.08227259907569731,0.012954715588464366,0.11018146143110598,0.08224538454396123,0.012927553341568794,0.43275052448717355,0.43275052448717355,0.06814127702872261,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.098431223280045,2.2737367544323206e-13,2.2737367544323206e-13,10.160189521779046,23905.38037035876,20319.573314804944,0.85,1.003894735765461,0.7686661036446072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406835095181246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17077.52852589628,1544.937944582774,0.43275052448717355,0.06814127702872261,6.113110376966115,6.356675230975357
2531.0,-22.305714938148753,6.065967194876793,35.11987568323558,23.474584193341457,6.657029070022083,-19.321641570103388,-31.207614730205364,3.8672409638860588,-3.8846373686851052,-3.8846373686853086,40.38954015950984,46093.58623422442,14107.419826425321,14107.419826425321,60201.00606064974,79469.52383361192,79469.52383361192,14107.419826425321,93576.94366003724,93576.94366003724,93576.94366003724,117496.33774617493,92652.36347959256,60194.49971086433,36064.2930763647,23919.394086137694,0.0,59983.68716250239,20331.48497321704,1545.937944582774,0.0,0.8911017804920162,3.2102786012710385,0.0014959713701933424,370339.3407998359,1571397.7694886222,4.2431294663289485,1571397.7694886222,4.2431294663289485,0.85,0.09517293788553002,4.698906859688992,1.2269178930437192,1.0,0.0,4.698906859687933,1.2731821524356568,1.2738281803538811,3.6906791779163446,16760.176634543088,1709.0623846617436,1603.0968420496806,1603.0968420496806,8.80010455786808,6.065967194876793,3.8572627040468026,2.20870449082999,6.355415002963895,6.355415002963895,1.8158328579896843,0.0,0.0,0.0005073855974674752,0.00020573280719272596,0.0003016527902747492,0.0014174383654663439,0.09522699626348573,0.0822692558924394,0.012957740371046326,0.11026409669646992,0.08224538454396123,0.012927553341568794,0.43273293947922953,0.43273293947922953,0.06815718726206285,0.0,2.2737367544323206e-13,2.2737367544323206e-13,12.506222629367755,2.2737367544323206e-13,2.2737367544323206e-13,10.149876875449593,23919.394086137694,20331.48497321704,0.85,1.0036229666502263,0.768435359922971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067387179926025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17078.126114900635,1545.937944582774,0.43273293947922953,0.06815718726206285,6.113110376966115,6.355415002963895
2532.0,-22.28243280116601,6.057684770265288,35.12542775230086,23.569605394173436,6.79734994487864,-19.355414856483907,-31.264204520825274,3.9117805298212605,-3.739044590701951,-3.7390445907020995,40.41092899132554,46502.87184441306,13889.73079288679,13889.73079288679,60392.602637299846,79255.63473437744,79255.63473437744,13889.73079288679,93145.36552726424,93145.36552726424,93145.36552726424,117083.43259294929,92891.1076918622,60334.20573037737,36174.33551276092,23938.067065685056,0.0,60112.40257844597,20347.3570058323,1546.937944582774,0.0,0.8917395277558477,3.2400911976110565,0.0014959713701933424,372426.0182370293,1572327.7525424738,4.2218525976930295,1572327.7525424738,4.2218525976930295,0.85,0.09518059701981547,4.698906859688992,1.2275062331603843,1.0,0.0,4.69890685968845,1.2729751139086578,1.2736225094694535,3.6912794353544305,16803.363823923264,1713.466252382135,1603.0968420496806,1603.0968420496806,8.664311742469476,6.057684770265288,3.883670127997693,2.174014642267595,6.357191614955355,6.357191614955355,1.8163404614158158,0.0,0.0,0.0005085424305626547,0.00020451233311789894,0.00030403009744475577,0.0014286091104350755,0.09512860079957998,0.08218672037473436,0.012941880424845615,0.11143976207722692,0.08223159434311293,0.012949002676702548,0.43271553813954095,0.43271553813954095,0.06813938708151988,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.486113212659347,1.7053025658242404e-13,1.7053025658242404e-13,2.853483048404428,23938.067065685056,20347.3570058323,0.85,1.0046612686706078,0.7735986227422429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067387179926025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17078.382591069363,1546.937944582774,0.43271553813954095,0.06813938708151988,6.113110376966115,6.357191614955355
2533.0,-22.288021189980416,6.057107407604796,35.12633210360803,23.567128227464877,6.797273310806224,-19.355453293733763,-31.263185700494773,3.9117808760288946,-3.7390554224892867,-3.7390554224894763,40.41093033108297,46467.624062145456,13888.737941312036,13888.737941312036,60356.36200345749,79244.25055599611,79244.25055599611,13888.737941312036,93132.98849730815,93132.98849730815,93132.98849730815,117085.10091942053,92879.35274252993,60325.17657288589,36171.30685516004,23952.112422112375,0.0,60123.41927727241,20359.29555879552,1547.937944582774,0.0,0.8917394701716703,3.240442592796362,0.0014959713701933424,372425.86265075824,1572327.8108079392,4.221854517881287,1572327.8108079392,4.221854517881287,0.85,0.09518059419862063,4.698906859688992,1.227475479845889,1.0,0.0,4.698906859688503,1.2729756806380386,1.27362272271581,3.6912777919950632,16801.237434269075,1713.2494209815866,1603.0968420496806,1603.0968420496806,8.66369240897152,6.057107407604796,3.883001275653293,2.1741061319515036,6.356469695522346,6.356469695522346,1.8161341987206703,0.0,0.0,0.000508264536150387,0.0002045342469356884,0.0003037302892146986,0.0014272003394862687,0.09510030951325431,0.08218345785047344,0.012916851662780865,0.11152388751646782,0.08223159155593222,0.012949002642688405,0.43269828373445673,0.43269828373445673,0.06800759778089145,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.9341854606364,1.7053025658242404e-13,1.7053025658242404e-13,2.824048063461248,23952.112422112375,20359.29555879552,0.85,1.0038744091567848,0.772870615489278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406607175796402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17079.105486048982,1547.937944582774,0.43269828373445673,0.06800759778089145,6.113110376966115,6.356469695522346
2534.0,-22.322644698751077,6.0486913873101855,35.13318716998983,23.565897554531716,6.824918902769835,-19.40433199718464,-31.309635763149686,3.911780934078574,-3.7446306517494463,-3.7446306517495396,40.452835965983105,46513.75133742564,13885.127461434424,13885.127461434424,60398.87879886006,79107.54724071715,79107.54724071715,13885.127461434424,92992.67470215158,92992.67470215158,92992.67470215158,116957.94352241838,92873.24183986503,60303.89853482256,36188.15922782497,23965.268820266807,0.0,60153.42804809177,20370.478497226784,1548.937944582774,0.0,0.8915654207750715,3.244391473945922,0.0014959713701933424,372345.7876019622,1574151.0667875712,4.227659125474891,1574151.0667875712,4.227659125474891,0.85,0.09522315733003167,4.698906859688992,1.2274600740661845,1.0,0.0,4.698906859690051,1.2729791951175158,1.2736240511025283,3.6912676010036516,16800.132013919138,1713.136699476288,1603.0968420496806,1603.0968420496806,8.661440218222397,6.0486913873101855,3.875693515476412,2.1729978718337737,6.35805833240354,6.35805833240354,1.81658809497244,0.0,0.0,0.0005065459179293367,0.00020353734889819844,0.0003030085690311382,0.0014238090435649607,0.09521062988676617,0.08231056043139798,0.012900069455368193,0.11171011994621806,0.08231797390346028,0.012905183426571392,0.43268114687705606,0.43268114687705606,0.06781167346557442,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.982347970848764,1.1368683772161603e-13,1.1368683772161603e-13,4.2015935812609655,23965.268820266807,20370.478497226784,0.85,1.0040804116861313,0.7732518801794402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066387477037836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17079.250784233027,1548.937944582774,0.43268114687705606,0.06781167346557442,6.113110376966115,6.35805833240354
2535.0,-22.322645162145324,6.047136915380191,35.12149805934196,23.567333199922018,6.785030525805083,-19.38046960170368,-31.288515183236427,3.9117815875539548,-3.168263780497398,-3.168263780497372,39.930539424236585,46407.89233338377,13065.549459336466,13065.549459336466,59473.44179272023,79302.81914520104,79302.81914520104,13065.549459336466,92368.3686045375,92368.3686045375,92368.3686045375,116495.17145775499,92880.02277053459,60310.80069394868,36188.0245295399,24126.80285321748,0.0,60314.82738275738,20507.78242523486,1549.937944582774,0.0,0.8961426791849756,3.268989213454683,0.0014959713701933424,380695.6427300898,1551540.468555564,4.075540390819745,1551540.468555564,4.075540390819745,0.85,0.09273625894201144,4.698906859688992,1.2274778937129307,1.0,0.0,4.698906859689183,1.2729791921620464,1.2736240481163252,3.691267609573649,16801.358637736383,1713.261780295655,1603.0968420496806,1603.0968420496806,8.15019349837354,6.047136915380191,4.0021516426532555,2.0449852727269358,6.357281345294007,6.357281345294007,1.8163660986554306,0.0,0.0,0.0005065458949634707,0.00020399007625285164,0.0003025558187106191,0.0014216816119781471,0.09271542610119295,0.08018694828691716,0.012528477814275787,0.11320796692646475,0.08019381754880067,0.012542441393210774,0.4326641040578022,0.4326641040578022,0.0675998119959141,0.0,0.0,0.0,4.09248588292985,0.0,0.0,0.0,24126.80285321748,20507.78242523486,0.85,0.9860501036553131,0.7694275909782462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068343838140585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17078.814225900987,1549.937944582774,0.4326641040578022,0.0675998119959141,6.113110376966115,6.357281345294007
2536.0,-22.32267642724883,6.046015721934392,35.1184558368833,23.566482122428738,6.789710703723691,-19.381346420676273,-31.28883900409562,3.911776417874704,-3.1818223179192273,-3.1818223179192944,40.042386767117875,46409.34693246113,13083.499403660287,13083.499403660287,59492.846336121416,79276.68158555434,79276.68158555434,13083.499403660287,92360.18098921463,92360.18098921463,92360.18098921463,116554.84467739725,92876.02523696105,60308.25968674407,36186.40616690776,24194.66368818263,0.0,60381.06985509039,20565.464134955237,1550.937944582774,0.0,0.8956960918279857,3.2661487049576143,0.0014959713701933424,380497.54997614195,1556361.6348021678,4.090332867845681,1556361.6348021678,4.090332867845681,0.85,0.09273878390910067,4.698906859688992,1.2274673816049475,1.0,0.0,4.698906859689353,1.2729792190833795,1.273624073078713,3.691267531509653,16800.635511349978,1713.18804192563,1603.0968420496806,1603.0968420496806,8.161390541404876,6.046015721934392,3.998632840901091,2.047382881033301,6.358560231907308,6.358560231907308,1.8167314948306594,0.0,0.0,0.0005065443454641519,0.00020398312803386286,0.00030256121743028907,0.0014217069800590378,0.09303462706611268,0.08052754113639547,0.012507085929717204,0.11312617061798094,0.08019633075099933,0.012542453158101348,0.4326471364690658,0.4326471364690658,0.06719632608549933,0.0,5.684341886080802e-14,5.684341886080802e-14,1.402313294438386,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24194.66368818263,20565.464134955237,0.85,0.9852897022013581,0.7686075626655796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068343864327448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17079.070128461033,1550.937944582774,0.4326471364690658,0.06719632608549933,6.113110376966115,6.358560231907308
2537.0,-22.32267642724883,6.046015721934392,35.1184558368833,23.565645922813587,6.789710703723691,-19.381346420676273,-31.288357847928978,3.911776417874704,-3.1818223179192273,-3.1818223179192944,40.042386767117875,46406.93531965227,13083.84729827422,13083.84729827422,59490.782617926496,79272.73013418574,79272.73013418574,13083.84729827422,92356.57743245996,92356.57743245996,92356.57743245996,116566.3199178822,92872.07378559244,60305.848073935216,36184.69523517469,24209.74248542223,0.0,60394.43772059692,20578.281112608896,1551.937944582774,0.0,0.8956960918279857,3.266253822710111,0.0014959713701933424,380497.54997614195,1556361.6348021678,4.090332867845681,1556361.6348021678,4.090332867845681,0.8500000000000001,0.09273878390910067,4.698906859688992,1.2274569205986334,1.0,0.0,4.698906859688991,1.2729792190833795,1.273624073078713,3.691267531509653,16799.92072091816,1713.1151535864092,1603.0968420496806,1603.0968420496806,8.1616075555021,6.046015721934392,3.9990313503434334,2.0469843715909586,6.359967233410126,6.359967233410126,1.817133495260036,0.0,0.0,0.0005065443454641519,0.0002039934522727666,0.0003025508931913853,0.0014216584674220318,0.0929409109362347,0.08052439420305807,0.012416516733176633,0.11320275430700837,0.08019633075099933,0.012542453158101348,0.4326302290647433,0.4326302290647433,0.06670972854405431,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24209.74248542223,20578.281112608896,0.85,0.9850374448910177,0.7683975059813438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068345631149248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.32541394472,1551.937944582774,0.4326302290647433,0.06670972854405431,6.113110376966115,6.359967233410126
2538.0,-22.3226772713104,6.038058097944623,35.125003838187745,23.51036164853724,6.800946507200146,-19.41002762966284,-31.298834214080102,3.8861419145203584,-3.716070594624057,-3.7160705946242185,40.42411709534009,46459.43974335073,13830.512901941192,13830.512901941192,60289.95264529192,78958.39727906542,78958.39727906542,13830.512901941192,92788.91018100662,92788.91018100662,92788.91018100662,116843.00898088922,92731.96727487592,60222.82676876437,36121.26722901283,24054.0987998826,0.0,60175.36602889543,20445.983979900207,1552.937944582774,0.0,0.8918055056300798,3.2403680352897455,0.0014959713701933424,372756.1281426958,1572901.3764609064,4.219652629986487,1572901.3764609064,4.219652629986487,0.85,0.09473262920344203,4.698906859688992,1.22711100790184,1.0,0.0,4.69890685968913,1.2730970095403893,1.2737419231516602,3.6909260052267197,16774.576414749696,1710.5307535957434,1603.0968420496806,1603.0968420496806,8.627372058357892,6.038058097944623,3.8748499200531636,2.163208177891459,6.361710592946683,6.361710592946683,1.8176315979847666,0.0,0.0,0.0005065443036325034,0.0002037687682225416,0.00030277553540996184,0.001422714040283877,0.09476633529971076,0.08218399073640173,0.01258234456330904,0.1118898320523158,0.08215186226218445,0.012580766941257572,0.43261336980795195,0.43261336980795195,0.06623297837989867,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.200814682567966,1.7053025658242404e-13,1.7053025658242404e-13,13.34840842414286,24054.0987998826,20445.983979900207,0.85,1.0019042113734957,0.7720674224240117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068345631149248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.58132473048,1552.937944582774,0.43261336980795195,0.06623297837989867,6.113110376966115,6.361710592946683
2539.0,-22.300463705632314,6.029568629213606,35.12836972367448,23.409182752389484,6.7309836252406265,-19.384276586275533,-31.24247744036836,3.8427299160563058,-3.779849431712421,-3.7798494317126505,40.36974609172954,46296.70658541009,13908.735823639428,13908.735823639428,60205.442409049516,78811.05028366555,78811.05028366555,13908.735823639428,92719.78610730497,92719.78610730497,92719.78610730497,116731.76545470068,92459.18498657351,60076.837637369186,35980.38594356036,24011.979347395718,0.0,59992.36529095608,20410.18244528636,1553.937944582774,0.0,0.8916844697463002,3.236096337046536,0.0014959713701933424,371840.26450335677,1570537.4968778617,4.2236886287060065,1570537.4968778617,4.2236886287060065,0.85,0.09476082991236788,4.698906859688992,1.2264311809604993,1.0,0.0,4.698906859689099,1.273294282835846,1.2739406996277158,3.690354164807617,16725.231971035315,1705.4990206681503,1603.0968420496806,1603.0968420496806,8.676166940642254,6.029568629213606,3.8539009752740756,2.1756676539395303,6.36105340257966,6.36105340257966,1.8174438293084745,0.0,0.0,0.000507646307074012,0.00020498013045177864,0.0003026661766222334,0.0014222001735260525,0.09460113847235052,0.08208164136740127,0.012519497104949241,0.1117991104107506,0.0822172070280209,0.01254362288434698,0.43259654906918554,0.43259654906918554,0.06598176100598327,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.132844045713114,2.2737367544323206e-13,2.2737367544323206e-13,17.101199878075988,24011.979347395718,20410.18244528636,0.85,1.0035517372428981,0.7717099727753087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068345678848004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.83721860687,1553.937944582774,0.43259654906918554,0.06598176100598327,6.113110376966115,6.36105340257966
2540.0,-22.300463705632314,6.029568629213606,35.12836972367448,22.938423498440557,6.7309836252406265,-19.384276586275533,-30.973141815606482,3.8427299160563058,-3.779849431712421,-3.7798494317126505,40.36974609172954,44945.351634561885,13908.517515892028,13908.517515892028,58853.86915045392,76586.52774058143,76586.52774058143,13908.517515892028,90495.04525647346,90495.04525647346,90495.04525647346,114288.40979564676,90234.66244348937,58725.48268652099,35010.19972996487,23793.364539173297,0.0,58803.564269138165,20224.359858297303,1553.2318365526835,0.0,0.8916844697463002,3.300994423853069,0.0014959713701933424,371840.26450335677,1570537.4968778617,4.2236886287060065,1570537.4968778617,4.2236886287060065,0.85,0.09476082991236788,4.698906859688992,1.2205907365167517,1.0,0.0,4.698906859689243,1.273294282835846,1.2739406996277158,3.690354164807617,16322.831110987907,1664.46555255749,1603.0968420496806,1603.0968420496806,8.676030761877698,6.029568629213606,3.853650901448296,2.17591772776531,6.360222509675712,6.360222509675712,1.8172064313359175,0.0,0.0,0.000507646307074012,0.00021086156551278448,0.0002967847415612275,0.0013945638579730766,0.09459321608892525,0.08207845561718723,0.01251476047173802,0.1139893583019302,0.0822172070280209,0.01254362288434698,0.4325797591448391,0.4325797591448391,0.0659567974313368,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.481646748062815,2.2737367544323206e-13,2.2737367544323206e-13,17.094139124990477,23793.364539173297,20224.359858297303,0.85,1.0008554733363697,0.764330397199248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067090470000394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17080.538141130244,1553.2318365526835,0.4325797591448391,0.0659567974313368,6.113110376966115,6.360222509675712
2541.0,-22.300434291448372,6.02956708136804,35.12835462187366,23.409244568925374,6.730959100796449,-19.384276488106256,-31.241322903055675,3.8446745455868814,-3.7798518610668452,-3.779851861067018,40.36970357591844,46291.0766048765,13908.96955413675,13908.96955413675,60200.04615901325,78811.45837125137,78811.45837125137,13908.96955413675,92720.42792538813,92720.42792538813,92720.42792538813,116727.49321964863,92450.28808402336,60071.06916436501,35976.90991073149,24007.065294260516,0.0,59983.975204992006,20406.00550012144,1553.6164995805148,0.0,0.8916846068549857,3.236078238947055,0.0014959713701933424,371840.2296514698,1570535.6494756332,4.22368405631557,1570535.6494756332,4.22368405631557,0.85,0.0947608292791153,4.698906859688992,1.2264060548739515,1.0,0.0,4.6989068596892185,1.2732853407386118,1.2739317548507845,3.6903800816266634,16723.622582427826,1705.3349087025465,1603.0968420496806,1603.0968420496806,8.676312740004581,6.02956708136804,3.8541655440339215,2.175401537334119,6.361938457391068,6.361938457391068,1.8176967021117336,0.0,0.0,0.0005076477677560216,0.00020500501592028803,0.00030264275183573353,0.0014220901026360815,0.09461315652052954,0.08207515043835943,0.01253800608217011,0.11177537590573056,0.08221720640737207,0.012543622871743232,0.4325629938720286,0.4325629938720286,0.06607940916492598,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.380078038869101,1.7053025658242404e-13,1.7053025658242404e-13,17.108676095523663,24007.065294260516,20406.00550012144,0.85,1.003602144627508,0.77172405541112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067090470000394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.794792340057,1553.6164995805148,0.4325629938720286,0.06607940916492598,6.113110376966115,6.361938457391068
2542.0,-22.300439614362425,6.027658232300954,35.11559958843865,23.407940240018092,6.709141130951211,-19.368780280248206,-31.226329564210005,3.8446746249074937,-3.2163124057938717,-3.216312405793931,39.88933306940526,46215.87393979349,13107.633673010856,13107.633673010856,59323.507612804344,78908.39347252033,78908.39347252033,13107.633673010856,92016.02714553119,92016.02714553119,92016.02714553119,116170.39882312565,92444.12431522376,60069.1173222329,35972.229992212066,24154.37167759446,0.0,60126.60166980652,20531.21592595529,1554.0001761807025,0.0,0.8960563566132366,3.2637945123781016,0.0014959713701933424,379994.0072826991,1549767.1220018214,4.078398849192539,1549767.1220018214,4.078398849192539,0.85,0.09238681981129418,4.698906859688992,1.2263898446550594,1.0,0.0,4.698906859688435,1.2732853409147067,1.273931754690382,3.690380081116285,16722.507598956967,1705.2212120303027,1603.0968420496806,1603.0968420496806,8.176445320827757,6.027658232300954,3.978140503665733,2.0495177286352213,6.363653938173011,6.363653938173011,1.818186839478003,0.0,0.0,0.0005076475034245937,0.00020532844275328755,0.0003023190606713062,0.0014205691080031333,0.0923670096982093,0.08009172808287082,0.012275281615338477,0.11331338891000625,0.08010603186032823,0.012280787950965948,0.4325462483204469,0.4325462483204469,0.06629432448127162,0.0,5.684341886080802e-14,5.684341886080802e-14,7.173764939232342,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24154.37167759446,20531.21592595529,0.85,0.9866432820964591,0.7686427081576022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067088808045396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.052032814023,1554.0001761807025,0.4325462483204469,0.06629432448127162,6.113110376966115,6.363653938173011
2543.0,-22.300439614362425,6.027658232300954,35.11559958843865,23.40663067242133,6.709141130951211,-19.368780280248206,-31.225581549201138,3.8446746249074937,-3.2163124057938717,-3.216312405793931,39.88933306940526,46212.12337731598,13107.915664675438,13107.915664675438,59320.03904199142,78902.20533793958,78902.20533793958,13107.915664675438,92010.12100261502,92010.12100261502,92010.12100261502,116155.98564626524,92437.93618064301,60065.36675975539,35969.521578764026,24145.864643650217,0.0,60115.38622241424,20523.984947102683,1553.5072665271043,0.0,0.8960563566132366,3.2639674098919618,0.0014959713701933424,379994.0072826991,1549767.1220018214,4.078398849192539,1549767.1220018214,4.078398849192539,0.85,0.09238681981129418,4.698906859688992,1.2263735904777429,1.0,0.0,4.698906859687675,1.2732853409147067,1.273931754690382,3.690380081116285,16721.388207883538,1705.1070659076788,1603.0968420496806,1603.0968420496806,8.176621225150674,6.027658232300954,3.978463543951503,2.049194688349451,6.364794047173387,6.364794047173387,1.8185125849066819,0.0,0.0,0.0005076475034245937,0.00020534459077041275,0.000302302912654181,0.0014204932299746935,0.09237150414485255,0.08008863034115361,0.012282873803698937,0.11328344810656282,0.08010603186032823,0.012280787950965948,0.4325295185458482,0.4325295185458482,0.06633532712499608,0.0,5.684341886080802e-14,5.684341886080802e-14,5.643743955723949,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24145.864643650217,20523.984947102683,0.85,0.9867696569813225,0.7687237208514451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067089108799715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.308578368593,1553.5072665271043,0.4325295185458482,0.06633532712499608,6.113110376966115,6.364794047173387
2544.0,-22.300439614362425,6.027658232300954,35.11559958843865,23.405305353831523,6.709141130951211,-19.368780280248206,-31.224825990479417,3.8446746249074937,-3.2163124057938717,-3.216312405793931,39.88933306940526,46208.33510498439,13108.339120990317,13108.339120990317,59316.67422597471,78895.94264752055,78895.94264752055,13108.339120990317,92004.28176851087,92004.28176851087,92004.28176851087,116155.21427861843,92431.67349022398,60061.5784874238,35966.77222533354,24150.932510107545,0.0,60117.70473544108,20528.292633591413,1553.8870756673157,0.0,0.8960563566132366,3.2641383667140693,0.0014959713701933424,379994.0072826991,1549767.1220018214,4.078398849192539,1549767.1220018214,4.078398849192539,0.85,0.09238681981129418,4.698906859688992,1.2263571654120464,1.0,0.0,4.6989068596882175,1.2732853409147067,1.273931754690382,3.690380081116285,16720.255330170672,1704.9915445305658,1603.0968420496806,1603.0968420496806,8.176885374080285,6.027658232300954,3.978948650909391,2.048709581391563,6.366506810893888,6.366506810893888,1.8190019459696825,0.0,0.0,0.0005076475034245937,0.0002053609028281382,0.0003022866005964555,0.0014204165811347513,0.09235756372409892,0.08008553493649208,0.012272028787606842,0.11331707910209653,0.08010603186032823,0.012280787950965948,0.4325128013928359,0.4325128013928359,0.0662767571436023,0.0,5.684341886080802e-14,5.684341886080802e-14,4.429731357611217,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24150.932510107545,20528.292633591413,0.85,0.9866756305319464,0.7686310598239336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067089108799715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.56523038145,1553.8870756673157,0.4325128013928359,0.0662767571436023,6.113110376966115,6.366506810893888
