time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2545.0,-22.300439614362425,6.027658232300954,35.11559958843865,23.403974796552234,6.709141130951211,-19.368780280248206,-31.22406672975046,3.8446746249074937,-3.2163124057938717,-3.216312405793931,39.88933306940526,46204.5279695695,13108.762368139092,13108.762368139092,59313.29033770859,78889.65510515541,78889.65510515541,13108.762368139092,91998.41747329451,91998.41747329451,91998.41747329451,116154.41461268683,92425.38594785884,60057.77135200891,35964.01621761104,24155.997139392322,0.0,60120.013357003365,20532.597568483474,1554.266884807527,0.0,0.8960563566132366,3.2643100752818914,0.0014959713701933424,379994.0072826991,1549767.1220018214,4.078398849192539,1549767.1220018214,4.078398849192539,0.85,0.09238681981129418,4.698906859688992,1.2263406502315775,1.0,0.0,4.698906859688978,1.2732853409147067,1.273931754690382,3.690380081116285,16719.117956911323,1704.8755647352891,1603.0968420496806,1603.0968420496806,8.177149392533615,6.027658232300954,3.9794335296054077,2.0482247026955465,6.368219574614391,6.368219574614391,1.819491307032683,0.0,0.0,0.0005076475034245937,0.0002053772960130522,0.00030227020741154155,0.0014203395510857069,0.09233223633993688,0.0800824414014751,0.012249794938461792,0.11335073910271798,0.08010603186032823,0.012280787950965948,0.4324960943370927,0.4324960943370927,0.06615668022350558,0.0,5.684341886080802e-14,5.684341886080802e-14,3.465971980903646,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24155.997139392322,20532.597568483474,0.85,0.9865814564194404,0.7685382186327666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067089108799715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.821882394303,1554.266884807527,0.4324960943370927,0.06615668022350558,6.113110376966115,6.368219574614391
2546.0,-22.300433401730313,6.025690996197581,35.11437020166941,23.575322341080778,6.851201248959121,-19.39308394923415,-31.29785810653118,3.9206009927078633,-3.2337759587283585,-3.2337759587284176,40.1785257788238,46574.48288576562,13131.1612539296,13131.1612539296,59705.644139695214,79028.04992118463,79028.04992118463,13131.1612539296,92159.21117511424,92159.21117511424,92159.21117511424,116594.97660166628,92876.28875208566,60312.85252426356,36181.59580869122,24435.765426552043,0.0,60617.36123524327,20770.400612569236,1554.6466939477384,0.0,0.8949824144908982,3.2343737332362297,0.0014959713701933424,379739.24492798565,1562245.1582092987,4.113994481938692,1562245.1582092987,4.113994481938692,0.85,0.09172439364169069,4.698906859688992,1.2274597960291431,1.0,0.0,4.698906859688905,1.2729364186343473,1.2735826556640157,3.691391644470469,16800.683179427386,1713.1929027167673,1603.0968420496806,1603.0968420496806,8.191121652476353,6.025690996197581,3.9745181737123567,2.0511728224852246,6.369932338334893,6.369932338334893,1.8199806680956836,0.0,0.0,0.0005076478119386816,0.0002037896929211259,0.00030385811901755574,0.0014278009998237868,0.09330513685077176,0.08095100063504872,0.012354136215723038,0.11220402665604472,0.0796193965086061,0.012104997133084591,0.4324793953591648,0.4324793953591648,0.06600177043947969,0.0,5.684341886080802e-14,5.684341886080802e-14,4.148445428492323,5.684341886080802e-14,5.684341886080802e-14,6.867547948441313,24435.765426552043,20770.400612569236,0.85,0.9849594723859741,0.7683357034467372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067089108799715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17082.07853440716,1554.6466939477384,0.4324793953591648,0.06600177043947969,6.113110376966115,6.369932338334893
2547.0,-22.282335387940044,6.0257353239075595,35.113653414431774,23.574511950742476,6.850252042294771,-19.39301802945191,-31.296283077076055,3.920424893507385,-3.233925537190771,-3.233925537190819,40.17717876685288,46664.19239980648,13131.713056114471,13131.713056114471,59795.905455920954,79028.83730667405,79028.83730667405,13131.713056114471,92160.55036278852,92160.55036278852,92160.55036278852,116611.50446347591,92873.44593294711,60317.376015748334,36173.41101910976,24450.954100687388,0.0,60624.36511979715,20783.310985584278,1555.6466939477384,0.0,0.8949863297504952,3.2343337861832824,0.0014959713701933424,379737.0634207862,1562186.8621537294,4.113864599049348,1562186.8621537294,4.113864599049348,0.8499999999999999,0.09172436780991922,4.698906859688992,1.2274521208880471,1.0,0.0,4.698906859687617,1.272935388249412,1.2735827697750681,3.6913946324888514,16800.168932956894,1713.1404641704246,1603.0968420496806,1603.0968420496806,8.191465862614132,6.0257353239075595,3.9748366869077403,2.0508986369998192,6.371051652497544,6.371051652497544,1.8203004721421554,0.0,0.0,0.0005085472758786964,0.00020382346081173618,0.00030472381506696023,0.0014318688249287392,0.09328194730458393,0.08094403485443423,0.012337912450149705,0.11227530445158754,0.07961937193398223,0.012104995875936976,0.43246270284348914,0.43246270284348914,0.06591822331606663,0.0,5.684341886080802e-14,5.684341886080802e-14,4.6927258122963735,5.684341886080802e-14,5.684341886080802e-14,6.8828452544587435,24450.954100687388,20783.310985584278,0.85,0.9863345428485871,0.769726698293589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406708875777471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17082.335310879742,1555.6466939477384,0.43246270284348914,0.06591822331606663,6.113110376966115,6.371051652497544
2548.0,-22.314931415107537,6.02154854452673,35.1175137717481,23.571735026221745,6.918783398453795,-19.4465340896775,-31.34598699454216,3.9204252716686905,-3.416542827684509,-3.4165428276846397,40.34598993558742,46737.50029559471,13385.190806217493,13385.190806217493,60122.691101812205,78691.64135890396,78691.64135890396,13385.190806217493,92076.83216512145,92076.83216512145,92076.83216512145,116489.62934714893,92860.04392295559,60291.78777622919,36186.95127414045,24412.79718202748,0.0,60599.74845616793,20750.87760472336,1556.6466939477384,0.0,0.8935294749879346,3.225833780665645,0.0014959713701933424,377081.018889216,1569505.4973154792,4.16225007012774,1569505.4973154792,4.16225007012774,0.8500000000000001,0.09218611601845181,4.698906859688992,1.2274174953857435,1.0,0.0,4.698906859689503,1.27293869732863,1.273584019600376,3.6913850364907965,16797.74460133404,1712.8932511442788,1603.0968420496806,1603.0968420496806,8.349583415748926,6.02154854452673,3.9316271457868828,2.089921398739847,6.372774509683716,6.372774509683716,1.8207927170524905,0.0,0.0,0.0005069283216145527,0.00020276031500280256,0.00030416800661175016,0.0014292571327658794,0.09405919700161844,0.08162369705960543,0.012435499942013008,0.11186982380160354,0.08007905163378273,0.012107064384669075,0.4324460154976153,0.4324460154976153,0.06588383759090595,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.893059791815006,1.1368683772161603e-13,1.1368683772161603e-13,15.539784298717734,24412.79718202748,20750.87760472336,0.85,0.9921277337528756,0.7712490808340592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066066254664868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.954526642618,1556.6466939477384,0.4324460154976153,0.06588383759090595,6.113110376966115,6.372774509683716
2549.0,-22.314931415107537,6.02154854452673,35.1175137717481,23.57304983250799,6.918783398453795,-19.4465340896775,-31.34673881633205,3.9204252716686905,-3.416542827684509,-3.4165428276846397,40.34598993558742,46741.2674369997,13385.303288454485,13385.303288454485,60126.57072545418,78697.8543371664,78697.8543371664,13385.303288454485,92083.15762562088,92083.15762562088,92083.15762562088,116512.63754040984,92866.25690121803,60295.554917634174,36189.66887064873,24429.479914788964,0.0,60619.1487854377,20765.05792757062,1557.6466939477384,0.0,0.8935294749879346,3.225651284947051,0.0014959713701933424,377081.018889216,1569505.4973154792,4.16225007012774,1569505.4973154792,4.16225007012774,0.85,0.09218611601845181,4.698906859688992,1.227433840227313,1.0,0.0,4.698906859689141,1.27293869732863,1.273584019600376,3.6913850364907965,16798.868486458978,1713.007855532621,1603.0968420496806,1603.0968420496806,8.349653581339702,6.02154854452673,3.9317560171526544,2.089792527374075,6.373221056777012,6.373221056777012,1.820920301936289,0.0,0.0,0.0005069283216145527,0.00020274427316596894,0.0003041840484485838,0.001429332511863019,0.09407601269295686,0.08162054812255232,0.012455464570404537,0.11193535680797516,0.08007905163378273,0.012107064384669075,0.4324293322875829,0.4324293322875829,0.06598961108940973,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.600545705786658,1.1368683772161603e-13,1.1368683772161603e-13,15.543529445432682,24429.479914788964,20765.05792757062,0.85,0.9918742168134527,0.7710643975295834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067907965207485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.558775052097,1557.6466939477384,0.4324293322875829,0.06598961108940973,6.113110376966115,6.373221056777012
2550.0,-22.314931415107537,6.02154854452673,35.1175137717481,23.57219257336112,6.918783398453795,-19.4465340896775,-31.34625388830898,3.9204252716686905,-3.416542827684509,-3.4165428276846397,40.34598993558742,46738.83763256775,13385.73202446139,13385.73202446139,60124.56965702914,78693.80347533929,78693.80347533929,13385.73202446139,92079.53549980068,92079.53549980068,92079.53549980068,116524.12601268597,92862.20603939092,60293.12511320223,36187.86769576521,24444.590512885297,0.0,60632.45820865051,20777.9019359525,1558.6466939477384,0.0,0.8935294749879346,3.225755784290904,0.0014959713701933424,377081.018889216,1569505.4973154792,4.16225007012774,1569505.4973154792,4.16225007012774,0.85,0.09218611601845181,4.698906859688992,1.2274232484446843,1.0,0.0,4.698906859689359,1.27293869732863,1.273584019600376,3.6913850364907965,16798.13571335752,1712.9331334714218,1603.0968420496806,1603.0968420496806,8.3499210237023,6.02154854452673,3.932247228976335,2.0893013155503946,6.374923637684557,6.374923637684557,1.821406753624159,0.0,0.0,0.0005069283216145527,0.00020275462008013256,0.00030417370153442016,0.001429283892677079,0.09410862631136142,0.08161739981000755,0.012491226501353868,0.11201084727314096,0.08007905163378273,0.012107064384669075,0.4324126523862237,0.4324126523862237,0.06617907940685491,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.977818156835042,1.1368683772161603e-13,1.1368683772161603e-13,15.557804819143257,24444.590512885297,20777.9019359525,0.85,0.9916234873757945,0.7708550669631181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067907965207485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.814944004927,1558.6466939477384,0.4324126523862237,0.06617907940685491,6.113110376966115,6.374923637684557
2551.0,-22.343058013325887,6.016203342271423,35.1227144395623,23.570709640067093,6.850684343500927,-19.428779930753365,-31.3308751565404,3.9204242250618706,-3.5238017148554377,-3.5238017148555376,40.3528699350812,46510.15161001292,13530.70597732138,13530.70597732138,60040.85758733431,79008.38691262035,79008.38691262035,13530.70597732138,92539.09288994173,92539.09288994173,92539.09288994173,116788.36594783961,92854.96435277273,60281.207939979824,36193.062680881005,24249.273057897877,0.0,60442.335738778886,20611.882099213195,1559.6466939477384,0.0,0.8929880393242123,3.249283565104608,0.0014959713701933424,375527.8100074736,1569804.3210752106,4.180261166393959,1569804.3210752106,4.180261166393959,0.85,0.09392993560365367,4.698906859688992,1.2274047424970198,1.0,0.0,4.698906859688243,1.272941551213566,1.2735851014265949,3.6913767605506025,16796.825741951558,1712.7995535633022,1603.0968420496806,1603.0968420496806,8.440354707468172,6.016203342271423,3.9048377751779877,2.111365567093435,6.376626218592101,6.376626218592101,1.8218932053120287,0.0,0.0,0.0005055351600981965,0.00020308300881545627,0.0003024521512827403,0.001421194488390161,0.09429654295471417,0.08174101244307061,0.012555530511643551,0.11283180002583547,0.08147187975116264,0.01245805585249103,0.43239597513180295,0.43239597513180295,0.06641660895331185,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.596142904061594,1.1368683772161603e-13,1.1368683772161603e-13,7.863387613456155,24249.273057897877,20611.882099213195,0.85,0.9933576665008498,0.7694962651844164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067907965207485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17083.071112957754,1559.6466939477384,0.43239597513180295,0.06641660895331185,6.113110376966115,6.376626218592101
2552.0,-22.330254949318906,6.0093762852298065,35.11447076559102,23.549288079980784,6.593867605059583,-19.323538059770186,-31.227665639575548,3.909639742202811,-3.8917676675659436,-3.891767667566124,40.24336140313897,46061.82171066613,14042.937481666946,14042.937481666946,60104.75919233308,80120.81129682716,80120.81129682716,14042.937481666946,94163.7487784941,94163.7487784941,94163.7487784941,118343.74373261195,92804.80897362955,60269.702706748714,36150.11807431204,24179.994954117854,0.0,60330.1130284299,20552.995711000174,1560.6466939477384,0.0,0.8915803521944163,3.1886972492149592,0.0014959713701933424,370237.38322703354,1565053.062266776,4.227161094932082,1565053.062266776,4.227161094932082,0.85,0.09494727851725884,4.698906859688992,1.2272819913411515,1.0,0.0,4.698906859688359,1.2729898041295793,1.2736341855011961,3.691236838225834,16787.752978105687,1711.8743891242868,1603.0968420496806,1603.0968420496806,8.7598809462515,6.0093762852298065,3.8181117851940662,2.1912645000357402,6.376716330152627,6.376716330152627,1.8219189514721792,0.0,0.0,0.0005061688821994595,0.00020529960270431022,0.0003008692794951493,0.0014137567212894415,0.09436814740058583,0.08177476150874415,0.012593385891841676,0.11062426669897042,0.08229537951289599,0.012651899004362853,0.432379299994933,0.432379299994933,0.06658679617058037,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.279762004081704,1.7053025658242404e-13,1.7053025658242404e-13,17.362239406126946,24179.994954117854,20552.995711000174,0.85,0.9962646541704534,0.7634963602498144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069497500501162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17082.763812392946,1560.6466939477384,0.432379299994933,0.06658679617058037,6.113110376966115,6.376716330152627
2553.0,-22.330254949318906,6.0093762852298065,35.11447076559102,23.547484154719882,6.593867605059583,-19.323538059770186,-31.22663574814794,3.909639742202811,-3.8917676675659436,-3.891767667566124,40.24336140313897,46056.65783477759,14042.840910645,14042.840910645,60099.498745422585,80112.28710262458,80112.28710262458,14042.840910645,94155.12801326958,94155.12801326958,94155.12801326958,118318.42182272815,92796.28477942698,60264.53883086016,36146.38438729646,24163.293809458573,0.0,60309.678196755034,20538.799738039786,1559.6466939477384,0.0,0.8915803521944163,3.1889370710148515,0.0014959713701933424,370237.38322703354,1565053.062266776,4.227161094932082,1565053.062266776,4.227161094932082,0.85,0.09494727851725884,4.698906859688992,1.2272595873801038,1.0,0.0,4.698906859688647,1.2729898041295793,1.2736341855011961,3.691236838225834,16786.211009880193,1711.7171521243436,1603.0968420496806,1603.0968420496806,8.759820705959454,6.0093762852298065,3.818001138037989,2.1913751471918177,6.376350506848858,6.376350506848858,1.8218144305282453,0.0,0.0,0.0005061688821994595,0.00020532183324560723,0.0003008470489538523,0.0014136522620464464,0.0944106405361002,0.08177160810428905,0.012639032431811156,0.11056169780788606,0.08229537951289599,0.012651899004362853,0.4323626265521037,0.4323626265521037,0.06682814959839911,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.485651731745293,1.7053025658242404e-13,1.7053025658242404e-13,17.359138828372522,24163.293809458573,20538.799738039786,0.85,0.996514996305456,0.7636694343571488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068773912795949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.275531841442,1559.6466939477384,0.4323626265521037,0.06682814959839911,6.113110376966115,6.376350506848858
2554.0,-22.330255874329186,6.003043953811916,35.11682246912765,23.502953233569883,6.599941195703967,-19.311655158614013,-31.20243010399861,3.8897673081632154,-3.8924588320844578,-3.892458832084665,40.26329198877113,45935.27724363976,14035.28377532623,14035.28377532623,59970.561018965986,79873.16145188881,79873.16145188881,14035.28377532623,93908.44522721504,93908.44522721504,93908.44522721504,118032.11676921864,92679.76396356923,60199.31383751212,36089.38902895235,24123.671542003598,0.0,60213.060570955946,20505.120810703058,1558.6466939477384,0.0,0.8915070127754064,3.1954541466679625,0.0014959713701933424,370227.5012969544,1565916.982811779,4.229607409839007,1565916.982811779,4.229607409839007,0.85,0.0949466898651177,4.698906859688992,1.2269705772167074,1.0,0.0,4.698906859688332,1.2730811174891,1.2737255450247784,3.6909720795770298,16765.13319403142,1709.5678130688277,1603.0968420496806,1603.0968420496806,8.755106620621278,6.003043953811916,3.813425786369741,2.1896181674421746,6.378032800657575,6.378032800657575,1.8222950859021643,0.0,0.0,0.0005061688363872251,0.00020584495923636759,0.0003003238771508575,0.0014111939264725584,0.0945277127207323,0.08182825453827165,0.012699458182460635,0.11070750626148726,0.08229477783034046,0.01265191203477724,0.43234595446450697,0.43234595446450697,0.06709857615880176,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.414327480328552,2.2737367544323206e-13,2.2737367544323206e-13,17.156503121508536,24123.671542003598,20505.120810703058,0.85,0.9959726419867962,0.7628789636014094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068773912795949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.531190009795,1558.6466939477384,0.43234595446450697,0.06709857615880176,6.113110376966115,6.378032800657575
2555.0,-22.330255874329186,6.003043953811916,35.11682246912765,23.501938220020406,6.599941195703967,-19.311655158614013,-31.201847491878993,3.8897673081632154,-3.8924588320844578,-3.892458832084665,40.26329198877113,45932.355695621845,14035.22365624214,14035.22365624214,59967.579351863984,79868.36503940792,79868.36503940792,14035.22365624214,93903.58869565006,93903.58869565006,93903.58869565006,118011.12714370382,92674.96755108832,60196.39228949421,36087.305846215684,24107.53844805376,0.0,60194.844294269446,20491.407680845696,1557.6466939477384,0.0,0.8915070127754064,3.1955898236994575,0.0014959713701933424,370227.5012969544,1565916.982811779,4.229607409839007,1565916.982811779,4.229607409839007,0.85,0.0949466898651177,4.698906859688992,1.2269579408178104,1.0,0.0,4.698906859688983,1.2730811174891,1.2737255450247784,3.6909720795770298,16764.265555933773,1709.479338605311,1603.0968420496806,1603.0968420496806,8.755069118779524,6.003043953811916,3.8133569030635637,2.189687050748352,6.377804841155228,6.377804841155228,1.8222299546157796,0.0,0.0,0.0005061688363872251,0.00020585756562174155,0.00030031127076548354,0.0014111346902418488,0.09457711112993827,0.08182509928934098,0.012752011840597297,0.11064117585158145,0.08229477783034046,0.01265191203477724,0.4323292834610962,0.4323292834610962,0.06737624750369242,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.158732299982887,2.2737367544323206e-13,2.2737367544323206e-13,17.154574091428913,24107.53844805376,20491.407680845696,0.85,0.9962245114997814,0.7630612926096498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406877396507209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.786829647113,1557.6466939477384,0.4323292834610962,0.06737624750369242,6.113110376966115,6.377804841155228
2556.0,-22.330255874329186,6.003043953811916,35.11682246912765,23.500912659242772,6.599941195703967,-19.311655158614013,-31.20126487975938,3.8897673081632154,-3.8924588320844578,-3.892458832084665,40.26329198877113,45929.43413816946,14035.664447619616,14035.664447619616,59965.09858578908,79863.51892317069,79863.51892317069,14035.664447619616,93899.1833707903,93899.1833707903,93899.1833707903,117990.65087064708,92670.12143485111,60193.470732041824,36085.16744756587,24091.467499856783,0.0,60176.63494742266,20477.747374878265,1556.6466939477384,0.0,0.8915070127754064,3.1957129053250757,0.0014959713701933424,370227.5012969544,1565916.982811779,4.229607409839007,1565916.982811779,4.229607409839007,0.85,0.0949466898651177,4.698906859688992,1.2269452137546613,1.0,0.0,4.698906859689526,1.2730811174891,1.2737255450247784,3.6909720795770298,16763.388926767744,1709.3899473079741,1603.0968420496806,1603.0968420496806,8.75534408119347,6.003043953811916,3.8138619584290248,2.189181995382891,6.379476581078247,6.379476581078247,1.822707594593785,0.0,0.0,0.0005061688363872251,0.0002058701727186774,0.0003002986636685477,0.0014110754506675763,0.09462560801161164,0.08182194420456969,0.012803663807041952,0.11057440359823634,0.08229477783034046,0.01265191203477724,0.4323126133250343,0.4323126133250343,0.06764915469031753,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.75840157875325,2.2737367544323206e-13,2.2737367544323206e-13,17.168717946448453,24091.467499856783,20477.747374878265,0.85,0.9964847425945568,0.763243643954149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406877396507209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.042487784634,1556.6466939477384,0.4323126133250343,0.06764915469031753,6.113110376966115,6.379476581078247
2557.0,-22.330255874329186,6.003043953811916,35.11682246912765,23.499881859775655,6.599941195703967,-19.311655158614013,-31.200674793776102,3.8897673081632154,-3.8924588320844578,-3.892458832084665,40.26329198877113,45926.47487358316,14036.10502687649,14036.10502687649,59962.57990045965,79858.64795505535,79858.64795505535,14036.10502687649,93894.75298193184,93894.75298193184,93894.75298193184,117970.14731859733,92665.25046673576,60190.51146745552,36083.04333253359,24075.394336665486,0.0,60158.43766919908,20464.085186165663,1555.6466939477384,0.0,0.8915070127754064,3.1958366967835756,0.0014959713701933424,370227.5012969544,1565916.982811779,4.229607409839007,1565916.982811779,4.229607409839007,0.85,0.0949466898651177,4.698906859688992,1.2269324015220628,1.0,0.0,4.698906859688404,1.2730811174891,1.2737255450247784,3.6909720795770298,16762.507802067536,1709.3000975937284,1603.0968420496806,1603.0968420496806,8.755618911288149,6.003043953811916,3.8143667822409966,2.188677171570919,6.381148321001268,6.381148321001268,1.8231852345717907,0.0,0.0,0.0005061688363872251,0.00020588294226730312,0.00030028589411992194,0.0014110154477479436,0.09467181572750098,0.08181878925112589,0.0128530264763751,0.11050765041826736,0.08229477783034046,0.01265191203477724,0.4322959438828514,0.4322959438828514,0.06790996619739634,0.0,2.2737367544323206e-13,2.2737367544323206e-13,15.241798943343667,2.2737367544323206e-13,2.2737367544323206e-13,17.182855602481823,24075.394336665486,20464.085186165663,0.85,0.996744300943844,0.7634253257394243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406877396507209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.298145922156,1555.6466939477384,0.4322959438828514,0.06790996619739634,6.113110376966115,6.381148321001268
2558.0,-22.330255874329186,6.003043953811916,35.11682246912765,23.49884578669446,6.599941195703967,-19.311655158614013,-31.20008467286823,3.8897673081632154,-3.8924588320844578,-3.892458832084665,40.26329198877113,45923.5155993161,14036.545394165552,14036.545394165552,59960.06099348165,79853.75213506188,79853.75213506188,14036.545394165552,93890.29752922744,93890.29752922744,93890.29752922744,117953.88092651949,92660.35464674229,60187.552193188465,36080.8916150598,24063.583397292045,0.0,60144.475012351846,20454.045887698237,1554.9222493874156,0.0,0.8915070127754064,3.195961198234568,0.0014959713701933424,370227.5012969544,1565916.982811779,4.229607409839007,1565916.982811779,4.229607409839007,0.85,0.0949466898651177,4.698906859688992,1.2269195892894644,1.0,0.0,4.698906859688404,1.2730811174891,1.2737255450247784,3.6909720795770298,16761.622181833147,1709.2097894625736,1603.0968420496806,1603.0968420496806,8.75589360915886,6.003043953811916,3.8148713746576006,2.188172579154315,6.382820060924287,6.382820060924287,1.8236628745497963,0.0,0.0,0.0005061688363872251,0.00020589571330177867,0.00030027312308544645,0.0014109554378464414,0.09471493272742283,0.08181563440274407,0.012899298324678765,0.11046049151827711,0.08229477783034046,0.01265191203477724,0.4322792749957718,0.4322792749957718,0.06815444711089705,0.0,2.2737367544323206e-13,2.2737367544323206e-13,15.631874084006313,2.2737367544323206e-13,2.2737367544323206e-13,17.196987063334973,24063.583397292045,20454.045887698237,0.85,0.9969338161346937,0.7635533536519324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406877396507209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.55380405968,1554.9222493874156,0.4322792749957718,0.06815444711089705,6.113110376966115,6.382820060924287
2559.0,-22.322972539668275,5.994126686145377,35.12335154032432,23.391233465541177,6.730231305739857,-19.389822681587884,-31.236576545611,3.8463035894297937,-3.8386228661744894,-3.8386228661746373,40.439451765658184,46145.75836541446,13947.968725333869,13947.968725333869,60093.72709074833,78729.62516901387,78729.62516901387,13947.968725333869,92677.59389434774,92677.59389434774,92677.59389434774,116696.48390592056,92357.28970890093,60006.01640346302,35945.859228264344,24018.890011572817,0.0,59964.74923983716,20416.056509836893,1555.27779187535,0.0,0.8911521153868026,3.235211986057886,0.0014959713701933424,370997.840810549,1573568.5652827455,4.241449389152355,1573568.5652827455,4.241449389152355,0.85,0.09497568222233242,4.698906859688992,1.2261605838825926,1.0,0.0,4.698906859689989,1.2732801395800522,1.2739251273263816,3.690395156276266,16706.79981466195,1703.619463798744,1603.0968420496806,1603.0968420496806,8.700640135689074,5.994126686145377,3.820331765731902,2.1737949204134748,6.384491800847306,6.384491800847306,1.8241405145278018,0.0,0.0,0.0005065296703411639,0.00020510735051450083,0.00030142231982666307,0.0014163554062968764,0.09529988310393123,0.08228331387927493,0.013016569224656304,0.11179814243486154,0.08229756465951965,0.012678117562812766,0.43226260655277476,0.43226260655277476,0.06838052426619337,0.0,1.7053025658242404e-13,1.7053025658242404e-13,15.236155250881382,1.7053025658242404e-13,1.7053025658242404e-13,13.7729438411032,24018.890011572817,20416.056509836893,0.85,1.0021508945263042,0.7695480920106617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406877396507209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.8094621972,1555.27779187535,0.43226260655277476,0.06838052426619337,6.113110376966115,6.384491800847306
2560.0,-22.30180614207145,5.991116696453132,35.126724713849555,23.49461103966462,6.791825590439795,-19.385447341476716,-31.264298328291602,3.88876001079472,-3.3560506227973406,-3.3560506227974107,40.30366327445486,46398.861634673594,13258.90655471489,13258.90655471489,59657.76818938849,78927.22058391474,78927.22058391474,13258.90655471489,92186.12713862963,92186.12713862963,92186.12713862963,116479.14223665078,92645.34550879351,60179.80224891207,36072.82584431271,24293.015098021155,0.0,60365.84094233387,20649.06283331798,1556.27779187535,0.0,0.8939666858636182,3.2552517293146783,0.0014959713701933424,377959.2196248051,1567668.0397952213,4.147717421343561,1567668.0397952213,4.147717421343561,0.85,0.09304294706966632,4.698906859688992,1.2268804272776466,1.0,0.0,4.698906859688805,1.2730828608470228,1.2737290854374905,3.690967025164928,16758.907131793338,1708.9329314081097,1603.0968420496806,1603.0968420496806,8.270808230002105,5.991116696453132,3.9243826763492056,2.066734020103927,6.383473498357587,6.383473498357587,1.8238495709593106,0.0,0.0,0.000507579646994633,0.00020451031552086609,0.0003030693314737669,0.0014240945606234401,0.09430835293959716,0.08140012683859053,0.012908226101006622,0.11291849080095362,0.08033214983966161,0.012710797230004699,0.43224593846504383,0.43224593846504383,0.06854446696394352,0.0,5.684341886080802e-14,5.684341886080802e-14,10.086406112697205,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24293.015098021155,20649.06283331798,0.85,0.9882703074803217,0.7686277687905878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068362364773797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17085.211029805767,1556.27779187535,0.43224593846504383,0.06854446696394352,6.113110376966115,6.383473498357587
2561.0,-22.29635248406556,5.991417475625045,35.122073456947284,23.530634364020102,6.781382930659173,-19.383712337296153,-31.272439985163487,3.905910115675234,-3.3575842136477263,-3.357584213647825,40.28606732866475,46469.08402356591,13261.694869131185,13261.694869131185,59730.7788926971,79146.83022968959,79146.83022968959,13261.694869131185,92408.52509882077,92408.52509882077,92408.52509882077,116739.25031487516,92734.57531266313,60232.45943317083,36113.46208832478,24330.72521605439,0.0,60444.18730437917,20681.11643364623,1557.27779187535,0.0,0.8940201168177874,3.2488419863003655,0.0014959713701933424,377936.93581127067,1566904.6545535221,4.145942103250747,1566904.6545535221,4.145942103250747,0.85,0.09304262633596358,4.698906859688992,1.2270998677378517,1.0,0.0,4.698906859690194,1.2730035014959402,1.2736500306231362,3.6911971209562124,16775.048190885154,1710.5788613731656,1603.0968420496806,1603.0968420496806,8.272547559993386,5.991417475625045,3.9244913038529425,2.066926171772103,6.38422236261067,6.38422236261067,1.8240635321744771,0.0,0.0,0.0005078505041176062,0.0002043352758516293,0.0003035152282659769,0.0014261897881190692,0.09421363895961984,0.08134628361458018,0.012867355345039664,0.11277530290651082,0.08033184284011127,0.01271078349585231,0.4322292706615257,0.4322292706615257,0.06837002711126106,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.246870458356,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24330.72521605439,20681.11643364623,0.85,0.9881972370959418,0.7687932636030204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406716632048546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17085.89096421963,1557.27779187535,0.4322292706615257,0.06837002711126106,6.113110376966115,6.38422236261067
2562.0,-22.29635248406556,5.991417475625045,35.122073456947284,23.529251175373815,6.781382930659173,-19.383712337296153,-31.271650619432307,3.905910115675234,-3.3575842136477263,-3.357584213647825,40.28606732866475,46465.127104597566,13262.12816233334,13262.12816233334,59727.25526693091,79140.29416540933,79140.29416540933,13262.12816233334,92402.42232774266,92402.42232774266,92402.42232774266,116747.89320443856,92728.03924838288,60228.502514202475,36110.596371311556,24345.4708766959,0.0,60456.06724800746,20693.650245191515,1558.27779187535,0.0,0.8940201168177874,3.2490186007335677,0.0014959713701933424,377936.93581127067,1566904.6545535221,4.145942103250747,1566904.6545535221,4.145942103250747,0.85,0.09304262633596358,4.698906859688992,1.2270826953789218,1.0,0.0,4.6989068596891075,1.2730035014959402,1.2736500306231362,3.6911971209562124,16773.86586171709,1710.4582973509907,1603.0968420496806,1603.0968420496806,8.272817845100805,5.991417475625045,3.924987811463163,2.0664296641618822,6.385964958821618,6.385964958821618,1.8245614168061766,0.0,0.0,0.0005078505041176062,0.00020435224059074937,0.00030349826352685683,0.0014261100723900449,0.09414103820577069,0.08134314674841096,0.01279789145735972,0.11285385579610031,0.08033184284011127,0.01271078349585231,0.4322126030853779,0.4322126030853779,0.06800093433682686,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.2219900160795305,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24345.4708766959,20693.650245191515,0.85,0.9879447669315511,0.7685767404284636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066858181949928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.25682563028,1558.27779187535,0.4322126030853779,0.06800093433682686,6.113110376966115,6.385964958821618
2563.0,-22.29635248406556,5.991417475625045,35.122073456947284,23.52826769873502,6.781382930659173,-19.383712337296153,-31.271090533677466,3.905910115675234,-3.3575842136477263,-3.357584213647825,40.28606732866475,46462.31956594203,13262.538818512654,13262.538818512654,59724.85838445468,79135.64684974233,79135.64684974233,13262.538818512654,92398.18566825498,92398.18566825498,92398.18566825498,116758.67027010789,92723.3919327159,60225.69497554694,36108.55217463217,24360.484601852902,0.0,60469.03677648507,20706.411911574967,1559.27779187535,0.0,0.8940201168177874,3.249141221117427,0.0014959713701933424,377936.93581127067,1566904.6545535221,4.145942103250747,1566904.6545535221,4.145942103250747,0.85,0.09304262633596358,4.698906859688992,1.227070536478423,1.0,0.0,4.698906859690374,1.2730035014959402,1.2736500306231362,3.6911971209562124,16773.025194209757,1710.3725731222953,1603.0968420496806,1603.0968420496806,8.273074009400144,5.991417475625045,3.9254583903248994,2.065959085300146,6.3876173212809935,6.3876173212809935,1.8250335203659982,0.0,0.0,0.0005078505041176062,0.00020436427852174883,0.00030348622559585737,0.0014260535072734952,0.09404794992216114,0.08134000991647491,0.012707940005686228,0.11293053988585504,0.08033184284011127,0.01271078349585231,0.4321959356911263,0.4321959356911263,0.06752298195075362,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.8350428494768494,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24360.484601852902,20706.411911574967,0.85,0.9876932322441131,0.7683654650839434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066858181949928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.513613880812,1559.27779187535,0.4321959356911263,0.06752298195075362,6.113110376966115,6.3876173212809935
2564.0,-22.296356208729947,5.987280952749416,35.12013844898974,23.5272895655595,6.795745008416898,-19.369608617968613,-31.257564202509798,3.9059095911029513,-3.4472300744940867,-3.4472300744942146,40.20060654407346,46394.49216011507,13384.25699244929,13384.25699244929,59778.749152564356,79063.15830488357,79063.15830488357,13384.25699244929,92447.41529733286,92447.41529733286,92447.41529733286,116734.16285107408,92718.77235352178,60224.53081137052,36104.712824612514,24286.747553741225,0.0,60391.46037835374,20643.73542068004,1560.27779187535,0.0,0.8938851249861908,3.2432162190890277,0.0014959713701933424,376636.125824545,1563201.0051108333,4.150427688498067,1563201.0051108333,4.150427688498067,0.85,0.09322620604764464,4.698906859688992,1.2270583006506786,1.0,0.0,4.698906859688823,1.273003504284636,1.27365003317769,3.691197112870119,16772.189544039993,1710.2873605196469,1603.0968420496806,1603.0968420496806,8.349000909599761,5.987280952749416,3.9029005292568018,2.0843804234926147,6.389269683740368,6.389269683740368,1.8255056239258194,0.0,0.0,0.0005078503190860055,0.00020465519871807846,0.000303195120367927,0.0014246856309210818,0.09375551721389482,0.08117249569035441,0.01258302152354041,0.11277986549322674,0.08051612585890149,0.012710080188743155,0.4321792684423917,0.4321792684423917,0.06699462657379852,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24286.747553741225,20643.73542068004,0.85,0.9898543399687516,0.7682293468224253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066858181949928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17086.770402131344,1560.27779187535,0.4321792684423917,0.06699462657379852,6.113110376966115,6.389269683740368
2565.0,-22.296356208729947,5.987280952749416,35.12013844898974,23.526295576617144,6.795745008416898,-19.369608617968613,-31.25700034489853,3.9059095911029513,-3.4472300744940867,-3.4472300744942146,40.20060654407346,46391.66559048681,13384.358365646376,13384.358365646376,59776.023956133184,79058.46128530736,79058.46128530736,13384.358365646376,92442.81965095374,92442.81965095374,92442.81965095374,116744.48998000895,92714.07533394556,60221.70424174226,36102.63454689254,24301.670329055214,0.0,60404.30487594775,20656.41977969693,1561.27779187535,0.0,0.8938851249861908,3.2433488961744663,0.0014959713701933424,376636.125824545,1563201.0051108333,4.150427688498067,1563201.0051108333,4.150427688498067,0.85,0.09322620604764464,4.698906859688992,1.2270460109738632,1.0,0.0,4.698906859688895,1.273003504284636,1.27365003317769,3.691197112870119,16771.33988543662,1710.2007194543112,1603.0968420496806,1603.0968420496806,8.349064145453276,5.987280952749416,3.903016698994233,2.084264253755183,6.389674195132262,6.389674195132262,1.8256211986092177,0.0,0.0,0.0005078503190860055,0.00020466733427861668,0.0003031829848073888,0.0014246286070524225,0.09366296122843673,0.08116936524698222,0.012493595981454508,0.11285676408822091,0.08051612585890149,0.012710080188743155,0.43216260131007067,0.43216260131007067,0.06651850636793251,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24301.670329055214,20656.41977969693,0.85,0.9895987393430837,0.7680191947537732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066858392393964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.02711576443,1561.27779187535,0.43216260131007067,0.06651850636793251,6.113110376966115,6.389674195132262
2566.0,-22.296356208729947,5.987280952749416,35.12013844898974,23.52531209997835,6.795745008416898,-19.369608617968613,-31.256432785280026,3.9059095911029513,-3.4472300744940867,-3.4472300744942146,40.20060654407346,46388.82016818219,13384.77060924626,13384.77060924626,59773.59077742845,79053.813969642,79053.813969642,13384.77060924626,92438.58457888826,92438.58457888826,92438.58457888826,116755.22773589368,92709.4280182802,60218.858819437635,36100.63244315841,24316.64315700542,0.0,60417.275600163826,20669.146683454604,1562.27779187535,0.0,0.8938851249861908,3.243471173030312,0.0014959713701933424,376636.125824545,1563201.0051108333,4.150427688498067,1563201.0051108333,4.150427688498067,0.85,0.09322620604764464,4.698906859688992,1.2270337218465284,1.0,0.0,4.698906859689836,1.273003504284636,1.27365003317769,3.691197112870119,16770.499217929577,1710.1149952256455,1603.0968420496806,1603.0968420496806,8.349321299973871,5.987280952749416,3.9034891206827167,2.0837918320666997,6.391319663386844,6.391319663386844,1.8260913323962413,0.0,0.0,0.0005078503190860055,0.0002046795501849783,0.00030317076890102717,0.0014245712056462226,0.09358766429770529,0.08116623482110198,0.012421429476603312,0.11293330647517769,0.08051612585890149,0.012710080188743155,0.43214593427088055,0.43214593427088055,0.06613427686990636,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24316.64315700542,20669.146683454604,0.85,0.9893460137627651,0.7678072158562609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066858392393964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.283903890806,1562.27779187535,0.43214593427088055,0.06613427686990636,6.113110376966115,6.391319663386844
2567.0,-22.373769676153604,6.004828708749776,35.133516412377304,32.75688746888193,9.642829013341888,-19.188203130940387,-34.745360585488356,6.419312804904851,90.00789475257153,-1.5779699715862237,40.63131097791967,63309.03129684414,10758.071626751289,10758.071626751289,74067.10292359543,109222.28376321291,109222.28376321291,10758.071626751289,119980.3553899642,119980.3553899642,119980.3553899642,146421.1208543052,124454.56340860736,78361.98506164867,51213.97594106521,26440.765464340988,0.0,77654.7414054062,22474.65064468984,1563.27779187535,0.0,0.90113628892555,2.327999601310243,0.0014959713701933424,404496.584175682,1581934.1625197402,3.910871499059855,1581934.1625197402,3.910871499059855,0.85,0.09333626709361409,4.698906859688992,1.309499048418366,1.0,0.0,4.698906859689027,1.2615666281217066,1.2622025134823238,3.7246600813188886,22512.97632750226,2295.6846963542353,1603.0968420496806,1603.0968420496806,6.71080582567693,6.004828708749776,4.330402419552866,1.6744262891969104,6.392965131641426,6.392965131641426,1.8265614661832645,0.0,0.0,0.0005040179752079742,0.0001410621096882572,0.000362955865519717,0.0017054958062549537,0.09280675205194715,0.08053878112754688,0.012267970924400273,0.08176766025229201,0.08080615130210804,0.01253011579150605,0.4321292673061951,0.4321292673061951,0.06582355993815212,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,91.58586472415777,120.1670818472005,-2.2737367544323206e-13,26440.765464340988,22474.65064468984,0.85,0.9538001361297304,0.8152629208605757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066858392393964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17087.54069201718,1563.27779187535,0.4321292673061951,0.06582355993815212,6.113110376966115,6.392965131641426
2568.0,-22.373769676153604,6.004828708749776,35.133516412377304,32.75806551044809,9.642829013341888,-19.188203130940387,-34.74601119579745,6.419312804904851,90.04022432106024,-1.5779699715862237,40.63131097791967,63312.2387214341,10759.46649475796,10759.46649475796,74071.70521619206,109227.85056177029,109227.85056177029,10759.46649475796,119987.31705652825,119987.31705652825,119987.31705652825,146444.89811401247,124460.13020716474,78365.19248623862,51216.59746769568,26457.58105748422,0.0,77674.1785251799,22488.943898861588,1564.27779187535,0.0,0.90113628892555,2.327776569524756,0.0014959713701933424,404496.584175682,1581934.1625197402,3.910871499059855,1581934.1625197402,3.910871499059855,0.85,0.09333626709361409,4.698906859688992,1.3095143404556442,1.0,0.0,4.698906859688883,1.2615666281217066,1.2622025134823238,3.7246600813188886,22513.983323153603,2295.7873813334427,1603.0968420496806,1603.0968420496806,6.71167593406345,6.004828708749776,4.332001034869252,1.6728276738805237,6.399904172956116,6.399904172956116,1.8285440494160332,0.0,0.0,0.0005040179752079742,0.0001410521753098851,0.0003629657998980891,0.0017055424869736329,0.09275669618480721,0.08053567480654061,0.0122210213782666,0.08181212683408093,0.08080615130210804,0.01253011579150605,0.4321126004011134,0.4321126004011134,0.06557165305941536,0.0,11.26685995938692,17.9997311980066,-2.2737367544323206e-13,91.61819429264648,120.19667195493292,-2.2737367544323206e-13,26457.58105748422,22488.943898861588,0.85,0.9536207092577101,0.8151002034853829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071233500048432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17086.24663034617,1564.27779187535,0.4321126004011134,0.06557165305941536,6.113110376966115,6.399904172956116
2569.0,-22.373778108735017,6.006216603466918,35.13682313965992,32.7578398277052,9.642795766173087,-19.188028220474948,-34.745726734958566,6.419310243365161,90.05020479369966,-1.5781460393387725,40.632401659806,63310.790866117204,10762.021949201946,10762.021949201946,74072.81281531915,109226.94109214845,109226.94109214845,10762.021949201946,119988.96304135039,119988.96304135039,119988.96304135039,146463.94138006767,124459.07572512997,78364.61098152841,51216.07193733506,26474.978338717287,0.0,77691.05027605235,22503.731587909693,1565.27779187535,0.0,0.9011319072067518,2.327691879765832,0.0014959713701933424,404493.8862150685,1581981.8151355493,3.911015392441341,1581981.8151355493,3.911015392441341,0.85,0.09333626109782517,4.698906859688992,1.309511396889575,1.0,0.0,4.698906859688528,1.2615666405238917,1.2622025253659184,3.724660044702572,22513.792574590945,2295.767930393248,1603.0968420496806,1603.0968420496806,6.71327000771949,6.006216603466918,4.333429352121227,1.6727872513456914,6.4015788874707,6.4015788874707,1.829022539277343,0.0,0.0,0.0005040175592058699,0.00014105651875462733,0.0003629610404512426,0.0017055201227761975,0.09292290265954511,0.08073954120062418,0.012183361458920927,0.08186105063014724,0.08080614632657844,0.012530114771246733,0.43318791723639377,0.43318791723639377,0.06536679422309262,0.0,26.595196291313073,37.75833271583946,-2.2737367544323206e-13,91.62835083303844,120.19433706964969,-2.2737367544323206e-13,26474.978338717287,22503.731587909693,0.85,0.9534278729933904,0.8149045564599897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071233500048432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17086.500838023632,1565.27779187535,0.43318791723639377,0.06536679422309262,6.113110376966115,6.4015788874707
2570.0,-22.373783910861864,6.031083570193877,35.13084446114468,32.757603318337374,9.563674985455346,-19.139662444485314,-34.70143654905257,6.419309480423393,101.4475972027509,-0.9404701436574419,40.09883595671168,63092.39981802444,9892.847521723983,9892.847521723983,72985.24733974843,109599.69763739899,109599.69763739899,9892.847521723983,119492.54515912296,119492.54515912296,119492.54515912296,145845.57384236157,124457.96157055658,78374.79312198784,51203.520498409714,26353.02868323861,0.0,77556.54918164833,22400.074380752816,1566.27779187535,0.0,0.9056882782182016,2.30782984932551,0.0014959713701933424,414357.9345489887,1558799.165087241,3.761962871023403,1558799.165087241,3.761962871023403,0.85,0.09092242027707813,4.698906859688992,1.3095084231020886,1.0,0.0,4.698906859689142,1.2615666445468277,1.2622025290297594,3.7246600328252217,22513.59103167561,2295.74737873541,1603.0968420496806,1603.0968420496806,6.17108540309719,6.031083570193877,4.493898508409299,1.5371850617845775,6.403672283558288,6.403672283558288,1.8296206524452252,0.0,0.0,0.0005040172729714095,0.00014173429511383517,0.00036228297785757433,0.0017023339698035113,0.09064699659183348,0.07883585892044886,0.01181113767138462,0.08162503021150333,0.07891314749998549,0.01200927277709264,0.4351879172363938,0.4351879172363938,0.0651995738207011,0.0,41.22593139426186,56.578017783123585,-2.2737367544323206e-13,102.38806734640832,134.42752802435655,-2.2737367544323206e-13,26353.02868323861,22400.074380752816,0.85,0.9410584677872494,0.8135018961487467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071233976759845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.75487676838,1566.27779187535,0.4351879172363938,0.0651995738207011,6.113110376966115,6.403672283558288
