time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2571.0,-22.369213712783704,6.031901032859354,35.12976535857032,24.212224885728233,9.562114803182403,-19.1392195702614,-29.85467288000507,6.509088254671989,-0.940898691978532,-0.9408986919782768,40.09777441985946,38940.34651340299,9896.306526198936,9896.306526198936,48836.65303960192,69227.09609226276,69227.09609226276,9896.306526198936,79123.4026184617,79123.4026184617,79123.4026184617,103680.71723637005,83653.75644729972,54203.24308587599,32722.79262380414,24557.314617908352,0.0,57280.107241712496,20873.717425222098,1567.27779187535,0.0,0.9056898106918252,3.964396195733563,0.0014959713701933424,414351.24291923596,1558753.300305138,3.7619129348405633,1558753.300305138,3.7619129348405633,0.8499999999999999,0.09092216049790322,4.698906859688992,1.2013617914402857,1.0,0.0,4.69890685968761,1.2611611877270144,1.2617971522568066,3.725857491822923,15132.3903842842,1543.07438159659,1603.0968420496806,1603.0968420496806,6.173243104606056,6.031901032859354,4.49637940503413,1.535521627825224,6.412850846193365,6.412850846193365,1.83224309891239,0.0,0.0,0.000504242779383017,0.00023698790864431756,0.00026725487073869943,0.0012558057453993696,0.09098135157550417,0.07919545524610005,0.011785896329404117,0.14030545096186942,0.07891289406802625,0.012009266429876974,0.4371879172363938,0.4371879172363938,0.06506246416545455,0.0,16.28483275552196,28.573757505024503,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24557.314617908352,20873.717425222098,0.85,0.8525936034567707,0.6798232124301239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071234304766191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.008967928814,1567.27779187535,0.4371879172363938,0.06506246416545455,6.113110376966115,6.412850846193365
2572.0,-22.36921432062799,6.034636997884779,35.1303248837075,27.18664639340716,9.563704979930813,-19.134619143828047,-31.525560329295672,6.531118037445138,-0.9417799587881177,-0.941779958787875,40.105251644164404,47344.257259753984,9901.801981752038,9901.801981752038,57246.059241506024,83274.80486627771,83274.80486627771,9901.801981752038,93176.60684802975,93176.60684802975,93176.60684802975,118726.49410653491,97604.88065133101,62628.89539102484,38862.205844784636,25549.887258505158,0.0,64412.09310328979,21717.404169729383,1568.27779187535,0.0,0.90566204752132,3.4646638377611896,0.0014959713701933424,414337.48251655727,1559076.383114556,3.762817627903732,1559076.383114556,3.762817627903732,0.85,0.09092182981848543,4.698906859688992,1.2375338989635933,1.0,0.0,4.6989068596882895,1.2610618492725476,1.2616977636712012,3.726150991245663,17656.05299934005,1800.4163500624627,1603.0968420496806,1603.0968420496806,6.176671129294869,6.034636997884779,4.498733332351064,1.5359036655337155,6.414815920047774,6.414815920047774,1.8328045485850784,0.0,0.0,0.0005042427493841096,0.00019896176319283602,0.00030528098619127356,0.0014344869201467958,0.09112656635826645,0.07935768046612297,0.01176888589214348,0.12269370923067625,0.07891257369246187,0.01200925612602357,0.4379545523550418,0.4379545523550418,0.06494944310792398,0.0,9.408396982810359,21.459766471494447,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25549.887258505158,21717.404169729383,0.85,0.8887470734681377,0.7350212511155908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070975946232924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17087.354731433286,1568.27779187535,0.4379545523550418,0.06494944310792398,6.113110376966115,6.414815920047774
2573.0,-22.37674839352555,6.0358687723363715,35.13069573196975,27.186677895393245,9.564313471322158,-19.132858201122932,-31.524441100750096,6.531118254598777,-0.9421818122655168,-0.9421818122652325,40.10860836608416,47298.059284823685,9904.588806480893,9904.588806480893,57202.64809130458,83272.02120365476,83272.02120365476,9904.588806480893,93176.61001013566,93176.61001013566,93176.61001013566,118744.78052251157,97604.96145176704,62626.60920564603,38864.835829023345,25568.170512375917,0.0,64433.00634139926,21732.94493551953,1569.27779187535,0.0,0.9056495554437536,3.464560989643868,0.0014959713701933424,414331.2079568832,1559221.4399117143,3.763224710010192,1559221.4399117143,3.763224710010192,0.85,0.09092167871918519,4.698906859688992,1.2375342627195645,1.0,0.0,4.69890685969005,1.2610626013515027,1.2616980473645685,3.7261487690247033,17656.067615584354,1800.4178405045918,1603.0968420496806,1603.0968420496806,6.178409530030095,6.0358687723363715,4.50014215750334,1.535726614833032,6.417361104551876,6.417361104551876,1.8335317441576788,0.0,0.0,0.0005038710466356725,0.00019898523393590233,0.00030488581269977013,0.001432630036716803,0.09115740452365335,0.07940395266269915,0.011753451860954204,0.12276660605821976,0.07891242730775613,0.012009251411429054,0.4381519941655961,0.4381519941655961,0.06485569292856619,0.0,4.042962828825466,15.866381571366674,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25568.170512375917,21732.94493551953,0.85,0.8877848689569983,0.7340656904042968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070975980594485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17087.609078799043,1569.27779187535,0.4381519941655961,0.06485569292856619,6.113110376966115,6.417361104551876
2574.0,-22.458488325783218,6.031115647086101,35.12403036725332,29.780656448006653,6.283569037802312,-19.5828629711195,-35.31234496096147,3.368415245796227,105.79347388141503,-3.43658098327199,40.051466755999336,65644.49811369882,13438.895110617694,13438.895110617694,79083.39322431652,111031.37910114405,111031.37910114405,13438.895110617694,124470.27421176175,124470.27421176175,124470.27421176175,150120.1704123149,124806.42875165117,79232.7630434507,50637.40634244496,25649.89620055317,0.0,76287.30254299814,21802.411770470193,1570.27779187535,0.0,0.8944514504145606,2.0695349513354935,0.0014959713701933424,376790.46603622806,1556753.522905371,4.131616012693088,1556753.522905371,4.131616012693088,0.85,0.09389641134107768,4.698906859688992,1.3142284365138037,1.0,0.0,4.698906859692362,1.2754943432434924,1.276131937975024,3.6839887880176736,22576.62635303331,2302.1751926532825,1603.0968420496806,1603.0968420496806,8.383083765192284,6.031115647086101,3.9480680062638878,2.083047640822213,6.419457084841248,6.419457084841248,1.834130595668928,0.0,0.0,0.0004998544625466357,0.00013264535626806185,0.0003672091062785739,0.001725481388432655,0.09390348242169716,0.08180460351349965,0.012098878908197518,0.07247330357077283,0.08180055652013576,0.012095854820941908,0.43798158877441273,0.43798158877441273,0.06477735945174662,0.0,25.084392505709275,37.65556605925559,1.1368683772161603e-13,109.23005486468702,122.9253136380961,17.170700697814254,25649.89620055317,21802.411770470193,0.85,1.0366521110081512,0.8604904869548813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071401894980085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.712505727974,1570.27779187535,0.43798158877441273,0.06477735945174662,6.113110376966115,6.419457084841248
2575.0,-22.455199314290688,6.028939895312387,35.11933274880677,29.725426132231973,6.280183650962445,-19.59120774613382,-35.324234795384086,3.310646240755645,104.55022610058285,-3.4365749827239034,40.053128738558485,65720.68794969827,13435.87116081466,13435.87116081466,79156.55911051293,110786.42787261351,110786.42787261351,13435.87116081466,124222.29903342816,124222.29903342816,124222.29903342816,149860.54293782817,124818.4619839799,79253.9834862056,50627.19833086033,25638.243904400002,0.0,76265.44223526033,21792.50731874,1569.27779187535,0.0,0.8944457447657257,2.076757162183703,0.0014959713701933424,376790.55301779043,1556825.2613743234,4.131805452406915,1556825.2613743234,4.131805452406915,0.85,0.09391336744145624,4.698906859688992,1.3143338504666469,1.0,0.0,4.698906859687856,1.275760539483047,1.2763984727495281,3.6832200983368275,22578.803082171562,2302.397157252636,1603.0968420496806,1603.0968420496806,8.381197447582698,6.028939895312387,3.946455887225482,2.0824840080869054,6.4197496733446435,6.4197496733446435,1.834214192384184,0.0,0.0,0.0005000155099701256,0.00013247392389591767,0.0003675415860742079,0.0017270436800250677,0.09411965638662054,0.08203237080138662,0.012087285585233915,0.07267944121841019,0.08181703551608066,0.012096331925375584,0.43917438590811225,0.43917438590811225,0.06471135933695765,0.0,41.27211507248876,54.25645569697127,5.684341886080802e-14,107.98680108330677,121.52246652510973,17.05498899607528,25638.243904400002,21792.50731874,0.85,1.0379086095945553,0.86173614186837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407602430480269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17086.329090805295,1569.27779187535,0.43917438590811225,0.06471135933695765,6.113110376966115,6.4197496733446435
2576.0,-22.515437894765554,6.026013054124977,35.11401399588968,29.681467066425853,6.265167842007197,-19.624450220796007,-35.3613190940581,3.265717734456203,103.50989926696019,-3.4366211323540807,40.054011097619195,65578.7818764653,13432.046781103005,13432.046781103005,79010.82865756832,110649.05955665627,110649.05955665627,13432.046781103005,124081.10633775928,124081.10633775928,124081.10633775928,149706.66993834902,124822.36380628451,79239.56849263303,50647.550348501645,25625.56360058975,0.0,76273.11394909139,21781.729060501286,1568.27779187535,0.0,0.8944424793373853,2.082838295573309,0.0014959713701933424,376789.88405147893,1556863.3488832198,4.131913872375919,1556863.3488832198,4.131913872375919,0.8499999999999999,0.09397758213794774,4.698906859688992,1.314402450337075,1.0,0.0,4.698906859688263,1.2759739321426355,1.2766082179382798,3.682604120131603,22579.508895046332,2302.4691301358093,1603.0968420496806,1603.0968420496806,8.3788118276929,6.026013054124977,3.944466203841404,2.0815468502835732,6.42081184763805,6.42081184763805,1.8345176707537285,0.0,0.0,0.0004970734588038344,0.00013194054039477853,0.00036513291840905595,0.001715725575010574,0.09448269843551672,0.082405501238872,0.012077197196644721,0.07284554471304534,0.08188130014590415,0.01209628199204358,0.4411575146304661,0.4411575146304661,0.06465522591179314,0.0,54.28777847707772,67.4567383172888,1.1368683772161603e-13,106.9465203993143,120.34408118600692,16.930592887980197,25625.56360058975,21781.729060501286,0.85,1.035893574638951,0.8597889673186278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075838257189808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17086.646364391338,1568.27779187535,0.4411575146304661,0.06465522591179314,6.113110376966115,6.42081184763805
2577.0,-22.58274789496745,6.022335921226351,35.10874726583312,29.61477575534957,6.232368401987009,-19.697652092739904,-35.437564727012045,3.196391726670739,101.62967175202874,-3.4370468495771545,40.05308803800573,65591.5693046928,13427.638603277268,13427.638603277268,79019.20790797008,110488.24228180753,110488.24228180753,13427.638603277268,123915.8808850848,123915.8808850848,123915.8808850848,149530.39933928585,124834.05882454307,79224.4326344683,50677.362433416405,25614.518454201065,0.0,76291.88088761747,21772.340686070904,1567.27779187535,0.0,0.8944436261191814,2.0938990898070444,0.0014959713701933424,376783.7130712558,1556823.504529812,4.131875796434417,1556823.504529812,4.131875796434417,0.85,0.09416153284320983,4.698906859688992,1.3145233453484253,1.0,0.0,4.698906859689144,1.2763007332115686,1.276931009536875,3.68166117703708,22581.624443580622,2302.684856049785,1603.0968420496806,1603.0968420496806,8.376062038840415,6.022335921226351,3.941741791157811,2.08059413006854,6.421643817038703,6.421643817038703,1.8347553762967723,0.0,0.0,0.000493804867287366,0.0001308501210525456,0.0003629547462348204,0.0017054905468394748,0.09484456867985466,0.08277672679668957,0.01206784188316509,0.07318578460984138,0.0820671411276396,0.012094391715570231,0.4431575146304661,0.4431575146304661,0.0646069858383282,0.0,64.4331744465386,77.62154795797005,1.1368683772161603e-13,105.06671860160588,118.17881006092341,16.851675205524714,25614.518454201065,21772.340686070904,0.85,1.0357485880361257,0.8597450808863021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079246448019906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17085.691078185348,1567.27779187535,0.4431575146304661,0.0646069858383282,6.113110376966115,6.421643817038703
2578.0,-22.652978862273933,6.018583993033581,35.103266887748966,29.657886397931748,6.2054872520000615,-19.760306449274253,-35.49697827603666,3.2393924602518305,101.63319009788671,-3.437969022726157,40.049099803977064,65506.090865465994,13423.771257939898,13423.771257939898,78929.8621234059,110818.27784361837,110818.27784361837,13423.771257939898,124242.04910155827,124242.04910155827,124242.04910155827,149838.01396588978,124833.7955919476,79174.6700549408,50732.36170778533,25595.964864331516,0.0,76328.32657211684,21756.570134681788,1566.27779187535,0.0,0.894452972091741,2.093802659521925,0.0014959713701933424,376770.3459901143,1556651.3591698806,4.131565490057766,1556651.3591698806,4.131565490057766,0.85,0.09440735789116657,4.698906859688992,1.3144706880999728,1.0,0.0,4.698906859690192,1.27610911480589,1.2767349710797,3.6822140091082622,22581.5768266108,2302.680000470171,1603.0968420496806,1603.0968420496806,8.373649617309827,6.018583993033581,3.938783670895363,2.079800322138218,6.422244570371158,6.422244570371158,1.8349270201060452,0.0,0.0,0.0004904155025028434,0.00013000619690582425,0.00036040930559701916,0.0016935297583655796,0.09519750363150256,0.08313911564393356,0.012058387987569008,0.07313648441125632,0.0823193430758823,0.012088014815284265,0.4451575146304661,0.4451575146304661,0.06456506044622291,0.0,72.59187911800518,85.74791248004692,1.1368683772161603e-13,105.07115912061289,118.12126903193297,16.951795918808386,25595.964864331516,21756.570134681788,0.85,1.034083487325391,0.8582146865695301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083056504985438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17084.592119918143,1566.27779187535,0.4451575146304661,0.06456506044622291,6.113110376966115,6.422244570371158
2579.0,-22.733721773488686,6.012608668565798,35.098767775533645,29.745189437549584,6.224621062377813,-19.836659353079515,-35.56660311352459,3.3275789731233845,95.55368622668249,-3.5621885036104954,40.07534294239207,65414.5699627151,13591.765387830801,13591.765387830801,79006.3353505459,111139.59829934213,111139.59829934213,13591.765387830801,124731.36368717294,124731.36368717294,124731.36368717294,150302.3600431737,124828.72727487171,79103.79500719732,50805.48029741599,25570.99635600079,0.0,76376.47665341679,21735.34690260067,1565.27779187535,0.0,0.8937659335431307,2.1202231381407057,0.0014959713701933424,374973.15322124894,1557784.363898489,4.15438905563283,1557784.363898489,4.15438905563283,0.85,0.0958044993742803,4.698906859688992,1.3143485386250546,1.0,0.0,4.698906859686608,1.2757100136326156,1.2763307366062075,3.6833659761819533,22580.66000283813,2302.5865104636273,1603.0968420496806,1603.0968420496806,8.47844311791713,6.012608668565798,3.906967882040038,2.1056407865257594,6.422816631901717,6.422816631901717,1.8350904662576333,0.0,0.0,0.0004865452596328313,0.00012902362372398707,0.0003575216359088442,0.0016799608674592983,0.0958014742704518,0.0837200434036316,0.012081430866820205,0.0739552180983121,0.08372151928020209,0.012082980094078216,0.4471575146304661,0.4471575146304661,0.06452818679920536,0.0,78.1315686939065,90.7262140111394,1.1368683772161603e-13,99.115874730293,110.19727750938279,22.943593314627776,25570.99635600079,21735.34690260067,0.85,1.034432836029645,0.8564753550959817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4087033905104216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.432401276605,1565.27779187535,0.4471575146304661,0.06452818679920536,6.113110376966115,6.422816631901717
2580.0,-22.842468598643638,6.006259697905294,35.09441758843144,29.702042857557558,6.183078235568543,-19.935474848114396,-35.66743328757582,3.281920838635035,93.33526379539524,-3.6002945056450657,40.07092374404459,65326.4240482909,13636.819106503739,13636.819106503739,78963.24315479465,111130.95789244413,111130.95789244413,13636.819106503739,124767.77699894787,124767.77699894787,124767.77699894787,150314.9112417125,124839.40151164109,79062.4453936373,50863.28457555976,25547.13424276466,0.0,76410.41881832443,21715.06410634996,1564.27779187535,0.0,0.8935977049488917,2.1307326626666665,0.0014959713701933424,374423.1886931939,1557593.5285884063,4.159981474504011,1557593.5285884063,4.159981474504011,0.85,0.09620683132575844,4.698906859688992,1.3144380330340943,1.0,0.0,4.698906859689361,1.2759313164174189,1.2765455524739981,3.6827271180102867,22582.590899007155,2302.7834070765407,1603.0968420496806,1603.0968420496806,8.506547295712991,6.006259697905294,3.8936046643297018,2.112655033575592,6.422711715675658,6.422711715675658,1.8350604901930452,0.0,0.0,0.00048137707146246963,0.0001276128155492652,0.00035376425591320443,0.0016623052888233283,0.09619898095421218,0.08412003083807017,0.012078950116142021,0.07426033762809199,0.08412373330230412,0.01208309802345432,0.4491575146304661,0.4491575146304661,0.06449535454825797,0.0,81.96018901091162,94.09595947533319,0.5297345564628131,96.93555830104032,107.42614849927122,24.491405433604655,25547.13424276466,21715.06410634996,0.85,1.0334093750034257,0.8549413163617497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091609160754184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17082.059752326528,1564.27779187535,0.4491575146304661,0.06449535454825797,6.113110376966115,6.422711715675658
2581.0,-22.920688529847475,6.000118101332746,35.09153513133688,29.709877457376592,6.24269120773768,-20.002846853595006,-35.734379024337954,3.288129239765446,89.77094591338476,-3.583064599292209,40.084978263582094,65235.92677571964,13603.585103861657,13603.585103861657,78839.5118795813,110885.54046721305,110885.54046721305,13603.585103861657,124489.1255710747,124489.1255710747,124489.1255710747,150043.28133129957,124846.23424044241,79023.11234248045,50914.5798866244,25554.15576022486,0.0,76468.73564684927,21721.03239619113,1563.27779187535,0.0,0.8936319967915896,2.1545694739805743,0.0014959713701933424,374671.7808171125,1558200.509565264,4.158841389567751,1558200.509565264,4.158841389567751,0.85,0.09660833709310994,4.698906859688992,1.3144512705644593,1.0,0.0,4.698906859690668,1.2759102170581444,1.2765197395248817,3.6827880182065025,22583.826892750927,2302.909443362507,1603.0968420496806,1603.0968420496806,8.485816169700914,6.000118101332746,3.892537091446779,2.1075810098859673,6.422484123974016,6.422484123974016,1.8349954639925758,0.0,0.0,0.0004776909283077469,0.00012668399653568692,0.00035100693177205996,0.0016493488795021186,0.09660327717239085,0.084520192786541,0.01208308438584984,0.07504597475175742,0.08452248942623108,0.012085847666878856,0.4511575146304661,0.4511575146304661,0.06449789264392547,0.0,84.2675399538906,95.96391167679593,4.912264460033896,93.35401051267695,103.4813164669473,23.268330282803504,25554.15576022486,21721.03239619113,0.85,1.0310032095166428,0.8531058637741129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097775529677554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17080.123400203473,1563.27779187535,0.4511575146304661,0.06449789264392547,6.113110376966115,6.422484123974016
2582.0,-22.995808397333498,5.993182846926008,35.088919232929854,29.696432675141864,6.201987378351382,-20.0707488338205,-35.802723037172086,3.2730613997078093,87.4389081639635,-3.6611951168163928,40.101875067343464,65169.156392741315,13704.604078390934,13704.604078390934,78873.76047113225,111013.6213418575,111013.6213418575,13704.604078390934,124718.22542024843,124718.22542024843,124718.22542024843,150245.8930653509,124853.09169973171,78990.3575495565,50958.59350019468,25527.667645102458,0.0,76486.26114529713,21698.51749833709,1562.27779187535,0.0,0.893196213578613,2.162854246154911,0.0014959713701933424,373545.5537322152,1558930.4786005684,4.1733343176616255,1558930.4786005684,4.1733343176616255,0.85,0.09719384449469984,4.698906859688992,1.3144910018378873,1.0,0.0,4.6989068596908306,1.2759869741261884,1.276592047155849,3.6825664798865687,22585.06736007023,2303.035935826223,1603.0968420496806,1603.0968420496806,8.548831061801952,5.993182846926008,3.8698930749552694,2.123289771970738,6.422308508504472,6.422308508504472,1.834945288144135,0.0,0.0,0.00047417531906368787,0.00012574221822674072,0.0003484331008369472,0.0016372546876654373,0.09717976366528311,0.0850280198216006,0.012151743843682505,0.07524963847833695,0.0850353965713157,0.01215844792338414,0.4531575146304661,0.4531575146304661,0.06476281642431375,0.0,85.68357344248506,96.98154714777945,8.657552753926097,91.10010328077988,100.79991193678956,24.003318144985485,25527.667645102458,21698.51749833709,0.85,1.0312147474603275,0.8520374171374742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102213951621032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17078.7949786284,1562.27779187535,0.4531575146304661,0.06476281642431375,6.113110376966115,6.422308508504472
2583.0,-23.073306677816568,5.985930418759951,35.08618905171449,29.65505813425409,6.158862343553703,-20.152743195527627,-35.88592715151606,3.2294616782644274,84.88663519181279,-3.6971833029831402,40.09836446093578,65162.824013241916,13745.28676020962,13745.28676020962,78908.11077345154,111021.15273487485,111021.15273487485,13745.28676020962,124766.43949508447,124766.43949508447,124766.43949508447,150272.3046963546,124862.77381398121,78962.68879047166,51000.094470566175,25505.865201270128,0.0,76505.9596718363,21679.985421079607,1561.27779187535,0.0,0.8930343076289674,2.1763242897281234,0.0014959713701933424,373027.6885256807,1558778.7935055858,4.178721423244359,1558778.7935055858,4.178721423244359,0.85,0.09767499772499554,4.698906859688992,1.314574356353842,1.0,0.0,4.6989068596886545,1.2761956504740932,1.2767962253880039,3.681964327290567,22586.818788084835,2303.214531780459,1603.0968420496806,1603.0968420496806,8.574208619009708,5.985930418759951,3.8561965471879147,2.129733871572036,6.421883236927327,6.421883236927327,1.8348237819792363,0.0,0.0,0.000470573339416056,0.0001246043928925215,0.00034596894652353446,0.00162567585605881,0.09766758358370817,0.08542967111676598,0.012237912466942188,0.07565610287971584,0.08543318410119663,0.0122418136237989,0.4551575146304661,0.4551575146304661,0.06520191111476054,0.0,86.26901338346346,97.25211514634191,11.335448925803803,88.58381849479593,98.21890911306156,22.221996033465018,25505.865201270128,21679.985421079607,0.85,1.0313982219413884,0.8517352673275456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106478870993195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17077.526054332102,1561.27779187535,0.4551575146304661,0.06520191111476054,6.113110376966115,6.421883236927327
2584.0,-23.150698430276748,5.978904988445913,35.08420428494162,29.696684900578134,6.207448918942469,-20.213483840886962,-35.944069480150915,3.2708274981521583,81.9540237051553,-3.6850802980867927,40.11440069851055,65034.317316947534,13717.998293427714,13717.998293427714,78752.31561037526,110987.53400567926,110987.53400567926,13717.998293427714,124705.53229910697,124705.53229910697,124705.53229910697,150215.63132562942,124863.18197816388,78912.76803363874,51056.01549391681,25510.099026522454,0.0,76566.11452043927,21683.584172544084,1560.27779187535,0.0,0.8930370877696313,2.1967074490424254,0.0014959713701933424,373201.7863209967,1559471.772742687,4.17862890774419,1559471.772742687,4.17862890774419,0.85,0.09815124178838089,4.698906859688992,1.3145256795408202,1.0,0.0,4.698906859688504,1.2760119931295812,1.276607923575582,3.6824942751237995,22586.892622184045,2303.222060763262,1603.0968420496806,1603.0968420496806,8.55718627446625,5.978904988445913,3.8532230052508334,2.1256819831950793,6.42135072584211,6.42135072584211,1.8346716359548887,0.0,0.0,0.00046700142794389596,0.00012381494005045258,0.0003431864878934434,0.0016126013421150745,0.09814714532101956,0.08580695332996761,0.012340191991051942,0.07631601364166817,0.08580881701448193,0.012342424773898956,0.4569676544727866,0.4569676544727866,0.06571808427004783,0.0,86.10621025069076,96.91402493880378,12.573090703277558,85.6391040032421,95.600204089707,17.601385605153894,25510.099026522454,21683.584172544084,0.85,1.0285531152211254,0.84938771836968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4110881296360847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17076.20697849985,1560.27779187535,0.4569676544727866,0.06571808427004783,6.113110376966115,6.42135072584211
2585.0,-23.249685292284838,5.971959454801094,35.08343577381699,29.708888532500737,6.257000707552084,-20.29284335977323,-36.02252189358694,3.2820206380657195,78.66339741877744,-3.682138205789692,40.13549709530249,64890.39603508131,13703.841845007226,13703.841845007226,78594.23788008853,110810.1335750364,110810.1335750364,13703.841845007226,124513.97542004361,124513.97542004361,124513.97542004361,150028.7464628121,124866.90977769473,78861.469568736,51117.155787731914,25514.771042768483,0.0,76631.9268305004,21687.55538635321,1559.27779187535,0.0,0.8929779049459791,2.2191308719092206,0.0014959713701933424,373244.1169829297,1560383.7728932481,4.180598439183469,1560383.7728932481,4.180598439183469,0.85,0.09859481612629008,4.698906859688992,1.314524503652938,1.0,0.0,4.698906859687566,1.275969616871109,1.2765597441789287,3.682616574532157,22587.566955533446,2303.290823628196,1603.0968420496806,1603.0968420496806,8.548355586232596,5.971959454801094,3.848313632996611,2.123645821804483,6.420874605061975,6.420874605061975,1.8345356014462786,0.0,0.0,0.00046246915207327435,0.00012275703573026727,0.0003397121163430071,0.001596275593803621,0.09859141800684482,0.0861496802150657,0.012441737791779121,0.07704051080633222,0.0861514017534773,0.012443414372812777,0.45845675695081656,0.45845675695081656,0.0662103300280616,0.0,85.3207622523106,96.03166837492824,12.765467054844294,82.3455356245671,92.50988635322955,13.542350849734078,25514.771042768483,21687.55538635321,0.85,1.0256069647567196,0.8467801700798965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115280179174572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17074.887453502968,1559.27779187535,0.45845675695081656,0.0662103300280616,6.113110376966115,6.420874605061975
2586.0,-23.327663480146835,5.963804969442066,35.08735898320007,29.630858182813995,6.192075965180635,-20.39892095688529,-36.13040397232396,3.2005659916473816,76.21599323351285,-3.749964722309707,40.15809556085674,65003.269583553105,13788.426779563551,13788.426779563551,78791.69636311666,110747.48389193839,110747.48389193839,13788.426779563551,124535.91067150194,124535.91067150194,124535.91067150194,150030.2895931431,124882.27126149464,78841.48279117496,51156.431633688524,25494.37892164115,0.0,76650.81055532968,21670.222083394976,1558.27779187535,0.0,0.8925701701057738,2.2299743563203003,0.0014959713701933424,372269.18886177096,1561361.1547554508,4.19417239317973,1561361.1547554508,4.19417239317973,0.85,0.09905872371136369,4.698906859688992,1.3146709473012017,1.0,0.0,4.6989068596891865,1.276352973539757,1.2769387572670619,3.681510488949886,22590.345742519403,2303.574181042395,1603.0968420496806,1603.0968420496806,8.601119045268662,5.963804969442066,3.8268969267394684,2.1369080427025975,6.4204108773931985,6.4204108773931985,1.834403107826628,0.0,0.0,0.0004589273065786782,0.00012131590633481543,0.0003376114002438628,0.0015864045245150928,0.09905650715137751,0.08651704039137963,0.012539466759997887,0.07733198364382218,0.08651949528324476,0.012539228428118934,0.45965578531832463,0.45965578531832463,0.06662084619360319,0.0,84.26668542494804,94.85235008910581,12.831147148380921,79.96595795582255,89.91490105116128,12.953628335649626,25494.37892164115,21670.222083394976,0.85,1.027930374020528,0.8480441252037524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120910170174306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.132726753065,1558.27779187535,0.45965578531832463,0.06662084619360319,6.113110376966115,6.4204108773931985
2587.0,-23.40557358317585,5.9554503363903395,35.0863984633841,29.54187128869819,6.102447141882195,-20.47592589461797,-36.21218609679488,3.108242035471695,75.03689517067153,-3.8202518890228627,40.14320782874816,64988.71210193982,13876.122072173779,13876.122072173779,78864.8341741136,110749.79725464851,110749.79725464851,13876.122072173779,124625.91932682229,124625.91932682229,124625.91932682229,150077.51123730838,124897.22708506376,78831.11221440174,51184.572078513345,25451.591910486106,0.0,76636.16398899945,21633.853123913188,1557.27779187535,0.0,0.89228030924292,2.231955593891356,0.0014959713701933424,371260.99866063247,1560717.2095283642,4.203827536850987,1560717.2095283642,4.203827536850987,0.8499999999999999,0.09933533155818366,4.698906859688992,1.3148299691034486,1.0,0.0,4.698906859689531,1.27678673175401,1.2773682279071692,3.6802597824883247,22593.051148353854,2303.8500556616027,1603.0968420496806,1603.0968420496806,8.655822722744626,5.9554503363903395,3.8046700254840444,2.150780310906295,6.419570873401226,6.419570873401226,1.8341631066860646,0.0,0.0,0.0004554134743001586,0.0001202338561032557,0.0003351796181969029,0.0015749778071733644,0.0993289657989897,0.08672209972724859,0.012606866071741114,0.07732589953613234,0.0867250719470068,0.012610259611176877,0.4606041504819078,0.4606041504819078,0.06695842069641424,0.0,83.20434564612611,93.65305463213224,12.947031474444827,78.8571470596944,88.62844212229356,13.265168696161766,25451.591910486106,21633.853123913188,0.85,1.0290811813784684,0.8480162461063221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125348166351015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17071.795574213153,1557.27779187535,0.4606041504819078,0.06695842069641424,6.113110376966115,6.419570873401226
2588.0,-23.482082228055358,5.947003277780224,35.08575050852844,29.553311049845092,6.109419787904181,-20.523482978650886,-36.260122794751055,3.1187569677213287,73.97475958122021,-3.834792240201505,40.1445238290261,64815.98403648114,13884.535729599715,13884.535729599715,78700.51976608085,110770.20201899353,110770.20201899353,13884.535729599715,124654.73774859324,124654.73774859324,124654.73774859324,150089.05831156415,124900.80520708677,78795.08983997948,51228.572630119204,25434.32056297092,0.0,76662.89319309013,21619.17247852528,1556.27779187535,0.0,0.8922048788457411,2.2380728439702806,0.0014959713701933424,371052.7011251012,1560774.1229441818,4.2063408195429455,1560774.1229441818,4.2063408195429455,0.85,0.09955157900966718,4.698906859688992,1.3148286047438162,1.0,0.0,4.698906859687946,1.2767451655285673,1.2773222677079341,3.680379598495416,22593.6984060694,2303.9160575802543,1603.0968420496806,1603.0968420496806,8.661071100263218,5.947003277780224,3.7946124192070014,2.1523908585732228,6.418656900713026,6.418656900713026,1.8339019716322933,0.0,0.0,0.0004519869367667719,0.00011960376024264865,0.00033238317652412323,0.0015618375882144198,0.09954473470138414,0.08688189266778806,0.012662842033596078,0.07748148990851918,0.08688552328529382,0.01266605572437336,0.4613499869217773,0.4613499869217773,0.06724073137920988,0.0,82.11568826567634,92.47575729313547,12.683879356420846,77.80955182142173,87.71772672437942,11.603672543966411,25434.32056297092,21619.17247852528,0.85,1.0265790461085074,0.8454674919876779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129784841910213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17070.457186366468,1556.27779187535,0.4613499869217773,0.06724073137920988,6.113110376966115,6.418656900713026
2589.0,-23.55785568221003,5.938154470083105,35.08463350266831,29.515420202538394,6.046009032288083,-20.60077416797224,-36.33851957330478,3.0788109657917895,73.68572833938197,-3.880755097795324,40.139020693006856,64796.68265104123,13936.969141524374,13936.969141524374,78733.65179256561,110890.08986486953,110890.08986486953,13936.969141524374,124827.0590063939,124827.0590063939,124827.0590063939,150228.23837997406,124909.73687699751,78768.53019428776,51268.00742523307,25401.17937358015,0.0,76669.18679881321,21591.002467543127,1555.27779187535,0.0,0.8919999937127043,2.236034054765105,0.0014959713701933424,370394.863422547,1560536.1377831805,4.2131689499239044,1560536.1377831805,4.2131689499239044,0.85,0.09973787944480905,4.698906859688992,1.314905310547911,1.0,0.0,4.6989068596902195,1.2769367127234899,1.2775095976850526,3.6798275222794863,22595.314083853795,2304.0808108634237,1603.0968420496806,1603.0968420496806,8.69377867634303,5.938154470083105,3.777313582804607,2.1608408872784977,6.417701121926291,6.417701121926291,1.8336288919789403,0.0,0.0,0.00044861670310529544,0.00011857985346902183,0.0003300368496362736,0.0015508124167060303,0.09973048554563022,0.08702263720472539,0.012707848340904828,0.07734340135581415,0.08702627981204422,0.012711599632764829,0.4619343354048619,0.4619343354048619,0.06745591338460256,0.0,81.22004710051783,91.49891042405227,12.504833451039758,77.56648343717728,87.44378495171719,11.694956012595071,25401.17937358015,21591.002467543127,0.85,1.026926919143798,0.8451463404858265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134144198262535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17069.144277394607,1555.27779187535,0.4619343354048619,0.06745591338460256,6.113110376966115,6.417701121926291
2590.0,-23.632597796748914,5.946041881221863,35.094438927528124,31.776402715500467,8.62040812573977,-20.406378749674108,-36.013374582957454,5.3936396589669675,59.55381651867333,-2.4471844618471605,40.44138975541888,62805.22210519962,11913.111757671504,11913.111757671504,74718.33386287112,109408.56663234148,109408.56663234148,11913.111757671504,121321.67839001298,121321.67839001298,121321.67839001298,147346.15316671898,124654.55884161829,78048.61838963043,51784.37827998651,26024.474776705996,0.0,77808.8530566925,22120.803560200096,1554.27779187535,0.0,0.8977886835416545,2.4761317573475305,0.0014959713701933424,391347.68945064215,1573652.899567811,4.021112023880454,1573652.899567811,4.021112023880454,0.85,0.09971485491261939,4.698906859688992,1.3113315367093312,1.0,0.0,4.6989068596892425,1.2663314855885934,1.2668954313406535,3.7106452087503223,22549.154128666534,2299.3738053939455,1603.0968420496806,1603.0968420496806,7.431311350123862,5.946041881221863,4.098673502141495,1.8473683790803674,6.416610070400628,6.416610070400628,1.833317162971608,0.0,0.0,0.00044531499090976243,0.00012287995292336424,0.0003224350379863982,0.0015150922117983673,0.09919229831806314,0.0865369778970582,0.01265532042100494,0.08614866474002406,0.08680697369776576,0.012907881214853633,0.4624008693194673,0.4624008693194673,0.06762231945689454,0.0,76.36197786236528,88.48711889748671,-1.7053025658242404e-13,62.00100098052047,80.95682025391324,-1.7053025658242404e-13,26024.474776705996,22120.803560200096,0.85,0.9602806226745227,0.8071732153594263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413846409831805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17067.843546455442,1554.27779187535,0.4624008693194673,0.06762231945689454,6.113110376966115,6.416610070400628
2591.0,-23.62940031621268,5.94626458338408,35.094360555849576,23.527241020370298,8.61951167444616,-20.406164056518282,-31.35217095315454,5.448544222853276,-2.447312123791278,-2.447312123791177,40.44002842937614,39731.97516531865,11914.48085126354,11914.48085126354,51646.45601658219,70436.78135283075,70436.78135283075,11914.48085126354,82351.26220409428,82351.26220409428,82351.26220409428,106327.84233861756,85419.12612006303,54961.282197381355,33842.04880297963,23976.580134523272,0.0,57818.6289375029,20380.09311434478,1555.27779187535,0.0,0.8977926744348589,3.901461813880931,0.0014959713701933424,391345.7831605475,1573593.6592392246,4.020980235255701,1573593.6592392246,4.020980235255701,0.85,0.09971479785438167,4.698906859688992,1.206757027148269,1.0,0.0,4.698906859689777,1.2660816380244744,1.2666456507696564,3.7113774645850746,15451.733641483408,1575.6383312837115,1603.0968420496806,1603.0968420496806,7.432165380620404,5.94626458338408,4.09981852626953,1.8464460571145498,6.420553030210959,6.420553030210959,1.8344437229174169,0.0,0.0,0.00044545578001449303,0.00020262840086390072,0.0002428273791505923,0.001141023237611018,0.0991178127739351,0.0865792249080097,0.01253858786592539,0.13582615926293093,0.0868069179769788,0.012907879877402863,0.46264904703882265,0.46264904703882265,0.0670018209743324,0.0,39.823138650308806,48.109002647284115,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,23976.580134523272,20380.09311434478,0.85,0.8932494070796402,0.687182935594436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414272757719279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17066.56095090477,1555.27779187535,0.46264904703882265,0.0670018209743324,6.113110376966115,6.420553030210959
2592.0,-23.629416260190858,5.947252450230244,35.09758691471715,31.83068762244659,8.620006175889817,-20.403253153432825,-36.00712803946806,5.4485404110073645,60.69062060726071,-2.447428350596846,40.441260084107704,62791.502407907916,11916.411316649015,11916.411316649015,74707.91372455693,109666.98235219992,109666.98235219992,11916.411316649015,121583.39366884893,121583.39366884893,121583.39366884893,147638.06013012867,124651.68155539125,78034.63833278634,51796.71469178322,26054.666461279743,0.0,77851.38115306296,22146.46649208778,1556.27779187535,0.0,0.8977879870210452,2.466776663978747,0.0014959713701933424,391344.04763001634,1573647.256636076,4.021135024708054,1573647.256636076,4.021135024708054,0.85,0.09971464753799775,4.698906859688992,1.311256171087735,1.0,0.0,4.698906859689437,1.2660816567755793,1.2666456686401082,3.7113774096182977,22548.633647336297,2299.320731068846,1603.0968420496806,1603.0968420496806,7.433369590706055,5.947252450230244,4.100979938923973,1.846272511306271,6.422196948498597,6.422196948498597,1.8349134138567418,0.0,0.0,0.0004454550778794925,0.00012296395627078814,0.0003224911216087044,0.001515355743515938,0.0986546349956301,0.08620898353875063,0.012445651456879463,0.08593355391521439,0.08680677016899592,0.012907877369001834,0.46064904703882265,0.46064904703882265,0.06650208885494935,0.0,44.44398502649818,54.89025891974859,-1.1368683772161603e-13,63.13804895785756,82.2517067261976,-1.1368683772161603e-13,26054.666461279743,22146.46649208778,0.85,0.9596222008916491,0.8065560492042403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142545136467297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17066.83725383829,1556.27779187535,0.46064904703882265,0.06650208885494935,6.113110376966115,6.422196948498597
2593.0,-23.66592015485592,5.956070445536509,35.10980516176879,25.821683217678242,8.67412988979505,-20.423455762365368,-32.67426652656866,5.449458453129473,-2.3681125393038656,-2.3681125393037394,40.54645850500081,46138.26926305032,11816.748935528138,11816.748935528138,57955.01819857846,81019.37242889096,81019.37242889096,11816.748935528138,92836.1213644191,92836.1213644191,92836.1213644191,117147.81483942462,96255.41520555996,61458.38083289631,38663.37152518182,24311.693475005515,0.0,62975.06500018734,20664.939453754687,1557.27779187535,0.0,0.8978022717650036,3.5230416755904486,0.0014959713701933424,392529.8145318311,1578230.2243550436,4.020663312511415,1578230.2243550436,4.020663312511415,0.85,0.09875876075440004,4.698906859688992,1.2350022964226084,1.0,0.0,4.698906859688935,1.2660807494602184,1.2666427289076678,3.711380069314162,17411.94396224768,1775.5241557767106,1603.0968420496806,1603.0968420496806,7.371200931579113,5.956070445536509,4.12577355204182,1.8302968934946895,6.424072062636164,6.424072062636164,1.8354491607531895,0.0,0.0,0.0004438501983266853,0.00017617364704632975,0.00026767655128035557,0.001257787182989155,0.0986080844040864,0.08620233112050878,0.01240575328357762,0.12281081193502366,0.08622969150603152,0.012529069248368522,0.459293777123354,0.459293777123354,0.06609896982610958,0.0,24.784433853460712,32.68440419454839,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24311.693475005515,20664.939453754687,0.85,0.9202851668101661,0.7326434559918766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142546046182491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.04928775005,1557.27779187535,0.459293777123354,0.06609896982610958,6.113110376966115,6.424072062636164
2594.0,-23.669950371103095,5.9608184386605245,35.12041976550569,25.602545344177656,8.361898026376515,-20.369441040963785,-32.6030403264798,5.280934164156438,-2.7137142410728075,-2.713714241072749,40.5294303908441,45762.40220422015,12315.060850258204,12315.060850258204,58077.46305447835,81459.1996477022,81459.1996477022,12315.060850258204,93774.26049796041,93774.26049796041,93774.26049796041,118040.30738730024,96016.24298153742,61356.76146682593,38510.535016346104,24266.04688933984,0.0,62776.58190568595,20626.13985593886,1558.27779187535,0.0,0.8962447962629602,3.44258046876729,0.0014959713701933424,387383.58271263074,1577487.711626405,4.072159435823635,1577487.711626405,4.072159435823635,0.85,0.0985127041126556,4.698906859688992,1.234526547570713,1.0,0.0,4.69890685968799,1.2668474228610274,1.267409518547233,3.7091340084799307,17368.679348479065,1771.1123929659022,1603.0968420496806,1603.0968420496806,7.682044232906393,5.9608184386605245,4.054595784123771,1.9062226545367533,6.428310911970604,6.428310911970604,1.8366602605630296,0.0,0.0,0.00044367333769455885,0.00017751343771644308,0.00026615989997811576,0.0012506605797813041,0.09853617387468026,0.08614572543197195,0.012390448442708308,0.11987473513051565,0.08613371301509615,0.012378991097559447,0.457293777123354,0.457293777123354,0.06577314126970443,0.0,10.734722059938747,16.251550601424185,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24266.04688933984,20626.13985593886,0.85,0.9251453534334277,0.7289725055908985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414462913009553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17066.53034585159,1558.27779187535,0.457293777123354,0.06577314126970443,6.113110376966115,6.428310911970604
2595.0,-23.669950371103095,5.9608184386605245,35.12041976550569,31.667382828332507,8.361898026376515,-20.369441040963785,-35.9896001528017,5.280934164156438,70.9942658441052,-2.713714241072749,40.5294303908441,62490.01191468938,12315.75002556371,12315.75002556371,74805.76194025308,110114.55096251855,110114.55096251855,12315.75002556371,122430.30098808226,122430.30098808226,122430.30098808226,148467.22720021833,124671.59429635377,78084.37117729515,51763.58124339846,26036.926212136077,0.0,77800.50745553453,22131.387280315666,1559.27779187535,0.0,0.8962447962629602,2.360987601166976,0.0014959713701933424,387383.58271263074,1577487.711626405,4.072159435823635,1577487.711626405,4.072159435823635,0.8500000000000001,0.0985127041126556,4.698906859688992,1.3115177138289433,1.0,0.0,4.698906859688891,1.2668474228610274,1.267409518547233,3.7091340084799307,22552.235725505445,2299.6880408197953,1603.0968420496806,1603.0968420496806,7.682474135384797,5.9608184386605245,4.05538598214321,1.9054324565173149,6.4313366739722415,6.4313366739722415,1.837524763992069,0.0,0.0,0.00044367333769455885,0.0001231999539941016,0.00032047338370045725,0.001505874581017821,0.09810967869165961,0.08576896226684043,0.01234071642481918,0.08226514710829969,0.08613371301509615,0.012378991097559447,0.455293777123354,0.455293777123354,0.06550914509124699,0.0,22.77109033179687,30.303380500752155,-5.684341886080802e-14,73.70798008517795,89.1965173529195,-5.684341886080802e-14,26036.926212136077,22131.387280315666,0.85,0.9615073781235547,0.8032082817763677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144859147758306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17066.660743180943,1559.27779187535,0.455293777123354,0.06550914509124699,6.113110376966115,6.4313366739722415
2596.0,-23.669973498248225,5.965511585388952,35.1306251851339,31.7053283675574,8.375767815082575,-20.35457629236393,-35.97334973802788,5.319974258314075,71.57423647831149,-2.705911364064659,40.52832636918518,62410.174392607034,12311.699326085483,12311.699326085483,74721.87371869251,110228.30466927425,110228.30466927425,12311.699326085483,122540.00399535973,122540.00399535973,122540.00399535973,148593.79868651577,124666.42245673308,78074.8763698538,51768.384540976986,26053.794691156054,0.0,77822.17923213304,22145.725487482647,1560.27779187535,0.0,0.8962852457860861,2.3573737669781694,0.0014959713701933424,387499.1866414811,1577439.5797571314,4.070820363338201,1577439.5797571314,4.070820363338201,0.8500000000000001,0.09849513106403743,4.698906859688992,1.311455472544767,1.0,0.0,4.698906859688974,1.2666698192693728,1.2672318348681197,3.709654077334349,22551.300175214954,2299.5926412398685,1603.0968420496806,1603.0968420496806,7.679947338891919,5.965511585388952,4.061180000318821,1.904331585070131,6.432938038036676,6.432938038036676,1.8379822965819075,0.0,0.0,0.00044367232297783706,0.0001234191251431525,0.00032025319783468456,0.0015048399481427351,0.09773244087549032,0.08543383029240754,0.012298610583082771,0.08219561560358421,0.08611617317364387,0.012378957890393557,0.4535771747093704,0.4535771747093704,0.06529461481514769,0.0,32.793808577416996,41.97989487094833,-5.684341886080802e-14,74.28014784237615,89.87520192372034,-5.684341886080802e-14,26053.794691156054,22145.725487482647,0.85,0.9601616718520213,0.8019587090519005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144859147758306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17066.87174483524,1560.27779187535,0.4535771747093704,0.06529461481514769,6.113110376966115,6.432938038036676
