time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2597.0,-23.669973498248225,5.965511585388952,35.1306251851339,31.705170578230195,8.375767815082575,-20.35457629236393,-35.973266896884866,5.319974258314075,71.57397431782164,-2.705911364064659,40.52832636918518,62409.768084045,12312.385381991966,12312.385381991966,74722.15346603697,110227.5591991106,110227.5591991106,12312.385381991966,122539.94458110257,122539.94458110257,122539.94458110257,148610.4382300741,124665.67698656944,78074.47006129175,51768.00769475298,26070.493648971533,0.0,77838.50134372452,22159.919601625803,1561.27779187535,0.0,0.8962852457860861,2.357375722748291,0.0014959713701933424,387499.1866414811,1577439.5797571314,4.070820363338201,1577439.5797571314,4.070820363338201,0.85,0.09849513106403743,4.698906859688992,1.3114534713374453,1.0,0.0,4.698906859688254,1.2666698192693728,1.2672318348681197,3.709654077334349,22551.16532477888,2299.578890322269,1603.0968420496806,1603.0968420496806,7.680375295512181,5.965511585388952,4.061966670380835,1.9035449150081165,6.435955168030853,6.435955168030853,1.8388443337231009,0.0,0.0,0.00044367232297783706,0.00012342024335241632,0.00032025207962542077,0.001504834693781555,0.09757742503731978,0.08531176870067714,0.01226565633664265,0.0822483639563528,0.08611617317364387,0.012378957890393557,0.45292913690364267,0.45292913690364267,0.06511965726093492,0.0,40.95599980390881,51.45848008598591,-5.684341886080802e-14,74.2798856818863,89.87144035983346,-5.684341886080802e-14,26070.493648971533,22159.919601625803,0.85,0.9599639275693891,0.801785324828541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144860467720193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17067.08228317573,1561.27779187535,0.45292913690364267,0.06511965726093492,6.113110376966115,6.435955168030853
2598.0,-23.752173751945648,5.95133002184713,35.15862657678715,29.76870856890457,6.937623448193076,-21.041650158885638,-36.74218064462764,3.336282246612243,20.682092005604375,-4.09403912884653,41.064370135060834,65739.65647390591,14263.648568429104,14263.648568429104,80003.305042335,107872.37386196705,107872.37386196705,14263.648568429104,122136.02243039614,122136.02243039614,122136.02243039614,148146.6672552825,124888.000702364,78497.58521066325,51544.90610188973,26010.64482488634,0.0,77555.55092677606,22109.04810115339,1562.27779187535,0.0,0.8876687707088315,2.6727262826081026,0.0014959713701933424,367354.2165006325,1600940.2385566982,4.358028754391449,1600940.2385566982,4.358028754391449,0.85,0.1086946348194819,4.698906859688992,1.3145274230418726,1.0,0.0,4.698906859686987,1.2757650957048117,1.276326562605299,3.6832069442165016,22591.38215904869,2303.6798661162265,1603.0968420496806,1603.0968420496806,8.897558896187418,5.95133002184713,3.7466631071183434,2.2046669147287865,6.437564354006501,6.437564354006501,1.8393041011447144,0.0,0.0,0.00044007919118980277,0.00011343473478166107,0.0003266444564081417,0.001534871876895599,0.10114433681488987,0.08845677173378749,0.012687565081102373,0.09241356335526202,0.09360954724407278,0.015085087575409115,0.45301039409202004,0.45301039409202004,0.06497635788423138,0.0,37.53942176106824,49.28211974227895,2.2737367544323206e-13,24.776131134450907,36.82754377665066,2.2737367544323206e-13,26010.64482488634,22109.04810115339,0.85,1.0315613013679703,0.8476460509702767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144860467720193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17067.29328405912,1562.27779187535,0.45301039409202004,0.06497635788423138,6.113110376966115,6.437564354006501
2599.0,-23.80954300822528,5.945382622217589,35.175239423056915,29.73329530740159,6.928336756932768,-21.053595003793824,-36.756953748967476,3.2988666545153142,20.955192427047166,-4.093352564299948,41.03648456483304,65507.28958791277,14253.5266394643,14253.5266394643,79760.81622737707,107748.43429869621,107748.43429869621,14253.5266394643,122001.96093816051,122001.96093816051,122001.96093816051,148016.10887484113,124896.88560235391,78505.97569432309,51545.45545336758,26014.147936680616,0.0,77559.6033900482,22112.025746178522,1563.27779187535,0.0,0.8877719199340344,2.6698552673281184,0.0014959713701933424,367363.9728894523,1599711.2287987901,4.354567532075818,1599711.2287987901,4.354567532075818,0.85,0.10849848739465572,4.698906859688992,1.3146001863246786,1.0,0.0,4.698906859688705,1.2759428708786487,1.276501236398979,3.682693768611441,22592.98937647541,2303.843756683007,1603.0968420496806,1603.0968420496806,8.891244911467794,5.945382622217589,3.7413664552245747,2.2040161669930143,6.4348954349803655,6.4348954349803655,1.838541552851533,0.0,0.0,0.00043758734462530206,0.00011325040545981301,0.000324336939165489,0.0015240290682952476,0.10101272191490031,0.0883609104310932,0.012651811483807108,0.09238411720756683,0.09341145050878649,0.015087036885869218,0.452974339635261,0.452974339635261,0.06485838504953523,0.0,35.00026523088263,46.86071425884546,2.2737367544323206e-13,25.048544991347114,37.242691866358655,2.2737367544323206e-13,26014.147936680616,22112.025746178522,0.85,1.028380919204279,0.8446057834833915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149553407749085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17065.857539860106,1563.27779187535,0.452974339635261,0.06485838504953523,6.113110376966115,6.4348954349803655
2600.0,-23.862996904018786,5.939663442706619,35.18994168669565,29.699773631896846,6.915461046578961,-21.075011941922302,-36.780562007892854,3.263755687441165,21.37828714449023,-4.092749575775771,41.011495474772545,65339.085298277416,14244.495223766558,14244.495223766558,79583.58052204398,107650.42660685994,107650.42660685994,14244.495223766558,121894.9218306265,121894.9218306265,121894.9218306265,147913.60219908008,124903.86089988772,78507.57059911411,51551.433667526224,26018.68036845358,0.0,77570.1140359798,22115.87831318554,1564.27779187535,0.0,0.8878642537037672,2.6653738038779773,0.0014959713701933424,367372.5417932318,1598610.4821130917,4.351469694250686,1598610.4821130917,4.351469694250686,0.85,0.10829328524856574,4.698906859688992,1.3146647205902267,1.0,0.0,4.698906859689928,1.2761096817999553,1.2766651722242432,3.6822123730470993,22594.251159924363,2303.9724227870233,1603.0968420496806,1603.0968420496806,8.88561118089029,5.939663442706619,3.736972400769128,2.2026910419374914,6.434686852795199,6.434686852795199,1.8384819579414855,0.0,0.0,0.0004352772448275875,0.00011295641085265162,0.00032232083397493584,0.0015145555777855027,0.100874253197373,0.0882528737018161,0.012621379495556898,0.09229764236172268,0.09320793327952868,0.015085351969037056,0.452828118883687,0.452828118883687,0.06476067344844497,0.0,33.063593841429565,45.04305344094888,2.2737367544323206e-13,25.471036720266,37.81304859071895,2.2737367544323206e-13,26018.68036845358,22115.87831318554,0.85,1.0259567297416923,0.8423229243671191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152830404783703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.916503300905,1564.27779187535,0.452828118883687,0.06476067344844497,6.113110376966115,6.434686852795199
2601.0,-23.915744316505908,5.934297265777975,35.20306102924887,29.731313057150714,6.902521012170398,-21.09741549910098,-36.801977595873154,3.295317471567098,22.974832804369612,-4.092255671554377,40.99015204034546,65164.045869085305,14236.135459060532,14236.135459060532,79400.18132814583,107860.12877607759,107860.12877607759,14236.135459060532,122096.26423513812,122096.26423513812,122096.26423513812,148119.0069357284,124903.23110100254,78479.91947578617,51581.457361351524,26022.74270059028,0.0,77604.20006194181,22119.331295501735,1565.27779187535,0.0,0.8879429812988522,2.648447016743087,0.0014959713701933424,367379.5606467853,1597670.7763145717,4.348828697769177,1597670.7763145717,4.348828697769177,0.85,0.10809359573866778,4.698906859688992,1.3146247305115688,1.0,0.0,4.698906859688417,1.2759686391494527,1.2765211734021915,3.68261939636795,22594.137233628655,2303.9608055379417,1603.0968420496806,1603.0968420496806,8.880396421253343,5.934297265777975,3.7328477343049338,2.201449531473041,6.434537204679753,6.434537204679753,1.8384392013370723,0.0,0.0,0.00043300867418191404,0.00011269033145175537,0.0003203183427301587,0.0015051460579389522,0.10074199662262198,0.08814619401724645,0.012595802605375527,0.09177826070504919,0.09301278318930403,0.015080812549363743,0.45262877800231466,0.45262877800231466,0.06467917083423942,0.0,31.843844432338756,43.983245771348095,2.2737367544323206e-13,27.06708847592398,39.75879217833585,2.2737367544323206e-13,26022.74270059028,22119.331295501735,0.85,1.0231428358873684,0.8396974109271524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155885009134914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.051992154902,1565.27779187535,0.45262877800231466,0.06467917083423942,6.113110376966115,6.434537204679753
2602.0,-23.971892222354043,5.9273524132720095,35.22011175316236,29.71963919643315,6.893659660930723,-21.127774823622925,-36.83415603647006,3.2826420915743375,23.238031953786503,-4.091112127612477,40.97790693281977,65023.759393656364,14224.637360208037,14224.637360208037,79248.3967538644,107846.36112443832,107846.36112443832,14224.637360208037,122070.99848464636,122070.99848464636,122070.99848464636,148104.59763542365,124907.40791224205,78461.4176375643,51606.65586075305,26033.59915077727,0.0,77640.25501153033,22128.55927816068,1566.27779187535,0.0,0.887992448921125,2.645796378999363,0.0014959713701933424,367395.8119084888,1597131.8387925364,4.347169420620263,1597131.8387925364,4.347169420620263,0.85,0.10800517757519788,4.698906859688992,1.3146535111917186,1.0,0.0,4.698906859689655,1.27603207315651,1.2765815685791262,3.6824363262792796,22594.892790114365,2304.0378508577714,1603.0968420496806,1603.0968420496806,8.873223991896065,5.9273524132720095,3.7276629136783717,2.199689499593638,6.43448451371079,6.43448451371079,1.8384241467745113,0.0,0.0,0.0004306058040143294,0.00011229161631831263,0.0003183141876960168,0.0014957287201011428,0.10064483331335375,0.08806805552467828,0.012576777788675463,0.09175009283962564,0.09290941546033453,0.015095762114863354,0.452431705667555,0.452431705667555,0.06461063540954166,0.0,30.919735716828882,43.22841028511505,2.8421709430404007e-13,27.329144081398965,40.21907957968489,2.8421709430404007e-13,26033.59915077727,22128.55927816068,0.85,1.0207127313285518,0.8375005901770892,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158900431748183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17063.199852427944,1566.27779187535,0.452431705667555,0.06461063540954166,6.113110376966115,6.43448451371079
2603.0,-24.0181623807124,5.922331693955256,35.23081653471212,29.702372091729217,6.879977537822879,-21.154095455889678,-36.862454389315076,3.264230200695301,23.931257890780103,-4.090677503628254,40.961325419953816,64916.9724581222,14216.750398649636,14216.750398649636,79133.72285677184,107829.02992052281,107829.02992052281,14216.750398649636,122045.78031917244,122045.78031917244,122045.78031917244,148087.1617092116,124912.36125227176,78448.83729022603,51626.13773560636,26041.381390039147,0.0,77667.51912564551,22135.174181533275,1567.27779187535,0.0,0.8880538341824332,2.638574302169798,0.0014959713701933424,367401.9886340893,1596402.264215838,4.345110569898848,1596402.264215838,4.345110569898848,0.85,0.10781663791422476,4.698906859688992,1.3146913423622033,1.0,0.0,4.698906859692883,1.2761211105656063,1.2766681290585662,3.6821793956580877,22595.788815328524,2304.1292200015832,1603.0968420496806,1603.0968420496806,8.868304163379452,5.922331693955256,3.723678040607709,2.198653653347547,6.433946645314453,6.433946645314453,1.8382704700898438,0.0,0.0,0.00042863487765334735,0.00011194205539409734,0.00031669282225925,0.0014881100749282565,0.10053877954925752,0.0879808411311044,0.012557938418153124,0.09156439570527243,0.09272725525389545,0.015089382660329305,0.45225424327742997,0.45225424327742997,0.06455247373645012,0.0,30.325720210122313,42.797455164981045,2.2737367544323206e-13,28.02193539440833,41.077072928339476,2.2737367544323206e-13,26041.381390039147,22135.174181533275,0.85,1.018877952426347,0.8358316731232743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162111551253709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17062.2778312369,1567.27779187535,0.45225424327742997,0.06455247373645012,6.113110376966115,6.433946645314453
2604.0,-24.063805276509193,5.917326582484475,35.24101803341423,29.667885379772656,6.865822815737831,-21.182594645137808,-36.89378657201303,3.2283293498733996,24.291373367056053,-4.090254003404945,40.94654736265841,64828.43946773036,14209.050841247084,14209.050841247084,79037.49030897745,107732.5814109423,107732.5814109423,14209.050841247084,121941.63225218937,121941.63225218937,121941.63225218937,147992.22574785328,124918.59518567612,78441.25446336922,51641.489691452116,26050.593495663903,0.0,77692.08318711602,22143.004471314318,1568.27779187535,0.0,0.8881087100527275,2.6348634571949505,0.0014959713701933424,367408.0073509674,1595752.2525618952,4.343270208146413,1595752.2525618952,4.343270208146413,0.85,0.10763576526461222,4.698906859688992,1.3147547199716794,1.0,0.0,4.698906859689157,1.2762908457720943,1.2768354658974246,3.6816896989074466,22596.91649109481,2304.2442109277695,1603.0968420496806,1603.0968420496806,8.863501236194653,5.917326582484475,3.7198742726845024,2.1974523097999725,6.433977649009353,6.433977649009353,1.8382793282883867,0.0,0.0,0.0004266988007691056,0.0001115561909291923,0.0003151426098399133,0.0014808257711570602,0.10044768573795973,0.08790614567457133,0.01254154006338839,0.09149961526123877,0.09255310795248105,0.01508265731213117,0.4521116143615653,0.4521116143615653,0.06450261106464356,0.0,29.923913945184722,42.54457533218323,2.2737367544323206e-13,28.38162737046099,41.53497049518444,2.2737367544323206e-13,26050.593495663903,22143.004471314318,0.85,1.017317171411418,0.8344278697173757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416475876739429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17061.551822657042,1568.27779187535,0.4521116143615653,0.06450261106464356,6.113110376966115,6.433977649009353
2605.0,-24.134513387648745,5.907212614279889,35.24997716648716,29.630592197086685,6.757539206517762,-21.317208588837094,-37.02399566592646,3.1894966341369204,34.201144013723024,-4.086013739619876,40.808888693301704,65090.660292954875,14188.677456109968,14188.677456109968,79279.33774906484,108067.39250513513,108067.39250513513,14188.677456109968,122256.0699612451,122256.0699612451,122256.0699612451,148239.7493557916,124925.17959206662,78401.46684694331,51693.014161248124,25983.679394546514,0.0,77676.69355579464,22086.127485364537,1569.27779187535,0.0,0.8886207164988348,2.5369292087094246,0.0014959713701933424,367468.2735579205,1589706.947405414,4.326106664974014,1589706.947405414,4.326106664974014,0.85,0.10565935013451272,4.698906859688992,1.3148231560969728,1.0,0.0,4.698906859692285,1.2764763159943364,1.2770172068026053,3.681154754546845,22598.107565018818,2304.365666666886,1603.0968420496806,1603.0968420496806,8.850792468637561,5.907212614279889,3.712920406562634,2.194292207717255,6.434004993205593,6.434004993205593,1.8382871409158839,0.0,0.0,0.000423715382437698,0.00010996575205119424,0.0003137496303865038,0.0014742802904480284,0.09991987277250106,0.08744903368040219,0.012470839092098866,0.0882056983861447,0.09074957841712573,0.014909771717386982,0.45200736815579373,0.45200736815579373,0.06445938759386496,0.0,31.514265101905664,44.57855668136028,2.2737367544323206e-13,38.28715775334291,52.76864024581943,2.2737367544323206e-13,25983.679394546514,22086.127485364537,0.85,1.0206322401212795,0.8379689880362982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416737099023646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17060.836837898558,1569.27779187535,0.45200736815579373,0.06445938759386496,6.113110376966115,6.434004993205593
2606.0,-24.204284221980036,5.895116859971272,35.269760816461684,29.723791207093768,6.8927136566632905,-21.387750845847446,-37.08681429326532,3.283939449703886,24.00922135709908,-4.070205944418422,40.984161760909885,65028.574545356416,14148.66126933707,14148.66126933707,79177.23581469349,107868.48913845277,107868.48913845277,14148.66126933707,122017.15040778984,122017.15040778984,122017.15040778984,148126.05184949777,124918.62708137493,78335.6643852514,51758.84744013726,26108.90144170794,0.0,77867.7488818452,22192.56622545175,1570.27779187535,0.0,0.8880748936527689,2.639940230277024,0.0014959713701933424,367693.0155906614,1597407.112114623,4.34440428396104,1597407.112114623,4.34440428396104,0.85,0.10778619314971807,4.698906859688992,1.3146883625304326,1.0,0.0,4.698906859688617,1.276046209002493,1.276583184854891,3.682395532809276,22596.922260807805,2304.244799274758,1603.0968420496806,1603.0968420496806,8.825830666129269,5.895116859971272,3.706495404548307,2.1886214554229646,6.432482823768017,6.432482823768017,1.8378522353622906,0.0,0.0,0.000420790324481053,0.00010920596607635176,0.00031158435840470127,0.0014641058790796442,0.10053627803298118,0.08799654478360318,0.012539733249378007,0.09178933154577991,0.09246116428920176,0.015325028860516314,0.45207239577658137,0.45207239577658137,0.06442147548390875,0.0,30.739440690825234,44.198944767224305,2.2737367544323206e-13,28.079427301517512,42.72458389258594,2.2737367544323206e-13,26108.90144170794,22192.56622545175,0.85,1.0168168073644364,0.83511563489564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417141949369265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17059.61819189618,1570.27779187535,0.45207239577658137,0.06442147548390875,6.113110376966115,6.432482823768017
2607.0,-24.254214531082,5.890206989072289,35.27874667381081,29.689981683064275,6.882428371917112,-21.404988573754338,-37.108155771251745,3.24843283807524,24.315822756153977,-4.069808500940255,40.9687788984982,64868.89316624029,14140.567415834252,14140.567415834252,79009.46058207453,107756.93090380616,107756.93090380616,14140.567415834252,121897.4983196404,121897.4983196404,121897.4983196404,148015.41318040638,124926.16426779062,78330.39164980152,51773.08068665456,26117.914860765984,0.0,77890.99554742055,22200.227631651087,1571.27779187535,0.0,0.8881317815259313,2.63678333684969,0.0014959713701933424,367698.66749859677,1596730.180729477,4.342496511047515,1596730.180729477,4.342496511047515,0.85,0.10760354540148546,4.698906859688992,1.3147548414068302,1.0,0.0,4.698906859687098,1.2762144010877075,1.276748790684435,3.6819102305099762,22598.285686098974,2304.383829962217,1603.0968420496806,1603.0968420496806,8.820781779941926,5.890206989072289,3.702110668271648,2.188096320800641,6.430345958908717,6.430345958908717,1.8372417025453476,0.0,0.0,0.00041870846845917987,0.00010894894803839032,0.0003097595204207895,0.0014555311353592203,0.10048469738764162,0.08795847354661349,0.012526223841028142,0.09174382882825485,0.0922898303172648,0.015313715084220669,0.4521277737882081,0.4521277737882081,0.06438781246261045,0.0,30.257410294470674,43.97908440375841,2.2737367544323206e-13,28.385631257094246,43.101268956553895,2.2737367544323206e-13,26117.914860765984,22200.227631651087,0.85,1.0143593624242877,0.8328163314686058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175416424492842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17058.415965735487,1571.27779187535,0.4521277737882081,0.06438781246261045,6.113110376966115,6.430345958908717
2608.0,-24.30184411835008,5.885381215414769,35.2869735340159,29.660198685620003,6.8699213674316955,-21.428432420770026,-37.13461691569535,3.2173191918072517,24.72145837768926,-4.069434323900027,40.9547887511284,64746.497920218455,14133.18767261495,14133.18767261495,78879.68559283341,107674.91448513509,107674.91448513509,14133.18767261495,121808.10215775004,121808.10215775004,121808.10215775004,147935.46833764485,124931.99397013923,78322.21508678951,51788.643203721906,26127.366179894816,0.0,77916.00938361672,22208.261252910594,1572.27779187535,0.0,0.8881835702027066,2.632605520480557,0.0014959713701933424,367703.9886047136,1596114.724704438,4.340759888847116,1596114.724704438,4.340759888847116,0.85,0.10742610792592316,4.698906859688992,1.3148110713763166,1.0,0.0,4.698906859691913,1.2763621329773505,1.2768940608127353,3.681484069672236,22599.340239241712,2304.4913644559265,1603.0968420496806,1603.0968420496806,8.816178350488551,5.885381215414769,3.6984304730598963,2.186950742354873,6.430356675954143,6.430356675954143,1.8372447645583265,0.0,0.0,0.000416731372997266,0.00010863104899220772,0.00030810032400505825,0.0014477347259397692,0.10043916067812596,0.08792514840365408,0.012514012274471886,0.09166210674534872,0.09212452504942462,0.015301582876498541,0.45218487063197077,0.45218487063197077,0.06435754871223848,0.0,29.954271676496433,43.90049153985598,2.2737367544323206e-13,28.790892701589314,43.587194095960456,2.2737367544323206e-13,26127.366179894816,22208.261252910594,0.85,1.0123681412438883,0.8309781061994764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178278037462173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17057.608885735743,1572.27779187535,0.45218487063197077,0.06435754871223848,6.113110376966115,6.430356675954143
2609.0,-24.346925146023384,5.880739510202331,35.2943003728369,29.642976319324248,6.856143497689798,-21.455474299610355,-37.1633630367927,3.199100817888605,25.357630597378545,-4.069103176689062,40.942111725306525,64648.826486497725,14126.134834892064,14126.134834892064,78774.96132138978,107658.2694800624,107658.2694800624,14126.134834892064,121784.40431495446,121784.40431495446,121784.40431495446,147921.35647527626,124936.26900674448,78309.7243020148,51807.27189414408,26136.95216032181,0.0,77944.22405446589,22216.409336273537,1573.27779187535,0.0,0.8882304481328726,2.6260601787363353,0.0014959713701933424,367708.69784152636,1595557.1904257357,4.33918805780706,1595557.1904257357,4.33918805780706,0.85,0.10725554595609296,4.698906859688992,1.3148467672662818,1.0,0.0,4.698906859689746,1.2764500992035406,1.276979685046914,3.681230361156259,22600.113564021914,2304.5702216375535,1603.0968420496806,1603.0968420496806,8.811778842275515,5.880739510202331,3.6948895996794944,2.185849910522837,6.430384579215912,6.430384579215912,1.8372527369188318,0.0,0.0,0.0004148679798421961,0.00010828666966345799,0.00030658131017873816,0.0014405970214513113,0.10040083783388884,0.08789790663234162,0.012502931201547225,0.09149719382355356,0.0919668505813266,0.015288695374766362,0.4522517661961733,0.4522517661961733,0.06433000437860757,0.0,29.84032560547257,43.98841762282717,2.8421709430404007e-13,29.4267337740676,44.34109822225355,2.8421709430404007e-13,26136.95216032181,22216.409336273537,0.85,1.010658099134368,0.8294242103343334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418100878539717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17056.846232519772,1573.27779187535,0.4522517661961733,0.06433000437860757,6.113110376966115,6.430384579215912
2610.0,-24.406362979472984,5.8733172679075,35.304203461729024,29.613396792579465,6.837143252973198,-21.50726574471357,-37.216405536141224,3.1682345508707077,25.82032557489947,-4.068082120916385,40.93110368814963,64594.13966147411,14114.167268747324,14114.167268747324,78708.30693022143,107607.80015594613,107607.80015594613,14114.167268747324,121721.96742469344,121721.96742469344,121721.96742469344,147869.84032202594,124941.78327763277,78291.10151464047,51834.09084776922,26147.872897332505,0.0,77981.96374510173,22225.691962732628,1574.27779187535,0.0,0.8882748167804775,2.621407999695118,0.0014959713701933424,367723.21854968014,1595073.177436782,4.337700468650946,1595073.177436782,4.337700468650946,0.85,0.10709137329164731,4.698906859688992,1.3149020724603908,1.0,0.0,4.698906859687982,1.2765977011652143,1.277124226661737,3.68080473229747,22601.111057778442,2304.6719376931414,1603.0968420496806,1603.0968420496806,8.804313562679903,5.8733172679075,3.6893447988273014,2.1839724690801985,6.430459966835851,6.430459966835851,1.8372742762388146,0.0,0.0,0.0004124228690144382,0.00010765386445470536,0.0003047690045597329,0.0014320811661463146,0.10037161594624246,0.08787868979193961,0.012492926154302855,0.09139772186009518,0.09180763276906871,0.015283740522578589,0.4523365504909288,0.4523365504909288,0.06430463557836952,0.0,29.835925777374484,44.18046755308143,2.2737367544323206e-13,29.88840769581583,44.9518246954317,2.2737367544323206e-13,26147.872897332505,22225.691962732628,0.85,1.0093142458875988,0.828321531791785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183594311788106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17056.13304779477,1574.27779187535,0.4523365504909288,0.06430463557836952,6.113110376966115,6.430459966835851
2611.0,-24.451577275971502,5.869010610721989,35.310283237251156,29.640583670139335,6.824793076415231,-21.53170398982396,-37.239846226852364,3.1953438843432247,27.175835517484984,-4.0678321372920125,40.92095777554947,64470.057887795105,14107.496851843156,14107.496851843156,78577.55473963826,107794.22626262187,107794.22626262187,14107.496851843156,121901.72311446503,121901.72311446503,121901.72311446503,148058.84012091512,124941.72180091092,78265.13022437754,51862.87952948153,26157.11700645008,0.0,78019.99653593161,22233.549455482567,1575.27779187535,0.0,0.8883122451077884,2.60761257943158,0.0014959713701933424,367726.77370239346,1594627.1694751766,4.336445653439777,1594627.1694751766,4.336445653439777,0.85,0.10694102837215023,4.698906859688992,1.3148689360497525,1.0,0.0,4.698906859688632,1.2764762642896326,1.2770003766788842,3.6811549036549964,22601.099937061404,2304.6708036955947,1603.0968420496806,1603.0968420496806,8.800152605756283,5.869010610721989,3.6858084858716174,2.1832021248503715,6.429688822927247,6.429688822927247,1.8370539494077849,0.0,0.0,0.0004105717587585841,0.00010737530305504516,0.00030319645570353897,0.0014246919055387489,0.10035074534884854,0.08786698397233911,0.012483761376509426,0.0909783169502155,0.09167075425930289,0.015270274112847348,0.45244202123425054,0.45244202123425054,0.06428100720484574,0.0,30.111104342702163,44.65463993578413,2.2737367544323206e-13,31.24366765477697,46.55446750949005,2.2737367544323206e-13,26157.11700645008,22233.549455482567,0.85,1.00714635001874,0.8263273615771545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187004573877622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17055.13074569313,1575.27779187535,0.45244202123425054,0.06428100720484574,6.113110376966115,6.429688822927247
2612.0,-24.49331071659373,5.864968453215738,35.31575939629133,29.64608569107952,6.814270370994453,-21.55253495713062,-37.2611390548758,3.2004351695293387,28.024405766307723,-4.0676029089435,40.91220833855572,64353.93626747203,14101.47347407727,14101.47347407727,78455.4097415493,107869.59622364504,107869.59622364504,14101.47347407727,121971.06969772231,121971.06969772231,121971.06969772231,148139.03734182165,124943.26901127004,78247.71953642026,51883.94386094419,26167.967644099346,0.0,78051.91150504354,22242.772497484442,1576.27779187535,0.0,0.8883445851401657,2.5990764206690624,0.0014959713701933424,367730.03370675474,1594242.6253579634,4.335361485946202,1594242.6253579634,4.335361485946202,0.85,0.10680882437278158,4.698906859688992,1.3148678085161376,1.0,0.0,4.698906859688991,1.2764562378324615,1.2769781695912763,3.6812126576843416,22601.3798167961,2304.69934348591,1603.0968420496806,1603.0968420496806,8.796395267080344,5.864968453215738,3.682751540702891,2.182216912512847,6.429845176789463,6.429845176789463,1.8370986219398466,0.0,0.0,0.00040886994199845663,0.00010712284330949046,0.0003017470986889662,0.0014178815119208345,0.10034174627366492,0.08786624782715434,0.012475498446510585,0.09074136276852789,0.09155102642031057,0.015257797952471007,0.45258128459849395,0.45258128459849395,0.06425877117269338,0.0,30.501745049300155,45.23300682563297,2.8421709430404007e-13,32.092008675251236,47.55065456039148,2.8421709430404007e-13,26167.967644099346,22242.772497484442,0.85,1.0051696137701853,0.8245017325849044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189599771823023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17054.411407187294,1576.27779187535,0.45258128459849395,0.06425877117269338,6.113110376966115,6.429845176789463
2613.0,-24.5361480185244,5.860834834216213,35.32089516186972,29.651522577647142,6.802453693017233,-21.56131448823566,-37.27139822496099,3.205508237405877,28.915434664434486,-4.067382490539804,40.903421678609696,64178.20145764156,14095.351645126908,14095.351645126908,78273.55310276846,107950.76363267294,107950.76363267294,14095.351645126908,122046.11527779985,122046.11527779985,122046.11527779985,148224.7838166635,124944.58560624019,78232.84644422572,51901.93240223829,26178.668538863654,0.0,78080.60094110195,22251.868258034105,1577.27779187535,0.0,0.8883770091664229,2.5901860284466296,0.0014959713701933424,367733.1684405718,1593856.5157644004,4.334274557074605,1593856.5157644004,4.334274557074605,0.85,0.10667296294452534,4.698906859688992,1.3148660633666447,1.0,0.0,4.698906859687654,1.2764363747545342,1.27695607717299,3.681269942336623,22601.61797978976,2304.723629352507,1603.0968420496806,1603.0968420496806,8.792576515280842,5.860834834216213,3.6796429530243744,2.1811918811918387,6.430074143626282,6.430074143626282,1.8371640410360806,0.0,0.0,0.0004071298608383972,0.00010700140062650028,0.0003001284602118969,0.001410275680477577,0.10033936620186834,0.087871926415526,0.012467439786342328,0.09049164587791973,0.09142880915133865,0.015244153793186697,0.45275421930783,0.45275421930783,0.06423764901363817,0.0,30.992522548130296,45.903668640748435,2.8421709430404007e-13,32.98281715497427,48.591544094515825,2.8421709430404007e-13,26178.668538863654,22251.868258034105,0.85,1.002471192067439,0.8219480982997647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191995955770493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17053.760294684296,1577.27779187535,0.45275421930783,0.06423764901363817,6.113110376966115,6.430074143626282
2614.0,-24.599555313906983,5.849634306296414,35.33789202300078,29.752782498858892,6.908525420789452,-21.67179227508973,-37.36964789042247,3.3086021258093314,20.5796560057218,-4.053825902766259,41.0534038526646,64323.76735349028,14060.253924268321,14060.253924268321,78384.0212777586,107927.51846112573,107927.51846112573,14060.253924268321,121987.77238539406,121987.77238539406,121987.77238539406,148260.22245447806,124935.32863588507,78155.96152004843,51977.07457315183,26272.450069083996,0.0,78249.52464223583,22331.582558721395,1577.4464400904342,0.0,0.8879097893912145,2.678186101424451,0.0014959713701933424,367926.00701597845,1600456.832992696,4.3499421146469555,1600456.832992696,4.3499421146469555,0.85,0.10858520257178542,4.698906859688992,1.3147127176960933,1.0,0.0,4.698906859686274,1.2759656352493292,1.2764818753442746,3.682628066053523,22599.94345738768,2304.552875588267,1603.0968420496806,1603.0968420496806,8.770682815575396,5.849634306296414,3.6739394970910295,2.1756948092053845,6.430268782650117,6.430268782650117,1.8372196521857478,0.0,0.0,0.0004045667109634155,0.00010584479548954943,0.00029872191547386604,0.0014036664577595844,0.10089993496910342,0.08837128982811689,0.01252864514098653,0.09352683765826092,0.09296972434844432,0.015615478223341092,0.45296007589663295,0.45296007589663295,0.06421741795306066,0.0,29.632987202167385,44.793829041296306,2.2737367544323206e-13,24.63348190848808,40.405246225152155,2.2737367544323206e-13,26272.450069083996,22331.582558721395,0.85,1.001718817285315,0.8220339695044101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194456298045695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17053.085677045066,1577.4464400904342,0.45296007589663295,0.06421741795306066,6.113110376966115,6.430268782650117
2615.0,-24.645597498693597,5.845297800071388,35.34503851864034,29.75908589959147,6.899032023908347,-21.689450048039458,-37.38829867271704,3.314308023167633,21.659787166175022,-4.053622644067573,41.039792559930696,64172.328254740256,14053.303293817706,14053.303293817706,78225.63154855795,108001.78036266717,108001.78036266717,14053.303293817706,122055.08365648487,122055.08365648487,122055.08365648487,148336.00909898008,124937.72356753811,78138.57651239067,51999.05228349715,26280.925442495212,0.0,78279.97772599236,22338.78662612093,1578.4464400904342,0.0,0.8879594109206497,2.6665736909571804,0.0014959713701933424,367928.8989158371,1599856.985870137,4.348277590002792,1599856.985870137,4.348277590002792,0.85,0.10838753120340026,4.698906859688992,1.3147132325591526,1.0,0.0,4.698906859685169,1.275943097553007,1.2764569655131974,3.6826931143720407,22600.376684086114,2304.597052417096,1603.0968420496806,1603.0968420496806,8.766347063505846,5.845297800071388,3.6700208725763996,2.1752769274949886,6.428324681451338,6.428324681451338,1.8366641947003823,0.0,0.0,0.00040271483115115857,0.00010562654494531725,0.0002970882862058413,0.0013959901859858742,0.1008710881826402,0.0883523759512748,0.0125187122313654,0.09318555283388057,0.09278845640653118,0.015599074796869087,0.45308470001106904,0.45308470001106904,0.06419789977126532,0.0,28.837150794525883,44.171280851067195,2.2737367544323206e-13,25.71340981024258,41.68616576914076,2.2737367544323206e-13,26280.925442495212,22338.78662612093,0.85,0.9993057461305798,0.8197795926739546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198099518280807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17051.997545960283,1578.4464400904342,0.45308470001106904,0.06419789977126532,6.113110376966115,6.428324681451338
2616.0,-24.68907819274679,5.841085071421793,35.35145046627172,29.742180683556967,6.888122941850615,-21.711508926594338,-37.41228139316661,3.296467974515548,22.29422212224671,-4.053420122233402,41.02757853441887,64060.49380464206,14047.063087741313,14047.063087741313,78107.55689238338,107973.10389304589,107973.10389304589,14047.063087741313,122020.16698078721,122020.16698078721,122020.16698078721,148310.95577198063,124941.73761123208,78127.90359410695,52015.371130139036,26290.78879119341,0.0,78306.15992133244,22347.170472514397,1579.4464400904342,0.0,0.8880040302866302,2.659821886592902,0.0014959713701933424,367931.78034954605,1599318.8606242382,4.346780968756866,1599318.8606242382,4.346780968756866,0.85,0.10820412897592771,4.698906859688992,1.3147476668423044,1.0,0.0,4.698906859690515,1.2760290096571099,1.276540689651725,3.682445167098251,22601.10279703999,2304.671095332248,1603.0968420496806,1603.0968420496806,8.76245446892721,5.841085071421793,3.6668105382590745,2.174274533162718,6.428432559250616,6.428432559250616,1.8366950169287475,0.0,0.0,0.00040097313896786374,0.00010534651121138509,0.00029562662775647864,0.0013891219890716418,0.10084033935442603,0.08833081802070564,0.012509521333720392,0.09301316600414454,0.09262103521652781,0.015583093759399893,0.4531731605984382,0.4531731605984382,0.06417895189249571,0.0,28.33000731451,43.82206592391725,2.2737367544323206e-13,26.347642244480085,42.4271804019433,2.2737367544323206e-13,26290.78879119341,22347.170472514397,0.85,0.9974637623764391,0.8180773245552867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200746068879135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17051.25518234793,1579.4464400904342,0.4531731605984382,0.06417895189249571,6.113110376966115,6.428432559250616
2617.0,-24.731714397552825,5.836893752813515,35.35755393206581,29.71008833209055,6.8766102684537875,-21.73601557593735,-37.43944916697217,3.263121980291688,22.61796594048866,-4.053222212558744,41.01658858034785,63968.730914193766,14040.867621679143,14040.867621679143,78009.59853587291,107875.53659104182,107875.53659104182,14040.867621679143,121916.40421272095,121916.40421272095,121916.40421272095,148218.16513256836,124947.26725652163,78121.74854124885,52028.35412808087,26301.760919847413,0.0,78330.11504792828,22356.4967818703,1580.4464400904342,0.0,0.8880442491119868,2.656403534319209,0.0014959713701933424,367934.5961796097,1598834.7823487055,4.345432038601294,1598834.7823487055,4.345432038601294,0.85,0.10803241409774456,4.698906859688992,1.3148056529508905,1.0,0.0,4.698906859689475,1.2761864359160977,1.2766960079595344,3.681990912492287,22602.103071920184,2304.773094983525,1603.0968420496806,1603.0968420496806,8.758589782839847,5.836893752813515,3.6636248352276235,2.173268917585892,6.428570549108107,6.428570549108107,1.8367344426023162,0.0,0.0,0.0003992720041787652,0.00010503011573247956,0.0002942418884462856,0.0013826152280280947,0.10081161262231263,0.08831064048590541,0.012500972136407216,0.09295665123450982,0.09246497067569773,0.015567443422046835,0.45324885754998717,0.45324885754998717,0.06416046025614669,0.0,27.99054625161631,43.616256246304886,2.8421709430404007e-13,26.67118815304741,42.7940457588025,2.8421709430404007e-13,26301.760919847413,22356.4967818703,0.85,0.9959081317337622,0.8166556486614741,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203246221300536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17050.56259919377,1580.4464400904342,0.45324885754998717,0.06416046025614669,6.113110376966115,6.428570549108107
2618.0,-24.77295369563645,5.832759833651775,35.36317671655671,29.678091534320288,6.863838500988797,-21.763950445275228,-37.46966833770273,3.2298902617091043,22.941798237579064,-4.053036654482056,41.006458222200926,63899.28197279813,14034.771001217105,14034.771001217105,77934.05297401524,107784.3821346098,107784.3821346098,14034.771001217105,121819.1531358269,121819.1531358269,121819.1531358269,148132.27245519508,124952.722678226,78115.11255086106,52041.78903040549,26313.119319368194,0.0,78354.90834977369,22366.151421462964,1581.4464400904342,0.0,0.8880813315573948,2.6529941860924318,0.0014959713701933424,367937.2362882807,1598388.6650214687,4.344188376109677,1598388.6650214687,4.344188376109677,0.85,0.10786715645344588,4.698906859688992,1.3148633170640103,1.0,0.0,4.698906859692096,1.2763432451864434,1.2768507877022695,3.6815385496106052,22603.08992026325,2304.8737255090423,1603.0968420496806,1603.0968420496806,8.75478675590964,5.832759833651775,3.660480999237225,2.1722788344145503,6.428707976446979,6.428707976446979,1.8367737075562798,0.0,0.0,0.000397632921967644,0.00010467921498292445,0.00029295370698471956,0.0013765621833218178,0.10078573229104609,0.08829284820960188,0.01249288408144421,0.09289996678986666,0.09231564107981642,0.015551515373629464,0.45332281070140046,0.45332281070140046,0.06414233361373414,0.0,27.784892148447796,43.524385624843944,2.2737367544323206e-13,26.994834892061135,43.15749854667894,2.2737367544323206e-13,26313.119319368194,22366.151421462964,0.85,0.9946288575327054,0.8155109018512775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205698607252357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17049.885484617735,1581.4464400904342,0.45332281070140046,0.06414233361373414,6.113110376966115,6.428707976446979
2619.0,-24.81463135701485,5.828532002971115,35.3693036708926,29.680535732209705,6.852541876465093,-21.790717190951483,-37.49651204617692,3.2319245791187785,23.749795116903044,-4.052795448297366,40.99853572613924,63811.128395000545,14028.464700174427,14028.464700174427,77839.59309517498,107848.97035650026,107848.97035650026,14028.464700174427,121877.43505667469,121877.43505667469,121877.43505667469,148194.60999161727,124954.27755486687,78097.36096366166,52063.240656894675,26317.174934942595,0.0,78380.41559183727,22369.598694701206,1581.9987499995173,0.0,0.8881108090979032,2.644512491441273,0.0014959713701933424,367940.6681769412,1598039.8423099702,4.343199815959129,1598039.8423099702,4.343199815959129,0.85,0.10773024603588054,4.698906859688992,1.3148659666581086,1.0,0.0,4.698906859689626,1.2763372349836712,1.2768426687684769,3.6815558857758366,22603.371186775697,2304.9024067113337,1603.0968420496806,1603.0968420496806,8.750852931777954,5.828532002971115,3.6572791515239294,2.1712528514471856,6.428855733754544,6.428855733754544,1.8368159239298696,0.0,0.0,0.0003959827065455322,0.00010436841812567258,0.00029161428841985965,0.0013702683802394027,0.10076885380472361,0.08828301882287443,0.012485834981849193,0.09263837883752638,0.09219175223686765,0.015538493799012882,0.4534021439089933,0.4534021439089933,0.06412449896647077,0.0,27.782945625384514,43.64185275335001,2.2737367544323206e-13,27.802590565200433,44.112526867082295,2.2737367544323206e-13,26317.174934942595,22369.598694701206,0.85,0.9931000302489004,0.8141208223147772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420807139131883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17049.234933532873,1581.9987499995173,0.4534021439089933,0.06412449896647077,6.113110376966115,6.428855733754544
2620.0,-24.876499375238588,5.81793503004864,35.38491107310268,29.79203575467693,6.952475268559292,-21.90598742278582,-37.59834354333577,3.3455365983139167,16.482260474817508,-4.039801217981468,41.12760250526474,63982.76787784228,13995.001538785904,13995.001538785904,77977.76941662819,107903.1292811022,107903.1292811022,13995.001538785904,121898.1308198881,121898.1308198881,121898.1308198881,148292.0818201257,124943.73607832457,78016.64280501247,52141.214748124556,26393.9510002376,0.0,78535.16574836215,22434.85835020196,1581.9585609911167,0.0,0.8877150871116737,2.7250917290440024,0.0014959713701933424,368125.5875622564,1603729.7412625276,4.356474516978012,1603729.7412625276,4.356474516978012,0.85,0.10951124171769376,4.698906859688992,1.3146958915097642,1.0,0.0,4.698906859690377,1.2758177860424582,1.2763199034745532,3.6830548304745268,22601.464306020556,2304.70795898911,1603.0968420496806,1603.0968420496806,8.729978858228074,5.81793503004864,3.651899349363629,2.1660356806850114,6.428968271221965,6.428968271221965,1.83684807749199,0.0,0.0,0.00039354467244436686,0.00010319714467358704,0.0002903475277707798,0.0013643159899358573,0.10123520534555407,0.08869693583173133,0.012538269513822737,0.09541614393356457,0.09360998963820218,0.015901252079491585,0.45349841973794686,0.45349841973794686,0.06410689791532674,0.0,26.23098756352556,42.31457482730474,2.2737367544323206e-13,20.522061692798957,37.0627746005087,2.2737367544323206e-13,26393.9510002376,22434.85835020196,0.85,0.9929025892232793,0.8147021435321365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210470143957012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17048.57422592674,1581.9585609911167,0.45349841973794686,0.06410689791532674,6.113110376966115,6.428968271221965
2621.0,-24.923346948221674,5.813605445528104,35.391704986088804,29.793925734143727,6.942853395422631,-21.924478416654523,-37.61801541605962,3.346777324018252,17.66296593534196,-4.039687633449782,41.11268364677251,63832.64072564412,13988.223545427618,13988.223545427618,77820.86427107174,107957.14906658472,107957.14906658472,13988.223545427618,121945.37261201235,121945.37261201235,121945.37261201235,148347.2535680743,124946.37891085495,78000.43521716804,52162.15965965213,26401.880956061945,0.0,78564.04061571407,22441.598812652654,1582.9585609911167,0.0,0.8877689655205365,2.7118215600944366,0.0014959713701933424,368127.20429172285,1603071.26361102,4.354666661202969,1603071.26361102,4.354666661202969,0.85,0.10926431138511815,4.698906859688992,1.3147026501176888,1.0,0.0,4.6989068596884,1.2758158268265773,1.2763155997822688,3.683060486384543,22601.942376286235,2304.7567085891956,1603.0968420496806,1603.0968420496806,8.725750795904894,5.813605445528104,3.648007134222796,2.165598311305308,6.4271524043953026,6.4271524043953026,1.836329258398658,0.0,0.0,0.00039170774326884364,0.00010297228144879561,0.00028873546182004806,0.0013567410421816929,0.10118206999166304,0.08865390288345203,0.01252816710821102,0.0950172913531025,0.09338519488429911,0.015879116500819038,0.45352068010876523,0.45352068010876523,0.06408948374107819,0.0,25.31039805801788,41.54127335488812,2.2737367544323206e-13,21.70265356879173,38.45620876026197,2.2737367544323206e-13,26401.880956061945,22441.598812652654,0.85,0.9905405025146622,0.8124918248270007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214032335076714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17047.507648916424,1582.9585609911167,0.45352068010876523,0.06408948374107819,6.113110376966115,6.4271524043953026
2622.0,-24.967359617629217,5.809423155472806,35.397690304339505,29.77830549879002,6.931598769190791,-21.947824574369008,-37.64306054273618,3.3302685875033284,18.494848736981226,-4.039566547580996,41.09931223913292,63723.70070716672,13982.12904588975,13982.12904588975,77705.82975305646,107936.18112084693,107936.18112084693,13982.12904588975,121918.31016673669,121918.31016673669,121918.31016673669,148329.31723715534,124950.1792853772,77989.08629857957,52178.99220755293,26411.007070418662,0.0,78589.9992779716,22449.356009855863,1583.9585609911167,0.0,0.8878173415046218,2.702577040826122,0.0014959713701933424,368128.9277991885,1602481.2597602308,4.3530435636787885,1602481.2597602308,4.3530435636787885,0.85,0.10903628732846449,4.698906859688992,1.3147347859246659,1.0,0.0,4.698906859688705,1.2758955296335865,1.2763931409657383,3.682830412485598,22602.629837953464,2304.826810169983,1603.0968420496806,1603.0968420496806,8.721949091991567,5.809423155472806,3.644787611492088,2.164635543980718,6.427209538115022,6.427209538115022,1.8363455823185777,0.0,0.0,0.0003899891611710027,0.0001026866530893095,0.00028730250808169317,0.0013500077260309201,0.10112938873866487,0.0886105978103816,0.012518790928283272,0.09475836398682612,0.09317859819645455,0.015857689132009932,0.45351645116597816,0.45351645116597816,0.06407221906834601,0.0,24.744223127741577,41.11712507973641,2.8421709430404007e-13,22.534415284562215,39.42322006910615,2.8421709430404007e-13,26411.007070418662,22449.356009855863,0.85,0.988749592403127,0.8108372730959952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421673079218278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17046.739919225154,1583.9585609911167,0.45351645116597816,0.06407221906834601,6.113110376966115,6.427209538115022
