time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2623.0,-25.010696008403013,5.805383521787933,35.403207909426065,29.781175357662164,6.921293339423173,-21.969219694586616,-37.6650121184997,3.3327220376803877,19.5782896771056,-4.039466380111912,41.08729194931261,63603.30786021195,13976.276380279935,13976.276380279935,77579.58424049188,107998.08915544375,107998.08915544375,13976.276380279935,121974.36553572369,121974.36553572369,121974.36553572369,148394.6637037129,124951.75685372086,77972.30721981275,52199.38848212012,26420.29816798921,0.0,78619.68665010933,22457.25344279083,1584.9585609911167,0.0,0.8878607771323692,2.6906527218198826,0.0014959713701933424,368130.3535639079,1601951.0130240188,4.351586326732816,1601951.0130240188,4.351586326732816,0.85,0.1088252470986592,4.698906859688992,1.3147370157158003,1.0,0.0,4.698906859690864,1.275887662937491,1.2763831207134282,3.682853119584717,22602.9152092392,2304.8559099426616,1603.0968420496806,1603.0968420496806,8.718298242300953,5.805383521787933,3.6416858181129887,2.163697703674944,6.427303889690887,6.427303889690887,1.8363725399116821,0.0,0.0,0.00038830376500314866,0.00010243690730257707,0.0002858668577005716,0.0013432617386069528,0.101081552368996,0.08857150211643632,0.012510050252559687,0.09440444906496342,0.0929885905502139,0.015836656548445315,0.4535116971986259,0.4535116971986259,0.06405507399682693,0.0,24.51077630223432,41.03176952876453,2.2737367544323206e-13,23.61775605721749,40.6907063637193,2.2737367544323206e-13,26420.29816798921,22457.25344279083,0.85,0.986770458469946,0.8089997629127348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219266822762104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17046.027420516413,1584.9585609911167,0.4535116971986259,0.06405507399682693,6.113110376966115,6.427303889690887
2624.0,-25.051682994255113,5.801473113218625,35.40808512213265,29.765003104135417,6.90988050611268,-21.994094788888418,-37.691297731921054,3.3157055112258575,20.28012878213991,-4.039367365126449,41.07646719768972,63516.45514150515,13970.61810998978,13970.61810998978,77487.07325149493,107975.28683213536,107975.28683213536,13970.61810998978,121945.90494212514,121945.90494212514,121945.90494212514,148376.63203788057,124955.37846013419,77961.53028717145,52215.38685884749,26430.72709575544,0.0,78646.11395460293,22466.11803139212,1585.9585609911167,0.0,0.8878999298462065,2.6830043277172773,0.0014959713701933424,368131.7629286487,1601473.6180497168,4.350272862383012,1601473.6180497168,4.350272862383012,0.85,0.10863028474391925,4.698906859688992,1.314769224603661,1.0,0.0,4.698906859691171,1.2759694496947842,1.276462913066521,3.682617057025139,22603.5703329825,2304.9227139729164,1603.0968420496806,1603.0968420496806,8.71476865497863,5.801473113218625,3.638695263360961,2.1627778498576644,6.427434305455073,6.427434305455073,1.8364098015585921,0.0,0.0,0.00038671590686007823,0.00010213859085408914,0.0002845773160059891,0.0013372023022924242,0.10104194479440287,0.08854007775088472,0.012501867043518154,0.09419964414585537,0.09281384560031056,0.0158164391436087,0.4535267938713716,0.4535267938713716,0.06403802460627833,0.0,24.4657606689168,41.124616825934766,2.2737367544323206e-13,24.319496147266364,41.49637845687573,2.2737367544323206e-13,26430.72709575544,22466.11803139212,0.85,0.9852625813936969,0.8076235677476562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221764706398485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17045.32700283399,1585.9585609911167,0.4535267938713716,0.06403802460627833,6.113110376966115,6.427434305455073
2625.0,-25.09218871649832,5.797565294605852,35.41271434892184,29.734719497524225,6.898018676318017,-22.020746971268007,-37.72011314341796,3.284269465598427,20.686363491836573,-4.0392547041958045,41.066510567362215,63444.53030056186,13964.952450381255,13964.952450381255,77409.48275094312,107887.94407049137,107887.94407049137,13964.952450381255,121852.89652087263,121852.89652087263,121852.89652087263,148285.60710144552,124960.46150142227,77955.01226150883,52228.276933237146,26432.710580572886,0.0,78660.98751381003,22467.803993486952,1586.3983509056222,0.0,0.8879360449529383,2.678608893191996,0.0014959713701933424,368133.3665329115,1601034.6039844223,4.3490613715974815,1601034.6039844223,4.3490613715974815,0.85,0.1084479656146086,4.698906859688992,1.3148235506238415,1.0,0.0,4.698906859686484,1.2761177583694496,1.2766092839826928,3.6821890682666987,22604.48982026409,2305.016475581783,1603.0968420496806,1603.0968420496806,8.711234458253942,5.797565294605852,3.6357192521701833,2.161846042435669,6.427596971406311,6.427596971406311,1.8364562775446605,0.0,0.0,0.0003851525629384636,0.00010181248582883716,0.0002833400771096265,0.0013313886319552318,0.10101067879450182,0.08851659045838058,0.012494088336121242,0.09407522679659804,0.0926511445542267,0.01579682106038189,0.4535685251252824,0.4535685251252824,0.06402105176050613,0.0,24.511914669630926,41.28862686383508,2.8421709430404007e-13,24.72561819603237,41.94530861289667,2.8421709430404007e-13,26432.710580572886,22467.803993486952,0.85,0.9840898925576392,0.8065564939598971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224127921499714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17044.67220701714,1586.3983509056222,0.4535685251252824,0.06402105176050613,6.113110376966115,6.427596971406311
2626.0,-25.130836768422,5.7938726763000625,35.41676052643615,29.737901023495965,6.886849501960885,-22.04546393445199,-37.74480141056699,3.2871024586264364,21.64223527263215,-4.0391839111088474,41.05710305508126,63362.28711773085,13959.650223391283,13959.650223391283,77321.93734112213,107955.44457281494,107955.44457281494,13959.650223391283,121915.09479620622,121915.09479620622,121915.09479620622,148340.85303609862,124961.76448741111,77938.54395984898,52248.02280840238,26425.758239892388,0.0,78673.78104829477,22461.89450390853,1586.3456596419064,0.0,0.8879699843755757,2.668318285253191,0.0014959713701933424,368134.3741973341,1600619.8855037699,4.347922926224152,1600619.8855037699,4.347922926224152,0.85,0.1082768884904499,4.698906859688992,1.314824434188195,1.0,0.0,4.698906859688634,1.2761077279619086,1.2765973530306656,3.6822180108521785,22604.725521486434,2305.040510417567,1603.0968420496806,1603.0968420496806,8.707926968119288,5.7938726763000625,3.6329002058984505,2.160972470401612,6.427753901313489,6.427753901313489,1.8365011146609969,0.0,0.0,0.0003836663386422621,0.00010153385314274626,0.00028213248549951585,0.00132571427145478,0.10098647196434388,0.0884998958404068,0.012486576123937087,0.09371428034851458,0.09249957903815875,0.015777309452291152,0.45363594314859423,0.45363594314859423,0.06400414015055503,0.0,24.74099698282822,41.641238136506104,2.2737367544323206e-13,25.681419183741014,43.05342780941021,2.2737367544323206e-13,26425.758239892388,22461.89450390853,0.85,0.9828171000661226,0.805379966152068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422646410466928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17044.02568628173,1586.3456596419064,0.45363594314859423,0.06400414015055503,6.113110376966115,6.427753901313489
2627.0,-25.168615060646545,5.790357294704969,35.420208051850956,29.75547235636043,6.8762041692966696,-22.068771405273562,-37.7671659696847,3.3046843969383657,22.807355210606715,-4.039120999100078,41.048182818156114,63273.33564643248,13954.62585196957,13954.62585196957,77227.96149840206,108088.45944378141,108088.45944378141,13954.62585196957,122043.08529575098,122043.08529575098,122043.08529575098,148462.10784499583,124961.37979879935,77917.91790939982,52270.51321044391,26419.02254924486,0.0,78689.53575968876,22456.16916685813,1586.3181925569456,0.0,0.8880021401415054,2.6559085428301374,0.0014959713701933424,368135.2696847923,1600226.7228999431,4.346844365849819,1600226.7228999431,4.346844365849819,0.85,0.10811740313413074,4.698906859688992,1.3148021313315261,1.0,0.0,4.698906859688083,1.2760295385187523,1.276517286212495,3.6824436408765293,22604.655933956878,2305.033414464356,1603.0968420496806,1603.0968420496806,8.704792802241142,5.790357294704969,3.630234969773503,2.160122324931466,6.427969236948918,6.427969236948918,1.8365626391282623,0.0,0.0,0.0003822186616345798,0.0001012820541504334,0.0002809366074841464,0.0013200949520450094,0.10097030413602431,0.08849100897866172,0.012479295157362593,0.09328019922689669,0.09235913299191091,0.015758270142219817,0.45373546173569496,0.45373546173569496,0.06398727752926081,0.0,25.157700279781466,42.194497463833216,2.2737367544323206e-13,26.846476209706793,44.411420677428794,2.2737367544323206e-13,26419.02254924486,22456.16916685813,0.85,0.981426065776392,0.804088307747347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228693810592539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17043.415030684308,1586.3181925569456,0.45373546173569496,0.06398727752926081,6.113110376966115,6.427969236948918
2628.0,-25.20584228080786,5.786947668846768,35.42328664708291,29.773598117195093,6.8665883227707605,-22.089879656608197,-37.787436380144186,3.322850034837102,23.916335184105094,-4.0390529739306755,41.039799753959336,63177.122795896954,13949.756528873484,13949.756528873484,77126.87932477045,108219.23436315167,108219.23436315167,13949.756528873484,122168.99089202515,122168.99089202515,122168.99089202515,148581.87763046322,124960.86270167936,77897.81713969733,52292.272846646694,26412.886738438083,0.0,78705.15958508478,22450.95372767237,1586.3093135102208,0.0,0.8880324000261529,2.6442334761062614,0.0014959713701933424,368136.2379547318,1599857.3028647758,4.345829445514961,1599857.3028647758,4.345829445514961,0.8500000000000001,0.10797064276190897,4.698906859688992,1.3147787421522668,1.0,0.0,4.698906859690105,1.2759486118213432,1.2764345145441645,3.6826771988736855,22604.562394636963,2305.0238761082496,1603.0968420496806,1603.0968420496806,8.701755354366286,5.786947668846768,3.6276673248551408,2.159280343991627,6.428231884628232,6.428231884628232,1.8366376813223522,0.0,0.0,0.0003807970188156134,0.00010105433131815637,0.000279742687497457,0.0013144848332296347,0.1009634997118705,0.08849123609909161,0.01247226361277889,0.09287279510191002,0.09223059645378996,0.015740046308119007,0.4538730684966577,0.4538730684966577,0.06397045409889211,0.0,25.71310021485192,42.89468536468854,2.2737367544323206e-13,27.95538815803576,45.70136981538627,2.2737367544323206e-13,26412.886738438083,22450.95372767237,0.85,0.9799469276393739,0.802706240975204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230873965536437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17042.820511004462,1586.3093135102208,0.4538730684966577,0.06397045409889211,6.113110376966115,6.428231884628232
2629.0,-25.242427432449666,5.783644159522053,35.42602811495522,29.792284417804353,6.857897152979749,-22.109094281414443,-37.80588550781829,3.341594360637094,24.973914016396407,-4.038984530262768,41.031908450984126,63075.45428267353,13945.043930266143,13945.043930266143,77020.49821293967,108348.29418660463,108348.29418660463,13945.043930266143,122293.33811687077,122293.33811687077,122293.33811687077,148701.00832266652,124960.26664367643,77878.17380875524,52313.436483245765,26407.67020579573,0.0,78721.1066890415,22446.51967492637,1586.3394770542443,0.0,0.8880609032914956,2.6332206085966856,0.0014959713701933424,368137.2121835916,1599509.6123406584,4.344873485766976,1599509.6123406584,4.344873485766976,0.85,0.10783570944380608,4.698906859688992,1.3147543974267322,1.0,0.0,4.698906859686439,1.275864965434014,1.2763490597178622,3.6829186371541707,22604.45457183527,2305.012881242348,1603.0968420496806,1603.0968420496806,8.698815670072896,5.783644159522053,3.62519021393315,2.158453945588903,6.428520576318849,6.428520576318849,1.8367201646625284,0.0,0.0,0.00037940463593666337,0.00010084748046655579,0.00027855715547010757,0.0013089141286539414,0.10096621674162419,0.08850075667736734,0.012465460064256847,0.09249071992963405,0.09211311154609511,0.01572259789771096,0.4540504283030557,0.4540504283030557,0.06395366202126382,0.0,26.36920960903177,43.700074309429,1.7053025658242404e-13,29.012898546659187,46.9291361277875,1.7053025658242404e-13,26407.67020579573,22446.51967492637,0.85,0.9783970456256484,0.8012521283755536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233022926014387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17042.23577185854,1586.3394770542443,0.4540504283030557,0.06395366202126382,6.113110376966115,6.428520576318849
2630.0,-25.27817500451997,5.7803384801619195,35.428690643249055,29.764033876732015,6.848855324815367,-22.13017779782779,-37.82913868837056,3.3123166942287168,25.110127553565746,-4.0388753027557325,41.02489633200376,63001.64276115281,13940.277083305557,13940.277083305557,76941.91984445837,108257.27551140013,108257.27551140013,13940.277083305557,122197.55259470569,122197.55259470569,122197.55259470569,148602.7777769279,124964.80566956158,77873.60197396457,52323.55966177445,26405.225182222213,0.0,78728.78484399666,22444.44140488888,1586.4046962965997,0.0,0.8880864704538616,2.6318212668115293,0.0014959713701933424,368138.76693481236,1599200.706524062,4.344016034603707,1599200.706524062,4.344016034603707,0.85,0.10771704707463203,4.698906859688992,1.3148043699143461,1.0,0.0,4.698906859691611,1.2760028612291807,1.2764852775089992,3.682520629430649,22605.275650464322,2305.0966079613654,1603.0968420496806,1603.0968420496806,8.695842146056414,5.7803384801619195,3.622728091561635,2.1576103886002844,6.428835597120639,6.428835597120639,1.8368101706058968,0.0,0.0,0.00037804865545085805,0.0001005873239434068,0.00027746133150745127,0.0013037649539188042,0.10097958625558408,0.0885205363506776,0.012459049904906486,0.09244803070742211,0.09201031990839499,0.015706727166237045,0.45426643953439816,0.45426643953439816,0.06393689502582785,0.0,26.922541751616052,44.36976487277667,2.2737367544323206e-13,29.149002856321488,47.05376533250512,2.2737367544323206e-13,26405.225182222213,22444.44140488888,0.85,0.9773035363993104,0.8002364432017129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235135410635062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17041.662654577955,1586.4046962965997,0.45426643953439816,0.06393689502582785,6.113110376966115,6.428835597120639
2631.0,-25.312847673211355,5.777194138454642,35.43087826805904,29.7830548248254,6.840072741383665,-22.150022357461243,-37.84802769133819,3.331429531529519,26.1070257276848,-4.038805924213384,41.01779788385641,62912.2390678044,13935.794209465752,13935.794209465752,76848.03327727015,108388.36383382292,108388.36383382292,13935.794209465752,122324.15804328867,122324.15804328867,122324.15804328867,148724.91580303904,124964.06855379928,77854.21389371423,52344.28295565006,26400.75775975036,0.0,78745.04071540042,22440.644095787804,1586.453879908872,0.0,0.8881121431986955,2.621560212862466,0.0014959713701933424,368139.7544760314,1598888.043535429,4.343155076558102,1598888.043535429,4.343155076558102,0.85,0.10759966382540874,4.698906859688992,1.3147791251400491,1.0,0.0,4.698906859690525,1.2759173404139847,1.2763980516142528,3.6827674574627087,22605.142311282107,2305.083011148772,1603.0968420496806,1603.0968420496806,8.693045762380635,5.777194138454642,3.6203812076290083,2.156812930825634,6.429144457446202,6.429144457446202,1.8368984164132005,0.0,0.0,0.00037673770864830565,0.00010037645033535153,0.0002763612583129541,0.0012985958124390215,0.10099720305174441,0.0885445900248925,0.012452613026851909,0.09209310764355157,0.09190944776884792,0.01569021605656082,0.4545056764631882,0.4545056764631882,0.06392014809614574,0.0,27.564892299227097,45.136009490743504,2.2737367544323206e-13,30.145831651898163,48.20741113095551,2.2737367544323206e-13,26400.75775975036,22440.644095787804,0.85,0.9759094995583733,0.7989358884857425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237200095357692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17041.10509730307,1586.453879908872,0.4545056764631882,0.06392014809614574,6.113110376966115,6.429144457446202
2632.0,-25.347074326373153,5.774132225947113,35.432814084978375,29.80260868733751,6.8321233647213475,-22.168133722728125,-37.86525396918876,3.351099096409076,27.063953277587075,-4.038736677900351,41.01102664094738,62817.11671734505,13931.439611595795,13931.439611595795,76748.55632894085,108518.03682805049,108518.03682805049,13931.439611595795,122449.47643964629,122449.47643964629,122449.47643964629,148846.0945936631,124963.22354036366,77835.18833786923,52364.48355832714,26396.618154016807,0.0,78761.10171234395,22437.125430914286,1586.5114816252449,0.0,0.8881366452350434,2.611805125755949,0.0014959713701933424,368140.7401371548,1598589.8358784737,4.342333411083223,1598589.8358784737,4.342333411083223,0.85,0.10749121433407544,4.698906859688992,1.3147528770146897,1.0,0.0,4.69890685969011,1.2758292195967444,1.2763082517162159,3.6830218241703157,22604.98945415135,2305.067424059322,1603.0968420496806,1603.0968420496806,8.690329396309831,5.774132225947113,3.618111297539965,2.1560209284071483,6.42949647849811,6.42949647849811,1.836998993856603,0.0,0.0,0.00037544772804097473,0.00010018449522844358,0.00027526323281253117,0.0012934362928829707,0.10102083449812439,0.08857450732131114,0.012446327176813252,0.09175628270438405,0.09181693101816804,0.015674283315907395,0.4547697980229587,0.4547697980229587,0.06390341721906671,0.0,28.27047858194277,45.9698751492852,2.2737367544323206e-13,31.10268995548745,49.31262224303862,2.2737367544323206e-13,26396.618154016807,22437.125430914286,0.85,0.9744474703927651,0.7975652365398533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239203228749442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17040.567882340132,1586.5114816252449,0.4547697980229587,0.06390341721906671,6.113110376966115,6.42949647849811
2633.0,-25.390415195552443,5.769610205809486,35.437356505336076,29.807254846114688,6.826953730179558,-22.192058045663504,-37.88927095066754,3.3554970697708804,27.394822759783494,-4.038259458956449,41.00968316925827,62707.47433303256,13924.437849097989,13924.437849097989,76631.91218213055,108564.08205007813,108564.08205007813,13924.437849097989,122488.51989917611,122488.51989917611,122488.51989917611,148885.47966015834,124964.0197228516,77817.22883801097,52385.32320537848,26396.95976098222,0.0,78782.2829663607,22437.415796834885,1586.6006450842458,0.0,0.8881438267735325,2.6085009540006756,0.0014959713701933424,368147.53299060644,1598530.6739596357,4.342092587105353,1598530.6739596357,4.342092587105353,0.85,0.10745065421108885,4.698906859688992,1.3147504999628294,1.0,0.0,4.698906859688723,1.275812263670924,1.276289212728478,3.683070772629759,22605.13347809883,2305.082110414752,1603.0968420496806,1603.0968420496806,8.685961748445925,5.769610205809486,3.6147974212720646,2.1548127845374214,6.42986812512243,6.42986812512243,1.8371051786064085,0.0,0.0,0.00037382006896291353,9.9917436189426e-05,0.00027390263277348755,0.0012870429600262156,0.10106837883496753,0.08862597476875926,0.012442404066208272,0.09164609395388523,0.09178313695105399,0.01566751726003486,0.4550584404603871,0.4550584404603871,0.06388669918407017,0.0,28.901924728497704,46.717148203801855,2.8421709430404007e-13,31.43308221873997,49.71306791348479,2.8421709430404007e-13,26396.95976098222,22437.415796834885,0.85,0.972704893749419,0.7959590909520617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241181108981098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17040.03844679935,1586.6006450842458,0.4550584404603871,0.06388669918407017,6.113110376966115,6.42986812512243
2634.0,-25.450219005515855,5.761823664738668,35.43769301055932,29.774089611042314,6.761882345152868,-22.31708075907932,-38.00955897951496,3.321078069534368,33.77175229518599,-4.0372939563974075,40.92807258382833,62980.87927445861,13911.993369559774,13911.993369559774,76892.87264401838,108714.36443956729,108714.36443956729,13911.993369559774,122626.35780912706,122626.35780912706,122626.35780912706,148974.50434095578,124969.42617098731,77782.46388355264,52429.95809714963,26348.146531828726,0.0,78778.10462897836,22395.924552054417,1586.7998494203919,0.0,0.888439576966495,2.545976471735889,0.0014959713701933424,368161.27649531467,1594939.9221206554,4.332177292798345,1594939.9221206554,4.332177292798345,0.85,0.10612983494327274,4.698906859688992,1.314809772404842,1.0,0.0,4.698906859690202,1.2759756777794056,1.276449835635279,3.68259908203466,22606.111467459454,2305.181837575467,1603.0968420496806,1603.0968420496806,8.678198973788913,5.761823664738668,3.6089119173825637,2.1529117473561046,6.42979420275749,6.42979420275749,1.8370840579307115,0.0,0.0,0.0003715848039038088,9.858974991926698e-05,0.0002729950539845418,0.0012827783318291302,0.10082799505484158,0.0884252863271421,0.012402708727699488,0.08949040320589838,0.09073008364475618,0.01539975129851656,0.45536200222573675,0.45536200222573675,0.0638699914227396,0.0,30.739892443993085,48.604001991027815,2.2737367544323206e-13,37.809046251583425,56.18480474096788,2.2737367544323206e-13,26348.146531828726,22395.924552054417,0.85,0.9760690867870094,0.7994718782722684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243686412730032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17039.32528224258,1586.7998494203919,0.45536200222573675,0.0638699914227396,6.113110376966115,6.42979420275749
2635.0,-25.480098111150713,5.759557136055114,35.43784397836287,29.74476747857409,6.758450589649315,-22.324992691393724,-38.02058610655365,3.2905118570303675,33.43726533383767,-4.037188569116095,40.924941688451426,62878.45393184102,13908.351592491126,13908.351592491126,76786.80552433214,108591.82944074363,108591.82944074363,13908.351592491126,122500.18103323475,122500.18103323475,122500.18103323475,148831.06089301017,124975.04617624595,77783.78528300939,52434.73432581839,26330.87985977543,0.0,78765.61418559382,22381.247880809115,1585.7998494203919,0.0,0.888451257020837,2.5491801109093237,0.0014959713701933424,368162.7766613081,1594802.2885563402,4.33178580142957,1594802.2885563402,4.33178580142957,0.85,0.10609150407819051,4.698906859688992,1.3148642522795129,1.0,0.0,4.698906859689393,1.276119043870302,1.2765918356689117,3.6821853590068074,22607.128087837867,2305.2855040036984,1603.0968420496806,1603.0968420496806,8.675927260082576,5.759557136055114,3.6068519775076213,2.1527051585474926,6.428727946544143,6.428727946544143,1.8367794132983266,0.0,0.0,0.0003704726358684917,9.846885651316674e-05,0.00027200377935532495,0.0012781204246740674,0.10088809596979845,0.08849003634424182,0.01239805962555662,0.08954771977652619,0.09070054897477468,0.015390955103415834,0.45574713219991064,0.45574713219991064,0.0638532918803418,0.0,32.08340434630793,50.03218953381264,2.2737367544323206e-13,37.47445390295377,55.76199039071486,2.2737367544323206e-13,26330.87985977543,22381.247880809115,0.85,0.9748772521902889,0.798298274976715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424714469842927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17038.280865409793,1585.7998494203919,0.45574713219991064,0.0638532918803418,6.113110376966115,6.428727946544143
2636.0,-25.510491505810375,5.757210605819726,35.43777419670873,29.766392229963117,6.7544209953954635,-22.333883947265598,-38.028960780333705,3.312363897696362,34.101688073199455,-4.037093090363956,40.921114556519655,62760.46238650907,13905.03542355151,13905.03542355151,76665.49781006058,108712.79861630226,108712.79861630226,13905.03542355151,122617.83403985377,122617.83403985377,122617.83403985377,148929.49834627265,124973.71153787135,77767.34269945449,52451.52093157429,26311.66430641888,0.0,78763.18523799317,22364.91466045605,1584.842020006916,0.0,0.8884653670088166,2.542857121346183,0.0014959713701933424,368164.1357855903,1594634.0607517315,4.331312873126803,1594634.0607517315,4.331312873126803,0.8500000000000001,0.10604807182199133,4.698906859688992,1.3148337918380277,1.0,0.0,4.698906859689236,1.2760204905606027,1.2764918062049528,3.682469752209535,22606.88666091619,2305.26088530907,1603.0968420496806,1603.0968420496806,8.673858658328387,5.757210605819726,3.6052148684003438,2.151995737419382,6.429313916499169,6.429313916499169,1.8369468332854768,0.0,0.0,0.0003693444673793284,9.837713419383566e-05,0.00027096733318549276,0.0012732502606569445,0.10095318601502132,0.08856008119981744,0.012393104815203884,0.08927307025128586,0.09066731180235053,0.015380760019640803,0.45617094889150606,0.45617094889150606,0.06383659891309024,0.0,33.293117248502256,51.32740884550543,2.2737367544323206e-13,38.13878116356341,56.521546259791705,2.2737367544323206e-13,26311.66430641888,22364.91466045605,0.85,0.9733671585069325,0.7968248388745351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248873108658846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17037.83394669339,1584.842020006916,0.45617094889150606,0.06383659891309024,6.113110376966115,6.429313916499169
2637.0,-25.540996107197408,5.754833821108094,35.43773095721439,29.78015880743044,6.750630857024455,-22.342667515778935,-38.037761429417856,3.3261740825132353,34.593057919681655,-4.036986329463276,40.917427112908605,62644.006928802846,13901.653007708284,13901.653007708284,76545.65993651113,108795.51265344722,108795.51265344722,13901.653007708284,122697.16566115551,122697.16566115551,122697.16566115551,149009.77552847055,124973.24460625625,77753.46984686182,52466.41639932715,26312.60986731505,0.0,78779.0262666422,22365.718387217792,1585.070707569072,0.0,0.8884790349338608,2.5382093336420115,0.0014959713701933424,368165.65551405353,1594471.9858540783,4.330854771414751,1594471.9858540783,4.330854771414751,0.85,0.10600909790595242,4.698906859688992,1.3148158540530137,1.0,0.0,4.698906859688337,1.2759590674950922,1.2764289196690646,3.682647021674201,22606.8021961918,2305.252272304181,1603.0968420496806,1603.0968420496806,8.671748732243751,5.754833821108094,3.603548288753788,2.151285532354306,6.429871975104918,6.429871975104918,1.8371062786014052,0.0,0.0,0.00036821534971464724,9.828083150643135e-05,0.0002699345182082159,0.0012683971592754289,0.10102337546181693,0.08863516300514492,0.012388212456672012,0.08912412787854614,0.09063835208546167,0.015370745820490753,0.45661860034271434,0.45661860034271434,0.06381991120595565,0.0,34.36081278653495,52.47490584759413,2.2737367544323206e-13,38.63004424914493,57.07487320004225,2.2737367544323206e-13,26312.60986731505,22365.718387217792,0.85,0.9716502420000492,0.7951863573024196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250631669612666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17037.37572908334,1585.070707569072,0.45661860034271434,0.06381991120595565,6.113110376966115,6.429871975104918
2638.0,-25.570543130887927,5.752531806340205,35.437545119011844,29.80257166726517,6.746839924060901,-22.351439654347764,-38.04592253929002,3.3488351046376272,35.24067310773313,-4.036890576665069,40.91369950624921,62529.477847426846,13898.388927683509,13898.388927683509,76427.86677511035,108919.08420513874,108919.08420513874,13898.388927683509,122817.47313282226,122817.47313282226,122817.47313282226,149130.76940090008,124971.820111289,77737.05426641484,52483.07316097128,26313.29626807782,0.0,78796.3694290491,22366.301827866144,1585.3081311135704,0.0,0.888492790081975,2.532110750395572,0.0014959713701933424,368167.0185476975,1594308.1583099347,4.330393756070211,1594308.1583099347,4.330393756070211,0.85,0.10597206377067267,4.698906859688992,1.3147841424448417,1.0,0.0,4.6989068596879315,1.2758567297078156,1.276325152618524,3.6829424105989474,22606.544514829235,2305.2259961178625,1603.0968420496806,1603.0968420496806,8.669712623170893,5.752531806340205,3.6019336845408834,2.1505981217993213,6.430416996059941,6.430416996059941,1.8372619988742689,0.0,0.0,0.0003671247049091837,9.819160492865118e-05,0.0002689330999805325,0.0012636915882959497,0.1010955408403736,0.08871223517940628,0.012383305660967316,0.08892468263846577,0.09061133747286354,0.015360726297809131,0.457077221261038,0.457077221261038,0.06380322770691464,0.0,35.34543046836973,53.54087285079396,2.2737367544323206e-13,39.27756368439822,57.81293704970432,2.2737367544323206e-13,26313.29626807782,22366.301827866144,0.85,0.9699414748280829,0.7935578542578728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252397071600862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.91427051869,1585.3081311135704,0.457077221261038,0.06380322770691464,6.113110376966115,6.430416996059941
2639.0,-25.597487104146108,5.750402657362883,35.43751108879392,29.769815189670794,6.7430120296799805,-22.361082599106986,-38.058438466954954,3.315050473396378,34.78708530101267,-4.03678131528509,40.910910996517565,62449.78407188575,13895.355781436045,13895.355781436045,76345.13985332179,108782.22114153713,108782.22114153713,13895.355781436045,122677.57692297317,122677.57692297317,122677.57692297317,148994.60064514528,124976.44789994757,77739.06534765518,52485.980613658205,26317.023722172115,0.0,78803.00433583032,22369.470163846298,1585.5446804448197,0.0,0.8885032673264769,2.536396346402368,0.0014959713701933424,368168.5738797866,1594185.612195971,4.330042609004701,1594185.612195971,4.330042609004701,0.85,0.10594749844457588,4.698906859688992,1.31483980590012,1.0,0.0,4.698906859691298,1.2760146761531854,1.276481891220068,3.68248653209447,22607.38165003477,2305.3113601520163,1603.0968420496806,1603.0968420496806,8.667820568887027,5.750402657362883,3.6004623148533197,2.149940342509563,6.430980611306809,6.430980611306809,1.8374230318019453,0.0,0.0,0.000366132735919034,9.805491189025603e-05,0.00026807782402877797,0.0012596727262593234,0.10117196606227462,0.08879315080361387,0.01237881525866075,0.08908952937651203,0.09059477596218336,0.01535272248239252,0.4575404365977894,0.4575404365977894,0.06378654757434851,0.0,36.043738889497774,54.28135979186351,2.2737367544323206e-13,38.82386661629778,57.24735194748922,2.2737367544323206e-13,26317.023722172115,22369.470163846298,0.85,0.968810015516236,0.7924797359977168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254107443992807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.470978607183,1585.5446804448197,0.4575404365977894,0.06378654757434851,6.113110376966115,6.430980611306809
2640.0,-25.624951255530426,5.748212617536229,35.43725317012301,29.792178281955444,6.738644572490863,-22.37149631908249,-38.06798140341414,3.3376955849897403,35.416692385810165,-4.036693906772093,40.907483826603965,62352.928299453415,13892.279527006136,13892.279527006136,76245.20782645955,108908.29717233499,108908.29717233499,13892.279527006136,122800.57669934112,122800.57669934112,122800.57669934112,149118.40921499586,124974.88234994942,77722.72980193874,52502.39172001187,26317.83251565473,0.0,78820.2242356666,22370.15763830652,1585.7789006761784,0.0,0.8885159093787904,2.5304766669806087,0.0014959713701933424,368169.8181407545,1594035.0087492333,4.32961891552941,1594035.0087492333,4.32961891552941,0.85,0.10591691870870532,4.698906859688992,1.3148076744889843,1.0,0.0,4.698906859690636,1.275912234875725,1.2763781255049098,3.6827821939858345,22607.09845278525,2305.2824820693354,1603.0968420496806,1603.0968420496806,8.66590162403652,5.748212617536229,3.5989527526712033,2.1492598648650256,6.431592537709216,6.431592537709216,1.837597867916919,0.0,0.0,0.00036512415428667126,9.795080660013684e-05,0.0002671733476865344,0.0012554226761703287,0.10124310224433274,0.08886905628449479,0.012374045959837949,0.08889599851407277,0.0905737409885479,0.015343177720157421,0.457988292323516,0.457988292323516,0.06376987013496227,0.0,36.729039052385644,55.017155083222804,2.8421709430404007e-13,39.45338629258225,57.964127576985675,2.8421709430404007e-13,26317.83251565473,22370.15763830652,0.85,0.9673305115003487,0.7910777837046341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255667468542312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.07884957188,1585.7789006761784,0.457988292323516,0.06376987013496227,6.113110376966115,6.431592537709216
2641.0,-25.633977159622308,5.744722978339432,35.43670686162785,29.769337560888403,6.72931903299161,-22.392617550585182,-38.08947186972944,3.314121133298335,35.42034349433527,-4.036540284742619,40.90013809813931,62410.48916955071,13887.258389856643,13887.258389856643,76297.74755940735,108844.38289280394,108844.38289280394,13887.258389856643,122731.64128266058,122731.64128266058,122731.64128266058,149049.5716479091,124978.27215842255,77723.1411851046,52505.70108146439,26317.930365248514,0.0,78823.6314467129,22370.240810461237,1585.9905678491673,0.0,0.8885428352809207,2.5304579664848914,0.0014959713701933424,368172.00495971204,1593712.2444933385,4.3287165320126215,1593712.2444933385,4.3287165320126215,0.85,0.10585336949723825,4.698906859688992,1.3148467634199197,1.0,0.0,4.698906859692675,1.2760217120625337,1.2764872204026938,3.6824662270783635,22607.711645872114,2305.345010362572,1603.0968420496806,1603.0968420496806,8.662769475673555,5.744722978339432,3.5964370036213795,2.1482859747180525,6.432182546790448,6.432182546790448,1.8377664419401278,0.0,0.0,0.00036479324934623797,9.771673775430196e-05,0.000267076511591936,0.0012549676523811548,0.10129756670301521,0.08893003569371709,0.012367531009298112,0.0889099014434151,0.09053056361452676,0.0153228058827115,0.4584240693916343,0.4584240693916343,0.06375319485011995,0.0,37.28419459145749,55.59137614734482,2.2737367544323206e-13,39.456883779077884,57.89080419630716,2.2737367544323206e-13,26317.930365248514,22370.240810461237,0.85,0.9679552458958565,0.7917738376687459,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257257938377688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17035.675401502343,1585.9905678491673,0.4584240693916343,0.06375319485011995,6.113110376966115,6.432182546790448
2642.0,-25.69229446126196,5.73724315963031,35.43485194190922,29.735858528316044,6.675444438448998,-22.50301826035056,-38.1960453587584,3.279722289576898,38.70535822945294,-4.035405783663604,40.84227962292095,62625.18549387421,13875.077762729527,13875.077762729527,76500.26325660374,108940.30482270704,108940.30482270704,13875.077762729527,122815.38258543657,122815.38258543657,122815.38258543657,149098.61027720725,124982.1245662671,77691.72853964144,52544.88447402851,26283.227691770673,0.0,78828.11216579919,22340.74353800507,1586.0018393876396,0.0,0.8887544283519307,2.500177053461446,0.0014959713701933424,368188.15496704547,1591171.724093702,4.32162659941116,1591171.724093702,4.32162659941116,0.85,0.10520149008563855,4.698906859688992,1.3149017405742782,1.0,0.0,4.69890685968844,1.2761848707252164,1.2766477184244025,3.68199542831028,22608.408520010213,2305.416071748274,1603.0968420496806,1603.0968420496806,8.655171290206766,5.73724315963031,3.5909063038146085,2.1463368558157017,6.432376859995308,6.432376859995308,1.8378219599986596,0.0,0.0,0.0003626618797410314,9.656358229395489e-05,0.0002660982974470765,0.0012503711152256295,0.1011637033766371,0.08882520075857131,0.012338502618065792,0.08786749816369675,0.09011163333778241,0.015089856747856132,0.4588408718940745,0.4588408718940745,0.06373652128891275,0.0,38.503689048699016,56.60173514745162,2.2737367544323206e-13,42.74076401311652,60.65241305995869,2.2737367544323206e-13,26283.227691770673,22340.74353800507,0.85,0.9704693053627963,0.7944524329360398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257780707558625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17035.640417515187,1586.0018393876396,0.4588408718940745,0.06373652128891275,6.113110376966115,6.432376859995308
2643.0,-25.713934940368272,5.735765594786527,35.433954472127866,29.75956656681376,6.674013749316364,-22.49550635277224,-38.18889503655953,3.3034780456286716,39.22621826987887,-4.035345043550738,40.840850330246646,62477.52751458107,13872.63338612283,13872.63338612283,76350.1609007039,109058.90436246949,109058.90436246949,13872.63338612283,122931.53774859232,122931.53774859232,122931.53774859232,149196.2362017897,124981.71694914406,77681.7679466935,52555.498891611736,26264.698453197387,0.0,78820.19734480913,22324.993685217778,1585.0018393876396,0.0,0.8887598160512282,2.495444404183602,0.0014959713701933424,368189.019638799,1591109.0037151452,4.321446101994177,1591109.0037151452,4.321446101994177,0.85,0.10519068094054773,4.698906859688992,1.3148712251847612,1.0,0.0,4.698906859689107,1.2760768234818813,1.276538626402208,3.6823071881108502,22608.33478487033,2305.408552856514,1603.0968420496806,1603.0968420496806,8.653646506087322,5.735765594786527,3.589468114660403,2.1462974801261243,6.431361652981955,6.431361652981955,1.837531900851987,0.0,0.0,0.0003618738865456592,9.66405555807482e-05,0.000265233330964911,0.001246306718289181,0.1012381568490527,0.08890352306570527,0.012334633783347426,0.08764640582114282,0.0901061408623316,0.01508454007821614,0.45926933659279806,0.45926933659279806,0.06371984910661366,0.0,39.45639942431819,57.530946137516594,2.2737367544323206e-13,43.26156331342963,61.25280001175349,2.2737367544323206e-13,26264.698453197387,22324.993685217778,0.85,0.968662392035131,0.7926588567301481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261159235166132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17034.61766166702,1585.0018393876396,0.45926933659279806,0.06371984910661366,6.113110376966115,6.431361652981955
2644.0,-25.77713862479575,5.727829600958208,35.42985290543556,29.7085105086677,6.620822262076964,-22.59177119487402,-38.283961394894845,3.250963074670859,42.688329115159604,-4.033324901574918,40.772536648619486,62610.80851491204,13858.698635971208,13858.698635971208,76469.50715088325,109068.52980311651,109068.52980311651,13858.698635971208,122927.22843908772,122927.22843908772,122927.22843908772,149143.83205371335,124988.0789287611,77658.80027473984,52588.087393356946,26216.60361462565,0.0,78804.69100798259,22284.1130724318,1584.5339520823554,0.0,0.8890127740945304,2.464684610797493,0.0014959713701933424,368217.7784723428,1588113.4323641942,4.3129732598815265,1588113.4323641942,4.3129732598815265,0.85,0.1044355559279735,4.698906859688992,1.314955901750364,1.0,0.0,4.69890685968819,1.2763239741380152,1.2767829404756268,3.6815941366787146,22609.485623317647,2305.5259057188387,1603.0968420496806,1603.0968420496806,8.644954111600534,5.727829600958208,3.583949042219764,2.143880558738444,6.43214465952013,6.43214465952013,1.8377556170057514,0.0,0.0,0.0003595814651265559,9.562178365150336e-05,0.0002639596814750525,0.0012403219579644456,0.10106828805644036,0.08876737745740175,0.01230091059903861,0.08656512007760998,0.08968271420050777,0.014752841727465731,0.4597028816419391,0.4597028816419391,0.06370317802744105,0.0,41.1172317633941,58.74887000264533,2.2737367544323206e-13,46.72165401673453,63.63393255760144,2.2737367544323206e-13,26216.60361462565,22284.1130724318,0.85,0.9703674511348215,0.7945061101574502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262413324566514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17034.327720920213,1584.5339520823554,0.4597028816419391,0.06370317802744105,6.113110376966115,6.43214465952013
2645.0,-25.792448907381097,5.7269496165985165,35.42882767785079,29.733030578959756,6.620584450611635,-22.59261274741127,-38.284134201798565,3.2755413057523217,43.16850928591674,-4.033281137086974,40.77223637174018,62531.86800939412,13857.087997069953,13857.087997069953,76388.95600646408,109185.37676500021,109185.37676500021,13857.087997069953,123042.46476207016,123042.46476207016,123042.46476207016,149241.13730180048,124987.67626773643,77648.19601169105,52599.42250671709,26198.672539730338,0.0,78798.09504644743,22268.871658770786,1583.5339520823554,0.0,0.8890140590620013,2.460466913419233,0.0014959713701933424,368218.40152508294,1588100.2745628066,4.312930228324359,1588100.2745628066,4.312930228324359,0.85,0.10443420396748695,4.698906859688992,1.3149243225669491,1.0,0.0,4.69890685968772,1.2762116251550388,1.27666984493275,3.6819182391620604,22609.412784701944,2305.5184782471024,1603.0968420496806,1603.0968420496806,8.643949406919557,5.7269496165985165,3.582928972112758,2.1440206444857584,6.4309769107065655,6.4309769107065655,1.8374219744875901,0.0,0.0,0.00035902816941148897,9.561994084762833e-05,0.0002634082285638606,0.0012377307320972505,0.10115192932402219,0.08885437661859555,0.012297552705426635,0.08636257234459012,0.0896836688305305,0.014750535136956448,0.46015862569316146,0.46015862569316146,0.06368650783076964,0.0,42.33265737372312,59.83674753047654,2.2737367544323206e-13,47.20179042300373,64.19406041413379,2.2737367544323206e-13,26198.672539730338,22268.871658770786,0.85,0.9694264304414557,0.7935708086919462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266077225403644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17033.204409277503,1583.5339520823554,0.46015862569316146,0.06368650783076964,6.113110376966115,6.4309769107065655
2646.0,-25.854760856888248,5.719315444508382,35.42376901579633,29.675019985903077,6.579773280802279,-22.656155867387746,-38.34949816865844,3.215973505345948,45.54210319542085,-4.03093778551354,40.71945432310006,62525.359151944765,13843.164890872627,13843.164890872627,76368.52404281739,109103.6721797296,109103.6721797296,13843.164890872627,122946.83707060223,122946.83707060223,122946.83707060223,149108.28158679197,124994.51380868613,77635.80826149309,52620.78394132559,26161.444516189735,0.0,78782.22845751533,22237.227838761275,1583.117092736986,0.0,0.8892132001735589,2.440074807388562,0.0014959713701933424,368251.76383570436,1585788.702666635,4.306262341146953,1585788.702666635,4.306262341146953,0.85,0.10384408245195376,4.698906859688992,1.3150191282527528,1.0,0.0,4.698906859689823,1.2764913018257624,1.2769467576684306,3.6811115382988957,22610.649648930324,2305.6446032977956,1603.0968420496806,1603.0968420496806,8.635264275845682,5.719315444508382,3.577764587088053,2.141550857420329,6.431924498092989,6.431924498092989,1.8376927137408539,0.0,0.0,0.00035678436018518996,9.492525155844641e-05,0.00026185910862674353,0.00123045156179825,0.10104416746357056,0.08877346650253332,0.012270700961037252,0.08564344172476092,0.08941310912204212,0.014430973329911641,0.46062505141749616,0.46062505141749616,0.06366983834009916,0.0,43.99894859519645,60.92367787464951,2.2737367544323206e-13,49.573040980934366,65.28344181304686,2.2737367544323206e-13,26161.444516189735,22237.227838761275,0.85,0.9693623236870028,0.7936480139764343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266965022714317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17033.038455328882,1583.117092736986,0.46062505141749616,0.06366983834009916,6.113110376966115,6.431924498092989
2647.0,-25.863147370053806,5.71886193557339,35.423093246669495,29.699054813850694,6.579803613825069,-22.65652628047288,-38.34892159849403,3.2400828210871118,45.99735022062026,-4.030908124701976,40.71962650771707,62478.87982549735,13842.19962416745,13842.19962416745,76321.0794496648,109217.0104018499,109217.0104018499,13842.19962416745,123059.21002601735,123059.21002601735,123059.21002601735,149202.99289843105,124994.09233015496,77627.1891552345,52629.89241657829,26143.782872413714,0.0,78773.675288992,22222.215441551656,1582.117092736986,0.0,0.8892127363560428,2.4361690437128387,0.0014959713701933424,368252.18613204604,1585796.2392985735,4.3062778688568235,1585796.2392985735,4.3062778688568235,0.85,0.10384641665940385,4.698906859688992,1.3149879342550417,1.0,0.0,4.698906859690811,1.2763805717535464,1.2768356038700546,3.681430886427104,22610.573406356853,2305.6368287189666,1603.0968420496806,1603.0968420496806,8.634662149586145,5.71886193557339,3.5770969832991746,2.1417649522742153,6.430833105540128,6.430833105540128,1.8373808872971795,0.0,0.0,0.00035648335486432195,9.493135891663002e-05,0.00026155199594769194,0.0012290084679239571,0.10113321288795274,0.0888656527460575,0.01226756014189525,0.08545229855411685,0.08941610251179904,0.014430314147604801,0.46110069026953077,0.46110069026953077,0.06365316941422945,0.0,45.20269965875178,61.9016064941066,2.2737367544323206e-13,50.02825834532223,65.81741479399489,2.2737367544323206e-13,26143.782872413714,22222.215441551656,0.85,0.968865286146298,0.7931441512191101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270579369839875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.930390976842,1582.117092736986,0.46110069026953077,0.06365316941422945,6.113110376966115,6.430833105540128
2648.0,-25.92439201854291,5.711492399357262,35.41736442454232,29.649601724836998,6.5439282728295565,-22.71598169498532,-38.409855973999925,3.1893326023650808,47.26559253736025,-4.028968264985914,40.6845131703069,62456.51118322583,13829.25415186421,13829.25415186421,76285.76533509005,109152.42549605166,109152.42549605166,13829.25415186421,122981.67964791587,122981.67964791587,122981.67964791587,149107.34913812685,124999.71317887955,77613.21154197055,52651.668485454444,26125.669490210978,0.0,78777.33797566542,22206.81906667933,1582.1879874643294,0.0,0.8893470087473425,2.425545248004085,0.0014959713701933424,368279.8057442774,1584259.8656420924,4.301783157619442,1584259.8656420924,4.301783157619442,0.85,0.10350906872573011,4.698906859688992,1.3150683353142818,1.0,0.0,4.698906859687695,1.2766194762742815,1.2770717962209757,3.680741949357063,22611.590179312472,2305.740510705743,1603.0968420496806,1603.0968420496806,8.626586859333125,5.711492399357262,3.5720837867366653,2.1394086126205965,6.431895156085586,6.431895156085586,1.8376843303101675,0.0,0.0,0.0003542922602114518,9.428791188968536e-05,0.00026000434832176644,0.0012217362158781144,0.1010919292465913,0.08884333567534361,0.012248593571247683,0.08509631306522382,0.08930756405245552,0.014201504673274589,0.46157781147265525,0.46157781147265525,0.06363650094020036,0.0,46.58512080679395,62.73392241517098,1.7053025658242404e-13,51.294560802346155,66.0715967628966,1.7053025658242404e-13,26125.669490210978,22206.81906667933,0.85,0.9683719619804236,0.7928233269638898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427106595232798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.9005558012,1582.1879874643294,0.46157781147265525,0.06363650094020036,6.113110376966115,6.431895156085586
