time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2649.0,-25.983635743475872,5.704585194876724,35.41128323320564,29.622891533095412,6.512883719851697,-22.77262483661357,-38.46683856155721,3.1614292354911613,48.15051397681361,-4.027778850471975,40.664173364479396,62425.44243572714,13817.496954519185,13817.496954519185,76242.93939024632,109172.47565675367,109172.47565675367,13817.496954519185,122989.97261127285,122989.97261127285,122989.97261127285,149087.55566679698,125004.86247172674,77594.36893667626,52678.32615005609,26097.583055524123,0.0,78775.90920558022,22182.945597195503,1581.1879874643294,0.0,0.8894250761518346,2.41818217992269,0.0014959713701933424,368296.74136356637,1583370.4179874759,4.299170316102368,1583370.4179874759,4.299170316102368,0.85,0.10332907859317492,4.698906859688992,1.315118739693426,1.0,0.0,4.69890685969323,1.2767527202864903,1.2772023962752717,3.680357821077996,22612.521651046387,2305.8354943886434,1603.0968420496806,1603.0968420496806,8.619252806244983,5.704585194876724,3.566654721889499,2.1379304729872253,6.430870115886344,6.430870115886344,1.8373914616818126,0.0,0.0,0.00035218454776860333,9.368984294523104e-05,0.0002584947048233723,0.0012146425416878254,0.1011037912303647,0.08886753352249926,0.01223625770786543,0.08479181353251689,0.08926206129384844,0.014067017299326483,0.4620479366720288,0.4620479366720288,0.06361983282764375,0.0,47.80030499588901,63.46518657134169,2.2737367544323206e-13,52.17829282728559,66.39574894032216,2.2737367544323206e-13,26097.583055524123,22182.945597195503,0.85,0.9678458828228355,0.7924433124956575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274620284460064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17030.811516430796,1581.1879874643294,0.4620479366720288,0.06361983282764375,6.113110376966115,6.430870115886344
2650.0,-26.04543709018312,5.697311728023814,35.40477437004538,29.63157232096421,6.487112809433573,-22.81173470397897,-38.505437260586746,3.169756722907883,50.3177795071814,-4.0257514881355405,40.63426069870624,62291.77482920657,13804.06294473677,13804.06294473677,76095.83777394335,109334.78428645304,109334.78428645304,13804.06294473677,123138.84723118981,123138.84723118981,123138.84723118981,149200.6027474462,125006.0256998563,77567.83486965194,52709.10092244929,26061.75551625637,0.0,78770.85643870565,22152.492188817912,1580.1904832593236,0.0,0.8895412151006838,2.4002876108569087,0.0014959713701933424,368325.60960934876,1582063.0402790045,4.295283843979686,1582063.0402790045,4.295283843979686,0.85,0.10300747203647691,4.698906859688992,1.3151127311261375,1.0,0.0,4.698906859689253,1.2767187282869261,1.2771656007341687,3.6804558087699433,22612.732071031216,2305.8569512556496,1603.0968420496806,1603.0968420496806,8.610872769911532,5.697311728023814,3.561161609107576,2.1361501189162375,6.429972263200311,6.429972263200311,1.837134932342946,0.0,0.0,0.0003499981428289511,9.328671818817815e-05,0.000256711424640773,0.0012062630742050618,0.10107757783664283,0.08885797890163304,0.012219598935009788,0.08412224071196146,0.08917667408885281,0.013830797947624094,0.46250688947194546,0.46250688947194546,0.06360316500426512,0.0,49.27606246442639,64.29679677080549,2.8421709430404007e-13,54.34353099531694,67.63161900466986,2.8421709430404007e-13,26061.75551625637,22152.492188817912,0.85,0.9660405029765821,0.7907972268611548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278060066925118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.76052074069,1580.1904832593236,0.46250688947194546,0.06360316500426512,6.113110376966115,6.429972263200311
2651.0,-26.10293404160337,5.690815041663704,35.398458229132494,29.586549556721025,6.46516386852406,-22.85676823572281,-38.552853058185406,3.1231371335815874,50.175923205813376,-4.0248338940658845,40.62195558753942,62223.50015001458,13793.27651764489,13793.27651764489,76016.77666765948,109225.37446049991,109225.37446049991,13793.27651764489,123018.6509781448,123018.6509781448,123018.6509781448,149063.79015113955,125013.10131086962,77558.38018505822,52727.46791756822,26045.139172994746,0.0,78772.60709056296,22138.368297045534,1579.4901163558063,0.0,0.889589387488422,2.401549731591479,0.0014959713701933424,368338.6761011551,1581525.4638453014,4.293672010188185,1581525.4638453014,4.293672010188185,0.85,0.1029299796163472,4.698906859688992,1.3151919623417783,1.0,0.0,4.6989068596889245,1.2769383185889682,1.2773826846400815,3.679822894563411,22614.012000500115,2305.98746773874,1603.0968420496806,1603.0968420496806,8.604144276155617,5.690815041663704,3.555995497594485,2.1348195440692193,6.4289524093578105,6.4289524093578105,1.836843545530803,0.0,0.0,0.00034797524022612777,9.279370147473201e-05,0.00025518153875139576,0.0011990742829049259,0.1011162020740887,0.08890534763828019,0.012210854435808504,0.08413372587692713,0.08918022185842449,0.013749757757922707,0.4629634795216938,0.4629634795216938,0.0635864974122289,0.0,50.32003426502399,64.84653455076915,2.2737367544323206e-13,54.20075709987924,67.04922420046734,2.2737367544323206e-13,26045.139172994746,22138.368297045534,0.85,0.9650153711462771,0.7899129208517591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281650000066102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.656312570205,1579.4901163558063,0.4629634795216938,0.0635864974122289,6.113110376966115,6.4289524093578105
2652.0,-26.15574739949601,5.685180233173624,35.39244939543563,29.559441154729598,6.446711860556815,-22.897674360512628,-38.595022168569244,3.094897539282786,50.11055422323875,-4.02440348809816,40.615355598047984,62154.15602429878,13784.462320094279,13784.462320094279,75938.61834439306,109184.10832591963,109184.10832591963,13784.462320094279,122968.5706460139,122968.5706460139,122968.5706460139,149001.83334926885,125018.01755699815,77545.23316125607,52747.5382174912,26033.26270325495,0.0,78780.80092074614,22128.273297766707,1578.9377506902088,0.0,0.8896149144909845,2.402132540026209,0.0014959713701933424,368344.80518494314,1581237.1853396597,4.2928179333104275,1581237.1853396597,4.2928179333104275,0.85,0.1028983052256195,4.698906859688992,1.3152420496707784,1.0,0.0,4.6989068596906405,1.277072649512649,1.2775147013448862,3.6794358265226093,22614.901315682142,2306.078152649696,1603.0968420496806,1603.0968420496806,8.598646044658036,5.685180233173624,3.551460151173977,2.1337200819996474,6.42815476185255,6.42815476185255,1.8366156462435856,0.0,0.0,0.0003461266044118581,9.235726226776534e-05,0.0002537693421440928,0.0011924385025796403,0.10117258458635464,0.0889678933487158,0.012204691237638846,0.08412712778103419,0.08919108553734828,0.013707219688271223,0.46340163351799085,0.46340163351799085,0.06356983000526657,0.0,51.1140945390041,65.23055816129863,2.8421709430404007e-13,54.13495771133694,66.76841887370705,2.8421709430404007e-13,26033.26270325495,22128.273297766707,0.85,0.9639229032564377,0.7889505475683873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428499141394629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17027.636275740413,1578.9377506902088,0.46340163351799085,0.06356983000526657,6.113110376966115,6.42815476185255
2653.0,-26.211338493338395,5.679118139260651,35.38648606845878,29.57159704472872,6.429986245398126,-22.93582823773131,-38.63213143832979,3.106867901700914,50.867747135062075,-4.023916000509097,40.60571409988028,62045.88711103973,13775.02422150105,13775.02422150105,75820.91133254078,109320.15240369206,109320.15240369206,13775.02422150105,123095.17662519311,123095.17662519311,123095.17662519311,149115.0945450483,125018.44613229475,77519.28191237024,52776.84913324945,26019.917919855186,0.0,78796.76705310465,22116.930231876908,1578.521161896087,0.0,0.8896514992285415,2.3959223414616106,0.0014959713701933424,368351.7472212182,1580816.1292584285,4.29159394840348,1580816.1292584285,4.29159394840348,0.85,0.1028495165123062,4.698906859688992,1.3152292665606367,1.0,0.0,4.698906859689697,1.2770212863759356,1.277460847859709,3.679583817294104,22614.978842011773,2306.0860581352217,1603.0968420496806,1603.0968420496806,8.592758628286383,5.679118139260651,3.5466770481234464,2.1324410911372045,6.427606286360815,6.427606286360815,1.8364589389602328,0.0,0.0,0.0003441905045999734,9.197476092555203e-05,0.00025221574367442133,0.0011851382880732988,0.10121308584881153,0.08901590012548155,0.012197185723329973,0.08389094612521769,0.08920282906502097,0.013646687447285227,0.4638153518371011,0.4638153518371011,0.06355316274636338,0.0,51.91281675009179,65.65222473118325,2.2737367544323206e-13,54.89166313557115,67.34090738791309,2.2737367544323206e-13,26019.917919855186,22116.930231876908,0.85,0.9622337840515931,0.7874166597371215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288061931090679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17026.70815033591,1578.521161896087,0.4638153518371011,0.06355316274636338,6.113110376966115,6.427606286360815
2654.0,-26.272691385364585,5.670557064348244,35.399888840593064,29.944320511445426,7.1089022628422525,-23.116583033996356,-38.776630245242245,3.4877623388659966,15.792382278640503,-3.947069608183039,41.118304874433996,62429.79213559398,13653.600969305704,13653.600969305704,76083.39310489969,107873.28544608517,107873.28544608517,13653.600969305704,121526.88641539087,121526.88641539087,121526.88641539087,147886.95641399812,124979.35533826708,77339.07793489019,52933.64155930766,26360.069998607265,0.0,79293.71155791492,22406.059498816176,1578.1699120109392,0.0,0.8882128667574046,2.7432346409876014,0.0014959713701933424,369447.3565957149,1603319.3452614497,4.339777553249506,1603319.3452614497,4.339777553249506,0.85,0.1093483812084936,4.698906859688992,1.3146450816141444,1.0,0.0,4.698906859689569,1.2752673483499075,1.2757035957772498,3.6846445302383035,22607.907585671586,2305.3649906616006,1603.0968420496806,1603.0968420496806,8.517015698096282,5.670557064348244,3.5566870274989144,2.1138700368493293,6.4269195217523585,6.4269195217523585,1.8362627205006739,0.0,0.0,0.0003420653070119167,9.049925366973814e-05,0.0002515660533421786,0.00118208545371445,0.1030743580125571,0.0906650706555173,0.012409287357039799,0.09587509502925305,0.09434990843503333,0.01499847277346028,0.46421206130306986,0.46421206130306986,0.0635364956059075,0.0,44.947468497430634,59.0131725263887,2.2737367544323206e-13,19.73945188682353,33.02627024539049,2.2737367544323206e-13,26360.069998607265,22406.059498816176,0.85,0.9595135807122552,0.7873233691425354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291295277278977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17025.72261717595,1578.1699120109392,0.46421206130306986,0.0635364956059075,6.113110376966115,6.4269195217523585
2655.0,-26.313513072343962,5.667930492753161,35.40552716616182,29.950853052455955,7.105255821326606,-23.122460425069825,-38.78375619007272,3.4939578772546542,16.471811363537313,-3.946937883508127,41.10702276130735,62252.62154480657,13649.318541383966,13649.318541383966,75901.94008619053,107921.08949203671,107921.08949203671,13649.318541383966,121570.40803342068,121570.40803342068,121570.40803342068,147940.9370963585,124980.6219826651,77326.94306536706,52948.532130331165,26370.529062937832,0.0,79319.061193269,22414.949703497157,1579.1699120109392,0.0,0.8882537187858126,2.7354927179691173,0.0014959713701933424,369449.23680274637,1602821.461043338,4.338407828134463,1602821.461043338,4.338407828134463,0.85,0.10921901238925148,4.698906859688992,1.3146415720833469,1.0,0.0,4.698906859689,1.2752416722903732,1.2756761161652521,3.6847187178643646,22608.136712949585,2305.388355141622,1603.0968420496806,1603.0968420496806,8.514344351107496,5.667930492753161,3.5542463525655044,2.1136841401876567,6.425468794385883,6.425468794385883,1.835848226967395,0.0,0.0,0.00034065798499345476,9.042705827040783e-05,0.00025023092672304693,0.0011758118180852587,0.1030205762307834,0.09061956901595486,0.012401007214828542,0.0956694968469209,0.09423062753336492,0.014988384855886567,0.46416709452524146,0.46416709452524146,0.06351982856020946,0.0,39.955144278971545,53.927774265107985,2.2737367544323206e-13,20.41874924704541,33.82717524703099,2.2737367544323206e-13,26370.529062937832,22414.949703497157,0.85,0.9569192946100018,0.7848381033295604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294865337111118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17024.619802955916,1579.1699120109392,0.46416709452524146,0.06351982856020946,6.113110376966115,6.425468794385883
2656.0,-26.352977299908275,5.665330847809605,35.41071770887352,29.957705363072478,7.100787939208596,-23.130962228459587,-38.7931110226549,3.5006364369616265,17.18542015181231,-3.94681458860491,41.09654637977438,62093.39361629514,13645.535228169168,13645.535228169168,75738.92884446432,107974.2944107941,107974.2944107941,13645.535228169168,121619.82963896327,121619.82963896327,121619.82963896327,148001.1078468685,124981.12919819215,77313.94140947374,52963.541987464894,26381.27820790522,0.0,79344.82019537012,22424.086476719436,1580.1699120109392,0.0,0.8882916516793853,2.7274211577402383,0.0014959713701933424,369450.99669199466,1602359.2386575602,4.337136055944711,1602359.2386575602,4.337136055944711,0.85,0.10908788029430509,4.698906859688992,1.3146353508671749,1.0,0.0,4.698906859689307,1.2752136646314727,1.2756463703777934,3.6847996457495156,22608.228464757154,2305.397711222197,1603.0968420496806,1603.0968420496806,8.511984348195911,5.665330847809605,3.552339533763702,2.1129913140459027,6.42579404039528,6.42579404039528,1.8359411543986515,0.0,0.0,0.0003393025281869832,9.033236203685526e-05,0.0002489701661501279,0.001169887621580744,0.10291836643385747,0.0905252770303153,0.012393089403542182,0.09545168637209551,0.09411009243510049,0.014977787859204604,0.46385861572347864,0.46385861572347864,0.0635031615903177,0.0,36.132866123387714,50.04333524076446,2.2737367544323206e-13,21.132234740417232,34.66369733839247,2.2737367544323206e-13,26381.27820790522,22424.086476719436,0.85,0.9545541682238734,0.782576524383105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297241633035869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17023.926252113917,1580.1699120109392,0.46385861572347864,0.0635031615903177,6.113110376966115,6.42579404039528
2657.0,-26.390191549736407,5.662789375295388,35.41553633998315,29.930403443891578,7.094864571616778,-23.14383136524312,-38.80864160656927,3.4723906849190116,17.292506462165193,-3.946684210699456,41.08744970891589,61975.90550915277,13641.825334440933,13641.825334440933,75617.7308435937,107873.0497497562,107873.0497497562,13641.825334440933,121514.87508419713,121514.87508419713,121514.87508419713,147908.43984500834,124985.29341604958,77311.42157997903,52970.96870674506,26393.56476081121,0.0,79364.53346755626,22434.530046689528,1581.1699120109392,0.0,0.8883247003696955,2.726227650586019,0.0014959713701933424,369452.8576898911,1601957.9713585256,4.336028096724498,1601957.9713585256,4.336028096724498,0.85,0.1089638686400031,4.698906859688992,1.314682928719558,1.0,0.0,4.69890685968849,1.2753464862124477,1.2757776126240825,3.684415890495696,22608.981743186483,2305.474524244924,1603.0968420496806,1603.0968420496806,8.50967014381915,5.662789375295388,3.5504806800237616,2.112308695271626,6.4261230316585625,6.4261230316585625,1.8360351519024465,0.0,0.0,0.00033802889848392033,9.017535281042456e-05,0.0002478535456734958,0.0011646407259634283,0.10279370632147643,0.09040792073072286,0.012385785590753571,0.095473848627327,0.09399597636810418,0.014967892271898911,0.4634087952307683,0.4634087952307683,0.06348649468107095,0.0,33.1135784488867,46.96844115429559,1.7053025658242404e-13,21.239190672864652,34.778078207237684,1.7053025658242404e-13,26393.56476081121,22434.530046689528,0.85,0.9527899622128538,0.780901780698908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299539612451952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17023.258534985966,1581.1699120109392,0.4634087952307683,0.06348649468107095,6.113110376966115,6.4261230316585625
2658.0,-26.42559284915365,5.660305122896482,35.41995389651964,29.905673721246444,7.087519288137737,-23.16072587123298,-38.8276033923961,3.446795142248477,17.47742437698963,-3.9465714939616827,41.07920717422809,61884.54152466179,13638.22502741791,13638.22502741791,75522.7665520797,107790.68633352421,107790.68633352421,13638.22502741791,121428.91136094212,121428.91136094212,121428.91136094212,147835.03568209638,124989.10417470783,77307.44758184327,52979.618436516175,26406.12432115427,0.0,79385.74275767045,22445.20567298113,1582.1699120109392,0.0,0.8883546147430662,2.724157531198587,0.0014959713701933424,369454.4666004142,1601594.4467865597,4.335025264476703,1601594.4467865597,4.335025264476703,0.85,0.10883888880292655,4.698906859688992,1.3147261415002873,1.0,0.0,4.698906859688293,1.275466978392299,1.2758966053315135,3.684067827151332,22609.67108327264,2305.5448173711347,1603.0968420496806,1603.0968420496806,8.507424298821775,5.660305122896482,3.5486663514696977,2.111638771426784,6.426465238863123,6.426465238863123,1.8361329253894638,0.0,0.0,0.00033682140019103445,8.998399715782296e-05,0.0002468374030332115,0.001159865966340574,0.1026592920778206,0.09028042644313705,0.012378865634683548,0.09546490261979876,0.09388112419891871,0.014957764604007839,0.46289242415218135,0.46289242415218135,0.06346982782034022,0.0,30.7474499015608,44.55698572048328,2.2737367544323206e-13,21.42399587095133,34.98347563224746,2.2737367544323206e-13,26406.12432115427,22445.20567298113,0.85,0.951339169082505,0.7795422625642985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301707210860628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17022.634576937748,1582.1699120109392,0.46289242415218135,0.06346982782034022,6.113110376966115,6.426465238863123
2659.0,-26.46027206518282,5.657887246381793,35.42395916091829,29.912877932097786,7.08008683718845,-23.177634249938027,-38.84440523162482,3.4538933307704087,18.26388155261708,-3.9464945871291444,41.07135246701344,61786.47328671217,13634.773019997212,13634.773019997212,75421.24630670938,107859.59325229313,107859.59325229313,13634.773019997212,121494.36627229034,121494.36627229034,121494.36627229034,147912.2857378385,124989.33243506927,77293.29318122103,52995.599170942485,26417.91946554818,0.0,79413.51863649067,22455.231545715953,1583.1699120109392,0.0,0.8883829655639841,2.715354918545215,0.0014959713701933424,369455.5643661048,1601248.084742349,4.334074890683264,1601248.084742349,4.334074890683264,0.85,0.10870751844820835,4.698906859688992,1.3147185449348768,1.0,0.0,4.698906859690889,1.2754366639857744,1.2758647768716096,3.6841553895783266,22609.71237400536,2305.549027854095,1603.0968420496806,1603.0968420496806,8.505270962023802,5.657887246381793,3.5468996455712207,2.110987600810572,6.426820471681612,6.426820471681612,1.8362344204804606,0.0,0.0,0.0003356423812228292,8.981475255937653e-05,0.0002458276286634527,0.001155121130627776,0.10252347764531569,0.09015135251816357,0.012372125127152127,0.09521960710871849,0.09376086743117248,0.01494665101703587,0.4623610112870967,0.4623610112870967,0.0634531609984223,0.0,29.0222222273851,42.817997580819906,2.2737367544323206e-13,22.210376139746245,35.901399804333494,2.2737367544323206e-13,26417.91946554818,22455.231545715953,0.85,0.9497280513654657,0.7780347017431005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303769782768343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17022.045697854428,1583.1699120109392,0.4623610112870967,0.0634531609984223,6.113110376966115,6.426820471681612
2660.0,-26.499047738861247,5.654785909297595,35.43012293326255,29.92283912552523,7.0748544330137,-23.197557541717504,-38.86397397201506,3.463816393256976,18.843824669090395,-3.946152432729038,41.06754852796738,61680.67723758437,13629.978130208141,13629.978130208141,75310.65536779251,107931.10373951531,107931.10373951531,13629.978130208141,121561.08186972345,121561.08186972345,121561.08186972345,147993.09425807372,124989.2087014083,77276.51580076189,53014.10322294045,26432.012388350267,0.0,79446.11561129072,22467.210530097727,1584.1699120109392,0.0,0.8883982172356185,2.708942320049645,0.0014959713701933424,369460.4482981631,1601080.3661577841,4.3335636426924795,1601080.3661577841,4.3335636426924795,0.85,0.10862864886379052,4.698906859688992,1.314706537690946,1.0,0.0,4.698906859686711,1.2753936024862174,1.2758200252293068,3.6842797788299015,22609.689991435334,2305.5467454671407,1603.0968420496806,1603.0968420496806,8.502279945097513,5.654785909297595,3.544662520385895,2.1101233889117,6.4271915874711745,6.4271915874711745,1.8363404535631926,0.0,0.0,0.00033432858954930537,8.961800785480407e-05,0.0002447105816945013,0.0011498722309627757,0.10240755591350385,0.09004041364900284,0.012367142264501014,0.0950563706711289,0.0936846379247793,0.014944010939011218,0.4618567537050365,0.4618567537050365,0.06343649420755464,0.0,27.762678512491675,41.57276589914625,2.2737367544323206e-13,22.78997710181943,36.613456437657646,2.2737367544323206e-13,26432.012388350267,22467.210530097727,0.85,0.947946350659459,0.7763838013097073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305790824802038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17021.470104465006,1584.1699120109392,0.4618567537050365,0.06343649420755464,6.113110376966115,6.4271915874711745
2661.0,-26.531505811893307,5.652464331284728,35.43352323976056,29.897961671836697,7.066979680794469,-23.216609435637334,-38.88478271020574,3.4380744611997986,19.035890556275035,-3.946071149458545,41.06129292206979,61613.67662777252,13626.607490253497,13626.607490253497,75240.28411802601,107850.56630755242,107850.56630755242,13626.607490253497,121477.17379780591,121477.17379780591,121477.17379780591,147922.6315296878,124993.03889171126,77272.8125959592,53022.47366194673,26445.45773188188,0.0,79467.9313938286,22478.6390720996,1585.1699120109392,0.0,0.8884208922420239,2.7068237902131687,0.0014959713701933424,369461.608547793,1600804.5805572898,4.3328035809983545,1600804.5805572898,4.3328035809983545,0.85,0.10850553004078972,4.698906859688992,1.3147499526804314,1.0,0.0,4.69890685969112,1.275514549540233,1.2759396145582225,3.683930427436317,22610.382846572655,2305.617397028818,1603.0968420496806,1603.0968420496806,8.50017736472542,5.652464331284728,3.5429155814432995,2.1095487498414283,6.427352496194745,6.427352496194745,1.8363864274842128,0.0,0.0,0.0003332324903494742,8.940923316248727e-05,0.00024382325718698696,0.0011457027757476464,0.10229284195719707,0.08993172911376691,0.012361112843430154,0.09504441455791468,0.09357172131643311,0.014933808724356614,0.4614030155824206,0.4614030155824206,0.06341982744152717,0.0,26.797399672294375,40.62065529808376,2.2737367544323206e-13,22.981961705733568,36.824868887192906,2.2737367544323206e-13,26445.45773188188,22478.6390720996,0.85,0.9468005873356494,0.7753275509642543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308051234928185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17020.811289400142,1585.1699120109392,0.4614030155824206,0.06341982744152717,6.113110376966115,6.427352496194745
2662.0,-26.563716366556754,5.650182590114267,35.43663144184559,29.90313763674351,7.0591701150655135,-23.23524619626418,-38.903164642956085,3.4431359504779193,19.7925813117007,-3.9460200864349617,41.055141800608844,61536.20690343515,13623.394289435406,13623.394289435406,75159.60119287056,107911.69166741674,107911.69166741674,13623.394289435406,121535.08595685216,121535.08595685216,121535.08595685216,147993.09889007526,124993.32880122405,77259.43214738808,53037.66294870663,26458.01293322309,0.0,79495.67588192972,22489.310993239626,1586.1699120109392,0.0,0.8884430422083328,2.698489706842553,0.0014959713701933424,369462.33743053355,1600533.4362612595,4.332061144289686,1600533.4362612595,4.332061144289686,0.85,0.1083769684752803,4.698906859688992,1.3147450678003956,1.0,0.0,4.698906859688358,1.2754934312413504,1.2759171059147751,3.683991422139954,22610.435289213732,2305.6227446899534,1603.0968420496806,1603.0968420496806,8.498172993726856,5.650182590114267,3.5412595620407017,2.108923028073565,6.427743463343026,6.427743463343026,1.8364981323837217,0.0,0.0,0.0003321480199409564,8.92251806649585e-05,0.0002429228392759979,0.001141471795849113,0.10218976938282101,0.08983463358555448,0.012355135797266534,0.09481391850085598,0.09345430593308324,0.014922662542197073,0.46100664555179616,0.46100664555179616,0.06340316069537187,0.0,26.17910345503094,40.036409115372294,2.8421709430404007e-13,23.738601398135643,37.704289483428,2.8421709430404007e-13,26458.01293322309,22489.310993239626,0.85,0.9454552132433054,0.774082441852954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430994387834696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17020.277744412437,1586.1699120109392,0.46100664555179616,0.06340316069537187,6.113110376966115,6.427743463343026
2663.0,-26.617984431319318,5.644685634793857,35.43878946860131,29.884870536066614,6.999597641050664,-23.351409520596764,-39.01385221453381,3.424161961772753,26.564781151230648,-3.9454551219733838,40.984014134351256,61792.95104037464,13614.888948795071,13614.888948795071,75407.8399891697,108106.44847437782,108106.44847437782,13614.888948795071,121721.33742317288,121721.33742317288,121721.33742317288,148150.1169643579,124996.24720386193,77223.73982414279,53080.56375524349,26428.779541185035,0.0,79509.34329642853,22464.46261000728,1587.1699120109392,0.0,0.8886988886299788,2.626734680442128,0.0014959713701933424,369470.40190963284,1597400.6146961066,4.323487365807472,1597400.6146961066,4.323487365807472,0.85,0.10695910142231972,4.698906859688992,1.3147778503457088,1.0,0.0,4.698906859693349,1.275584664978833,1.2760060485737992,3.6837279317456875,22610.963208220477,2305.6765774469854,1603.0968420496806,1603.0968420496806,8.49286742489456,5.644685634793857,3.5372101055652485,2.107475529228609,6.428142578642078,6.428142578642078,1.8366121653263079,0.0,0.0,0.0003303282565354307,8.812428243445203e-05,0.00024220397410097867,0.0011380939153470236,0.10186190138820936,0.0895415272912782,0.01232037409693116,0.09237751999225054,0.09221163959753409,0.014747461824785637,0.4606778523624109,0.4606778523624109,0.0633864939651143,0.0,27.02697024060751,41.04594815276175,2.8421709430404007e-13,30.510236273204043,45.098394257634936,2.8421709430404007e-13,26428.779541185035,22464.46261000728,0.85,0.9484148260165159,0.7771784859295939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431182255305146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17019.74807610695,1587.1699120109392,0.4606778523624109,0.0633864939651143,6.113110376966115,6.428142578642078
2664.0,-26.647118913248914,5.642947646026924,35.44007586534386,29.85729236332702,6.996244643734238,-23.359183038017875,-39.02435306282712,3.395574343175723,26.343318019321714,-3.9453694034651754,40.98097517222263,61693.207923049755,13612.155129164476,13612.155129164476,75305.36305221423,107991.8181955885,107991.8181955885,13612.155129164476,121603.97332475297,121603.97332475297,121603.97332475297,148048.4361166746,125000.79070224722,77224.8745954431,53084.35122978235,26444.462791921625,0.0,79528.81402170398,22477.79337313338,1588.1699120109392,0.0,0.8887101204405828,2.629015850893989,0.0014959713701933424,369471.6254944357,1597266.86671568,4.32311104967311,1597266.86671568,4.32311104967311,0.85,0.10690415633485578,4.698906859688992,1.314826726620086,1.0,0.0,4.698906859686393,1.2757185223405123,1.2761387085952598,3.683341409097115,22611.78509589411,2305.7603866655904,1603.0968420496806,1603.0968420496806,8.491162088349137,5.642947646026924,3.535706924255419,2.107240721771505,6.427567968103945,6.427567968103945,1.8364479908868414,0.0,0.0,0.00032935508358665505,8.802049565811187e-05,0.00024133458792854317,0.0011340087506976476,0.10181278803081203,0.08949700730244547,0.012315780728366562,0.09251716711564455,0.09216334308837464,0.014740813246481143,0.46049942078524786,0.46049942078524786,0.06336982724757491,0.0,27.676793700786902,41.79971707965922,2.2737367544323206e-13,30.288687422786893,44.82200240337306,2.2737367544323206e-13,26444.462791921625,22477.79337313338,0.85,0.9468940783105714,0.7757340365494856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314988774516195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17018.77544866399,1588.1699120109392,0.46049942078524786,0.06336982724757491,6.113110376966115,6.427567968103945
2665.0,-26.676015570907726,5.641208888565154,35.44114457141347,29.875636542588495,6.992352986049335,-23.367850572076986,-39.032504812907405,3.41414141289563,27.019962861400018,-3.945307638391582,40.977620457736734,61583.321763715525,13609.737566301668,13609.737566301668,75193.05933001719,108096.66403793113,108096.66403793113,13609.737566301668,121706.4016042328,121706.4016042328,121706.4016042328,148164.58505070335,124999.51511677552,77210.51964631522,53098.883856067,26458.183446470546,0.0,79557.06730253754,22489.455929499964,1589.1699120109392,0.0,0.8887223548031189,2.622095776121409,0.0014959713701933424,369472.5071590351,1597119.2319584363,4.322701150997887,1597119.2319584363,4.322701150997887,0.85,0.10684121665346367,4.698906859688992,1.314800509815105,1.0,0.0,4.698906859688805,1.2756348506048079,1.2760537812822874,3.6835830076774183,22611.55435123725,2305.7368572588243,1603.0968420496806,1603.0968420496806,8.489654030445593,5.641208888565154,3.5345227463240114,2.1066861422411423,6.42811815088391,6.42811815088391,1.8366051859668315,0.0,0.0,0.0003283924615693861,8.79400044585003e-05,0.0002404524571108858,0.0011298637001474145,0.10178305087743583,0.08947199863364844,0.012311052243787401,0.0923330158489488,0.09210825295306685,0.014732963700396822,0.46042643480385104,0.46042643480385104,0.06335316054021006,0.0,28.332060941803945,42.55909487345144,2.2737367544323206e-13,30.965270499791586,45.603634128976694,2.2737367544323206e-13,26458.183446470546,22489.455929499964,0.85,0.9451461935377152,0.7740773240110532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316689141894283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17018.30452172829,1589.1699120109392,0.46042643480385104,0.06335316054021006,6.113110376966115,6.42811815088391
2666.0,-26.703269442751793,5.639523581660425,35.44227386749013,29.847670636978023,6.988238572352118,-23.377938257868696,-39.04496845845131,3.3853371952045843,26.79624114805449,-3.9452313341274885,40.975005742545626,61502.90247804767,13607.374384033123,13607.374384033123,75110.27686208079,107983.81271782605,107983.81271782605,13607.374384033123,121591.18710185916,121591.18710185916,121591.18710185916,148065.25751845006,125003.26563576443,77211.16412979367,53102.33500663417,26474.07041659089,0.0,79576.40542322506,22502.959854102257,1590.1699120109392,0.0,0.8887320303736919,2.624388930395604,0.0014959713701933424,369473.59636536415,1597004.1703442896,4.3223769872991085,1597004.1703442896,4.3223769872991085,0.85,0.10678881749483854,4.698906859688992,1.314847496976145,1.0,0.0,4.698906859689356,1.2757695785822452,1.2761873982064929,3.683194001937919,22612.23279438068,2305.8060392061184,1603.0968420496806,1603.0968420496806,8.488179894756122,5.639523581660425,3.5333824820716173,2.106141099588808,6.42866520512632,6.42866520512632,1.8367614871789486,0.0,0.0,0.0003274869382963926,8.781706867429431e-05,0.00023966986962209832,0.0011261863944280442,0.10177255559525462,0.08946590656841646,0.012306649026838163,0.0924729246741456,0.0920624502726793,0.014726367222159234,0.46043864808294344,0.46043864808294344,0.06333649384098484,0.0,28.812485451466443,43.11104616690261,2.2737367544323206e-13,30.741472482181962,45.3226254979229,2.2737367544323206e-13,26474.07041659089,22502.959854102257,0.85,0.9438762213825658,0.7728786208794688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318376003636324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17017.837388056083,1590.1699120109392,0.46043864808294344,0.06333649384098484,6.113110376966115,6.42866520512632
2667.0,-26.757737338360805,5.634136808924542,35.442358435628535,29.82804839210587,6.9335520571228875,-23.480787807010316,-39.143472200352676,3.3650120860797226,31.945605187370404,-3.944502973245457,40.92126902286801,61699.5678990989,13598.8337447419,13598.8337447419,75298.4016438408,108149.08938190997,108149.08938190997,13598.8337447419,121747.92312665188,121747.92312665188,121747.92312665188,148202.37967863007,125006.16901829747,77179.23175676633,53141.041401701266,26454.456551978186,0.0,79595.49795367946,22486.288069181457,1591.1699120109392,0.0,0.8889266061575264,2.5730952664503146,0.0014959713701933424,369483.9934900706,1594640.8503115382,4.3158590856639965,1594640.8503115382,4.3158590856639965,0.85,0.1057676428151548,4.698906859688992,1.3148819136759267,1.0,0.0,4.698906859687943,1.275867049867679,1.2762826011091157,3.6829126202266287,22612.757996353557,2305.8595949028017,1603.0968420496806,1603.0968420496806,8.482852306885441,5.634136808924542,3.529501050608116,2.104635758316426,6.429225485691003,6.429225485691003,1.8369215673402866,0.0,0.0,0.00032568409740022235,8.685104550590011e-05,0.00023883305189432224,0.0011222542658666879,0.101585766875807,0.08930614780314415,0.012279619072662852,0.09074242071510771,0.09121736098539651,0.014550281829758295,0.4605069431479357,0.4605069431479357,0.06331982714827133,0.0,30.247586984045313,44.61583163227073,1.7053025658242404e-13,35.89010816061585,50.66089150184479,1.7053025658242404e-13,26454.456551978186,22486.288069181457,0.85,0.9460133246186946,0.7751640417527751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319967308526498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17017.402201637775,1591.1699120109392,0.4605069431479357,0.06331982714827133,6.113110376966115,6.429225485691003
2668.0,-26.787194346002536,5.632228678448513,35.444331724387915,29.832626797165744,6.93430710838377,-23.474743180127362,-39.13909967578945,3.3693471874338567,31.900413764982545,-3.944225074916745,40.92377446472915,61526.10846151343,13595.589599839777,13595.589599839777,75121.6980613532,108166.9555890182,108166.9555890182,13595.589599839777,121762.54518885797,121762.54518885797,121762.54518885797,148235.01780126247,125007.09351418454,77173.4469283235,53148.496206512275,26472.472612404494,0.0,79620.96881891676,22501.60172054382,1592.1699120109392,0.0,0.8889190904935657,2.5735639808018664,0.0014959713701933424,369487.9604625947,1594750.9799197025,4.316110808923496,1594750.9799197025,4.316110808923496,0.85,0.10579131286248043,4.698906859688992,1.3148795833298936,1.0,0.0,4.698906859689788,1.2758490388498802,1.2762633450664833,3.6829646114910606,22612.92523131426,2305.876648122882,1603.0968420496806,1603.0968420496806,8.480828633195223,5.632228678448513,3.527911994843622,2.1043166836048908,6.428666348551779,6.428666348551779,1.8367618138719368,0.0,0.0,0.0003247129056056001,8.689371756389232e-05,0.0002378191880417078,0.001117490214054847,0.10162456670586556,0.08934711602830332,0.012277450677562241,0.0908152216345232,0.09123922285101183,0.014552090011468606,0.46067827688227314,0.46067827688227314,0.0633031604607672,0.0,31.363467087868912,45.81519157768315,2.2737367544323206e-13,35.84463883989929,50.62798857483392,2.2737367544323206e-13,26472.472612404494,22501.60172054382,0.85,0.9434913839368582,0.772737500864166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323148586673748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17016.42091914765,1592.1699120109392,0.46067827688227314,0.0633031604607672,6.113110376966115,6.428666348551779
2669.0,-26.8095089858409,5.6310472609835935,35.4443682529098,29.852246632240735,6.93242139313924,-23.479139081828286,-39.14292322061954,3.389238604139666,32.40837850640537,-3.9441766283467428,40.92230798885427,61429.37259590441,13593.96460833188,13593.96460833188,75023.33720423629,108268.39647768352,108268.39647768352,13593.96460833188,121862.3610860154,121862.3610860154,121862.3610860154,148349.6333869171,125005.6409796244,77161.33413580089,53160.34093758167,26487.272300901695,0.0,79647.61323848336,22514.18145576644,1593.1699120109392,0.0,0.8889245405381838,2.5686336824685325,0.0014959713701933424,369488.65203624615,1594686.5185714632,4.315928269469633,1594686.5185714632,4.315928269469633,0.85,0.1057672127137675,4.698906859688992,1.3148510625539354,1.0,0.0,4.698906859689,1.275758771952539,1.276172112485037,3.6832252013422186,22612.662477781792,2305.849854719175,1603.0968420496806,1603.0968420496806,8.479814975463979,5.6310472609835935,3.527139599354062,2.1039076616295316,6.429147623873051,6.429147623873051,1.836899321106586,0.0,0.0,0.0003239789713952836,8.685640200993142e-05,0.00023712256938535216,0.0011142168678719103,0.10166174590211068,0.0893881803529921,0.012273565549118565,0.09069872807258722,0.09121966661315745,0.01454754610061006,0.4609145155941863,0.4609145155941863,0.06328649377743056,0.0,32.35874357645929,46.89267672782432,2.2737367544323206e-13,36.352555134752095,51.214030740264604,2.2737367544323206e-13,26487.272300901695,22514.18145576644,0.85,0.9419408084407888,0.7712644497201777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324869619835336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17015.938872516617,1593.1699120109392,0.4609145155941863,0.06328649377743056,6.113110376966115,6.429147623873051
2670.0,-26.831169107188142,5.62990427824752,35.4443984515036,29.8721368535422,6.930727839630604,-23.48324410588834,-39.1464080667123,3.4094457408395833,32.90966723973162,-3.9441312074642005,40.92094473392762,61334.393988727235,13592.452743395716,13592.452743395716,74926.84673212295,108370.2110778488,108370.2110778488,13592.452743395716,121962.66382124451,121962.66382124451,121962.66382124451,148464.78623229073,125003.97948118515,77149.2612845002,53171.90910742772,26502.122411046217,0.0,79674.03151847393,22526.804049389284,1594.1699120109392,0.0,0.8889296087641022,2.563790699084183,0.0014959713701933424,369489.3004192014,1594626.5962342797,4.315758519732798,1594626.5962342797,4.315758519732798,0.85,0.10574516183106963,4.698906859688992,1.3148215598566457,1.0,0.0,4.698906859688949,1.2756670146160294,1.2760794184414226,3.683490131712267,22612.36192411781,2305.8192067747714,1603.0968420496806,1603.0968420496806,8.478871885254751,5.62990427824752,3.5264587491496164,2.1034455290979035,6.429844944068548,6.429844944068548,1.8370985554481565,0.0,0.0,0.00032326802497784904,8.682240485786764e-05,0.0002364456201199814,0.0011110359463251981,0.10170809161588003,0.08943836496012654,0.012269726655753483,0.09058506067496729,0.09120200087868881,0.014543160952380833,0.46119608412387714,0.46119608412387714,0.06326982709742791,0.0,33.25605580032686,47.87072656647314,2.2737367544323206e-13,36.8537984471958,51.791971669105465,2.2737367544323206e-13,26502.122411046217,22526.804049389284,0.85,0.9404174146095488,0.769816624310089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326173616913183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17015.59892942032,1594.1699120109392,0.46119608412387714,0.06326982709742791,6.113110376966115,6.429844944068548
2671.0,-26.876214465169838,5.657527975712622,35.45352586789649,33.38897516895088,10.776463772732216,-23.110392713340588,-38.5720833443105,7.010642020884141,43.46447205552363,-1.0762147018030388,41.15495460434774,58311.48984602146,9560.156304187974,9560.156304187974,67871.64615020943,106816.27925051347,106816.27925051347,9560.156304187974,116376.43555470144,116376.43555470144,116376.43555470144,143916.77854986791,124605.15111277714,76100.36170819611,53894.21044953447,27540.342995166473,0.0,81434.55344470094,23409.2915458915,1595.1699120109392,0.0,0.9016750350324177,2.762594744148352,0.0014959713701933424,412242.55115579086,1604937.5187580355,3.8931874311817767,1604937.5187580355,3.8931874311817767,0.85,0.09907065690662217,4.698906859688992,1.3092909343959769,1.0,0.0,4.698906859688445,1.259272521703431,1.2596777692736916,3.7314455598004566,22540.216609628813,2298.462432087289,1603.0968420496806,1603.0968420496806,5.963555072546082,5.657527975712622,4.178246958989921,1.4792810167227008,6.430551889711472,6.430551889711472,1.8373005399175635,0.0,0.0,0.0003217941047472301,9.259443723965043e-05,0.0002291996675075797,0.0010769878898898024,0.09907065817667554,0.08712898734946022,0.011941670827215332,0.09907092268353536,0.08712898623249535,0.011941670674126824,0.4615086024223264,0.4615086024223264,0.06325316042009246,0.0,35.50388541802272,50.038919244299905,-2.2737367544323206e-13,44.54068675732668,66.54784726894002,-2.2737367544323206e-13,27540.342995166473,23409.2915458915,0.85,0.8334502159000411,0.7160534119661937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327439579275445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,17015.2713546898,1595.1699120109392,0.4615086024223264,0.06325316042009246,6.113110376966115,6.430551889711472
2672.0,-26.846737472763095,5.659987381448545,35.444555656323175,30.65504457280042,7.74782323007828,-23.31001261653938,-38.93579839551819,4.210279751318492,57.4942080861789,-3.2219797886418267,40.65388069225974,60231.29577753346,12612.259020816482,12612.259020816482,72843.55479834994,108208.61388152906,108208.61388152906,12612.259020816482,120820.87290234554,120820.87290234554,120820.87290234554,147410.00073660535,124919.18172451934,76937.99662991025,53312.427882898985,26589.12783425982,0.0,79901.5557171588,22600.758659120846,1596.1699120109392,0.0,0.8934000939345821,2.418329896458364,0.0014959713701933424,379911.3155194807,1582920.4693131659,4.166552573325494,1582920.4693131659,4.166552573325494,0.85,0.09973813090584457,4.698906859688992,1.3135886589949954,1.0,0.0,4.698906859688932,1.2719847702709552,1.2723953347958772,3.69415339673292,22597.02259194584,2304.25503020357,1603.0968420496806,1603.0968420496806,7.867434262231316,5.659987381448545,3.7112857719654917,1.9487016094830532,6.439934878910523,6.439934878910523,1.8399813939744352,0.0,0.0,0.000322757914417915,8.889929149993262e-05,0.00023385862291798237,0.0010988798874267288,0.10000232669660031,0.08796056044219046,0.012041766254409853,0.08598301911871774,0.08783073722986244,0.011907393675982128,0.46191873456791827,0.46191873456791827,0.06323649374489074,0.0,41.68581282583477,55.12218721393231,5.684341886080802e-14,60.71618787482072,69.67222403982902,5.684341886080802e-14,26589.12783425982,22600.758659120846,0.85,0.9116662891547034,0.7538188116229485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330073004430293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17014.474573714662,1596.1699120109392,0.46191873456791827,0.06323649374489074,6.113110376966115,6.439934878910523
2673.0,-26.846734446354816,5.662623476573031,35.43636227095126,24.146543314587348,7.63095113248876,-23.376988269066825,-35.37083203028885,4.210280344128874,-3.1771040926450382,-3.1771040926451115,40.65220727586162,42817.061569969424,12552.704650600728,12552.704650600728,55369.76622057015,78015.98076501275,78015.98076501275,12552.704650600728,90568.68541561348,90568.68541561348,90568.68541561348,115205.63742074018,94174.4680404659,59207.37005728291,38852.33109242554,24636.952005126706,0.0,63489.28309755225,20941.4092043577,1597.1699120109392,0.0,0.893621586272257,3.514397058765283,0.0014959713701933424,380566.4749633531,1582847.3243127041,4.159187496652525,1582847.3243127041,4.159187496652525,0.85,0.09976553652381623,4.698906859688992,1.23069261952769,1.0,0.0,4.698906859688924,1.2719847673497515,1.2723953319997792,3.6941534052168064,17035.514902649975,1737.1390742659294,1603.0968420496806,1603.0968420496806,7.830284684829864,5.662623476573031,3.7236768535051152,1.9389466230679155,6.441772679600381,6.441772679600381,1.840506479885823,0.0,0.0,0.0003227580135086871,0.0001318040356453713,0.0001909539778633158,0.0008972749564668345,0.10006545737354353,0.08803415305003676,0.012031304323506773,0.12506265083312323,0.08785780572531131,0.011907730798504924,0.4625852511540457,0.4625852511540457,0.06321982707139605,0.0,19.970398745776606,28.664567058500268,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24636.952005126706,20941.4092043577,0.85,0.8721120088171993,0.6743982524449104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328349628508517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17015.169222313707,1597.1699120109392,0.4625852511540457,0.06321982707139605,6.113110376966115,6.441772679600381
2674.0,-26.84974252549822,5.668697889710155,35.42770109306417,30.654823954124026,7.6470639491615,-23.387065985029885,-39.006729412917025,4.210278212421682,59.42221506062572,-2.8848210333014035,40.61826498771191,60560.27215911218,12146.703016322821,12146.703016322821,72706.975175435,108683.51636845083,108683.51636845083,12146.703016322821,120830.21938477365,120830.21938477365,120830.21938477365,147540.4925563361,124918.12411446455,76917.18227570059,53334.379820848844,26710.273171562454,0.0,80044.6529924113,22703.732195828085,1598.1699120109392,0.0,0.8951334791068541,2.4349725035559797,0.0014959713701933424,384855.322164454,1581364.2586039023,4.108983733705944,1581364.2586039023,4.108983733705944,0.85,0.09938413965918755,4.698906859688992,1.3135857967520135,1.0,0.0,4.698906859688929,1.2719849784234973,1.2723954178740922,3.6941527922073685,22596.83127754583,2304.235521564023,1603.0968420496806,1603.0968420496806,7.577023856395568,5.668697889710155,3.7930159206838865,1.8756819690262687,6.443667880598682,6.443667880598682,1.8410479658853376,0.0,0.0,0.00032265953668479165,8.819474612054588e-05,0.00023446479056424578,0.0011017282127378774,0.09938522530547725,0.08741483748889853,0.011970387816578717,0.08685140408189534,0.08742343338739698,0.01196070627179057,0.4615467835916607,0.4615467835916607,0.06320316039926696,0.0,28.014840787019864,37.447285163225615,-5.684341886080802e-14,62.30703609392714,74.20067760180467,-5.684341886080802e-14,26710.273171562454,22703.732195828085,0.85,0.9083301939272327,0.7565811068586137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328349451589184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17015.27439169366,1598.1699120109392,0.4615467835916607,0.06320316039926696,6.113110376966115,6.443667880598682
