time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2675.0,-26.87025565208055,5.669994640157988,35.422682940838115,30.654850252345227,7.589360416989971,-23.370711392115055,-38.99257873473687,4.2102782778121535,58.993184812056256,-3.2848829802633417,40.709530380827715,60385.61564203964,12717.353023751923,12717.353023751923,73102.96866579156,108956.08389143406,108956.08389143406,12717.353023751923,121673.43691518597,121673.43691518597,121673.43691518597,148314.45115577718,124918.09292743704,76916.66010876377,53334.92535408142,26641.014240591205,0.0,79975.93959467261,22644.862104502525,1599.1699120109392,0.0,0.8929041163847975,2.400291740951729,0.0014959713701933424,378994.4525081778,1585354.371022603,4.183054291509438,1585354.371022603,4.183054291509438,0.85,0.10017539988903736,4.698906859688992,1.3135860572056846,1.0,0.0,4.698906859688851,1.2719863493369146,1.2723959359237578,3.694148810746694,22596.825636026602,2304.234946289161,1603.0968420496806,1603.0968420496806,7.932991127031245,5.669994640157988,3.7070880873968073,1.9629065527611806,6.44660470102267,6.44660470102267,1.8418870574350485,0.0,0.0,0.0003219887262694765,8.833488893154289e-05,0.00023365383733793364,0.0010979176190598723,0.10014640809234253,0.08808064941166759,0.01206575868067494,0.08545461023553619,0.08810862154863805,0.012066778340399306,0.46126460415147835,0.46126460415147835,0.06318649372823035,0.0,34.93038800041239,44.44920520875735,5.684341886080802e-14,62.278067792319575,71.8383217623055,5.684341886080802e-14,26641.014240591205,22644.862104502525,0.85,0.9140620171052185,0.7550472798204182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328525301452595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17015.319238693275,1599.1699120109392,0.46126460415147835,0.06318649372823035,6.113110376966115,6.44660470102267
2676.0,-26.870271882378372,5.671602568484087,35.418519847012384,30.680152458976977,7.660093386695981,-23.3943102839153,-39.01267427774144,4.236086926435545,57.52251224044636,-3.266272781652812,40.726867195716316,60483.12272082493,12693.558685790611,12693.558685790611,73176.68140661555,108741.47925003243,108741.47925003243,12693.558685790611,121435.03793582304,121435.03793582304,121435.03793582304,148111.83301061086,124915.70045960888,76902.76808716524,53347.70263604849,26676.795074787824,0.0,80024.49771083631,22675.27581356965,1600.1699120109392,0.0,0.8929338320704543,2.41387459595818,0.0014959713701933424,379265.529897254,1586113.1933858457,4.182065250737487,1586113.1933858457,4.182065250737487,0.85,0.10026724326882146,4.698906859688992,1.313547408957966,1.0,0.0,4.6989068596888615,1.2718680018434247,1.2722775496472865,3.69449255180449,22596.392855017177,2304.190814907963,1603.0968420496806,1603.0968420496806,7.918148394304693,5.671602568484087,3.712826136231523,1.9587764322525643,6.448110383890615,6.448110383890615,1.8423172525401756,0.0,0.0,0.0003219881960226317,8.81359318091375e-05,0.00023385226421349423,0.0010988500084665907,0.1002258697802472,0.08815841664266749,0.012067453137579702,0.08599478481866103,0.08820165277603877,0.012065590492782696,0.46148527527220357,0.46148527527220357,0.06316982705806773,0.0,40.040091178778255,49.55823017100164,5.684341886080802e-14,60.78878502209915,70.23630345213559,5.684341886080802e-14,26676.795074787824,22675.27581356965,0.85,0.9144285000205196,0.7558075895630991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329724590294026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17015.013300973224,1600.1699120109392,0.46148527527220357,0.06316982705806773,6.113110376966115,6.448110383890615
2677.0,-26.824516111094564,5.673547695217922,35.40803019863602,22.814884513523452,7.659917079049764,-23.35975230036038,-34.542650858033426,4.30084909067693,-3.2665005909117895,-3.2665005909118743,40.699531800914784,38854.02177324918,12697.018631594436,12697.018631594436,51551.04040484362,71588.78866768164,71588.78866768164,12697.018631594436,84285.80729927607,84285.80729927607,84285.80729927607,108834.5196833207,87456.29940979536,55220.81672232764,35817.202986075245,24548.712384044633,0.0,60365.91537011988,20866.40552643794,1601.1699120109392,0.0,0.8930275142336317,3.7247584286227546,0.0014959713701933424,379262.210694475,1584916.863676184,4.178947490639812,1584916.863676184,4.178947490639812,0.85,0.10026696868219792,4.698906859688992,1.2130142634036019,1.0,0.0,4.698906859691408,1.2715680631332464,1.2719794193221847,3.6953640122971523,15820.244307469904,1613.2159613598837,1603.0968420496806,1603.0968420496806,7.920306683007583,5.673547695217922,3.7147239231202467,1.9588237720976749,6.449712100002586,6.449712100002586,1.8427748857150246,0.0,0.0,0.00032348624218678804,0.00014418898268671622,0.00017929725950007182,0.0008425011225883247,0.10022147358812927,0.08816913026230679,0.012052343325822484,0.13279215033888572,0.08820138524165512,0.012065583440542805,0.46199805915329906,0.46199805915329906,0.0631531603886043,0.0,13.331583760316846,18.171560980611503,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24548.712384044633,20866.40552643794,0.85,0.8539759579353703,0.6436417228998282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329725539264278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17015.117300637856,1601.1699120109392,0.46199805915329906,0.0631531603886043,6.113110376966115,6.449712100002586
2678.0,-26.889420700060295,5.65430392487381,35.40627782237065,28.25414885245266,4.983311062014415,-23.71212178075701,-39.46746017374096,1.7546158012363806,67.94971774785381,-4.766385977573223,40.404106107350344,62591.385686334324,14800.349887815979,14800.349887815979,77391.7355741503,109925.97330847997,109925.97330847997,14800.349887815979,124726.32319629594,124726.32319629594,124726.32319629594,150724.4067731112,125177.57156936175,77600.19969880009,52863.74652284629,25998.083576815265,0.0,78861.83009966156,22098.371040292976,1602.1699120109392,0.0,0.8866449632367328,2.1983339844991407,0.0014959713701933424,357896.92160150805,1572031.0494586448,4.392412883643034,1572031.0494586448,4.392412883643034,0.85,0.10078288265128428,4.698906859688992,1.3173917633900416,1.0,0.0,4.698906859689769,1.2833500138174592,1.2837624567045014,3.6614382741241425,22643.763541420754,2309.0212806025256,1603.0968420496806,1603.0968420496806,9.232349225323542,5.65430392487381,3.371594013694369,2.282709911179441,6.451418217514766,6.451418217514766,1.8432623478613617,0.0,0.0,0.00032136316010404603,8.374254689286247e-05,0.00023762061321118356,0.0011165571294215351,0.10064174074290454,0.08850783531844494,0.012133905424459596,0.07786172631623954,0.08863243552649458,0.012150447124789701,0.4605338671474058,0.4605338671474058,0.06313649371970023,0.0,25.401658792364003,29.65011641597141,3.979039320256561e-13,72.71610372542705,73.88204429823958,64.21944211646013,25998.083576815265,22098.371040292976,0.85,0.9813586049974565,0.7936841639007682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327050711325189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17016.138265526497,1602.1699120109392,0.4605338671474058,0.06313649371970023,6.113110376966115,6.451418217514766
2679.0,-26.94608381630347,5.6405237076486,35.40768369439352,28.24548475854101,5.02110588813473,-23.73336940627349,-39.49030243149025,1.7453295961176292,64.76694244928046,-4.764566355637061,40.48156645556888,62409.6735479026,14776.92134777415,14776.92134777415,77186.59489567675,109706.1381759066,109706.1381759066,14776.92134777415,124483.05952368074,124483.05952368074,124483.05952368074,150511.13582646265,125180.08340743795,77585.73027268716,52882.61459416755,26028.076302781898,0.0,78910.69089694944,22123.864857364613,1601.1699120109392,0.0,0.8863740587553796,2.2210592615065097,0.0014959713701933424,357922.25611883396,1575402.0132259992,4.401520124255557,1575402.0132259992,4.401520124255557,0.85,0.10121424517927347,4.698906859688992,1.3174116183118896,1.0,0.0,4.6989068596880825,1.2833971676199676,1.2838072602324766,3.6613037477735855,22644.217915688754,2309.067613883309,1603.0968420496806,1603.0968420496806,9.21773467464432,5.6405237076486,3.3597718272370756,2.2807518804115245,6.446735592952988,6.446735592952988,1.8419244551294252,0.0,0.0,0.00031952015644432966,8.352731562143239e-05,0.00023599284082289728,0.0011089083785802043,0.10082600900031541,0.08866187968821526,0.012164129312100145,0.07859350113573227,0.08900785530136011,0.012206389877913358,0.46006766027975676,0.46006766027975676,0.06311982705124367,0.0,34.035363201891414,37.71252619361883,8.096633426176652,69.53150880491751,70.6867223969416,61.11928100439553,26028.076302781898,22123.864857364613,0.85,0.9781513001384793,0.7908899648262395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433084523489906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17014.943859723844,1601.1699120109392,0.46006766027975676,0.06311982705124367,6.113110376966115,6.446735592952988
2680.0,-27.013986330474868,5.626796165668104,35.42233321210746,29.712115285825007,7.09527771227453,-23.913008501964097,-39.561154624074675,3.2449005920159286,-1.7333464990795164,-4.4620023075484845,41.26426990514323,62402.918635658345,14326.9270375135,14326.9270375135,76729.84567317185,106835.8316487427,106835.8316487427,14326.9270375135,121162.75868625619,121162.75868625619,121162.75868625619,147787.74410092668,125023.97311959142,77051.100276404,53303.19204798602,26624.9854146705,0.0,79928.17746265652,22631.237602469926,1600.1699120109392,0.0,0.8850826667888527,2.903861710564054,0.0014959713701933424,362154.4512808187,1609771.3784495108,4.444985758855896,1609771.3784495108,4.444985758855896,0.8500000000000001,0.11352806291500236,4.698906859688992,1.3150863434327773,1.0,0.0,4.698906859688419,1.2764386446830351,1.2768437108969626,3.681263395825675,22615.978636079297,2306.1880087572513,1603.0968420496806,1603.0968420496806,8.937031539027572,5.626796165668104,3.4144465486007647,2.212349617067339,6.443669067298173,6.443669067298173,1.8410483049423352,0.0,0.0,0.0003173243998443991,8.286295892875854e-05,0.00023446144091564055,0.0011017124730510687,0.10344172578895178,0.09088277634305018,0.012558949445901597,0.10254108249799014,0.09662356571123039,0.016904497203771972,0.4602002477230921,0.4602002477230921,0.0635943561443331,0.0,26.730952195045916,33.55179437527107,3.410605131648481e-13,2.728655808468943,18.000074101946666,3.410605131648481e-13,26624.9854146705,22631.237602469926,0.85,0.9599849278312523,0.7807374147222836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334159480882585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17013.912394605104,1600.1699120109392,0.4602002477230921,0.0635943561443331,6.113110376966115,6.443669067298173
2681.0,-27.069850510955902,5.6179121493474735,35.43175145342005,29.718713065981888,7.073220529416,-23.925705868185084,-39.57506435746325,3.251203480502324,1.7224631529736598,-4.4598685900935475,41.22458770458432,62182.27643246185,14310.470479893333,14310.470479893333,76492.74691235519,106970.83439046046,106970.83439046046,14310.470479893333,121281.3048703538,121281.3048703538,121281.3048703538,147903.89841258523,125024.95054890431,77034.31708876084,53322.92606682607,26622.593542231436,0.0,79945.5196090575,22629.20451089672,1601.1699120109392,0.0,0.8852375136050522,2.8574168047584645,0.0014959713701933424,362184.4359479766,1608015.384943223,4.439769425029062,1608015.384943223,4.439769425029062,0.85,0.11267897663448931,4.698906859688992,1.3150821454031396,1.0,0.0,4.698906859690579,1.276413221680538,1.2768159872030875,3.6813367175109373,22616.155446333418,2306.206038385526,1603.0968420496806,1603.0968420496806,8.926766059620151,5.6179121493474735,3.4070491652071535,2.21086298414032,6.440595464980138,6.440595464980138,1.840170132851468,0.0,0.0,0.00031552834804099065,8.273310709162334e-05,0.0002327952409493673,0.0010938831545999337,0.10324749298382645,0.0907281170933808,0.012519375890445642,0.1009817415896786,0.09587266549961213,0.016806311134877176,0.460075708298243,0.460075708298243,0.06348484807990074,0.0,22.51182288727182,31.22846025183111,2.8421709430404007e-13,6.182331743067209,22.048644789208993,2.8421709430404007e-13,26622.593542231436,22629.20451089672,0.85,0.9568109293230345,0.777808146554555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338133021799317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17012.65387811066,1601.1699120109392,0.460075708298243,0.06348484807990074,6.113110376966115,6.440595464980138
2682.0,-27.123418622036656,5.609234133825504,35.439720341555294,29.707501152902864,7.0487199097805915,-23.949931198101385,-39.60062057068569,3.2393676379622165,4.52881143881649,-4.457729113315007,41.19093795157956,62030.0584055555,14294.678571552355,14294.678571552355,76324.73697710785,107033.26707037262,107033.26707037262,14294.678571552355,121327.94564192498,121327.94564192498,121327.94564192498,147950.48528516828,125027.50139495778,77020.65844926258,53340.936606327996,26622.5396432433,0.0,79963.4762495713,22629.158696756804,1602.1699120109392,0.0,0.8853704237970045,2.821255352777847,0.0014959713701933424,362214.5035046594,1606527.469593858,4.435293048869293,1606527.469593858,4.435293048869293,0.85,0.11196333388413535,4.698906859688992,1.3151050224667418,1.0,0.0,4.698906859685224,1.2764713964772845,1.2768719930853312,3.6811689417065696,22616.616876876775,2306.2530912061484,1603.0968420496806,1603.0968420496806,8.916915183536588,5.609234133825504,3.4002499940534037,2.2089841397721006,6.4389601136661945,6.4389601136661945,1.8397028896189127,0.0,0.0,0.0003138149078524176,8.249502174984885e-05,0.00023131988610256872,0.0010869505995898365,0.10306014315226088,0.09057393320637748,0.012486209945883394,0.09978103616563064,0.09525035658586009,0.01671297729827526,0.45985416235112525,0.45985416235112525,0.0633939082950215,0.0,19.755674588030388,30.029631201319546,3.410605131648481e-13,8.986540552131487,25.268621705738724,3.410605131648481e-13,26622.5396432433,22629.158696756804,0.85,0.9544949839210755,0.7757298871294138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341403653194356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17011.634266150675,1602.1699120109392,0.45985416235112525,0.0633939082950215,6.113110376966115,6.4389601136661945
2683.0,-27.180967443495014,5.598546737586878,35.450537342398185,29.726220247708284,7.032200975939094,-23.978399074289708,-39.62824659012256,3.258164508791629,6.924762496945334,-4.453991366616377,41.16926015370736,61867.4764924941,14273.777293610003,14273.777293610003,76141.2537861041,107199.35769595172,107199.35769595172,14273.777293610003,121473.13498956173,121473.13498956173,121473.13498956173,148101.55933478507,125026.71037905906,76995.39491791943,53368.128290155146,26628.424345223324,0.0,79996.55263537847,22634.160693439826,1603.1699120109392,0.0,0.8854680550439347,2.7915907887161104,0.0014959713701933424,362267.03735904244,1605569.477660715,4.432005432692561,1605569.477660715,4.432005432692561,0.85,0.11146667912742439,4.698906859688992,1.3150802810164177,1.0,0.0,4.6989068596881935,1.2763883475060218,1.2767865805781773,3.6814084591655387,22616.47378752983,2306.2385001534503,1603.0968420496806,1603.0968420496806,8.903877120336594,5.598546737586878,3.3922483820946,2.2062983554922777,6.437372099232646,6.437372099232646,1.8392491712093275,0.0,0.0,0.0003119836855219311,8.223836624491629e-05,0.00022974531927701482,0.0010795518567322025,0.10291572005495472,0.0904546240911316,0.012461095963823124,0.09880438963988507,0.09482494582688863,0.01664173330053575,0.4596216822712012,0.4596216822712012,0.0633178231337848,0.0,18.05981419938803,29.632088151279504,2.8421709430404007e-13,11.378753863561712,28.054238985727352,2.8421709430404007e-13,26628.424345223324,22634.160693439826,0.85,0.9518066876350699,0.7733767825531673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344541177089647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17010.658789974994,1603.1699120109392,0.4596216822712012,0.0633178231337848,6.113110376966115,6.437372099232646
2684.0,-27.232905711791982,5.590043458205594,35.456168104539756,29.713327343948208,7.006811063679009,-24.0078411864187,-39.65862634414805,3.2446186510731114,9.444204875880018,-4.451764790879157,41.140930933448104,61747.25603930616,14257.960500725096,14257.960500725096,76005.21654003125,107258.06337888793,107258.06337888793,14257.960500725096,121516.02387961303,121516.02387961303,121516.02387961303,148146.10072153196,125029.41443537238,76981.3928336347,53386.690668597425,26630.07684191894,0.0,80016.76751051637,22635.5653156311,1604.1699120109392,0.0,0.8855820075208898,2.7611203062494476,0.0014959713701933424,362298.33461661165,1604318.194425449,4.428168835286415,1604318.194425449,4.428168835286415,0.85,0.11085290309545744,4.698906859688992,1.3151056648092354,1.0,0.0,4.698906859690688,1.2764542750640062,1.2768504297949632,3.6812183181832903,22616.962932757637,2306.28837908538,1603.0968420496806,1603.0968420496806,8.894010721457859,5.590043458205594,3.385433510706549,2.204609947499045,6.435163458257036,6.435163458257036,1.8386181309305818,0.0,0.0,0.0003103394422716401,8.195697982623753e-05,0.0002283824624454026,0.0010731479194173658,0.10275890577877417,0.09032328654233622,0.01243561923643794,0.09779947251318757,0.09430819384244284,0.016544709253014597,0.4594282670163604,0.4594282670163604,0.06325362167146209,0.0,17.224740668924312,29.875015463726413,2.8421709430404007e-13,13.895969666759186,30.8533482066548,2.8421709430404007e-13,26630.07684191894,22635.5653156311,0.85,0.949866120623307,0.7716789613025907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347913293759755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17009.601781297708,1604.1699120109392,0.4594282670163604,0.06325362167146209,6.113110376966115,6.435163458257036
2685.0,-27.28521968737542,5.5814326359863005,35.46078007440077,29.722350916732125,6.981359312005361,-24.03500946721588,-39.68543725842608,3.253536749580265,12.396966202360431,-4.449366204827747,41.11210977069499,61607.89918150136,14241.916350782274,14241.916350782274,75849.81553228362,107420.58583317234,107420.58583317234,14241.916350782274,121662.50218395461,121662.50218395461,121662.50218395461,148293.0462899368,125029.53140357258,76960.76909436453,53409.73589912005,26630.544105982215,0.0,80040.28000510226,22635.962490084883,1605.1699120109392,0.0,0.8856985576835931,2.7265126922385403,0.0014959713701933424,362332.0520631859,1603045.9383681607,4.4242454655615475,1603045.9383681607,4.4242454655615475,0.85,0.11023858883422816,4.698906859688992,1.3150957900984213,1.0,0.0,4.698906859689548,1.276416471196772,1.2768105104608887,3.681327345520136,22616.98409150224,2306.2905366768714,1603.0968420496806,1603.0968420496806,8.88400249892134,5.5814326359863005,3.378766924707582,2.2026657112787182,6.433595880206328,6.433595880206328,1.8381702514875222,0.0,0.0,0.00030869137149776,8.170938864576172e-05,0.0002269819828519983,0.001066567196249064,0.10261584518590049,0.09020404349491917,0.012411801690981312,0.09664658289919524,0.09380230901993218,0.01643627981429598,0.4593046937948771,0.4593046937948771,0.0631989271682706,0.0,17.15809892548191,30.718177353372084,2.8421709430404007e-13,16.846332407188186,34.10996726971439,2.8421709430404007e-13,26630.544105982215,22635.962490084883,0.85,0.947645554556387,0.7697111901354429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435095793723195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17008.655252408043,1605.1699120109392,0.4593046937948771,0.0631989271682706,6.113110376966115,6.433595880206328
2686.0,-27.335913182144534,5.573093949029257,35.4644578060747,29.707768360991054,6.9560385382224235,-24.067017123288643,-39.71819453928617,3.2383003998939506,14.51760458677569,-4.447069931575689,41.08830815039717,61505.800445565896,14226.392297790255,14226.392297790255,75732.19274335615,107470.99343161078,107470.99343161078,14226.392297790255,121697.38572940104,121697.38572940104,121697.38572940104,148331.32882517402,125032.2520254529,76946.89039596515,53428.17958831971,26633.943095772993,0.0,80062.1226840927,22638.851631407044,1606.1699120109392,0.0,0.8857963696509484,2.702428389352272,0.0014959713701933424,362364.33358229295,1601995.8352094358,4.420953407230468,1601995.8352094358,4.420953407230468,0.85,0.10974161471512314,4.698906859688992,1.3151232190569866,1.0,0.0,4.698906859689421,1.2764900960582248,1.2768821291803782,3.681115015462415,22617.47623332742,2306.3407211766935,1603.0968420496806,1603.0968420496806,8.874318709031167,5.573093949029257,3.3722770136806446,2.2008169353486124,6.43198168793385,6.43198168793385,1.8377090536953857,0.0,0.0,0.0003071020408067323,8.140782293369585e-05,0.00022569421787303645,0.0010605161085557528,0.10251097736379212,0.09011924343820826,0.012391733925583867,0.0958631307797928,0.0934024869862714,0.01633912772885173,0.4592735703826381,0.4592735703826381,0.06315183823238406,0.0,17.532673769499354,31.841916895138866,3.410605131648481e-13,18.964674518351387,36.364928542936696,3.410605131648481e-13,26633.943095772993,22638.851631407044,0.85,0.945917872327449,0.7682259523427087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354025834919686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17007.699465573463,1606.1699120109392,0.4592735703826381,0.06315183823238406,6.113110376966115,6.43198168793385
2687.0,-27.389281746955252,5.563315513011594,35.471388213115375,29.68981034299361,6.938635107581266,-24.104849089923537,-39.75663768416268,3.2196312408306325,15.438318295826207,-4.443803496270835,41.0794811171213,61417.58721376,14207.465314207027,14207.465314207027,75625.05252796703,107468.04273639072,107468.04273639072,14207.465314207027,121675.50805059775,121675.50805059775,121675.50805059775,148321.7542094999,125035.22605535426,76932.01867233186,53448.008203358215,26646.24615890214,0.0,80094.25436226036,22649.30923506682,1607.1699120109392,0.0,0.8858449365775012,2.692395866686816,0.0014959713701933424,362410.2577414741,1601606.5276239966,4.4193189718335875,1601606.5276239966,4.4193189718335875,0.85,0.10949594685380235,4.698906859688992,1.3151558142295112,1.0,0.0,4.698906859687828,1.2765797407115822,1.2769696756763176,3.6808565182694815,22618.01421492434,2306.3955800323597,1603.0968420496806,1603.0968420496806,8.8625121961077,5.563315513011594,3.3648980057969364,2.198417507214658,6.430435238428452,6.430435238428452,1.8372672109795578,0.0,0.0,0.0003054369836389527,8.105522512272237e-05,0.00022438175851623033,0.0010543489842809936,0.10247879444726406,0.09009945435735933,0.012379340089904727,0.09557195003066159,0.0932240753822689,0.016271871471533444,0.45933399063661634,0.45933399063661634,0.0631108337503415,0.0,18.021034672299322,32.92120993210011,2.8421709430404007e-13,19.882121792097053,37.26640981610984,2.8421709430404007e-13,26646.24615890214,22649.30923506682,0.85,0.9442007186423204,0.7668163927960777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356999880021826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17006.774398572008,1607.1699120109392,0.45933399063661634,0.0631108337503415,6.113110376966115,6.430435238428452
2688.0,-27.441066770099138,5.554795924147227,35.473808911667284,29.686822194512956,6.913016292505278,-24.13735824496175,-39.78910819916052,3.216268785111887,17.69728097453992,-4.441398620430089,41.0566028616957,61308.666070743784,14191.431856462254,14191.431856462254,75500.09792720604,107574.62146972676,107574.62146972676,14191.431856462254,121766.05332618901,121766.05332618901,121766.05332618901,148411.5742787341,125036.62212716465,76914.10309952508,53469.46558626619,26645.520952545095,0.0,80114.98653881128,22648.69280966333,1607.932116312108,0.0,0.8859398953080728,2.667596396865795,0.0014959713701933424,362444.07179880625,1600597.8373723463,4.416123650274083,1600597.8373723463,4.416123650274083,0.85,0.10902772558164557,4.698906859688992,1.315164767461829,1.0,0.0,4.698906859688361,1.2765985707683105,1.276986458984947,3.680802224978987,22618.26675473291,2306.421331926082,1603.0968420496806,1603.0968420496806,8.852510643285548,5.554795924147227,3.3581780086335744,2.1966179155136523,6.428440566811505,6.428440566811505,1.8366973048032873,0.0,0.0,0.0003038292793915819,8.075850820522159e-05,0.0002230707711863603,0.001048188776923702,0.10241131235273199,0.09004946906616798,0.01236184328656401,0.09474670658313093,0.09286184217686558,0.01616588340477999,0.45946569856197134,0.45946569856197134,0.06307469683137412,0.0,18.86609831227014,34.25415220486053,2.8421709430404007e-13,22.13867959497003,39.62053717311335,2.8421709430404007e-13,26645.520952545095,22648.69280966333,0.85,0.942396687424149,0.7652583957065652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360132118795785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.794051217563,1607.932116312108,0.45946569856197134,0.06307469683137412,6.113110376966115,6.428440566811505
2689.0,-27.49445537584659,5.543065356553397,35.484897143935356,29.754435235541337,7.021532109045378,-24.20205603677867,-39.846611687075324,3.2851401313431197,8.358114142689885,-4.42400747724438,41.19738649659092,61312.886424801334,14149.661075494922,14149.661075494922,75462.54750029626,107381.08486046037,107381.08486046037,14149.661075494922,121530.74593595529,121530.74593595529,121530.74593595529,148251.15516453548,125030.2967506909,76864.85578701975,53517.15662630128,26720.409228580193,0.0,80237.56585488147,22712.347844293163,1607.3324784407362,0.0,0.885519288782845,2.777407902844265,0.0014959713701933424,362688.6757970908,1606812.528977427,4.430280392532497,1606812.528977427,4.430280392532497,0.85,0.11117206303922147,4.698906859688992,1.3150618344126275,1.0,0.0,4.698906859686953,1.2762839005490332,1.2766695880314787,3.681709733757208,22617.122537542993,2306.3046542441093,1603.0968420496806,1603.0968420496806,8.82645433784493,5.543065356553397,3.352357030705863,2.1907083258475337,6.426809350025774,6.426809350025774,1.836231242864507,0.0,0.0,0.0003021799491778786,8.023550128506145e-05,0.00022194444789281717,0.0010428962886734447,0.10293910679938094,0.09052400726272716,0.012415099536653776,0.09856334741216874,0.09467817130729343,0.016493891731928043,0.45967054420675757,0.45967054420675757,0.06304245396286688,0.0,17.625064917360987,33.31796825760307,2.8421709430404007e-13,12.782121619934287,29.6325988523177,2.8421709430404007e-13,26720.409228580193,22712.347844293163,0.85,0.9404889928587645,0.7641419049986198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363172649834897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17004.843648529015,1607.3324784407362,0.45967054420675757,0.06304245396286688,6.113110376966115,6.426809350025774
2690.0,-27.548599455160037,5.534221362257132,35.4893632433654,29.75042484411972,6.994201223651936,-24.235524602005395,-39.880109509080626,3.2807455633346385,11.585602141859113,-4.421461147117437,41.1591618652465,61197.00089443951,14132.806725599701,14132.806725599701,75329.80762003921,107490.9104930559,107490.9104930559,14132.806725599701,121623.7172186556,121623.7172186556,121623.7172186556,148340.10980333877,125031.72643734336,76846.58487354824,53539.04618199457,26716.39258468317,0.0,80255.43876667775,22708.933696980694,1608.3324784407362,0.0,0.885670617548958,2.739098162613497,0.0014959713701933424,362724.50043755973,1605123.3583152909,4.425185936927359,1605123.3583152909,4.425185936927359,0.85,0.1104298863652706,4.698906859688992,1.3150722245359798,1.0,0.0,4.698906859690807,1.2763076039021923,1.2766911743449512,3.681641357712294,22617.381158045777,2306.331026196079,1603.0968420496806,1603.0968420496806,8.815940718546884,5.534221362257132,3.3452321391060407,2.1889892231510917,6.4241952886752145,6.4241952886752145,1.8354843681929185,0.0,0.0,0.0003005157013519091,7.993227628420216e-05,0.00022058342506770694,0.001036500969184341,0.10281554600105323,0.09042338839474301,0.012392157606310227,0.0972809263460387,0.09406044288239555,0.016369443482875036,0.45979712833125613,0.45979712833125613,0.06301332633472775,0.0,17.31047046952102,33.28878515031619,2.8421709430404007e-13,16.007063288976553,33.17847801660628,2.8421709430404007e-13,26716.39258468317,22708.933696980694,0.85,0.9386255782494871,0.7625277717607926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366308605362796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17003.859394568204,1608.3324784407362,0.45979712833125613,0.06301332633472775,6.113110376966115,6.4241952886752145
2691.0,-27.597234034108013,5.526613370065129,35.492545656200235,29.736317262891703,6.97088975197479,-24.268748780747327,-39.91381310680879,3.266036293142608,13.634364167651768,-4.419479484823025,41.13356059941527,61110.501462095206,14118.732289123838,14118.732289123838,75229.23375121904,107534.08987202776,107534.08987202776,14118.732289123838,121652.8221611516,121652.8221611516,121652.8221611516,148371.85547372478,125034.22443156787,76832.83446676368,53557.09996089354,26719.03331257318,0.0,80276.13327346672,22711.178315687204,1609.3324784407362,0.0,0.885773320855457,2.7155478946633917,0.0014959713701933424,362752.38261521724,1603992.772334359,4.421729116623788,1603992.772334359,4.421729116623788,0.85,0.10994098975232225,4.698906859688992,1.3150984067237008,1.0,0.0,4.698906859689074,1.2763785732889439,1.2767602660899107,3.681436650554979,22617.833028056022,2306.3771041136397,1603.0968420496806,1603.0968420496806,8.807161188760107,5.526613370065129,3.3392038598989213,2.1874095101662077,6.42243245932343,6.42243245932343,1.834980702663837,0.0,0.0,0.0002990279989570162,7.96282580298633e-05,0.00021939974092715291,0.0010309389476565866,0.10273770091214224,0.09036233152912738,0.01237536938301486,0.09651567893119987,0.0936643211076584,0.016276668644663837,0.459915503834518,0.459915503834518,0.06298669089888312,0.0,17.473757838593485,33.70216384656601,2.8421709430404007e-13,18.053843652474768,35.3635697573211,2.8421709430404007e-13,26719.03331257318,22711.178315687204,0.85,0.9371307595863513,0.7612536749112923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369490255161281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17002.858226333432,1609.3324784407362,0.459915503834518,0.06298669089888312,6.113110376966115,6.42243245932343
2692.0,-27.644961781460268,5.51920522569667,35.49495699687061,29.721666394639783,6.9482516302384765,-24.30263054696878,-39.94809439228845,3.250799654966912,15.409129402692315,-4.417618740987097,41.111259471766076,61031.53221621163,14105.207509255177,14105.207509255177,75136.7397254668,107571.52891921757,107571.52891921757,14105.207509255177,121676.73642847275,121676.73642847275,121676.73642847275,148394.52010983785,125036.65508674794,76819.22522601305,53574.92206748321,26717.783681365097,0.0,80292.70574884831,22710.11612916033,1610.0,0.0,0.8858634308978112,2.6955949448263823,0.0014959713701933424,362778.56498881034,1603008.4150963312,4.418696609447625,1603008.4150963312,4.418696609447625,0.85,0.1095223297217588,4.698906859688992,1.3151250246493151,1.0,0.0,4.69890685968866,1.276451915256535,1.2768317747380584,3.6812251237404654,22618.27271689531,2306.4219398974483,1603.0968420496806,1603.0968420496806,8.79872453071556,5.51920522569667,3.3334130297088427,2.185792195987827,6.421027750615938,6.421027750615938,1.8345793573188394,0.0,0.0,0.00029757463022183066,7.932012573302904e-05,0.00021825450448880162,0.0010255575883004518,0.1026764376377439,0.09031598105570615,0.012360456582037748,0.09585600282788055,0.09333307744165505,0.01618925228010375,0.4600541417348002,0.4600541417348002,0.06296204921687408,0.0,17.962241195208662,34.40227292962254,3.410605131648481e-13,19.826748143679424,37.21542107827588,3.410605131648481e-13,26717.783681365097,22710.11612916033,0.85,0.9357853745829774,0.7601130345154303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372349285536958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17001.965626953333,1610.0,0.4600541417348002,0.06296204921687408,6.113110376966115,6.421027750615938
2693.0,-27.69207885414838,5.511918691994828,35.49665898018444,29.706506116222613,6.925628009267325,-24.337536621933864,-39.98332052780313,3.2350522196414637,16.980570304441756,-4.415758085464057,41.09044759206484,60960.34574630381,14091.868459092473,14091.868459092473,75052.21420539627,107606.4980115458,107606.4980115458,14091.868459092473,121698.36647063827,121698.36647063827,121698.36647063827,148390.95706623874,125039.09804885776,76805.67622477541,53592.69091564706,26692.590595600483,0.0,80285.28151124754,22688.70200626041,1609.1748367567836,0.0,0.8859481217499912,2.6782722968651087,0.0014959713701933424,362804.7476017506,1602090.203931428,4.415846855703323,1602090.203931428,4.415846855703323,0.85,0.10915606386117592,4.698906859688992,1.3151523525035014,1.0,0.0,4.6989068596883525,1.2765275732764438,1.2769056317966512,3.681006942629825,22618.714631973722,2306.46700269447,1603.0968420496806,1603.0968420496806,8.79040372949332,5.511918691994828,3.3277319281127706,2.1841867638820576,6.419670649348227,6.419670649348227,1.8341916140994934,0.0,0.0,0.0002961462384607998,7.90046493826345e-05,0.00021714158907816528,0.001020328102443159,0.10262757428552499,0.09028105076626254,0.012346523519262449,0.09520029307223542,0.09305085478910671,0.016105209072069204,0.4602266601152957,0.4602266601152957,0.06293900253793352,0.0,18.66952798715812,35.28205223830861,3.410605131648481e-13,21.39632838990582,38.81805031831476,3.410605131648481e-13,26692.590595600483,22688.70200626041,0.85,0.9348190950153406,0.7592966556113226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375156050700502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17001.08957328024,1609.1748367567836,0.4602266601152957,0.06293900253793352,6.113110376966115,6.419670649348227
2694.0,-27.739289024611008,5.504661088776565,35.497916687804626,29.67250799937176,6.903564694437009,-24.373153317723965,-40.02043629353864,3.200048307001316,18.011269872095454,-4.413955136598655,41.07161005302926,60897.902638562795,14078.659258733256,14078.659258733256,74976.56189729605,107549.83986146578,107549.83986146578,14078.659258733256,121628.49912019903,121628.49912019903,121628.49912019903,148303.33520871963,125043.51927070654,76797.95349402897,53606.18419630841,26674.836088520595,0.0,80281.020284829,22673.610675242504,1608.6978092533304,0.0,0.8860253540863572,2.6671320271344268,0.0014959713701933424,362830.119596871,1601259.4423866721,4.413248393396283,1601259.4423866721,4.413248393396283,0.85,0.1088403999703368,4.698906859688992,1.3152092704223475,1.0,0.0,4.698906859688953,1.2766921883173494,1.2770684763611784,3.680532318351569,22619.514400661137,2306.5485564041887,1603.0968420496806,1603.0968420496806,8.78216392762188,5.504661088776565,3.3220685820635927,2.1825925067129726,6.418337887057667,6.418337887057667,1.8338108248736191,0.0,0.0,0.0002947213575442137,7.867350526370258e-05,0.0002160478522805111,0.0010151887351019678,0.10259376899714177,0.09026004253347134,0.012333726463670433,0.09478446567870359,0.09281461927376197,0.016025780696574832,0.4604376496130389,0.4604376496130389,0.06291723186144775,0.0,19.443499854761967,36.17665048521303,2.8421709430404007e-13,22.4252250086941,39.77178646771,2.8421709430404007e-13,26674.836088520595,22673.610675242504,0.85,0.9339263705329943,0.7585591516214312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377927918405506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17000.22416253134,1608.6978092533304,0.4604376496130389,0.06291723186144775,6.113110376966115,6.418337887057667
2695.0,-27.785630891439133,5.497414733190259,35.50002152025684,29.63595207491892,6.883661962896363,-24.411598895667055,-40.06029119538141,3.1624320457580537,18.512599095039604,-4.412193017437686,41.05891859198925,60853.24323924572,14065.523587040872,14065.523587040872,74918.76682628659,107470.90107681643,107470.90107681643,14065.523587040872,121536.4246638573,121536.4246638573,121536.4246638573,148197.5017203051,125048.20562642507,76790.55140627698,53619.615800164545,26661.077056447793,0.0,80280.69285661234,22661.915497980623,1608.2382910366596,0.0,0.8860801566017378,2.66185323515908,0.0014959713701933424,362854.91836068925,1600699.9148715765,4.411404762275898,1600699.9148715765,4.411404762275898,0.85,0.10863408448686068,4.698906859688992,1.3152702451543892,1.0,0.0,4.698906859684058,1.2768688505240005,1.2772434124618612,3.680023095371665,22620.36213024585,2306.635000764364,1603.0968420496806,1603.0968420496806,8.773969992391127,5.497414733190259,3.316404583152856,2.1810101500374026,6.417001707906815,6.417001707906815,1.8334290594019471,0.0,0.0,0.0002933288243685399,7.831935181696608e-05,0.0002150094725515738,0.001010309485470702,0.10258895904548333,0.09026511768472768,0.012323841360755653,0.09457569623059965,0.09267041343642075,0.01596367105043993,0.4606809015397045,0.4606809015397045,0.0628964819869258,0.0,20.162474196313156,36.96852243035897,2.8421709430404007e-13,22.92479211247729,40.14979395800407,2.8421709430404007e-13,26661.077056447793,22661.915497980623,0.85,0.9332102671323157,0.758005954780864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438070627525107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16999.3553161546,1608.2382910366596,0.4606809015397045,0.0628964819869258,6.113110376966115,6.417001707906815
2696.0,-27.83099559311762,5.490618088157239,35.50027591339941,29.635231231246166,6.862511703891355,-24.44731827346332,-40.095202799979575,3.1614802644081497,19.866107806625337,-4.410673534466104,41.04323436154797,60789.720324022055,14053.368824911637,14053.368824911637,74843.0891489337,107567.1296594342,107567.1296594342,14053.368824911637,121620.49848434584,121620.49848434584,121620.49848434584,148266.20059966072,125048.98238809184,76772.54823314022,53640.482394390696,26645.70211531488,0.0,80286.18450970558,22648.84679801765,1607.860773322344,0.0,0.8861445158592463,2.6473927568388493,0.0014959713701933424,362876.30350929673,1600008.6493797242,4.409239826096091,1600008.6493797242,4.409239826096091,0.85,0.10838512769692511,4.698906859688992,1.3152743217488756,1.0,0.0,4.698906859688059,1.2768760340958096,1.277248864945967,3.6800023919443476,22620.502641100065,2306.6493288839783,1603.0968420496806,1603.0968420496806,8.766387941319469,5.490618088157239,3.3110358650443974,2.179582223112842,6.415656825786241,6.415656825786241,1.8330448073674976,0.0,0.0,0.0002919715236686858,7.801033646867106e-05,0.00021396118720001475,0.0010053836902413499,0.10257757882956701,0.09026473597489343,0.012312842854673586,0.09404666553309174,0.09249230971914185,0.01589281797778326,0.4609443277460326,0.4609443277460326,0.06287654875397489,0.0,21.009594513271225,37.87454581419718,3.410605131648481e-13,24.276781341091464,41.5142057827548,3.410605131648481e-13,26645.70211531488,22648.84679801765,0.85,0.9322038356410637,0.75716290038261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383434517976503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16998.502291121655,1607.860773322344,0.4609443277460326,0.06287654875397489,6.113110376966115,6.415656825786241
2697.0,-27.873621998133885,5.484379989124863,35.500090657694784,29.619191272091143,6.843199509555903,-24.482328870664542,-40.13035339359192,3.1448762192016853,20.641789513725257,-4.409394510273938,41.03097510605087,60741.44859746173,14042.380801653164,14042.380801653164,74783.8293991149,107582.33340346652,107582.33340346652,14042.380801653164,121624.71420511969,121624.71420511969,121624.71420511969,148256.60067206126,125051.35311350526,76760.2121925198,53656.8232455394,26631.886466941567,0.0,80288.70971248097,22637.10349690033,1607.4286544518973,0.0,0.886195271747001,2.6392410951526233,0.0014959713701933424,362894.3052159025,1599468.49297131,4.407532634108746,1599468.49297131,4.407532634108746,0.85,0.10820294335250077,4.698906859688992,1.31530245624017,1.0,0.0,4.698906859691276,1.276955374945225,1.277326607016349,3.6797737429865567,22620.931489055896,2306.6930592053245,1603.0968420496806,1603.0968420496806,8.759533693359982,5.484379989124863,3.3060872699551425,2.17829271916972,6.414435529089929,6.414435529089929,1.8326958654542655,0.0,0.0,0.0002907014236290433,7.770034488713447e-05,0.00021300107874190882,0.0010008722300215104,0.10258370529067896,0.09028019143237721,0.012303513858301756,0.09373725491166605,0.09236683662215092,0.015836106730349846,0.46123134647800157,0.46123134647800157,0.06285726883428083,0.0,21.839134894103665,38.743633358586635,2.8421709430404007e-13,25.051184023999213,42.233665249153546,2.8421709430404007e-13,26631.886466941567,22637.10349690033,0.85,0.9314364331787196,0.7565378596191266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386106180094795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16997.667297234984,1607.4286544518973,0.46123134647800157,0.06285726883428083,6.113110376966115,6.414435529089929
2698.0,-27.923782884165256,5.477736322612273,35.499588778663444,29.62283883187922,6.82216849383116,-24.51104133618831,-40.15868831248952,3.1484062292369495,21.92726380776736,-4.407898739750122,41.016303484297296,60621.641416345796,14030.550901166675,14030.550901166675,74652.19231751247,107698.60602028956,107698.60602028956,14030.550901166675,121729.15692145623,121729.15692145623,121729.15692145623,148346.35164125526,125051.56401371432,76741.6721802312,53677.657592759024,26617.194719799038,0.0,80294.85231255807,22624.615511829183,1607.0657665694916,0.0,0.886255821872199,2.6258088037010894,0.0014959713701933424,362915.35842088785,1598822.2260980962,4.405496182511726,1598822.2260980962,4.405496182511726,0.85,0.10799217186621649,4.698906859688992,1.3152994351973764,1.0,0.0,4.698906859687404,1.2769421142824724,1.2773114422044105,3.6798119563386464,22620.9696394562,2306.696949463497,1603.0968420496806,1603.0968420496806,8.7521542885878,5.477736322612273,3.3009175644270563,2.1768187581852168,6.4133713993620916,6.4133713993620916,1.832391828389169,0.0,0.0,0.0002892133411668148,7.745128990757257e-05,0.00021176205125924224,0.0009950501552838653,0.10258419836068021,0.09029099363807128,0.012293204722608928,0.09324550016598239,0.09222552319260292,0.015766648673613555,0.46153560247181247,0.46153560247181247,0.06283851156519225,0.0,22.76623973892157,39.69294796735511,2.8421709430404007e-13,26.335162547517484,43.50597694382935,2.8421709430404007e-13,26617.194719799038,22624.615511829183,0.85,0.9297257566016708,0.7549878936244659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438861743034994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16996.885648401385,1607.0657665694916,0.46153560247181247,0.06283851156519225,6.113110376966115,6.4133713993620916
2699.0,-27.968245708990665,5.471149287869609,35.49860229520992,29.640136879775696,6.802786567985658,-24.544099896346186,-40.18989127418024,3.1658977992631594,23.402578960009123,-4.406388335752926,41.00143580602027,60544.979056617085,14018.746378005968,14018.746378005968,74563.72543462305,107871.60115642802,107871.60115642802,14018.746378005968,121890.34753443398,121890.34753443398,121890.34753443398,148491.09752711552,125050.34603389607,76718.83838510355,53701.675165325025,26600.74999268154,0.0,80302.42515800656,22610.637493779308,1606.6294522724645,0.0,0.8863171363427457,2.610586764274606,0.0014959713701933424,362936.61856631504,1598167.5244013392,4.403434215909314,1598167.5244013392,4.403434215909314,0.85,0.1077902069896409,4.698906859688992,1.315274837161415,1.0,0.0,4.698906859691175,1.2768639749913147,1.2772316034787754,3.6800371470429765,22620.74931526668,2306.67448264868,1603.0968420496806,1603.0968420496806,8.744790714004486,5.471149287869609,3.2957560085293167,2.175393279340292,6.412174526612668,6.412174526612668,1.8320498647464767,0.0,0.0,0.00028790016520209734,7.717787976869772e-05,0.00021072228543339962,0.0009901643925123431,0.10258775635832805,0.09030486098731018,0.012282895371017873,0.09268619075559309,0.09209486762193086,0.015695339367710025,0.4618590947753655,0.4618590947753655,0.06282017241658806,0.0,23.804775571001812,40.74876527124144,3.410605131648481e-13,27.808967295762045,44.99000033487232,3.410605131648481e-13,26600.74999268154,22610.637493779308,0.85,0.9285364083078214,0.7539620246522585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391573620888272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16995.951637917955,1606.6294522724645,0.4618590947753655,0.06282017241658806,6.113110376966115,6.412174526612668
2700.0,-28.014413965896875,5.464209556149874,35.497181228947326,29.658194118551933,6.783600733543619,-24.574562963891076,-40.218705812562234,3.1841834305042767,24.990234683138453,-4.404525015832164,40.98405847180192,60448.08862233702,14005.942402952658,14005.942402952658,74454.03102528967,108047.24636633234,108047.24636633234,14005.942402952658,122053.188769285,122053.188769285,122053.188769285,148637.13428397357,125048.95308529738,76696.09016515821,53725.40324459908,26583.945514688578,0.0,80309.34875928766,22596.35368748529,1606.2547944759744,0.0,0.8863892755280846,2.5944810211741514,0.0014959713701933424,362962.84763167426,1597402.56609744,4.401008468278397,1597402.56609744,4.401008468278397,0.85,0.10756546686440278,4.698906859688992,1.3152487632213163,1.0,0.0,4.698906859688215,1.2767822681197367,1.2771481394624336,3.680272648686509,22620.497340425667,2306.648788365616,1603.0968420496806,1603.0968420496806,8.73680368869357,5.464209556149874,3.2903994474855525,2.1738101086643216,6.410983665002986,6.410983665002986,1.8317096185722817,0.0,0.0,0.0002865424318505668,7.692619051431681e-05,0.00020961624133624998,0.0009849671943171284,0.10258613238170126,0.0903146225230497,0.012271509858651568,0.0921003879856612,0.0919566502960836,0.015608816568319186,0.462205070166622,0.462205070166622,0.06280216776437138,0.0,24.962196613265974,41.90068058420667,3.410605131648481e-13,29.39475969897063,46.529094066966366,3.410605131648481e-13,26583.945514688578,22596.35368748529,0.85,0.9270904592745707,0.752690559146718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439419496093277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16995.130106564477,1606.2547944759744,0.462205070166622,0.06280216776437138,6.113110376966115,6.410983665002986
