time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2701.0,-28.058916567582937,5.457610625614269,35.49551523213669,29.63979538707065,6.765659640806817,-24.605810748329972,-40.25058543831108,3.1651804199772067,25.64286452775997,-4.4028698764653145,40.970094615650275,60374.62578532066,13993.887421359663,13993.887421359663,74368.51320668032,108044.82426923509,108044.82426923509,13993.887421359663,122038.71169059475,122038.71169059475,122038.71169059475,148609.24999624188,125051.50590717056,76685.19660889184,53740.34366475413,26570.538305647136,0.0,80310.88197040127,22584.957559800067,1605.8837168168582,0.0,0.8864480273132727,2.5880268444576444,0.0014959713701933424,362986.14748546784,1596788.071116457,4.39903308205552,1596788.071116457,4.39903308205552,0.85,0.10739909390475343,4.698906859688992,1.315280403946527,1.0,0.0,4.698906859687297,1.2768727504152362,1.2772369836216213,3.680011855653524,22620.959128381248,2306.6958776321426,1603.0968420496806,1603.0968420496806,8.729283879985324,5.457610625614269,3.285228225422329,2.17238240019194,6.409675428080648,6.409675428080648,1.831335836594471,0.0,0.0,0.00028523926514931354,7.664861271862673e-05,0.00020859065243068682,0.0009801480475735566,0.10260202269884543,0.09034031715040387,0.012261705548441556,0.0918561377655721,0.09186221808083934,0.015536875823914081,0.4625755658521279,0.4625755658521279,0.06278443070926469,0.0,26.014621624210065,42.91857493056176,2.8421709430404007e-13,30.0457344042253,47.00645164418847,2.8421709430404007e-13,26570.538305647136,22584.957559800067,0.85,0.9260079254775084,0.7517614587718243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439691780160557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16994.27292762749,1605.8837168168582,0.4625755658521279,0.06278443070926469,6.113110376966115,6.409675428080648
2702.0,-28.10623071559681,5.450214280519352,35.494891201719106,29.646080871485196,6.748768219422612,-24.63634916135009,-40.28027515215797,3.1714350113579797,26.742852508054,-4.400564812791277,40.955643829588944,60276.24408558891,13979.802629938747,13979.802629938747,74256.04671552766,108154.02308116542,108154.02308116542,13979.802629938747,122133.82571110416,122133.82571110416,122133.82571110416,148690.77259737864,125051.33256609786,76666.01240965424,53761.4668404929,26556.94688627448,0.0,80318.41372676738,22573.404853333308,1605.558441916454,0.0,0.8865118143797481,2.577191511099484,0.0014959713701933424,363018.59845753975,1596152.3362632662,4.396888597568532,1596152.3362632662,4.396888597568532,0.85,0.10722928358105857,4.698906859688992,1.3152728623291483,1.0,0.0,4.698906859688981,1.2768466789658777,1.2772091432200674,3.680086996423605,22620.927772170922,2306.692680188538,1603.0968420496806,1603.0968420496806,8.720497890860111,5.450214280519352,3.2796062446146736,2.170608035904678,6.408458433295991,6.408458433295991,1.8309881237988546,0.0,0.0,0.00028385975456694205,7.63909357162272e-05,0.00020746881885071484,0.0009748766560691969,0.10261774639595775,0.09036610173479381,0.012251644661163935,0.0914596152422675,0.09178270029631869,0.015446583284739886,0.4629583151112676,0.4629583151112676,0.06276690773184601,0.0,27.091419373636597,43.91640202194651,3.410605131648481e-13,31.143417320845288,47.92484415522006,3.410605131648481e-13,26556.94688627448,22573.404853333308,0.85,0.9245208323976232,0.7504660673533807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399543330012332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16993.44757837485,1605.558441916454,0.4629583151112676,0.06276690773184601,6.113110376966115,6.408458433295991
2703.0,-28.15302916973995,5.4430923249810785,35.492527186567635,29.65221960274505,6.7309110116599005,-24.665210857093008,-40.30840104734523,3.1775376177717076,28.031683230471458,-4.3983089117553185,40.93810808888904,60173.00435418022,13966.112085841894,13966.112085841894,74139.11644002212,108267.0942909958,108267.0942909958,13966.112085841894,122233.20637683768,122233.20637683768,122233.20637683768,148775.2695839534,125051.18890554589,76647.45442422222,53781.927201470746,26542.063207115712,0.0,80323.99040858645,22560.753726048355,1605.2714002209577,0.0,0.8865864477592299,2.564596866321191,0.0014959713701933424,363050.35951485386,1595381.1414815707,4.394379731818712,1595381.1414815707,4.394379731818712,0.85,0.10702109391782695,4.698906859688992,1.3152655597357086,1.0,0.0,4.698906859689645,1.2768212677243709,1.2771819902028665,3.680160237355438,22620.901784963087,2306.690030230822,1603.0968420496806,1603.0968420496806,8.711957830311212,5.4430923249810785,3.2741129467638403,2.168979378217238,6.406989886901714,6.406989886901714,1.8305685391147755,0.0,0.0,0.00028250132497683445,7.614757007389555e-05,0.0002063537549029389,0.0009696370744360005,0.1026240103851205,0.09038372811381684,0.01224028227130367,0.09100404483639135,0.09167521138559628,0.015345882532230667,0.46335032841207713,0.46335032841207713,0.06274955601657774,0.0,28.21442733257379,44.93225758403622,3.410605131648481e-13,32.42999214222675,49.01261032740564,3.410605131648481e-13,26542.063207115712,22560.753726048355,0.85,0.923000912465833,0.7491286731161686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402335725361333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16992.564421057385,1605.2714002209577,0.46335032841207713,0.06274955601657774,6.113110376966115,6.406989886901714
2704.0,-28.201318619497396,5.4367678054301205,35.48998913205043,29.632594214659207,6.713421311137525,-24.691257140079472,-40.33568889191372,3.1572901998223237,28.46798279387059,-4.396772367042946,40.926770942718306,60058.15923335564,13954.59287394167,13954.59287394167,74012.7521072973,108256.72692883854,108256.72692883854,13954.59287394167,122211.31980278021,122211.31980278021,122211.31980278021,148742.234944205,125053.8040456069,76637.6304364225,53795.74845464932,26530.915141424786,0.0,80326.66359607411,22551.277870211066,1604.9417588019292,0.0,0.8866350808706195,2.5604484782187935,0.0014959713701933424,363071.9939299249,1594882.7011357984,4.392745041755053,1594882.7011357984,4.392745041755053,0.85,0.10690001600170249,4.698906859688992,1.3152989653917033,1.0,0.0,4.6989068596912515,1.2769176950962666,1.277276662872124,3.6798823273685954,22621.37484585112,2306.7382690165473,1603.0968420496806,1603.0968420496806,8.704772230790295,5.4367678054301205,3.269104379553485,2.1676634258766354,6.405591787448534,6.405591787448534,1.8301690821281527,0.0,0.0,0.0002811058927115646,7.591214115988637e-05,0.0002051937515516782,0.0009641863267314995,0.10265556796203877,0.09042380797984828,0.012231759982190489,0.09084316585262915,0.09162006333417269,0.015279952667529802,0.46375151189150615,0.46375151189150615,0.06273234131102978,0.0,29.18222901397621,45.79247422107636,2.8421709430404007e-13,32.864755160913546,49.24503546382249,2.8421709430404007e-13,26530.915141424786,22551.277870211066,0.85,0.9213970653564479,0.7476740168788851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440509869352773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16991.690017668865,1604.9417588019292,0.46375151189150615,0.06273234131102978,6.113110376966115,6.405591787448534
2705.0,-28.243517935056218,5.430441819410665,35.488730246516376,29.601418214757018,6.698800790382221,-24.725137684673665,-40.37071536350993,3.125248551166226,28.359204505989,-4.395288165845885,40.92021663362356,60011.95514054622,13943.205728128198,13943.205728128198,73955.16086867441,108178.28549177901,108178.28549177901,13943.205728128198,122121.49121990721,122121.49121990721,122121.49121990721,148644.840728732,125057.61187223125,76630.68199866368,53807.69985951952,26523.349508824784,0.0,80331.0493683443,22544.847082501066,1604.622931072398,0.0,0.8866662113204342,2.5616740516765466,0.0014959713701933424,363092.89231287944,1594594.593032846,4.391698727219297,1594594.593032846,4.391698727219297,0.85,0.10684261986036403,4.698906859688992,1.3153504324657845,1.0,0.0,4.6989068596886625,1.277068280660741,1.2774257400151061,3.6794484138763743,22622.063655552476,2306.80850805856,1603.0968420496806,1603.0968420496806,8.69766901312135,5.430441819410665,3.2641517581522628,2.166290061258402,6.40442237792563,6.40442237792563,1.8298349651216086,0.0,0.0,0.0002798916479611819,7.561093271791426e-05,0.00020428071524326762,0.0009598960541587639,0.10270440783344197,0.09047905062751152,0.012225357205930447,0.09087178395081058,0.09161430935551776,0.015228310504846276,0.4641512666560858,0.4641512666560858,0.06271523621325809,0.0,29.931336968488495,46.410986438524105,3.410605131648481e-13,32.754492671834896,48.89289769609172,3.410605131648481e-13,26523.349508824784,22544.847082501066,0.85,0.9206298367841015,0.7470580256629246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407950741545015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16990.784184719734,1604.622931072398,0.4641512666560858,0.06271523621325809,6.113110376966115,6.40442237792563
2706.0,-28.26754703601322,5.406945563779787,35.487493784465244,29.565615334454947,6.688016456528095,-24.75158583811471,-40.39846253637222,3.0885209187644165,27.855687349056097,-4.394176577286548,40.91669734121757,60023.416798074824,13907.97991370677,13907.97991370677,73931.39671178159,108059.97496258584,108059.97496258584,13907.97991370677,121967.95487629261,121967.95487629261,121967.95487629261,148487.71778924466,125061.82030648075,76630.69631673336,53812.35998860821,26519.762912952036,0.0,80332.12290156024,22541.79847600923,1604.4156215289377,0.0,0.8866845188322804,2.5667672800478756,0.0014959713701933424,363108.5447193552,1594439.91153769,4.391083423195191,1594439.91153769,4.391083423195191,0.85,0.1068183168971118,4.698906859688992,1.3154085944080731,1.0,0.0,4.698906859688416,1.2772394896761867,1.2775961165641054,3.678955198042214,22622.82493242365,2306.88613669537,1603.0968420496806,1603.0968420496806,8.675695409595075,5.406945563779787,3.245730039537966,2.161215524241821,6.403241985152144,6.403241985152144,1.8294977100434697,0.0,0.0,0.00027920239344751734,7.537310709950553e-05,0.0002038292863480118,0.0009577748318261845,0.10276183173177397,0.0905414822838116,0.012220349447962372,0.09104257529510174,0.09162307253339882,0.015195244363712977,0.46453578852508876,0.46453578852508876,0.0626982188017074,0.0,30.41899859865839,46.78381388126206,2.8421709430404007e-13,32.24986392634264,48.27953558620533,2.8421709430404007e-13,26519.762912952036,22541.79847600923,0.85,0.9203217099388477,0.7471907205991319,49302.92439224791,12875.0,0.0,3741.19839654719,-3741.19839654719,0.06838114704596647,0.3419057352298324,2925.8337180246062,815.364678522584,3741.19839654719,0.035327523119749946,0.5180389927724733,1.4409988492467463,1.4410443972436142,1.2643083573946468,0.0002798916479611819,0.00360773333538121,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,53044.122788795095,9133.80160345281,,,,,,,,,,,,,,,,,,9.0,16989.99874781072,1604.4156215289377,0.46453578852508876,0.0626982188017074,6.113110376966115,6.403241985152144
2707.0,-28.270997037244882,5.318919731112865,35.48258520133359,29.586199821811192,6.615872751757842,-24.79059453800388,-40.43322902927173,3.109532252005817,35.04072557547164,-4.375787800129007,40.842588254560525,60173.98331089803,13755.33997320067,13755.33997320067,73929.3232840987,108497.94729571852,108497.94729571852,13755.33997320067,122253.28726891919,122253.28726891919,122253.28726891919,148727.5698994557,125059.7814117671,76613.30198333926,53829.42158714203,26474.28263053651,0.0,80303.70421767855,22503.14023595603,1604.35936294289,0.0,0.8870442515252915,2.499759130093498,0.0014959713701933424,363367.55600291386,1591185.2677464832,4.378996532463463,1591185.2677464832,4.378996532463463,0.85,0.10547082856689696,4.698906859688992,1.3153765915753324,1.0,0.0,4.698906859687446,1.2771425501673288,1.2774990237590051,3.679234443385627,22622.456110363888,2306.848527311966,1603.0968420496806,1603.0968420496806,8.58047973921115,5.318919731112865,3.1792947965449416,2.139624934567923,6.39687135106918,6.39687135106918,1.8276775288769085,0.0,0.0,0.0002791035614737085,7.507609399237695e-05,0.00020402746748133155,0.0009587060665130015,0.10253485010848767,0.09035266565594818,0.012182184452539489,0.08869867533401447,0.09107993378158596,0.014390894785311003,0.46489363154277624,0.46489363154277624,0.06268127153913351,0.0,32.72813943171985,48.058136672576495,3.410605131648481e-13,39.41651337560063,53.2204995994872,3.410605131648481e-13,26474.28263053651,22503.14023595603,0.85,0.9206215828313365,0.74933010746036,49302.92439224791,12875.0,0.0,9984.333812207988,-9984.333812207988,0.18253662426007874,0.912683121300394,7811.030350970014,2173.303461237974,9984.333812207988,0.19683600300484044,0.691426607045753,1.4407905789997808,1.4411864031071577,1.2644195098645046,0.00027920239344751734,0.00360181204876289,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59287.258204455895,2890.6661877920124,,,,,,,,,,,,,,,,,,8.0,16989.575914223715,1604.35936294289,0.46489363154277624,0.06268127153913351,6.113110376966115,6.39687135106918
2708.0,-28.270370037632556,5.225203089248216,35.47550014645842,29.597773553710454,6.6185467884775,-24.778201207121533,-40.42100915741173,3.1213741690776526,50.010814876038125,-4.045568598112765,40.73397608538112,60118.07107969544,13147.456032209151,13147.456032209151,73265.5271119046,108539.98771554165,108539.98771554165,13147.456032209151,121687.4437477508,121687.4437477508,121687.4437477508,148172.67130729795,125058.5188526369,76612.96734040363,53828.390569148076,26485.22755954715,0.0,80313.61812869523,22512.443425615078,1603.35936294289,0.0,0.8890888312164988,2.400934975668421,0.0014959713701933424,368043.50365362753,1586424.4246857911,4.310426373342006,1586424.4246857911,4.310426373342006,0.85,0.10189475674559058,4.698906859688992,1.315358214755543,1.0,0.0,4.698906859687736,1.277087770696526,1.2774442519349603,3.67939226066365,22622.227722082804,2306.825238188658,1603.0968420496806,1603.0968420496806,8.201286215122925,5.225203089248216,3.1718275132629836,2.053375575985233,6.370995134154292,6.370995134154292,1.8202843240440834,0.0,0.0,0.00027912152069763606,7.518036583656624e-05,0.00020394115486106984,0.0009583004915495761,0.101819019716126,0.08973372297193957,0.012085296744186428,0.08533524837145297,0.08977612563112405,0.012118631114466526,0.46528507074885345,0.46528507074885345,0.06266438039574107,0.0,38.347261291790915,50.34633457231706,2.8421709430404007e-13,54.05638347415089,60.45264329125996,8.385206415107803,26485.22755954715,22512.443425615078,0.85,0.9122428900476539,0.748541436439356,49302.92439224791,12875.0,0.0,10978.44594739319,-10978.44594739319,0.20133105073264662,1.0066552536632334,8596.466610199182,2381.9793371940073,10978.44594739319,0.38977836828914636,0.7626176164115404,1.4405423313486085,1.4412067939109277,1.2648360379275803,0.0002791035614737085,0.0035797055175615347,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60281.3703396411,1896.5540526068107,,,,,,,,,,,,,,,,,,9.0,16989.564547631173,1603.35936294289,0.46528507074885345,0.06266438039574107,6.113110376966115,6.370995134154292
2709.0,-28.26720584360928,5.130109768690866,35.47112603984851,29.61216199854391,6.672144372918183,-24.77588915794326,-40.417796723172046,3.136101307798329,48.39991180933049,-3.9559465632423314,40.71295384102134,60118.697011950375,12878.742025261958,12878.742025261958,72997.43903721233,108354.80546541921,108354.80546541921,12878.742025261958,121233.54749068117,121233.54749068117,121233.54749068117,147728.43750365468,125056.93991155838,76609.57102116347,53830.40987821656,26494.890012973512,0.0,80325.29989119008,22520.656511027486,1602.35936294289,0.0,0.8896086171659662,2.4230080825044764,0.0014959713701933424,369320.66631133296,1585504.1921598334,4.29302862467835,1585504.1921598334,4.29302862467835,0.85,0.10182896659712448,4.698906859688992,1.3153353008767592,1.0,0.0,4.698906859690679,1.2770195108398361,1.2773760887905645,3.6795889332957334,22621.94210247875,2306.7961130945587,1603.0968420496806,1603.0968420496806,8.03366439721477,5.130109768690866,3.109905991292768,2.020203777398098,6.343255480076977,6.343255480076977,1.812358708593422,0.0,0.0,0.00027921216931620806,7.520779967240985e-05,0.00020400436964379822,0.0009585975319257723,0.10172467669899703,0.08966441930175491,0.012060257397242117,0.08611638644533391,0.08975393298816711,0.012075033608957366,0.46576574487741457,0.46576574487741457,0.06264753414769378,0.0,41.11242082762561,52.13791768092295,2.2737367544323206e-13,52.35585837257281,59.57718572300712,1.1913520492348084,26494.890012973512,22520.656511027486,0.85,0.9087726922413712,0.7484403680208864,49302.92439224791,12875.0,0.0,11308.867112629016,-11308.867112629016,0.20809589351570507,1.0404794675785256,8863.46470891563,2445.4024037133854,11308.867112629016,0.5948920352143731,0.7882420208928224,1.4402790929789266,1.44120308806697,1.2652796838615683,0.00027912152069763606,0.0035563026389219036,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60611.79150487692,1566.1328873709845,,,,,,,,,,,,,,,,,,10.0,16989.6347419555,1602.35936294289,0.46576574487741457,0.06264753414769378,6.113110376966115,6.343255480076977
2710.0,-28.26431071480967,5.036073603573179,35.46287867591149,29.65790497781711,6.671651878806961,-24.766586934133922,-40.4060670180246,3.182901220805308,48.79656881566984,-3.978891441974603,40.70233910952866,60076.74283644232,12771.077234529386,12771.077234529386,72847.8200709717,108573.21071702923,108573.21071702923,12771.077234529386,121344.28795155861,121344.28795155861,121344.28795155861,147841.44718285778,125051.96688912754,76597.88263383914,53837.87139476489,26497.159231299185,0.0,80335.03062606408,22522.585346604308,1603.35936294289,0.0,0.8895324290942063,2.4174598641369394,0.0014959713701933424,368993.358962466,1585039.6937237345,4.2955778341933915,1585039.6937237345,4.2955778341933915,0.85,0.10183755784138401,4.698906859688992,1.3152627403521913,1.0,0.0,4.698906859689552,1.276803063774425,1.277159687221707,3.6802127070390207,22621.04251685332,2306.704380889837,1603.0968420496806,1603.0968420496806,7.966503893926085,5.036073603573179,3.0237772370977978,2.0122963664753812,6.314944333524258,6.314944333524258,1.8042698095783594,0.0,0.0,0.0002792951334339398,7.530804868859922e-05,0.00020398708474534056,0.0009585163117978404,0.10181072557342102,0.0897550644153124,0.01205566115810862,0.08596545415448126,0.08976910690800761,0.012068450933376405,0.46628920444523375,0.46628920444523375,0.0626307238159226,0.0,43.45106429633921,53.82703230262848,1.7053025658242404e-13,52.775460257644454,60.53815253182745,1.7053025658242404e-13,26497.159231299185,22522.585346604308,0.85,0.9068001779952866,0.7478274716304257,49302.92439224791,12875.0,0.0,11387.699995991516,-11387.699995991516,0.21028423099111643,1.0514211549555823,8933.57770242508,2454.1222935664364,11387.699995991516,0.8042189390929146,0.7965311779966533,1.4400111637240227,1.441184386561521,1.2657300474633764,0.00027921216931620806,0.0035326952913592885,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60690.62438823942,1487.3000040084844,,,,,,,,,,,,,,,,,,6.0,16989.755785641177,1603.35936294289,0.46628920444523375,0.0626307238159226,6.113110376966115,6.314944333524258
2711.0,-28.261210192418783,4.942984623475793,35.458447297694995,29.70379498964178,6.730452343600463,-24.760577046947713,-40.39736258620394,3.2298515718186267,47.023924200345164,-3.9662881488445234,40.71823646751869,60050.47325102438,12614.51292084441,12614.51292084441,72664.98617186879,108512.24733682179,108512.24733682179,12614.51292084441,121126.7602576662,121126.7602576662,121126.7602576662,147657.42552361562,125046.97902599303,76585.35785402404,53846.24574663221,26530.66526594943,0.0,80376.91101258164,22551.065476057014,1604.35936294289,0.0,0.8895386184527837,2.4336696364591996,0.0014959713701933424,369173.11603852664,1585735.397113489,4.295370730484077,1585735.397113489,4.295370730484077,0.85,0.10201409017521691,4.698906859688992,1.3151899968506775,1.0,0.0,4.698906859691281,1.2765859830178186,1.27694265929501,3.680838519455532,22620.140246646453,2306.612374933994,1603.0968420496806,1603.0968420496806,7.868840228464176,4.942984623475793,2.946457469030333,1.99652715444546,6.286793606661573,6.286793606661573,1.7962267447604494,0.0,0.0,0.00027938400857392595,7.538252177350208e-05,0.00020400148680042385,0.000958583985713265,0.1019571170563656,0.08989957252726866,0.01205754452909695,0.08659645543651678,0.08994629272689629,0.012067797448320618,0.46684187033165986,0.46684187033165986,0.06261394221717234,0.0,44.96220345250305,54.90008126822403,2.8421709430404007e-13,50.990212349189676,59.23531153281834,2.8421709430404007e-13,26530.66526594943,22551.065476057014,0.85,0.9040529830823472,0.7471109861590041,49302.92439224791,12875.0,0.0,11377.851356777572,-11377.851356777572,0.21083373969930697,1.054168698496535,8934.070209375477,2443.7811474020946,11377.851356777572,1.0148165466881782,0.7986126503761628,1.4397423188333507,1.4411672757293044,1.266175603780477,0.0002792951334339398,0.0035094876790193134,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60680.77574902548,1497.1486432224283,,,,,,,,,,,,,,,,,,8.0,16989.871544526675,1604.35936294289,0.46684187033165986,0.06261394221717234,6.113110376966115,6.286793606661573
2712.0,-28.258251186824456,4.851732764804142,35.45159642860932,29.70322739509868,6.737612179284921,-24.76479922483477,-40.40117107853291,3.2292832017756634,46.17535466897988,-3.9732635485813486,40.717506487209796,60084.01837521965,12488.392262821493,12488.392262821493,72572.41063804115,108475.76450579586,108475.76450579586,12488.392262821493,120964.15676861735,120964.15676861735,120964.15676861735,147510.88384190144,125047.00219017286,76584.98597894315,53846.68467914412,26546.72707328407,0.0,80393.41175242819,22564.718012291458,1605.35936294289,0.0,0.88950660009312,2.4402474414035615,0.0014959713701933424,369073.61947563424,1585703.4465156356,4.296442126556059,1585703.4465156356,4.296442126556059,0.85,0.10204554799494861,4.698906859688992,1.3151907040318478,1.0,0.0,4.698906859687934,1.2765884342304437,1.2769452195076114,3.6808314517760765,22620.1444368876,2306.6128022196776,1603.0968420496806,1603.0968420496806,7.790167091124787,4.851732764804142,2.8663175455928185,1.9854152192113235,6.258771887004817,6.258771887004817,1.7882205391442334,0.0,0.0,0.0002794688514799228,7.534992882785328e-05,0.00020411892265206953,0.0009591358058421364,0.10206350200915444,0.09000851540031166,0.012054986608842784,0.08688150553149637,0.08999865749588193,0.012046890499066676,0.46738165269958193,0.46738165269958193,0.06259718360483879,0.0,46.01723789436562,55.674961489392274,1.7053025658242404e-13,50.14861821756125,58.75851784314057,1.7053025658242404e-13,26546.72707328407,22564.718012291458,0.85,0.9027158949483095,0.7473749038073992,49302.92439224791,12875.0,0.0,11337.279310760807,-11337.279310760807,0.21080828340583402,1.0540414170291703,8910.292364934141,2426.986945826666,11337.279310760807,1.2256413066022482,0.7985162250220986,1.4394738908057896,1.4411489514035427,1.2666168682258094,0.00027938400857392595,0.003486647606849003,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60640.203703008716,1537.7206892391932,,,,,,,,,,,,,,,,,,6.0,16989.991514634745,1605.35936294289,0.46738165269958193,0.06259718360483879,6.113110376966115,6.258771887004817
2713.0,-28.255091779612812,4.760046151268524,35.45228029199382,29.68402780769395,6.728707913185891,-24.76297554822246,-40.40062859477473,3.2096625581847533,43.01650488096317,-4.017738157529067,40.75097922461764,60097.53765916747,12414.865058605368,12414.865058605368,72512.40271777284,108427.15385715284,108427.15385715284,12414.865058605368,120842.0189157582,120842.0189157582,120842.0189157582,147414.09445536407,125049.01205555601,76592.19883993926,53840.903572907504,26572.075539605878,0.0,80412.97911251338,22586.264208664994,1606.35936294289,0.0,0.8891669192441585,2.4633300942320537,0.0014959713701933424,368439.7312912371,1587169.01909283,4.307811791986775,1587169.01909283,4.307811791986775,0.85,0.10258917502664923,4.698906859688992,1.3152208551159132,1.0,0.0,4.698906859687937,1.2766788819627686,1.2770358082110658,3.680570679186675,22620.50800774071,2306.649876129026,1603.0968420496806,1603.0968420496806,7.744301362812259,4.760046151268524,2.777570827709268,1.9824753235592558,6.231149217344662,6.231149217344662,1.7803283478127605,0.0,0.0,0.0002795594666443339,7.53545705891539e-05,0.00020420489605517996,0.0009595397868557628,0.10233518806771064,0.09026262833568037,0.012072559732030265,0.08772444919949873,0.09048479261047644,0.012104382416172793,0.4678937547148493,0.4678937547148493,0.06258044338163862,0.0,46.248896861942626,55.72986911858197,1.7053025658242404e-13,47.03424303849221,55.82339468171773,1.7053025658242404e-13,26572.075539605878,22586.264208664994,0.85,0.901749985115138,0.7473611638623578,49302.92439224791,12875.0,0.0,11286.9864274543,-11286.9864274543,0.21058511769390598,1.05292558846953,8878.637581854337,2408.348845599964,11286.9864274543,1.4363297473874599,0.7976709003557046,1.4392063283490584,1.4411314638644126,1.2670496142281982,0.0002794688514799228,0.003464386821911242,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60589.91081970221,1588.0135725457003,,,,,,,,,,,,,,,,,,7.0,16990.108753040404,1606.35936294289,0.4678937547148493,0.06258044338163862,6.113110376966115,6.231149217344662
2714.0,-28.25294486008467,4.670949913641478,35.44614332366943,29.65199793633076,6.684584842402454,-24.76142624813596,-40.40122975185511,3.176916249303062,43.950026735410574,-4.066074129458818,40.723263265986255,60111.41654424948,12350.406247697754,12350.406247697754,72461.82279194723,108484.28725132775,108484.28725132775,12350.406247697754,120834.69349902551,120834.69349902551,120834.69349902551,147390.4163155726,125052.41034280647,76603.25680896532,53832.392815379055,26555.722816547095,0.0,80388.11563192615,22572.36439406503,1607.35936294289,0.0,0.8890248036116031,2.4504216471490308,0.0014959713701933424,367751.7760464433,1585955.428879397,4.312570413471251,1585955.428879397,4.312570413471251,0.85,0.10237926453870101,4.698906859688992,1.31527129795868,1.0,0.0,4.698906859690327,1.2768300492727471,1.277187096429311,3.680134926621895,22621.122734580196,2306.7125608215038,1603.0968420496806,1603.0968420496806,7.704092431438407,4.670949913641478,2.6898956770160884,1.9810542366253898,6.203243310202756,6.203243310202756,1.7723552314865019,0.0,0.0,0.0002796210580204837,7.534942680552134e-05,0.00020427163121496233,0.0009598533691558465,0.10237398140577049,0.09030985371066386,0.012064127695106636,0.08730512014659601,0.09031314482274903,0.012066119715951982,0.46834055069756025,0.46834055069756025,0.06256371786974516,0.0,46.63676201073491,56.02299934753347,2.2737367544323206e-13,48.01610086486937,57.05880461532047,2.2737367544323206e-13,26555.722816547095,22572.36439406503,0.85,0.9013996935035632,0.7477649658997134,49302.92439224791,12875.0,0.0,11232.846098962236,-11232.846098962236,0.21029153327706696,1.051457666385335,8843.896691153042,2388.949407809193,11232.846098962236,1.646755556367939,0.7965588381707083,1.4389397958369081,1.4411127924077787,1.2674846120506582,0.0002795594666443339,0.0034421475021859656,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60535.77049121015,1642.1539010377637,,,,,,,,,,,,,,,,,,7.0,16990.230104791983,1607.35936294289,0.46834055069756025,0.06256371786974516,6.113110376966115,6.203243310202756
2715.0,-28.251190887450825,4.5829684713263745,35.440058517986,29.642355325073027,6.667282597692947,-24.758256202550704,-40.3988714684732,3.167065463151918,43.31389374067703,-4.08912914084426,40.712675534114155,60108.96979669168,12251.967402044413,12251.967402044413,72360.9371987361,108520.47689284483,108520.47689284483,12251.967402044413,120772.44429488924,120772.44429488924,120772.44429488924,147314.2174020076,125053.40530190872,76607.50027730473,53828.78336067109,26541.773107118355,0.0,80370.55646778944,22560.507141050603,1607.2131146157385,0.0,0.8889475855809287,2.4537127354780144,0.0014959713701933424,367423.99409162486,1585492.0121950211,4.315156434230165,1585492.0121950211,4.315156434230165,0.85,0.10244886301490089,4.698906859688992,1.3152863883366814,1.0,0.0,4.698906859688772,1.27687546536834,1.2772325894903978,3.680004031037983,22621.302715852897,2306.730913803684,1603.0968420496806,1603.0968420496806,7.642687004722278,4.5829684713263745,2.609024266207605,1.9739442051187694,6.1759660221040455,6.1759660221040455,1.764561720601156,0.0,0.0,0.0002796713857088936,7.536960725234478e-05,0.0002043017784565488,0.000959995028236138,0.10243822671492592,0.09037866478225852,0.012059561932667396,0.08740683022449787,0.09038449447448463,0.012064368540416264,0.4687495906303645,0.4687495906303645,0.06254700412689705,0.0,46.808671904685355,56.19450369698035,2.2737367544323206e-13,47.40302288152128,56.81516275225505,2.2737367544323206e-13,26541.773107118355,22560.507141050603,0.85,0.9003413734946154,0.7478978924425127,49302.92439224791,12875.0,0.0,11179.223117503117,-11179.223117503117,0.2099790490989189,1.0498952454945947,8809.287895172753,2369.935222330365,11179.223117503117,1.856877209597241,0.7953751859807535,1.4386743162590312,1.4411001048096752,1.2679075032441276,0.0002796210580204837,0.003420658353375917,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60482.14750975103,1695.7768824968825,,,,,,,,,,,,,,,,,,6.0,16990.33127835388,1607.2131146157385,0.4687495906303645,0.06254700412689705,6.113110376966115,6.1759660221040455
2716.0,-28.277128221536607,4.54131285716079,35.43945963035332,29.609005234111123,6.651520824189456,-24.787439635579048,-40.429009998310335,3.132919487185239,41.451533796734225,-4.111571460843706,40.72691871401599,60122.2480885801,12218.16918143884,12218.16918143884,72340.41727001894,108437.25092593995,108437.25092593995,12218.16918143884,120655.4201073788,120655.4201073788,120655.4201073788,147195.61604717214,125056.99243070422,76605.42326980727,53835.07684544106,26540.19593979334,0.0,80375.2727852344,22559.166548824338,1606.89153207129,0.0,0.8887849934179187,2.467907571963124,0.0014959713701933424,367105.1430560333,1586115.4487208512,4.320602635846901,1586115.4487208512,4.320602635846901,0.85,0.10273200144462011,4.698906859688992,1.3153396203415475,1.0,0.0,4.6989068596865415,1.2770348008918584,1.277391020200641,3.679544877247949,22621.951602831767,2306.7970818609583,1603.0968420496806,1603.0968420496806,7.6216039237011985,4.54131285716079,2.5641415483523513,1.9771713088084386,6.148876536861725,6.148876536861725,1.7568218676747787,0.0,0.0,0.0002789280013014637,7.511207974862362e-05,0.0002038159215528401,0.0009577120318984739,0.10258596176242565,0.09052029386954386,0.012065667892881798,0.0878788161088784,0.09064709524115795,0.012084906203462161,0.469121242506706,0.469121242506706,0.06253029979928523,0.0,46.579557157331635,55.959849792664556,2.2737367544323206e-13,45.563105257577945,54.9578172719244,2.2737367544323206e-13,26540.19593979334,22559.166548824338,0.85,0.9000332411102991,0.7480192104508173,49302.92439224791,12875.0,0.0,5536.526537485353,-5536.526537485353,0.10433120330851083,0.5216560165425542,4366.5338266866065,1169.992710798747,5536.526537485353,1.9614766727110484,0.7903879038523549,1.4385443763067778,1.441089739557271,1.268325280854205,0.0002796713857088936,0.003399555369876328,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,54839.45092973326,7338.473462514647,,,,,,,,,,,,,,,,,,8.0,16990.424651443638,1606.89153207129,0.469121242506706,0.06253029979928523,6.113110376966115,6.148876536861725
2717.0,-28.32999641138336,4.546673753730192,35.433738737713,29.629905858915322,6.653549064526409,-24.83199063774913,-40.47081191148607,3.154166101893851,42.47520552834254,-4.118061297987142,40.712489919291684,60054.40626335601,12231.621573686396,12231.621573686396,72286.0278370424,108526.08948686095,108526.08948686095,12231.621573686396,120757.71106054734,120757.71106054734,120757.71106054734,147281.68037560052,125055.00886087972,76576.82064887832,53864.65356889045,26523.969315053175,0.0,80388.62288394362,22545.373917795197,1606.628065758748,0.0,0.8888039732034413,2.45822651656567,0.0014959713701933424,367012.97863240156,1585483.8888929652,4.319966816435062,1585483.8888929652,4.319966816435062,0.85,0.10260421735399043,4.698906859688992,1.3153082686429847,1.0,0.0,4.698906859690048,1.2769397004062557,1.277293965402011,3.6798189125093725,22621.592788664737,2306.760492998602,1603.0968420496806,1603.0968420496806,7.629995426880969,4.546673753730192,2.563047500607321,1.9836262531228712,6.1356153740406505,6.1356153740406505,1.7530329640116145,0.0,0.0,0.00027741838804402593,7.475623772129808e-05,0.00020266215032272784,0.0009522905683507875,0.10259853044761601,0.090541421788243,0.012057108659373013,0.08752160380889792,0.09054432580263487,0.012059891551355565,0.4694384580067154,0.4694384580067154,0.06251360300386244,0.0,46.592009135478975,55.96038935347809,2.8421709430404007e-13,46.59326682632968,55.944107067683206,2.8421709430404007e-13,26523.969315053175,22545.373917795197,0.85,0.8992071918112235,0.7470510640548732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441243032862518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16989.963333821204,1606.628065758748,0.4694384580067154,0.06251360300386244,6.113110376966115,6.1356153740406505
2718.0,-28.3817878688085,4.550320260598254,35.44359621339692,29.81471068868416,7.105794007023466,-24.983322856410698,-40.600248927343614,3.343019674857903,12.872305832317693,-4.076932015898521,41.103409014313485,60415.954853445386,12178.919273409623,12178.919273409623,72594.87412685501,107262.57599238248,107262.57599238248,12178.919273409623,119441.49526579211,119441.49526579211,119441.49526579211,146234.59331356199,125035.5447903538,76468.15657864981,53963.7646796711,26793.09804776987,0.0,80756.86272744097,22774.13334060439,1607.0766507198985,0.0,0.887615102557336,2.7626106126853625,0.0014959713701933424,367597.37675519055,1602662.0096209638,4.359829832758277,1602662.0096209638,4.359829832758277,0.85,0.10814806738870729,4.698906859688992,1.3150183435948568,1.0,0.0,4.698906859687987,1.276070527697089,1.2764226736313504,3.68232535561264,22618.071871898122,2306.4014594074556,1603.0968420496806,1603.0968420496806,7.59712012022802,4.550320260598254,2.575515301263482,1.9748049593347723,6.136468099267689,6.136468099267689,1.7532765997907682,0.0,0.0,0.00027594681837264537,7.366425683210932e-05,0.00020228256154053605,0.0009505069160182855,0.10404876374314692,0.09183071860034249,0.012218045142804427,0.09825462034054826,0.0948824800350634,0.013265587353643887,0.46972623637327404,0.46972623637327404,0.06249691223419088,0.0,40.1977957400008,50.20790102602098,2.2737367544323206e-13,16.949237848216228,27.682340479701736,2.2737367544323206e-13,26793.09804776987,22774.13334060439,0.85,0.898931331345385,0.7481216185595606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415555869789787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16988.961636810556,1607.0766507198985,0.46972623637327404,0.06249691223419088,6.113110376966115,6.136468099267689
2719.0,-28.433863256237156,4.555446540015804,35.44687468900896,29.794138145539932,7.074444556453581,-25.013990626932372,-40.63196985572574,3.321821262639577,18.43186106663336,-4.076887662001283,41.02178804493198,60303.53038217236,12186.17838631086,12186.17838631086,72489.70876848322,107313.18694066262,107313.18694066262,12186.17838631086,119499.36532697348,119499.36532697348,119499.36532697348,146262.1695782037,125038.16035535753,76456.80415627961,53979.284665642124,26762.804251230205,0.0,80742.08891687234,22748.383613545673,1608.0766507198985,0.0,0.8879070534665421,2.6991911622966938,0.0014959713701933424,367598.0073648085,1599063.7911524232,4.350033893316222,1599063.7911524232,4.350033893316222,0.85,0.10684716289955844,4.698906859688992,1.3150530333863575,1.0,0.0,4.698906859687629,1.2761713899632536,1.2765216846154965,3.6820343228539962,22618.545009655383,2306.4497060316608,1603.0968420496806,1603.0968420496806,7.601648301377668,4.555446540015804,2.5795754399932997,1.9758711000225047,6.136812585095772,6.136812585095772,1.7533750243130777,0.0,0.0,0.00027447443129345557,7.33989065395202e-05,0.00020107552475393537,0.0009448351625818306,0.1037257963473455,0.09154660588002136,0.012179190467324137,0.09609038357958367,0.0936280744598103,0.013219088439748136,0.46964144836755756,0.46964144836755756,0.06248022628512029,0.0,36.54691354895954,46.96224203436333,2.8421709430404007e-13,22.508748728634657,34.10147363484316,2.8421709430404007e-13,26762.804251230205,22748.383613545673,0.85,0.8977933286208967,0.7468661164347332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418619000437347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16987.979748066427,1608.0766507198985,0.46964144836755756,0.06248022628512029,6.113110376966115,6.136812585095772
2720.0,-28.485330829539723,4.5605219070826415,35.44833038364385,29.773832426313334,7.039343105533423,-25.051357198925153,-40.669811703823484,3.3008989724286253,22.63444228909151,-4.076299867071534,40.96276024838867,60223.88612975868,12192.710300677716,12192.710300677716,72416.59643043639,107382.78473540815,107382.78473540815,12192.710300677716,119575.49503608586,119575.49503608586,119575.49503608586,146319.67796936803,125040.7376203898,76443.72048296111,53996.685708254096,26744.182933282154,0.0,80740.86864153625,22732.55549328983,1609.0766507198985,0.0,0.8881207468146091,2.6537539820415916,0.0014959713701933424,367606.3645264528,1596465.3856784415,4.342866554378061,1596465.3856784415,4.342866554378061,0.85,0.10592725756846463,4.698906859688992,1.3150871264422315,1.0,0.0,4.698906859686229,1.2762709431217332,1.2766194168482683,3.6817471125649543,22619.01121921068,2306.4972461758784,1603.0968420496806,1603.0968420496806,7.60572286143887,4.5605219070826415,2.583848422310675,1.9766734847719665,6.137609546487729,6.137609546487729,1.7536027275679227,0.0,0.0,0.00027302634088600865,7.308351006152087e-05,0.00019994283082448778,0.0009395127393068213,0.10345735246871741,0.09130718780637244,0.01215016466234498,0.09455433375486272,0.09277173584153026,0.013155521726934377,0.46940685325150777,0.46940685325150777,0.06246354419253049,0.0,34.533787832185965,45.31969958513946,2.2737367544323206e-13,26.710742156163064,38.78240129642745,2.2737367544323206e-13,26744.182933282154,22732.55549328983,0.85,0.8969013790518284,0.7458909861018905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421700167506186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16986.99044487598,1609.0766507198985,0.46940685325150777,0.06246354419253049,6.113110376966115,6.137609546487729
2721.0,-28.536385730399,4.5655037436241335,35.44849711160702,29.788711631577485,7.012526754698631,-25.07645841616225,-40.693988639954455,3.3159743087840456,26.186811902854174,-4.075570446930639,40.922172899260744,60080.36351963566,12198.908711602211,12198.908711602211,72279.27223123788,107579.44249790757,107579.44249790757,12198.908711602211,119778.35120950978,119778.35120950978,119778.35120950978,146511.85642536447,125039.48040236454,76422.74278710836,54018.59735028464,26733.505215854693,0.0,80752.10256613934,22723.47943347649,1610.0,0.0,0.8882691945172515,2.616863081707147,0.0014959713701933424,367616.7354967674,1594680.5805861936,4.337888965885277,1594680.5805861936,4.337888965885277,0.85,0.10529568933356659,4.698906859688992,1.3150655642850326,1.0,0.0,4.698906859687722,1.2762042817357184,1.2765509127991777,3.681939425323179,22618.78379709882,2306.4740555744133,1603.0968420496806,1603.0968420496806,7.6095893845096585,4.5655037436241335,2.588079947469203,1.9774237961549304,6.1383996931195846,6.1383996931195846,1.7538284837484528,0.0,0.0,0.0002715968151731539,7.288266170255233e-05,0.00019871415347060158,0.0009337392988603009,0.10325260359428132,0.09112342806979519,0.012129175524486134,0.0933089943792334,0.09220702175338105,0.01308866758018553,0.46914750441143793,0.46914750441143793,0.062446865185125315,0.0,33.66896213233116,44.78098431431721,2.8421709430404007e-13,30.262382349784787,42.63138111254199,2.8421709430404007e-13,26733.505215854693,22723.47943347649,0.85,0.8950760405531006,0.7440098970850616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424746598270661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16986.011582382278,1610.0,0.46914750441143793,0.062446865185125315,6.113110376966115,6.1383996931195846
2722.0,-28.586644117034325,4.570379711461136,35.44779552958039,29.804698784742527,6.992526439368446,-25.09619389965304,-40.71309923948718,3.3321919306750667,28.81532447508897,-4.074664137526449,40.89235789632683,59916.49645437814,12204.703201227887,12204.703201227887,72121.19965560603,107749.14399757452,107749.14399757452,12204.703201227887,119953.8471988024,119953.8471988024,119953.8471988024,146667.93605599267,125038.06782107159,76403.00274900543,54038.96119118461,26714.08885719028,0.0,80753.05004837489,22706.975528611736,1610.0,0.0,0.8883800336842356,2.590424625262177,0.0014959713701933424,367629.6218163333,1593370.4437314107,4.334173170973295,1593370.4437314107,4.334173170973295,0.85,0.10486038721520463,4.698906859688992,1.3150421042228124,1.0,0.0,4.698906859691239,1.276132295719377,1.2764771199288685,3.682147121776383,22618.528270838164,2306.44799914733,1603.0968420496806,1603.0968420496806,7.61320394444995,4.570379711461136,2.5922648980050518,1.9781148134560844,6.139170083654739,6.139170083654739,1.7540485953299254,0.0,0.0,0.00027019632657230815,7.272426293093777e-05,0.00019747206364137038,0.0009279028344413764,0.10309665938550963,0.09098379719118443,0.012112862194325199,0.09237780887606575,0.0918327606101187,0.01302762660508593,0.4689342230793423,0.4689342230793423,0.06243018864586784,0.0,33.51731329093269,44.90360828052087,2.2737367544323206e-13,32.88998861261541,45.396711231703705,2.2737367544323206e-13,26714.08885719028,22706.975528611736,0.85,0.8931080573724711,0.7419719307008878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442776980813579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16985.039271507412,1610.0,0.4689342230793423,0.06243018864586784,6.113110376966115,6.139170083654739
2723.0,-28.636639560128526,4.575313545637748,35.44652500742584,29.803309554141038,6.973893097299803,-25.115724481185254,-40.73314518956465,3.330646688071533,30.891313479195162,-4.073205762324577,40.865297723955486,59758.5769026395,12209.794280488395,12209.794280488395,71968.37118312789,107830.31677418492,107830.31677418492,12209.794280488395,120040.11105467331,120040.11105467331,120040.11105467331,146737.2310242997,125038.48391945456,76388.93575766664,54055.05351309769,26697.11996962639,0.0,80752.17348272409,22692.551974182432,1610.0,0.0,0.8884837617456437,2.570087099247611,0.0014959713701933424,367650.35840208764,1592182.064193392,4.330696347239984,1592182.064193392,4.330696347239984,0.85,0.10447481687414213,4.698906859688992,1.3150459604756914,1.0,0.0,4.698906859688445,1.2761422717759967,1.2764853291403335,3.6821183371267545,22618.603540179756,2306.455674484126,1603.0968420496806,1603.0968420496806,7.616379722186492,4.575313545637748,2.5966142649268544,1.9786992807108934,6.139916840191608,6.139916840191608,1.7542619543404594,0.0,0.0,0.000268809765913262,7.255845361590908e-05,0.00019625131229735295,0.0009221666375769984,0.1029652390008354,0.09086755743181872,0.012097681569016675,0.091663248485911,0.09151948746372972,0.012955329410412417,0.4687975578571584,0.4687975578571584,0.06241351408112853,0.0,33.82271876242879,45.41048201225823,2.8421709430404007e-13,34.964519241519724,47.444637916017825,2.8421709430404007e-13,26697.11996962639,22692.551974182432,0.85,0.8912251903476582,0.7400243773676766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443074702639336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16984.08121563747,1610.0,0.4687975578571584,0.06241351408112853,6.113110376966115,6.139916840191608
2724.0,-28.682074716212544,4.5794339798685435,35.44496429447341,29.786120366212003,6.9584582885255415,-25.146444330253075,-40.76437546228988,3.3129555751689077,31.398027804389642,-4.072674548699926,40.85601460940648,59678.034466918776,12215.052399445443,12215.052399445443,71893.08686636422,107821.77998733646,107821.77998733646,12215.052399445443,120036.8323867819,120036.8323867819,120036.8323867819,146728.56456351987,125040.56437996114,76377.85945533407,54069.672138474525,26691.732176737987,0.0,80761.40431521251,22687.97235022729,1610.0,0.0,0.8885194892637421,2.5652014249998745,0.0014959713701933424,367657.9119377977,1591774.5394958176,4.329498938581587,1591774.5394958176,4.329498938581587,0.8500000000000001,0.1043591087160697,4.698906859688992,1.3150745873013516,1.0,0.0,4.698906859692058,1.2762265061750937,1.2765679852010101,3.6818753073635966,22618.979881206167,2306.4940505887503,1603.0968420496806,1603.0968420496806,7.619659698055154,4.5794339798685435,2.6001315532487412,1.9793024266198023,6.140689179687321,6.140689179687321,1.754482622767806,0.0,0.0,0.00026755536532190553,7.230083003370246e-05,0.00019525453528820307,0.0009174828752511238,0.10291703451671647,0.09082668433416681,0.012090350182549663,0.091492677773787,0.09142801605477871,0.012931092661290989,0.468745578424657,0.468745578424657,0.06239684109600375,0.0,34.15871065732779,45.90586800171678,2.8421709430404007e-13,35.470702353089564,47.89139500582621,2.8421709430404007e-13,26691.732176737987,22687.97235022729,0.85,0.8901911436032592,0.738942505680001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433709824839738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16983.126752123582,1610.0,0.468745578424657,0.06239684109600375,6.113110376966115,6.140689179687321
2725.0,-28.73399754781525,4.583831359817959,35.44328179398903,29.78700528563934,6.941795324083225,-25.172364383230953,-40.79021093258632,3.3137524389180872,32.432980215420855,-4.072006786389382,40.844561872295884,59538.43941677963,12220.45021370075,12220.45021370075,71758.88963048038,107904.37894899778,107904.37894899778,12220.45021370075,120124.82916269853,120124.82916269853,120124.82916269853,146808.96393030207,125040.6501780771,76361.0387791966,54088.457109867224,26684.13476760353,0.0,80772.59187747075,22681.514552463,1610.0,0.0,0.8885636207728048,2.555251404504823,0.0014959713701933424,367667.4072856455,1591271.8778841705,4.32801996138834,1591271.8778841705,4.32801996138834,0.85,0.10420929649719042,4.698906859688992,1.315074593345635,1.0,0.0,4.698906859690102,1.2762257544084867,1.2765654120730479,3.681877476189055,22618.995401496475,2306.495633217916,1603.0968420496806,1603.0968420496806,7.623026814821721,4.583831359817959,2.6038268480004643,1.9800045118174951,6.141224366589674,6.141224366589674,1.7546355333113355,0.0,0.0,0.00026612845053613474,7.208834864377748e-05,0.00019404010189235727,0.0009117763658367486,0.1028737308207204,0.09079166815952461,0.012082062661195797,0.09114231848030084,0.09131361067437276,0.01289568582281766,0.4687609886166912,0.4687609886166912,0.06238016937457059,0.0,34.63907126032336,46.50199727793563,2.8421709430404007e-13,36.504987001810264,48.89190092538229,2.8421709430404007e-13,26684.13476760353,22681.514552463,0.85,0.8884064255278096,0.737111909285979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436403375683033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16982.261979844694,1610.0,0.4687609886166912,0.06238016937457059,6.113110376966115,6.141224366589674
