time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2726.0,-28.7808837744783,4.588440253110559,35.44115457604704,29.805001092050247,6.925064664476361,-25.207604485881323,-40.823322139307834,3.3320584779677027,33.903922277422566,-4.071074535916596,40.831092218063546,59459.73523710635,12225.79568990126,12225.79568990126,71685.53092700761,108068.14531399966,108068.14531399966,12225.79568990126,120293.94100390092,120293.94100390092,120293.94100390092,146968.5396847921,125038.88804646848,76337.30248030776,54112.872851289685,26674.59868089118,0.0,80787.47153218086,22673.408878757502,1610.0,0.0,0.8886162462246342,2.541271279947764,0.0014959713701933424,367680.6638847611,1590680.8470603295,4.3262564592161485,1590680.8470603295,4.3262564592161485,0.85,0.10403743032819271,4.698906859688992,1.3150474819866944,1.0,0.0,4.698906859687822,1.27614388509058,1.276481884256169,3.682113682153848,22618.67664398285,2306.463128997451,1603.0968420496806,1603.0968420496806,7.626361283495297,4.588440253110559,2.607771415102407,1.9806688380081514,6.141849966174195,6.141849966174195,1.75481427604977,0.0,0.0,0.00026484597377322887,7.181687292688643e-05,0.00019302910084634245,0.0009070257660864768,0.1028343655334542,0.09076149696230514,0.012072868571149059,0.09064903498033657,0.09119024373614573,0.012847186592046976,0.46883675252507695,0.46883675252507695,0.06236349866409073,0.0,35.32429932977584,47.26503056198686,2.2737367544323206e-13,37.974996813339146,50.3253197426356,2.2737367544323206e-13,26674.59868089118,22673.408878757502,0.85,0.8873347508895908,0.7360019333371658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439482706313032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16981.265723294382,1610.0,0.46883675252507695,0.06236349866409073,6.113110376966115,6.141849966174195
2727.0,-28.825527278824122,4.592587792146945,35.43898832025289,29.786552243772917,6.911448552168981,-25.23992868469194,-40.85605476340277,3.313100948722209,34.17230253625411,-4.070514877415958,40.8235090533941,59390.67992538007,12231.033546000575,12231.033546000575,71621.71347138064,108045.07606037424,108045.07606037424,12231.033546000575,120276.10960637481,120276.10960637481,120276.10960637481,146946.64786230182,125041.00951629576,76326.39648793313,54127.34780929181,26670.53825592702,0.0,80797.88606521883,22669.957517537965,1610.0,0.0,0.8886460415548127,2.538780544828484,0.0014959713701933424,367688.6224070834,1590348.1806722074,4.325258068256098,1590348.1806722074,4.325258068256098,0.85,0.10396192423313885,4.698906859688992,1.31507778802421,1.0,0.0,4.698906859688245,1.276233886220588,1.2765703574473801,3.681854016276151,22619.06040331391,2306.502261558627,1603.0968420496806,1603.0968420496806,7.629628619542577,4.592587792146945,2.6112951419243915,1.9812926502225539,6.142546701250493,6.142546701250493,1.7550133432144264,0.0,0.0,0.00026363013417782493,7.154943071548071e-05,0.00019208070346234422,0.0009025693351130963,0.10282854226798008,0.09076226238762115,0.012066279880358929,0.09056322509368152,0.09114137857134814,0.012820545661790705,0.46897132233586997,0.46897132233586997,0.06234682876237351,0.0,35.919450496836134,47.90566332129805,2.8421709430404007e-13,38.24281741367008,50.473587480240326,2.8421709430404007e-13,26670.53825592702,22669.957517537965,0.85,0.8864305362341867,0.735052398245182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442264408047214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16980.368635968636,1610.0,0.46897132233586997,0.06234682876237351,6.113110376966115,6.142546701250493
2728.0,-28.879693426120156,4.597275052515072,35.436680091748656,29.787506034504645,6.896228870711094,-25.27431029321906,-40.88974994430316,3.3139846547725758,35.20078380916868,-4.069465821462341,40.81055249247619,59277.88491917795,12236.310025670839,12236.310025670839,71514.19494484879,108121.17363502437,108121.17363502437,12236.310025670839,120357.48366069522,120357.48366069522,120357.48366069522,147019.74358850863,125041.00062527158,76307.00274727677,54148.886531105345,26662.2599278134,0.0,80811.14645891875,22662.92093864139,1610.0,0.0,0.8886974034243174,2.5291807997847697,0.0014959713701933424,367703.54068107274,1589779.909997265,4.323537127362499,1589779.909997265,4.323537127362499,0.85,0.10380974853621516,4.698906859688992,1.3150774913048378,1.0,0.0,4.698906859690575,1.2762328184292984,1.2765674154091204,3.681857096789041,22619.05879498866,2306.502097555094,1603.0968420496806,1603.0968420496806,7.632920048688888,4.597275052515072,2.615310052511962,1.9819650000031102,6.143111942614987,6.143111942614987,1.7551748407471393,0.0,0.0,0.0002621618535702211,7.127508620244348e-05,0.00019088676736777759,0.0008969591406083069,0.1028100640980225,0.09075276418091935,0.012057299917103149,0.09022599814395389,0.09105000291310264,0.01275974562311252,0.4691460199256106,0.4691460199256106,0.062330159507666405,0.0,36.6189816752273,48.58691031175505,2.2737367544323206e-13,39.27024963063104,51.31900062117546,2.2737367544323206e-13,26662.2599278134,22662.92093864139,0.85,0.884954589540489,0.7335359974049189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444913997701758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16979.514914972428,1610.0,0.4691460199256106,0.062330159507666405,6.113110376966115,6.143111942614987
2729.0,-28.92853680619497,4.603626651189048,35.433094475630796,29.806724341493123,6.91732271903455,-25.34302650241994,-40.95371888307852,3.333558610617491,40.431926926630524,-3.975371373985555,40.76916226999376,59338.51751951583,12112.608534053783,12112.608534053783,71451.1260535696,108112.05150924376,108112.05150924376,12112.608534053783,120224.66004329754,120224.66004329754,120224.66004329754,146887.49435007636,125039.01606043486,76273.72976392286,54183.65144056889,26662.834306778834,0.0,80846.48574734772,22663.409160762007,1610.0,0.0,0.8893129904886158,2.490521273660664,0.0014959713701933424,369043.5577532037,1587965.575554798,4.302921815578049,1587965.575554798,4.302921815578049,0.85,0.10260021720438,4.698906859688992,1.3150481715844946,1.0,0.0,4.698906859688816,1.2761451683924996,1.2764780609389217,3.6821099793904994,22618.699800830746,2306.465490338775,1603.0968420496806,1603.0968420496806,7.555755969531383,4.603626651189048,2.6419327854821524,1.9616938657068954,6.143846912479617,6.143846912479617,1.7553848321370336,0.0,0.0,0.0002608443183748637,7.075692887651321e-05,0.00019008738949835048,0.0008932029384541723,0.10258193911260009,0.09055897690648854,0.012022962206111551,0.08890840103026444,0.09056800133977407,0.012032215864605946,0.46935571075703836,0.46935571075703836,0.06231349077056738,0.0,38.55862126426422,49.586142697252285,2.2737367544323206e-13,44.407298300616105,53.85096230505184,2.2737367544323206e-13,26662.834306778834,22663.409160762007,0.85,0.8837876549991371,0.733965329117135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448129995600065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16978.46893557897,1610.0,0.46935571075703836,0.06231349077056738,6.113110376966115,6.143846912479617
2730.0,-28.977602567390647,4.610074657960857,35.42932032084806,29.786798043083422,6.902279197228533,-25.39023571248034,-41.00042235860599,3.313108875900943,40.410128212765926,-3.9605618786914536,40.75637545627831,59314.64986826464,12101.107496872484,12101.107496872484,71415.75736513712,108088.72553791125,108088.72553791125,12101.107496872484,120189.83303478373,120189.83303478373,120189.83303478373,146851.82684201162,125041.18358434383,76258.58973750283,54202.882052045556,26661.993807227896,0.0,80864.87585927345,22662.694736143712,1610.0,0.0,0.8894318684654368,2.492192245626501,0.0014959713701933424,369254.81082846614,1587405.3838078277,4.298942998863844,1587405.3838078277,4.298942998863844,0.85,0.10257040373555641,4.698906859688992,1.315080554108136,1.0,0.0,4.698906859689423,1.276242265913812,1.27657350239059,3.6818298415501007,22619.091891029093,2306.5054724119955,1603.0968420496806,1603.0968420496806,7.548581707266236,4.610074657960857,2.6506404569825466,1.9594342009783108,6.145091769833792,6.145091769833792,1.7557405056667978,0.0,0.0,0.00025952692683127264,7.038082679407465e-05,0.000189146100037198,0.0008887799069482099,0.10256343997857661,0.0905513010011218,0.01201213897745482,0.08897994528746937,0.09055477963485405,0.012015624100702362,0.4696131414604419,0.4696131414604419,0.06229682244755483,0.0,39.71934964387674,50.41501703272195,1.7053025658242404e-13,44.37069009145739,53.77718640453202,1.7053025658242404e-13,26661.993807227896,22662.694736143712,0.85,0.8831492858459298,0.7335032576008405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445103113221075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16977.527783417267,1610.0,0.4696131414604419,0.06229682244755483,6.113110376966115,6.145091769833792
2731.0,-28.989619612442105,4.616229831874695,35.425680093217586,29.76682218667122,6.881477073263293,-25.40352734183167,-41.01444741301236,3.292671786803001,40.2813183111669,-3.979099521967316,40.752677887659985,59321.308078573056,12136.286896498164,12136.286896498164,71457.59497507122,108092.56383248263,108092.56383248263,12136.286896498164,120228.85072898079,120228.85072898079,120228.85072898079,146882.8381646658,125043.2876462374,76259.2177163828,54204.522144282884,26653.987435685012,0.0,80858.5095799679,22655.88932033226,1610.0,0.0,0.8893529382344311,2.491507321167287,0.0014959713701933424,368990.3917543957,1587243.4207413855,4.301584692204868,1587243.4207413855,4.301584692204868,0.85,0.10262717887656564,4.698906859688992,1.3151121767004952,1.0,0.0,4.698906859689572,1.276337276979298,1.2766681274755447,3.681555764640734,22619.47250138442,2306.544283867011,1603.0968420496806,1603.0968420496806,7.570526357584863,4.616229831874695,2.6515100071255295,1.9647198247491655,6.146376296295269,6.146376296295269,1.7561075132272197,0.0,0.0,0.00025920521063987206,7.026824482344067e-05,0.0001889369658164314,0.0008877972047236541,0.10262399468900874,0.09061405960660535,0.012009935082403396,0.08894759698317709,0.09061560280503432,0.012011576071531319,0.46989909516131473,0.46989909516131473,0.06228015445581145,0.0,40.64273529276272,51.032544434405395,2.2737367544323206e-13,44.26041783313423,53.45431618302172,2.2737367544323206e-13,26653.987435685012,22655.88932033226,0.85,0.8837362368694255,0.7336433528978807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445394659225992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16976.580548107773,1610.0,0.46989909516131473,0.06228015445581145,6.113110376966115,6.146376296295269
2732.0,-29.038596847465307,4.622197722790569,35.42219631952558,29.74700342109429,6.864073611722797,-25.449192981256363,-41.05970993461085,3.272328011119193,40.043321283821115,-3.988834525276238,40.74994623374707,59291.000925814165,12158.755168086354,12158.755168086354,71449.75609390052,108080.89432024989,108080.89432024989,12158.755168086354,120239.64948833625,120239.64948833625,120239.64948833625,146889.48931548453,125045.46484847863,76244.51094956564,54223.282109903324,26649.83982714829,0.0,80873.12193705162,22652.363853076047,1610.0,0.0,0.8893142691604814,2.4926852385198397,0.0014959713701933424,368851.5921050731,1587123.7752549064,4.302879014828244,1587123.7752549064,4.302879014828244,0.85,0.10268324450791466,4.698906859688992,1.315144413062372,1.0,0.0,4.6989068596893215,1.2764338933179995,1.276763099954443,3.681277098866841,22619.866342326648,2306.584444466423,1603.0968420496806,1603.0968420496806,7.584541899877028,4.622197722790569,2.654226994585264,1.9679707282053047,6.147583231522545,6.147583231522545,1.7564523518635844,0.0,0.0,0.0002578978043623231,6.990604839727676e-05,0.00018799175596504635,0.0008833557516691353,0.10267957172280756,0.0906726620219164,0.012006909700891166,0.08898577973332321,0.0906744501584758,0.01200879434943885,0.47019559812907025,0.47019559812907025,0.06226348672908342,0.0,41.33102002569365,51.44420882848527,1.7053025658242404e-13,44.03215580909733,53.06515623807485,1.7053025658242404e-13,26649.83982714829,22652.363853076047,0.85,0.8834796330666465,0.7331360470041443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454660808776292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16976.373886552996,1610.0,0.47019559812907025,0.06226348672908342,6.113110376966115,6.147583231522545
2733.0,-29.08766907403216,4.627500423326843,35.423179545759645,29.75826091077181,6.89852580940958,-25.48963739619416,-41.098089796118416,3.2837864070359952,38.55085843647788,-3.9743208081724557,40.76588968021649,59227.02928425743,12146.033843599162,12146.033843599162,71373.06312785659,107971.08035384519,107971.08035384519,12146.033843599162,120117.11419744435,120117.11419744435,120117.11419744435,146783.54387944928,125044.2142558973,76221.24927677377,54247.73886569281,26666.429682004942,0.0,80914.16854769774,22666.4652297042,1610.0,0.0,0.8893298165416615,2.507708348653941,0.0014959713701933424,369058.5406412737,1587822.1888110668,4.302358606989767,1587822.1888110668,4.302358606989767,0.85,0.10289293281668672,4.698906859688992,1.3151273275213322,1.0,0.0,4.698906859689997,1.276383658845723,1.2767111882287117,3.681421982429933,22619.64011871212,2306.5613760776737,1603.0968420496806,1603.0968420496806,7.576606431380361,4.627500423326843,2.6619598258671955,1.9655405974596478,6.148743928335291,6.148743928335291,1.756783979524369,0.0,0.0,0.0002565939559714826,6.960028145678424e-05,0.00018699367451469834,0.0008786658598955667,0.10277427734572958,0.09076573938451091,0.012008537961218667,0.08952365124682855,0.09086841651668247,0.012024516300004257,0.4704884631728051,0.4704884631728051,0.06224681921436766,0.0,41.567932200262874,51.44102695340399,2.8421709430404007e-13,42.52517924465036,51.46867214749773,2.8421709430404007e-13,26666.429682004942,22666.4652297042,0.85,0.8820836252650015,0.7319735263589089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445757239728667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16975.426388624284,1610.0,0.4704884631728051,0.06224681921436766,6.113110376966115,6.148743928335291
2734.0,-29.149817214446507,4.633218275155907,35.420061982518234,29.73877532584595,6.865276844403635,-25.547749162807,-41.155272571463115,3.263789666006463,39.33470290351721,-3.998712085560987,40.75563676440625,59187.52011967202,12188.787450824291,12188.787450824291,71376.30757049631,108035.75924523176,108035.75924523176,12188.787450824291,120224.54669605606,120224.54669605606,120224.54669605606,146875.42791252595,125046.2485521754,76200.7529982536,54272.77283769088,26650.881216469883,0.0,80923.65405416075,22653.2490339994,1610.0,0.0,0.8892449915556885,2.498117936986273,0.0014959713701933424,368710.8017452253,1587373.026195841,4.305198054090903,1587373.026195841,4.305198054090903,0.85,0.10281744790178872,4.698906859688992,1.3151589435199278,1.0,0.0,4.698906859688717,1.2764793667089465,1.2768048238460472,3.681145956791954,22620.008108946447,2306.5989006384902,1603.0968420496806,1603.0968420496806,7.603275816600075,4.633218275155907,2.6610701552791802,1.972148119876727,6.149713905868386,6.149713905868386,1.757061115962396,0.0,0.0,0.0002549513943097585,6.914700803482428e-05,0.00018580438627493424,0.0008730775052275917,0.10281364042076886,0.09080931695735717,0.012004323463411692,0.0891727732461528,0.09081125376010966,0.012006194141679053,0.47075352497992373,0.47075352497992373,0.06223015186926172,0.0,41.93983067611401,51.58516792903919,2.8421709430404007e-13,43.33341498907822,52.09400824440468,2.8421709430404007e-13,26650.881216469883,22653.2490339994,0.85,0.8820203240294293,0.7313995000776766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460490751329544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16974.47535512381,1610.0,0.47075352497992373,0.06223015186926172,6.113110376966115,6.149713905868386
2735.0,-29.198140713140813,4.6390433559881945,35.417300304158196,29.737688123155408,6.892216760860354,-25.58893056813844,-41.195091291423864,3.2626490040753833,38.60087990123105,-3.9813022130635773,40.75444542699016,59134.44092530234,12172.700182428358,12172.700182428358,71307.1411077307,107903.1282318734,107903.1282318734,12172.700182428358,120075.82841430177,120075.82841430177,120075.82841430177,146734.1636592107,125046.20699576841,76181.36715379379,54294.26649108291,26658.335244908925,0.0,80952.60173599183,22659.584958172585,1610.0,0.0,0.8893357286307341,2.506550325866298,0.0014959713701933424,368958.98266003514,1587320.8419769155,4.302160718606217,1587320.8419769155,4.302160718606217,0.85,0.10284178949578399,4.698906859688992,1.3151609392324466,1.0,0.0,4.698906859689848,1.2764872407905994,1.2768110780984614,3.6811232494409407,22620.000591677646,2306.5981340904027,1603.0968420496806,1603.0968420496806,7.593240697090164,4.6390433559881945,2.6698516864181676,1.969191669570027,6.150817958542364,6.150817958542364,1.7573765595835324,0.0,0.0,0.0002536809135956712,6.883298926570438e-05,0.00018484792432996684,0.0008685831796333529,0.1028336374968811,0.09083548709972573,0.011998150397155368,0.08948290540371863,0.09084078392116599,0.012001005574617994,0.4710052796627761,0.4710052796627761,0.06221348465984364,0.0,42.064171814996655,51.514892099942756,2.2737367544323206e-13,42.58218211429465,51.28227999680672,2.2737367544323206e-13,26658.335244908925,22659.584958172585,0.85,0.8808505171987236,0.7304822779897258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464188345846574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16973.26073174171,1610.0,0.4710052796627761,0.06221348465984364,6.113110376966115,6.150817958542364
2736.0,-29.247523914107028,4.6445076470153595,35.41449188122759,29.691915003955387,6.8474542935500535,-25.648936956461945,-41.25527188936246,3.215811175154903,38.46882718763709,-4.007824042226986,40.7509725625195,59174.35238412849,12218.149814161554,12218.149814161554,71392.50219829005,107898.0967034691,107898.0967034691,12218.149814161554,120116.24651763066,120116.24651763066,120116.24651763066,146763.85102219426,125050.93674197946,76171.06280881159,54310.97103685318,26647.604504563613,0.0,80958.5755414168,22650.46382887907,1610.0,0.0,0.8892162462113887,2.505099601464288,0.0014959713701933424,368580.9613203544,1587168.7272973051,4.306160365992989,1587168.7272973051,4.306160365992989,0.85,0.10290027160570608,4.698906859688992,1.3152335695410153,1.0,0.0,4.698906859689333,1.2767062285872603,1.2770284714587545,3.680491842581961,22620.85617030464,2306.685378830145,1603.0968420496806,1603.0968420496806,7.6215918425363025,4.6445076470153595,2.668331710398064,1.9761759366172953,6.151963888385364,6.151963888385364,1.7577039681101039,0.0,0.0,0.0002523885987690533,6.836089473512779e-05,0.00018402770403392552,0.0008647290408578283,0.10289350682222903,0.09089634666905981,0.011997160153169217,0.08941910000050128,0.09090084222565208,0.011999429380054008,0.47123347678737887,0.47123347678737887,0.06219681755897583,0.0,42.16597292476098,51.41282089347675,1.7053025658242404e-13,42.476651229864046,50.93084385646756,1.7053025658242404e-13,26647.604504563613,22650.46382887907,0.85,0.8818399004780793,0.7309213630352979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467064666227611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16972.320990410717,1610.0,0.47123347678737887,0.06219681755897583,6.113110376966115,6.151963888385364
2737.0,-29.288521267672408,4.645967863306481,35.42155329605905,29.719108167942636,6.924617155263712,-25.673572453075334,-41.27767133815212,3.2436003042694086,30.53728812299903,-4.0020807985247915,40.87010325194855,59074.463945028474,12212.359382575678,12212.359382575678,71286.82332760416,107661.8687612748,107661.8687612748,12212.359382575678,119874.22814385049,119874.22814385049,119874.22814385049,146599.82696465834,125047.87458672,76148.42032539511,54332.726957027655,26725.598820807834,0.0,81058.32577783549,22716.75899768666,1610.0,0.0,0.8888216242089914,2.5809192830971996,0.0014959713701933424,368662.7952412623,1592393.055742299,4.319375527710076,1592393.055742299,4.319375527710076,0.85,0.10441427756699954,4.698906859688992,1.3151907529355957,1.0,0.0,4.698906859690696,1.2765800579261688,1.2769009051679552,3.6808556036214957,22620.30224743529,2306.6288944170838,1603.0968420496806,1603.0968420496806,7.617979813971341,4.645967863306481,2.671064520698941,1.97490334260754,6.15301068843854,6.15301068843854,1.7580030538395828,0.0,0.0,0.0002513203437788336,6.81859454317997e-05,0.0001831343983470339,0.0008605314806378941,0.10336466300290369,0.09132010277242524,0.012044560230478452,0.09208458649045763,0.09221680679496337,0.012197470772036168,0.47144085209526876,0.47144085209526876,0.06218015054494826,0.0,40.61808164115047,49.68163443334487,2.2737367544323206e-13,34.53936892152382,42.801619535276984,2.2737367544323206e-13,26725.598820807834,22716.75899768666,0.85,0.8794509711807638,0.7287895892019736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447000518699858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16971.35840892759,1610.0,0.47144085209526876,0.06218015054494826,6.113110376966115,6.15301068843854
2738.0,-29.326404551946997,4.649158783392126,35.4217574609956,29.693149274121993,6.916450101540591,-25.69684794507247,-41.30220572752876,3.217042478438584,30.56505758981109,-4.002248322522367,40.86392668765799,59000.72732990131,12217.064586370692,12217.064586370692,71217.791916272,107577.6394896274,107577.6394896274,12217.064586370692,119794.70407599809,119794.70407599809,119794.70407599809,146517.21837820963,125050.47594947206,76143.64735245623,54340.920663350924,26722.514302211537,0.0,81063.43496556245,22714.137156879806,1610.0,0.0,0.888842748679346,2.580628753352379,0.0014959713701933424,368660.4080356246,1592121.8713353921,4.3186679031222175,1592121.8713353921,4.3186679031222175,0.85,0.10433624770265292,4.698906859688992,1.3152318381285302,1.0,0.0,4.698906859691207,1.2767047503223399,1.2770243733152513,3.6804961041326285,22620.7728161027,2306.676879067031,1603.0968420496806,1603.0968420496806,7.6209148854352815,4.649158783392126,2.67344574272325,1.975713040668876,6.15285869976472,6.15285869976472,1.7579596285042058,0.0,0.0,0.00025033693482833625,6.799479657954899e-05,0.00018234213824878725,0.0008568087242275849,0.10335651219784169,0.09131782535181637,0.012038686846025314,0.0920764089954972,0.09213664168351855,0.012199606019134359,0.47153266891026163,0.47153266891026163,0.062163483600392866,0.0,39.39708770513192,48.30801319886149,2.2737367544323206e-13,34.56730591233344,42.832119722768425,2.2737367544323206e-13,26722.514302211537,22714.137156879806,0.85,0.8785439692572478,0.7278340395391106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472447237086554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16970.562177814027,1610.0,0.47153266891026163,0.062163483600392866,6.113110376966115,6.15285869976472
2739.0,-29.360822446933664,4.651740888595538,35.4218515256587,29.697961185034387,6.910930634050967,-25.713057285067162,-41.31805842099709,3.221961484943241,31.003092619862457,-4.002375899327675,40.860037232547505,58902.69735711933,12220.982827775328,12220.982827775328,71123.68018489466,107626.25876165077,107626.25876165077,12220.982827775328,119847.24158942609,119847.24158942609,119847.24158942609,146566.8702047568,125049.76409426864,76131.59062810044,54353.52607352022,26719.628615330705,0.0,81073.15468885092,22711.6843230311,1610.0,0.0,0.8888559400054926,2.576316203381484,0.0014959713701933424,368658.59008290357,1591951.1212296765,4.318226033663505,1591951.1212296765,4.318226033663505,0.85,0.1042861707374648,4.698906859688992,1.3152241882635287,1.0,0.0,4.698906859689514,1.276683853858593,1.2770023348308988,3.680556345635001,22620.644046382215,2306.663748209859,1603.0968420496806,1603.0968420496806,7.623359055557665,4.651740888595538,2.6755138555065274,1.9762270330890104,6.153231240429401,6.153231240429401,1.7580660686941145,0.0,0.0,0.0002494465577834193,6.787155103527923e-05,0.00018157500674814006,0.0008532040447569103,0.10334286864696746,0.09130907136193511,0.012033797285032337,0.09192390214615039,0.09208568781100934,0.012200482926455451,0.47155257709698617,0.47155257709698617,0.06214681671141522,0.0,38.512619169750394,47.309683311085735,2.2737367544323206e-13,35.00546851919012,43.32636796467676,2.2737367544323206e-13,26719.628615330705,22711.6843230311,0.85,0.8772778172732867,0.7265376262115474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474704491887838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16969.826965310138,1610.0,0.47155257709698617,0.06214681671141522,6.113110376966115,6.153231240429401
2740.0,-29.397580850588582,4.654962522568766,35.42180559839915,29.6711690601893,6.899697277484697,-25.74535211355122,-41.35092728594316,3.194552339369707,31.055138629087537,-4.002573797677435,40.85422272153916,58874.97372330824,12225.85960198043,12225.85960198043,71100.83332528867,107552.58397579222,107552.58397579222,12225.85960198043,119778.44357777265,119778.44357777265,119778.44357777265,146495.09571082855,125052.45908074445,76124.9188186781,54363.93362451817,26716.652133055915,0.0,81080.58575757408,22709.154313097526,1610.0,0.0,0.8888756231730951,2.5757860739376777,0.0014959713701933424,368655.7700713158,1591695.885469937,4.317566723998451,1591695.885469937,4.317566723998451,0.85,0.10421252459564657,4.698906859688992,1.3152665658341727,1.0,0.0,4.698906859693415,1.2768124261286984,1.2771297290724704,3.680185721512831,22621.131550938666,2306.7134598398707,1603.0968420496806,1603.0968420496806,7.626401151379442,4.654962522568766,2.6780092713795733,1.976953251189193,6.153425440138083,6.153425440138083,1.7581215543251665,0.0,0.0,0.0002484988546649863,6.761667262988659e-05,0.00018088218203509972,0.000849948525960243,0.10331526575725039,0.09128717815946255,0.012028087597787836,0.0919070221135273,0.09201073982220487,0.012201784773441705,0.47153681030864,0.47153681030864,0.06213014986689977,0.0,37.81460123804652,46.52232188098077,2.2737367544323206e-13,35.057712426764965,43.378946201205,2.2737367544323206e-13,26716.652133055915,22709.154313097526,0.85,0.8769156347473333,0.7261291118362262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476755844555276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16969.15991332884,1610.0,0.47153681030864,0.06213014986689977,6.113110376966115,6.153425440138083
2741.0,-29.432752132131398,4.657850931587541,35.42152475660933,29.687211743462854,6.891411210338092,-25.769309753681483,-41.37321001673115,3.2109618869519165,31.827939520479276,-4.002785446885432,40.849383934948264,58804.23332951768,12230.333870932836,12230.333870932836,71034.56720045052,107667.31180676805,107667.31180676805,12230.333870932836,119897.64567770089,119897.64567770089,119897.64567770089,146610.16094221117,125050.51728500893,76107.11295827429,54381.56036303849,26712.515264510275,0.0,81094.07562754877,22705.637974833735,1610.0,0.0,0.8888917681723204,2.5682259442815885,0.0014959713701933424,368652.754131485,1591483.504009651,4.317025944263058,1591483.504009651,4.317025944263058,0.8500000000000001,0.10414864695516815,4.698906859688992,1.315241075442173,1.0,0.0,4.698906859689547,1.276738466891163,1.2770545976344736,3.6803989082672133,22620.78029341761,2306.6776415409554,1603.0968420496806,1603.0968420496806,7.629192167389854,4.657850931587541,2.680299974183776,1.977550957403765,6.153816867867666,6.153816867867666,1.758233390819333,0.0,0.0,0.00024759517651731637,6.744438720034458e-05,0.00018015078931697177,0.000846511779699905,0.10328812614904875,0.09126532363238198,0.012022802516666771,0.09163893239947103,0.0919472133910366,0.012201433564131543,0.47150463674007737,0.47150463674007737,0.062113483057954076,0.0,37.41340854539732,46.067354803350554,2.8421709430404007e-13,35.83072496736469,44.249133058468885,2.8421709430404007e-13,26712.515264510275,22705.637974833735,0.85,0.8759526099871975,0.7251359963654493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478947306098338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16968.444825894054,1610.0,0.47150463674007737,0.062113483057954076,6.113110376966115,6.153816867867666
2742.0,-29.471274189783664,4.6595007532390245,35.4295702548801,29.72419437663632,6.9603791605403655,-25.81462083755141,-41.41394760282708,3.2487826680425953,24.71546631312566,-3.9971620868659046,40.95238566202929,58805.61537498996,12224.795524057085,12224.795524057085,71030.41089904704,107516.04510817754,107516.04510817754,12224.795524057085,119740.84063223463,119740.84063223463,119740.84063223463,146519.79464922464,125046.33042318653,76076.39809403963,54411.035921274335,26778.954016990006,0.0,81189.98993826433,22762.110914441506,1610.0,0.0,0.8885534476745927,2.640351925703931,0.0014959713701933424,368732.8919513844,1596009.0257934886,4.328360882988205,1596009.0257934886,4.328360882988205,0.85,0.10560949374868013,4.698906859688992,1.315182605790906,1.0,0.0,4.698906859688711,1.2765657891289495,1.2768806179763712,3.6808967463363085,22620.022918850438,2306.6004108284114,1603.0968420496806,1603.0968420496806,7.625737387409954,4.6595007532390245,2.682940465037061,1.9765602882019633,6.154113142125944,6.154113142125944,1.7583180406074124,0.0,0.0,0.00024660887879261094,6.71304619510619e-05,0.00017947841684154902,0.000843352364062875,0.10365538941204584,0.09159211791369469,0.012063271498351154,0.0941766593023981,0.09319905868377837,0.012410435064901765,0.47147897809710504,0.47147897809710504,0.06209681627746419,0.0,35.63893424491971,44.2551167917149,2.2737367544323206e-13,28.71262839999156,37.06138736914721,2.2737367544323206e-13,26778.954016990006,22762.110914441506,0.85,0.8748666055145162,0.7242963747095532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481044738194215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16967.76030852546,1610.0,0.47147897809710504,0.06209681627746419,6.113110376966115,6.154113142125944
2743.0,-29.510907333713043,4.66342845751716,35.431062318797146,29.709612170141213,6.945336537325601,-25.859951899181223,-41.45813483102245,3.233872348601704,26.052887056216605,-3.997817536785887,40.933394048277194,58818.04608056513,12231.249896846573,12231.249896846573,71049.2959774117,107518.01841823114,107518.01841823114,12231.249896846573,119749.2683150777,119749.2683150777,119749.2683150777,146516.23229338796,125047.64605389362,76061.8846379153,54428.62379553147,26766.963978310258,0.0,81195.58777384173,22751.91938156372,1610.0,0.0,0.8886177652799336,2.6264489681658962,0.0014959713701933424,368723.5505112029,1595173.873268331,4.326205557135589,1595173.873268331,4.326205557135589,0.85,0.10531147101491396,4.698906859688992,1.315205487250351,1.0,0.0,4.698906859689576,1.2766367314673497,1.2769502871057135,3.68069219995584,22620.26090741553,2306.624678908244,1603.0968420496806,1603.0968420496806,7.62976357760645,4.66342845751716,2.6858012824007065,1.9776271751164534,6.154040589876788,6.154040589876788,1.758297311393368,0.0,0.0,0.00024559791165086836,6.679148204982041e-05,0.00017880642960104795,0.0008401947586088611,0.10356239247155105,0.09151047372030406,0.012051918751246983,0.09368754656979973,0.09290175568932471,0.012409715325589255,0.4713758869798902,0.4713758869798902,0.06208014951973895,0.0,34.49829381879317,43.12115966224832,2.2737367544323206e-13,30.05070459300248,38.59963244184951,2.2737367544323206e-13,26766.963978310258,22751.91938156372,0.85,0.8750388774240908,0.7243995356544998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483342657329763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16967.007491566088,1610.0,0.4713758869798902,0.06208014951973895,6.113110376966115,6.154040589876788
2744.0,-29.54979098023391,4.666969317626206,35.43205381302504,29.724392399098747,6.937030628451796,-25.886582540072997,-41.483080527372636,3.249001705740516,27.40729578854757,-3.998304997561909,40.9200827600333,58741.45796406067,12237.090831107771,12237.090831107771,70978.54879516843,107626.85992494939,107626.85992494939,12237.090831107771,119863.95075605715,119863.95075605715,119863.95075605715,146621.58847689244,125045.76853457058,76043.1370925005,54447.368268966755,26757.637720835282,0.0,81205.00598980204,22743.99206270999,1610.0,0.0,0.8886626956319208,2.61257335869889,0.0014959713701933424,368716.6033643752,1594588.7087542585,4.324700038469505,1594588.7087542585,4.324700038469505,0.85,0.10510800078611042,4.698906859688992,1.315181857948192,1.0,0.0,4.698906859687481,1.276568879111949,1.2768811565937277,3.6808878365872495,22619.921277056335,2306.590046249875,1603.0968420496806,1603.0968420496806,7.633407109368217,4.666969317626206,2.6885962083639057,1.9783731092623005,6.154657948589422,6.154657948589422,1.7584736995969779,0.0,0.0,0.0002446097740970571,6.660081242206446e-05,0.00017800896167499263,0.0008364475311007378,0.1034860592090169,0.0914430564762763,0.012043002732740594,0.09319730443321737,0.09270063146293982,0.012407369323170605,0.4712507907647918,0.4712507907647918,0.062063482780225415,0.0,33.86669951557769,42.524544622482665,2.2737367544323206e-13,31.40560078610946,40.14124968476199,2.2737367544323206e-13,26757.637720835282,22743.99206270999,0.85,0.8740661727687346,0.7233723740065678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485707580201128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16966.231131776378,1610.0,0.4712507907647918,0.062063482780225415,6.113110376966115,6.154657948589422
2745.0,-29.632656145032694,4.6710552360466515,35.442505567053196,29.92218694360929,7.316588411575607,-26.050845213447737,-41.62465090686453,3.4512399984125204,7.891783171006409,-3.9621223471606863,41.15015759712046,59004.8891617105,12191.888433451422,12191.888433451422,71196.77759516193,106767.96140463026,106767.96140463026,12191.888433451422,118959.84983808169,118959.84983808169,118959.84983808169,145870.7804681093,125024.29597101435,75922.05463581493,54558.04592799935,26910.930630027615,0.0,81468.97655802697,22874.29103552347,1610.0,0.0,0.8880240040107787,2.8361966374982557,0.0014959713701933424,369232.5467396661,1604725.649254028,4.346111044174738,1604725.649254028,4.346111044174738,0.85,0.10896866815324444,4.698906859688992,1.3148702317243446,1.0,0.0,4.698906859689229,1.2756398022215558,1.275949181587645,3.6835687092122233,22616.037037685815,2306.1939640637543,1603.0968420496806,1603.0968420496806,7.60521018671784,4.6710552360466515,2.7001524307367295,1.970902805309922,6.155165155484847,6.155165155484847,1.7586186158528136,0.0,0.0,0.00024251615525117627,6.552823757124478e-05,0.00017698791767993148,0.0008316497404683007,0.1042733081572503,0.09213904792085639,0.012134260236393914,0.10110181467988044,0.09544737905394561,0.01352128909929882,0.47113993325340886,0.47113993325340886,0.062046816055281256,0.0,29.004280612944797,38.504327765897585,2.2737367544323206e-13,11.853905518167096,22.783876702585417,2.2737367544323206e-13,26910.930630027615,22874.29103552347,0.85,0.8739127530889186,0.7242620645870488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488028495523193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16965.468465813286,1610.0,0.47113993325340886,0.062046816055281256,6.113110376966115,6.155165155484847
2746.0,-29.632656145032694,4.6710552360466515,35.442505567053196,29.92201867690312,7.316588411575607,-26.050845213447737,-41.624556470755465,3.4512399984125204,7.889481728135138,-3.9621223471606863,41.15015759712046,59004.43339317057,12192.05480899389,12192.05480899389,71196.48820216446,106767.16653233567,106767.16653233567,12192.05480899389,118959.22134132957,118959.22134132957,118959.22134132957,145870.15404684716,125023.50109871976,75921.59886727501,54557.669146049724,26910.9327055176,0.0,81468.60185156732,22874.29279968996,1610.0,0.0,0.8880240040107787,2.8362254981359,0.0014959713701933424,369232.5467396661,1604725.649254028,4.346111044174738,1604725.649254028,4.346111044174738,0.85,0.10896866815324444,4.698906859688992,1.3148679848993199,1.0,0.0,4.698906859689084,1.2756398022215558,1.275949181587645,3.6835687092122233,22615.893250743327,2306.1793018761073,1603.0968420496806,1603.0968420496806,7.605313970555532,4.6710552360466515,2.7003424626162302,1.9707127734304213,6.155842689737725,6.155842689737725,1.7588121970679216,0.0,0.0,0.00024251615525117627,6.552894768775214e-05,0.00017698720756342414,0.0008316464036969731,0.10420989982198268,0.09207889903142641,0.01213100079055628,0.10110284347414672,0.09544737905394561,0.01352128909929882,0.47083237045141796,0.47083237045141796,0.0620301493419926,0.0,25.511976542277353,35.32300979376646,2.2737367544323206e-13,11.851604075295825,22.780441724269906,2.2737367544323206e-13,26910.9327055176,22874.29279968996,0.85,0.8739132203579698,0.7242598013486765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492976977126433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16963.823407312477,1610.0,0.47083237045141796,0.0620301493419926,6.113110376966115,6.155842689737725
2747.0,-29.580500046720715,4.679620820644191,35.433067116286516,29.827241005282872,7.016624721708318,-25.922638219437715,-41.510536429099716,3.354388315065292,41.20235977563539,-3.70986504988516,40.61131136522383,58718.417871167876,11847.774604786082,11847.774604786082,70566.19247595395,107736.53799223319,107736.53799223319,11847.774604786082,119584.31259701928,119584.31259701928,119584.31259701928,146261.64626938198,125033.60121864355,75994.819576208,54487.53515826173,26677.333672362693,0.0,81164.86883062441,22675.733621508287,1610.0,0.0,0.8911797635780545,2.5100668361920517,0.0014959713701933424,372845.3340090536,1581060.5584039025,4.240526604968887,1581060.5584039025,4.240526604968887,0.85,0.10184728234349193,4.698906859688992,1.3150164874503392,1.0,0.0,4.698906859688764,1.2760839241651845,1.2763950904137233,3.6822866981597797,22617.72029311543,2306.3656083489705,1603.0968420496806,1603.0968420496806,7.390554515495026,4.679620820644191,2.7643866184096635,1.9152342022345272,6.1552944484644705,6.1552944484644705,1.7586555567041344,0.0,0.0,0.00024383196422706068,6.639153840902165e-05,0.00017744042581803904,0.0008337760340625193,0.10182621450939529,0.08996623592870158,0.011859978580693707,0.08979424633883361,0.08997092796403136,0.01187635437946057,0.4704156564713599,0.4704156564713599,0.06201348263802834,0.0,29.690533651061116,39.08179126623946,1.1368683772161603e-13,44.912224825520525,54.946696236178866,1.1368683772161603e-13,26677.333672362693,22675.733621508287,0.85,0.8694179328153924,0.7234462239285079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492976977126433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16963.835652107642,1610.0,0.4704156564713599,0.06201348263802834,6.113110376966115,6.1552944484644705
2748.0,-29.627401043551018,4.686009947120717,35.4300540209722,29.826751991082006,7.018310418591005,-25.962759844731472,-41.54933636365456,3.3537022867606305,38.65732474127071,-3.887555402553926,40.77838763999888,58668.15955396787,12108.231093974051,12108.231093974051,70776.39064794192,107726.03074362589,107726.03074362589,12108.231093974051,119834.26183759994,119834.26183759994,119834.26183759994,146537.09550587012,125034.25792906017,75976.54291734532,54508.572235238724,26702.833668270192,0.0,81211.40590350892,22697.40861802966,1610.0,0.0,0.8897158498757485,2.515446444789918,0.0014959713701933424,370297.6125885822,1588369.8327844706,4.289441192128946,1588369.8327844706,4.289441192128946,0.85,0.10264018188590368,4.698906859688992,1.315019821147435,1.0,0.0,4.6989068596873,1.276089517613565,1.276399174858822,3.6822705576929207,22617.83908752247,2306.3777220072575,1603.0968420496806,1603.0968420496806,7.553025354658397,4.686009947120717,2.729319169127743,1.956690777992974,6.157330158544805,6.157330158544805,1.7592371881556585,0.0,0.0,0.00024264843551203243,6.609683506512539e-05,0.00017655160044690704,0.0008295995264290416,0.10263731850228763,0.09068379600875147,0.011953522493536164,0.08983887617378523,0.09068521915402042,0.011954962731883262,0.4703305333698393,0.4703305333698393,0.06199681594152359,0.0,32.33515639170872,41.60525229233474,2.2737367544323206e-13,42.54488014382463,51.304842843483755,2.2737367544323206e-13,26702.833668270192,22697.40861802966,0.85,0.8715080087646147,0.7224128052120445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489861981524643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16964.892757405658,1610.0,0.4703305333698393,0.06199681594152359,6.113110376966115,6.157330158544805
2749.0,-29.63279122360702,4.686204773110222,35.429795665718764,29.842865745909535,7.01853609953772,-25.962551341983342,-41.54820941677315,3.370275370680271,38.95519892688122,-3.8875440542996733,40.77868139287868,58635.436427669585,12108.82977366682,12108.82977366682,70744.2662013364,107801.04431569514,107801.04431569514,12108.82977366682,119909.87408936195,119909.87408936195,119909.87408936195,146612.10394639624,125032.05712831728,75970.25844995983,54513.10964261938,26702.229857034275,0.0,81215.33949965367,22696.895378479134,1610.0,0.0,0.8897148668000888,2.512715566995809,0.0014959713701933424,370297.7748627504,1588382.706360984,4.289474077854539,1588382.706360984,4.289474077854539,0.85,0.10264382713062521,4.698906859688992,1.314993038927205,1.0,0.0,4.698906859690522,1.2760133141794514,1.2763227797951722,3.682490462656853,22617.440977773265,2306.3371261106768,1603.0968420496806,1603.0968420496806,7.553398806640255,4.686204773110222,2.729859974795392,1.9563447983148299,6.158723579732964,6.158723579732964,1.7596353084951326,0.0,0.0,0.00024251275595882872,6.610537765478997e-05,0.00017640737830403876,0.0008289218400125988,0.10265594422129494,0.09070551050136427,0.01195043371993067,0.089741244034019,0.09068844301685008,0.011955384113775133,0.4704382460517168,0.4704382460517168,0.061980149250986466,0.0,34.422916545568,43.60432332601215,1.7053025658242404e-13,42.84274298118089,51.64408294141725,1.7053025658242404e-13,26702.229857034275,22696.895378479134,0.85,0.8710702514718673,0.7219748977090668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492663061112765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.96715743427,1610.0,0.4704382460517168,0.061980149250986466,6.113110376966115,6.158723579732964
2750.0,-29.678433691961168,4.692514866758693,35.42699032203774,29.824242868367605,7.021791971389483,-26.00879370274249,-41.593732860032446,3.3511717180090264,38.294319821041825,-3.887577251852394,40.777913077208844,58624.04615911305,12117.67522427249,12117.67522427249,70741.72138338553,107697.48089337273,107697.48089337273,12117.67522427249,119815.15611764522,119815.15611764522,119815.15611764522,146518.66232679968,125034.06267235593,75955.99808574654,54531.182874010425,26703.506209154464,0.0,81234.68908316489,22697.980277781295,1610.0,0.0,0.8897174206330222,2.5187833352213853,0.0014959713701933424,370297.3001550677,1588349.03546846,4.289388647455206,1588349.03546846,4.289388647455206,0.85,0.10269831759988175,4.698906859688992,1.3150231597898534,1.0,0.0,4.698906859690555,1.276103825439823,1.2764118503925586,3.682229271642112,22617.803766924815,2306.3741203086493,1603.0968420496806,1603.0968420496806,7.558916533563329,4.692514866758693,2.7345932831777895,1.9579215835809038,6.158259035484999,6.158259035484999,1.7595025815671426,0.0,0.0,0.0002413666594637246,6.576110791275724e-05,0.00017560555155096734,0.0008251541307823094,0.10269463518984716,0.09074774057947063,0.011946894610376523,0.08995821164336094,0.09074952961741199,0.01194878798246976,0.4706700966747901,0.4706700966747901,0.06196348256522343,0.0,35.97542378802558,45.04020219921284,2.2737367544323206e-13,42.18189707289423,50.80513303934151,2.2737367544323206e-13,26703.506209154464,22697.980277781295,0.85,0.8708314413681443,0.7216627135618879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492985046280915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.871594125692,1610.0,0.4706700966747901,0.06196348256522343,6.113110376966115,6.158259035484999
2751.0,-29.678433691961168,4.692514866758693,35.42699032203774,29.824137675482802,7.021791971389483,-26.00879370274249,-41.59367617741225,3.3511717180090264,38.29365319097337,-3.887577251852394,40.777913077208844,58623.772684854775,12118.011803699963,12118.011803699963,70741.78448855474,107696.98409924537,107696.98409924537,12118.011803699963,119814.99590294533,119814.99590294533,119814.99590294533,146518.5037773321,125033.56587822856,75955.72461148826,54530.93474082256,26703.507874386774,0.0,81234.44261520934,22697.981693228758,1610.0,0.0,0.8897174206330222,2.5187894770459796,0.0014959713701933424,370297.3001550677,1588349.03546846,4.289388647455206,1588349.03546846,4.289388647455206,0.85,0.10269831759988175,4.698906859688992,1.315021783341654,1.0,0.0,4.698906859686348,1.276103825439823,1.2764118503925586,3.682229271642112,22617.713900276918,2306.3649564608627,1603.0968420496806,1603.0968420496806,7.559126489330596,4.692514866758693,2.734977739009882,1.9575371277488114,6.159639588357472,6.159639588357472,1.7598970252449921,0.0,0.0,0.0002413666594637246,6.576153554031115e-05,0.00017560512392341342,0.0008251521214002629,0.10274894076468293,0.09080525958073829,0.01194368118394464,0.08995843099829673,0.09074952961741199,0.01194878798246976,0.4709684233737736,0.4709684233737736,0.061946815883279674,0.0,37.21213107134639,46.19006648388091,2.2737367544323206e-13,42.18123044282578,50.80277270920482,2.2737367544323206e-13,26703.507874386774,22697.981693228758,0.85,0.8708348603269658,0.7216615366285382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495712069382682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16962.969463635545,1610.0,0.4709684233737736,0.061946815883279674,6.113110376966115,6.159639588357472
