time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2752.0,-29.678433691961168,4.692514866758693,35.42699032203774,29.824137675482802,7.021791971389483,-26.00879370274249,-41.59367617741225,3.3511717180090264,38.293133394214124,-3.887577251852394,40.777913077208844,58623.772684854775,12117.886878126954,12117.886878126954,70741.65956298173,107696.98409924537,107696.98409924537,12117.886878126954,119814.87097737232,119814.87097737232,119814.87097737232,146518.38015019285,125033.56587822856,75955.72461148826,54530.93474082256,26703.50917282053,0.0,81234.44391364309,22697.98279689745,1610.0,0.0,0.8897174206330222,2.518794266084777,0.0014959713701933424,370297.3001550677,1588349.03546846,4.289388647455206,1588349.03546846,4.289388647455206,0.85,0.10269831759988175,4.698906859688992,1.315021783341654,1.0,0.0,4.6989068596907,1.276103825439823,1.2764118503925586,3.682229271642112,22617.713900276918,2306.3649564608627,1603.0968420496806,1603.0968420496806,7.559048561678485,4.692514866758693,2.7348350426171364,1.957679824141557,6.159127113135403,6.159127113135403,1.7597506037529722,0.0,0.0,0.0002413666594637246,6.576153554031115e-05,0.00017560512392341342,0.0008251521214002629,0.10281033898817064,0.09086987123006879,0.011940467758101855,0.08995860203856038,0.09074952961741199,0.01194878798246976,0.47130353663436303,0.47130353663436303,0.061930149204391334,0.0,38.20307361689788,47.11096243664184,2.2737367544323206e-13,42.18071064606653,50.80277270920482,2.2737367544323206e-13,26703.50917282053,22697.98279689745,0.85,0.870833308567782,0.7216615250936566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495712069382682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16962.980182512478,1610.0,0.47130353663436303,0.061930149204391334,6.113110376966115,6.159127113135403
2753.0,-29.678433691961168,4.692514866758693,35.42699032203774,29.824142914172285,7.021791971389483,-26.00879370274249,-41.59367998419327,3.3511717180090264,38.29271687282528,-3.887577251852394,40.777913077208844,58623.79091647296,12117.761933518726,12117.761933518726,70741.55284999168,107697.00893895175,107697.00893895175,12117.761933518726,119814.77087247049,119814.77087247049,119814.77087247049,146518.28108573987,125033.59071793495,75955.74284310645,54530.94208314277,26703.510213269383,0.0,81234.45229641216,22697.983681278976,1610.0,0.0,0.8897174206330222,2.518798103633417,0.0014959713701933424,370297.3001550677,1588349.03546846,4.289388647455206,1588349.03546846,4.289388647455206,0.8500000000000001,0.10269831759988175,4.698906859688992,1.315021875104867,1.0,0.0,4.698906859687508,1.276103825439823,1.2764118503925586,3.682229271642112,22617.718393609313,2306.365414653252,1603.0968420496806,1603.0968420496806,7.558970622152344,4.692514866758693,2.7346923255515247,1.9578225412071686,6.158614637913335,6.158614637913335,1.7596041822609527,0.0,0.0,0.0002413666594637246,6.576150682094304e-05,0.00017560515264278156,0.0008251522563498988,0.1028748809197519,0.09093762658702155,0.011937254332730353,0.08995873909640409,0.09074952961741199,0.01194878798246976,0.471654954974958,0.471654954974958,0.06191348252794733,0.0,38.996781856794314,47.848320590073854,2.2737367544323206e-13,42.18029412467769,50.80289072559964,2.2737367544323206e-13,26703.510213269383,22697.983681278976,0.85,0.8708319050624792,0.7216616750558453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495712069382682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16962.990901389414,1610.0,0.471654954974958,0.06191348252794733,6.113110376966115,6.158614637913335
2754.0,-29.678433691961168,4.692514866758693,35.42699032203774,29.824142914172285,7.021791971389483,-26.00879370274249,-41.59367998419327,3.3511717180090264,38.29219691824949,-3.887577251852394,40.777913077208844,58623.79091647296,12117.636969870935,12117.636969870935,70741.4278863439,107697.00893895175,107697.00893895175,12117.636969870935,119814.64590882268,119814.64590882268,119814.64590882268,146518.15742090275,125033.59071793495,75955.74284310645,54530.94208314277,26703.51151208005,0.0,81234.45359522282,22697.984785268043,1610.0,0.0,0.8897174206330222,2.518802894165879,0.0014959713701933424,370297.3001550677,1588349.03546846,4.289388647455206,1588349.03546846,4.289388647455206,0.85,0.10269831759988175,4.698906859688992,1.315021875104867,1.0,0.0,4.698906859688669,1.276103825439823,1.2764118503925586,3.682229271642112,22617.718393609313,2306.365414653252,1603.0968420496806,1603.0968420496806,7.5588926707494615,4.692514866758693,2.7345495878085884,1.957965278950105,6.158102162691266,6.158102162691266,1.7594577607689332,0.0,0.0,0.0002413666594637246,6.576150682094304e-05,0.00017560515264278156,0.0008251522563498988,0.10293990937073826,0.09100586846300238,0.011934040907735874,0.0899589101900139,0.09074952961741199,0.01194878798246976,0.4720088966837,0.4720088966837,0.06189681585345879,0.0,39.63228934117973,48.43858994968991,2.2737367544323206e-13,42.179774170101894,50.80289072559964,2.2737367544323206e-13,26703.51151208005,22697.984785268043,0.85,0.8708303528307847,0.7216616635176145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495712069382682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.001620266346,1610.0,0.4720088966837,0.06189681585345879,6.113110376966115,6.158102162691266
2755.0,-29.678433691961168,4.692514866758693,35.42699032203774,29.824142914172285,7.021791971389483,-26.00879370274249,-41.59367998419327,3.3511717180090264,38.29167688477207,-3.887577251852394,40.777913077208844,58623.79091647296,12117.511987179236,12117.511987179236,70741.30290365219,107697.00893895175,107697.00893895175,12117.511987179236,119814.520926131,119814.520926131,119814.520926131,146518.0337372094,125033.59071793495,75955.74284310645,54530.94208314277,26703.5128110784,0.0,81234.45489422117,22697.98588941664,1610.0,0.0,0.8897174206330222,2.5188076854473156,0.0014959713701933424,370297.3001550677,1588349.03546846,4.289388647455206,1588349.03546846,4.289388647455206,0.85,0.10269831759988175,4.698906859688992,1.315021875104867,1.0,0.0,4.69890685969012,1.276103825439823,1.2764118503925586,3.682229271642112,22617.718393609313,2306.365414653252,1603.0968420496806,1603.0968420496806,7.558814707467133,4.692514866758693,2.734406829383866,1.9581080373748274,6.157589687469197,6.157589687469197,1.7593113392769133,0.0,0.0,0.0002413666594637246,6.576150682094304e-05,0.00017560515264278156,0.0008251522563498988,0.10300370133776098,0.09107287385471796,0.011930827483043013,0.08995908131037328,0.09074952961741199,0.01194878798246976,0.472356425272237,0.472356425272237,0.061880149180534624,0.0,40.14099430907993,48.91104408106639,2.2737367544323206e-13,42.17925413662448,50.80289072559964,2.2737367544323206e-13,26703.5128110784,22697.98588941664,0.85,0.8708288003626964,0.7216616519777166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495712069382682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.012339143283,1610.0,0.472356425272237,0.061880149180534624,6.113110376966115,6.157589687469197
2756.0,-29.678433691961168,4.692514866758693,35.42699032203774,29.824142914172285,7.021791971389483,-26.00879370274249,-41.59367998419327,3.3511717180090264,38.29115677237502,-3.887577251852394,40.777913077208844,58623.79091647296,12117.38698543929,12117.38698543929,70741.17790191225,107697.00893895175,107697.00893895175,12117.38698543929,119814.39592439105,119814.39592439105,119814.39592439105,146517.91003465527,125033.59071793495,75955.74284310645,54530.94208314277,26703.514110264226,0.0,81234.456193407,22697.986993724593,1610.0,0.0,0.8897174206330222,2.518812477477902,0.0014959713701933424,370297.3001550677,1588349.03546846,4.289388647455206,1588349.03546846,4.289388647455206,0.85,0.10269831759988175,4.698906859688992,1.315021875104867,1.0,0.0,4.698906859687508,1.276103825439823,1.2764118503925586,3.682229271642112,22617.718393609313,2306.365414653252,1603.0968420496806,1603.0968420496806,7.558736732302645,4.692514866758693,2.7342640502728943,1.958250816485799,6.1570772122471285,6.1570772122471285,1.7591649177848938,0.0,0.0,0.0002413666594637246,6.576150682094304e-05,0.00017560515264278156,0.0008251522563498988,0.10306520192062356,0.0911375878620321,0.011927614058591452,0.08995925245748848,0.09074952961741199,0.01194878798246976,0.47269206942033654,0.47269206942033654,0.061863482508861964,0.0,40.5481072180782,49.289156890878644,2.2737367544323206e-13,42.178734024227424,50.80289072559964,2.2737367544323206e-13,26703.514110264226,22697.986993724593,0.85,0.8708272476581633,0.7216616404361537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495712069382682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.02305802022,1610.0,0.47269206942033654,0.061863482508861964,6.113110376966115,6.1570772122471285
2757.0,-29.72400988216928,4.6984334185571415,35.42462973368889,29.805909690354042,7.006869291678805,-26.051855208347675,-41.6362407739274,3.33245278886098,36.08324052701562,-3.915246860619262,40.78520577559008,58598.49022470552,12164.696949592622,12164.696949592622,70763.18717429815,107681.1459873623,107681.1459873623,12164.696949592622,119845.84293695491,119845.84293695491,119845.84293695491,146548.54472919408,125035.62111038643,75942.28260258693,54548.15389755501,26702.701792239164,0.0,81250.85568979417,22697.29652340329,1610.0,0.0,0.8895545132050521,2.5365449887914306,0.0014959713701933424,369901.805046594,1588668.6545645208,4.294838881265819,1588668.6545645208,4.294838881265819,0.85,0.10318411450155374,4.698906859688992,1.3150515607791027,1.0,0.0,4.6989068596875105,1.2761925597711037,1.2764991519070128,3.6819732443290394,22618.085677668205,2306.402867204214,1603.0968420496806,1603.0968420496806,7.58824833940733,4.6984334185571415,2.7323733532007424,1.966060065356399,6.156564737025059,6.156564737025059,1.759018496292874,0.0,0.0,0.00024022720779195007,6.544114107680074e-05,0.00017478606671514932,0.000821303447865873,0.10318437028915753,0.09125296887807026,0.011931401411087273,0.09057598063105134,0.0912524259175185,0.01193168858403523,0.4730127976119988,0.4730127976119988,0.0618468158381905,0.0,40.49533382980087,49.03565024844062,2.2737367544323206e-13,39.998487387634896,47.946186046796925,2.2737367544323206e-13,26702.701792239164,22697.29652340329,0.85,0.8709223622759535,0.7212045919667281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495712069382682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16963.03377689715,1610.0,0.4730127976119988,0.0618468158381905,6.113110376966115,6.156564737025059
2758.0,-29.76945109987989,4.704377029523973,35.42286224313254,29.80533189782875,7.030296190650135,-26.08941750568902,-41.6724813991226,3.3319123601022524,35.26821811615412,-3.9048523161755773,40.79293277725078,58543.4361026276,12158.72266758002,12158.72266758002,70702.15877020762,107567.54523409782,107567.54523409782,12158.72266758002,119726.26790167784,119726.26790167784,119726.26790167784,146438.32252745584,125035.18282679678,75924.40468174906,54567.53127227524,26712.05462577799,0.0,81279.58589805324,22705.24643191129,1610.0,0.0,0.8895786801609357,2.545281507907512,0.0014959713701933424,370050.34045099904,1589007.3609997598,4.294030263728866,1589007.3609997598,4.294030263728866,0.85,0.10325544724640119,4.698906859688992,1.3150517410086473,1.0,0.0,4.698906859690219,1.2761973744423367,1.276502524099323,3.68195935345995,22618.00639517499,2306.3947826398407,1603.0968420496806,1603.0968420496806,7.584521626300613,4.704377029523973,2.7396887548489115,1.9646882746750611,6.157837691595523,6.157837691595523,1.7593821975987207,0.0,0.0,0.0002390960657965418,6.516948747668501e-05,0.0001739265783198568,0.0008172647919494099,0.10324949177272202,0.09131944445051551,0.01193004732220651,0.09089041700736533,0.09132360896023792,0.011931838286163272,0.473283526866948,0.473283526866948,0.06183014916832,0.0,40.229846850488855,48.62758123093488,1.7053025658242404e-13,39.173070432329666,47.025407742619734,1.7053025658242404e-13,26712.05462577799,22705.24643191129,0.85,0.8698636685832456,0.7202723224507693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498436109115362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16962.131452763584,1610.0,0.473283526866948,0.06183014916832,6.113110376966115,6.157837691595523
2759.0,-29.814625918600523,4.710222839729798,35.42111982723441,29.82258478822189,7.034976530280196,-26.129935696675027,-41.71026373570783,3.3496001385455747,35.34326107386221,-3.909187337191143,40.79497516653754,58497.216524857926,12173.417027081894,12173.417027081894,70670.63355193983,107626.70301299705,107626.70301299705,12173.417027081894,119800.12004007894,119800.12004007894,119800.12004007894,146511.44997437205,125032.86980775348,75900.14251463869,54591.919214571986,26711.32993429311,0.0,81303.2491488651,22704.63044414914,1610.0,0.0,0.8895499590450765,2.544130217802443,0.0014959713701933424,369988.3884175706,1589096.8964821557,4.294991265208824,1589096.8964821557,4.294991265208824,0.85,0.10330401665390763,4.698906859688992,1.3150236999290066,1.0,0.0,4.698906859690519,1.2761180320649943,1.2764217338765826,3.682188278528824,22617.58798590545,2306.3521167682597,1603.0968420496806,1603.0968420496806,7.593687859504013,4.710222839729798,2.7435722642378946,1.966650575491903,6.159128069934779,6.159128069934779,1.7597508771242225,0.0,0.0,0.00023797642048200532,6.488738839774133e-05,0.00017308903208426398,0.000813329240197676,0.10330178956133962,0.0913734758284523,0.011928313732887323,0.09084637197603013,0.09137454858968562,0.011929468064222015,0.473504711184011,0.473504711184011,0.06181348249909026,0.0,40.041001897987144,48.30999140069275,2.2737367544323206e-13,39.252448411053365,47.028737496345,2.2737367544323206e-13,26711.32993429311,22704.63044414914,0.85,0.8692227468368809,0.7194942039493446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501153053949096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16961.230313372707,1610.0,0.473504711184011,0.06181348249909026,6.113110376966115,6.159128069934779
2760.0,-29.814625918600523,4.710222839729798,35.42111982723441,29.822463844344043,7.034976530280196,-26.129935696675027,-41.710199509374775,3.3496001385455747,35.34218907437156,-3.909187337191143,40.79497516653754,58496.90664958871,12173.72818851264,12173.72818851264,70670.63483810135,107626.13170333476,107626.13170333476,12173.72818851264,119799.8598918474,119799.8598918474,119799.8598918474,146511.19239145942,125032.29849809117,75899.83263936947,54591.628731913,26711.332499612014,0.0,81302.96123152501,22704.632624670212,1610.0,0.0,0.8895499590450765,2.5441403487672565,0.0014959713701933424,369988.3884175706,1589096.8964821557,4.294991265208824,1589096.8964821557,4.294991265208824,0.85,0.10330401665390763,4.698906859688992,1.3150221399543809,1.0,0.0,4.698906859687327,1.2761180320649943,1.2764217338765826,3.682188278528824,22617.484639908722,2306.3415784094186,1603.0968420496806,1603.0968420496806,7.593881959712181,4.710222839729798,2.743927690749334,1.9662951489804636,6.160398851062743,6.160398851062743,1.760113957446498,0.0,0.0,0.00023797642048200532,6.488786697904505e-05,0.00017308855350296027,0.0008133269913887051,0.10333461396870397,0.09140951644764135,0.011925097521062614,0.0908467337347921,0.09137454858968562,0.011929468064222015,0.4736914765754473,0.4736914765754473,0.061796815830373136,0.0,39.88300816634694,48.0530744559461,2.2737367544323206e-13,39.25137641156272,47.02605097837568,2.2737367544323206e-13,26711.332499612014,22704.632624670212,0.85,0.8692258408258198,0.7194929405216631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450385503371012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16960.332996134344,1610.0,0.4736914765754473,0.061796815830373136,6.113110376966115,6.160398851062743
2761.0,-29.814625918600523,4.710222839729798,35.42111982723441,29.822463844344043,7.034976530280196,-26.129935696675027,-41.710199509374775,3.3496001385455747,35.34170182613741,-3.909187337191143,40.79497516653754,58496.90664958871,12173.609945075013,12173.609945075013,70670.51659466373,107626.13170333476,107626.13170333476,12173.609945075013,119799.74164840978,119799.74164840978,119799.74164840978,146511.0753140032,125032.29849809117,75899.83263936947,54591.628731913,26711.3336655934,0.0,81302.9623975064,22704.63361575439,1610.0,0.0,0.8895499590450765,2.544144953554504,0.0014959713701933424,369988.3884175706,1589096.8964821557,4.294991265208824,1589096.8964821557,4.294991265208824,0.85,0.10330401665390763,4.698906859688992,1.3150221399543809,1.0,0.0,4.6989068596857315,1.2761180320649943,1.2764217338765826,3.682188278528824,22617.484639908722,2306.3415784094186,1603.0968420496806,1603.0968420496806,7.593808200326888,4.710222839729798,2.7437926255048244,1.9664302142249732,6.159915889128959,6.159915889128959,1.7599759683225595,0.0,0.0,0.00023797642048200532,6.488786697904505e-05,0.00017308855350296027,0.0008133269913887051,0.103362794286744,0.09144091297742696,0.011921881309317043,0.0908468981635671,0.09137454858968562,0.011929468064222015,0.4738541759215488,0.4738541759215488,0.0617801491620661,0.0,39.756540217450265,47.84758673588817,2.2737367544323206e-13,39.250889163328566,47.02605097837568,2.2737367544323206e-13,26711.3336655934,22704.63361575439,0.85,0.8692243740042518,0.7194929302032768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450385503371012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16960.33917527039,1610.0,0.4738541759215488,0.0617801491620661,6.113110376966115,6.159915889128959
2762.0,-29.814625918600523,4.710222839729798,35.42111982723441,29.822463844344043,7.034976530280196,-26.129935696675027,-41.710199509374775,3.3496001385455747,35.341214508277346,-3.909187337191143,40.79497516653754,58496.90664958871,12173.49168465998,12173.49168465998,70670.39833424869,107626.13170333476,107626.13170333476,12173.49168465998,119799.62338799474,119799.62338799474,119799.62338799474,146510.95821972695,125032.29849809117,75899.83263936947,54591.628731913,26711.33483173221,0.0,81302.9635636452,22704.634606972377,1610.0,0.0,0.8895499590450765,2.5441495590200893,0.0014959713701933424,369988.3884175706,1589096.8964821557,4.294991265208824,1589096.8964821557,4.294991265208824,0.85,0.10330401665390763,4.698906859688992,1.3150221399543809,1.0,0.0,4.698906859688778,1.2761180320649943,1.2764217338765826,3.682188278528824,22617.484639908722,2306.3415784094186,1603.0968420496806,1603.0968420496806,7.593734430351219,4.710222839729798,2.743657541821961,1.9665652979078367,6.159432927195175,6.159432927195175,1.7598379791986214,0.0,0.0,0.00023797642048200532,6.488786697904505e-05,0.00017308855350296027,0.0008133269913887051,0.10338782836378327,0.09146916326614848,0.011918665097634782,0.09084706261656435,0.09137454858968562,0.011929468064222015,0.4740005711930505,0.4740005711930505,0.06176348249408715,0.0,39.65528415416043,47.68322616417129,2.2737367544323206e-13,39.2504018454685,47.02605097837568,2.2737367544323206e-13,26711.33483173221,22704.634606972377,0.85,0.8692229069722265,0.7194929198834977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450385503371012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16960.345354406436,1610.0,0.4740005711930505,0.06176348249408715,6.113110376966115,6.159432927195175
2763.0,-29.814625918600523,4.710222839729798,35.42111982723441,29.822463844344043,7.034976530280196,-26.129935696675027,-41.710199509374775,3.3496001385455747,35.34072712077574,-3.909187337191143,40.79497516653754,58496.90664958871,12173.3734072639,12173.3734072639,70670.28005685261,107626.13170333476,107626.13170333476,12173.3734072639,119799.50511059866,119799.50511059866,119799.50511059866,146510.84110862692,125032.29849809117,75899.83263936947,54591.628731913,26711.33599802824,0.0,81302.96472994125,22704.635598324003,1610.0,0.0,0.8895499590450765,2.5441541651641715,0.0014959713701933424,369988.3884175706,1589096.8964821557,4.294991265208824,1589096.8964821557,4.294991265208824,0.85,0.10330401665390763,4.698906859688992,1.3150221399543809,1.0,0.0,4.69890685969255,1.2761180320649943,1.2764217338765826,3.682188278528824,22617.484639908722,2306.3415784094186,1603.0968420496806,1603.0968420496806,7.593660649782901,4.710222839729798,2.7435224396969953,1.9667004000328023,6.158949965261391,6.158949965261391,1.759699990074683,0.0,0.0,0.00023797642048200532,6.488786697904505e-05,0.00017308855350296027,0.0008133269913887051,0.10341080048826433,0.09149535160226116,0.011915448886003165,0.09084722709378952,0.09137454858968562,0.011929468064222015,0.4741362812600583,0.4741362812600583,0.06174681582637065,0.0,39.574191961337135,47.551756792047854,2.2737367544323206e-13,39.249914457966895,47.02605097837568,2.2737367544323206e-13,26711.33599802824,22704.635598324003,0.85,0.8692214397297008,0.7194929095623274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450385503371012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16960.35153354248,1610.0,0.4741362812600583,0.06174681582637065,6.113110376966115,6.158949965261391
2764.0,-29.814625918600523,4.710222839729798,35.42111982723441,29.822463844344043,7.034976530280196,-26.129935696675027,-41.710199509374775,3.3496001385455747,35.34023966361849,-3.909187337191143,40.79497516653754,58496.90664958871,12173.255112883126,12173.255112883126,70670.16176247183,107626.13170333476,107626.13170333476,12173.255112883126,119799.38681621788,119799.38681621788,119799.38681621788,146510.72398069987,125032.29849809117,75899.83263936947,54591.628731913,26711.337164481996,0.0,81302.96589639499,22704.636589809696,1610.0,0.0,0.8895499590450765,2.5441587719868917,0.0014959713701933424,369988.3884175706,1589096.8964821557,4.294991265208824,1589096.8964821557,4.294991265208824,0.85,0.10330401665390763,4.698906859688992,1.3150221399543809,1.0,0.0,4.698906859689648,1.2761180320649943,1.2764217338765826,3.682188278528824,22617.484639908722,2306.3415784094186,1603.0968420496806,1603.0968420496806,7.5935868586196555,4.710222839729798,2.743387319126177,1.9668355206036208,6.158467003327607,6.158467003327607,1.7595620009507449,0.0,0.0,0.00023797642048200532,6.488786697904505e-05,0.00017308855350296027,0.0008133269913887051,0.10343248696355425,0.09152025428914218,0.011912232674412071,0.09084739159524761,0.09137454858968562,0.011929468064222015,0.4742653289891985,0.4742653289891985,0.061730149158864114,0.0,39.50922723070727,47.44659358002343,2.2737367544323206e-13,39.249427000809646,47.02605097837568,2.2737367544323206e-13,26711.337164481996,22704.636589809696,0.85,0.869219972276625,0.7194928992397618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450385503371012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16960.35771267853,1610.0,0.4742653289891985,0.061730149158864114,6.113110376966115,6.158467003327607
2765.0,-29.859582576776813,4.715859581588985,35.419509266779684,29.804795944970124,7.020588683835344,-26.172369420511497,-41.75210780287159,3.331462635375756,34.575177736521255,-3.92151632815616,40.79533557912844,58471.737037464685,12198.50968886006,12198.50968886006,70670.24672632475,107610.41895439169,107610.41895439169,12198.50968886006,119808.92864325174,119808.92864325174,119808.92864325174,146517.90649786819,125034.25974276052,75886.54318494556,54608.57395312773,26708.977854616434,0.0,81317.55180774417,22702.63117642397,1610.0,0.0,0.8894875444226418,2.5501543406059595,0.0014959713701933424,369812.2385431811,1589112.696860354,4.297079791410963,1589112.696860354,4.297079791410963,0.85,0.10347193889181151,4.698906859688992,1.315050911842846,1.0,0.0,4.698906859690643,1.2762040225355755,1.2765063288648604,3.6819401731340373,22617.839415608414,2306.377755462713,1603.0968420496806,1603.0968420496806,7.609340477062721,4.715859581588985,2.7447890974272426,1.9710704841617424,6.157984041393824,6.157984041393824,1.759424011826807,0.0,0.0,0.00023686697925133732,6.457628123445543e-05,0.0001722906980168819,0.0008095779427721309,0.1034697248534249,0.09155883330012386,0.011910891553301033,0.09105509344079994,0.09155978314263279,0.011912155749178723,0.47439055510884254,0.47439055510884254,0.061713482491525556,0.0,39.33243982164453,47.151439477392955,2.2737367544323206e-13,38.4966940646774,45.93814716215496,2.2737367544323206e-13,26708.977854616434,22702.63117642397,0.85,0.8690651053220046,0.7190543214545745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450385503371012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16960.363891814577,1610.0,0.47439055510884254,0.061713482491525556,6.113110376966115,6.157984041393824
2766.0,-29.904395945887803,4.7215615413306224,35.418120233976154,29.821782919485145,7.0435196425618445,-26.209445984894657,-41.786699498165376,3.3488988845320127,34.355131821990824,-3.9100471720075336,40.79855526018519,58412.05666149838,12190.663344908087,12190.663344908087,70602.72000640647,107582.12621151347,107582.12621151347,12190.663344908087,119772.78955642156,119772.78955642156,119772.78955642156,146487.88750859268,125031.88310238876,75863.36838358743,54631.68302089037,26715.097952171127,0.0,81346.7809730615,22707.833259345458,1610.0,0.0,0.8895330178334291,2.5534225914427515,0.0014959713701933424,369976.10143527633,1589253.8519628246,4.295558134153833,1589253.8519628246,4.295558134153833,0.85,0.10348925915613799,4.698906859688992,1.3150230680266397,1.0,0.0,4.698906859690449,1.276125802590994,1.2764266850981858,3.6821658571188847,22617.409497677218,2306.333916034244,1603.0968420496806,1603.0968420496806,7.604445985509775,4.7215615413306224,2.752148252085903,1.9694132892447196,6.159201496587562,6.159201496587562,1.7597718561678748,0.0,0.0,0.0002357658180283167,6.432013731442722e-05,0.00017144568071388947,0.0008056072851705439,0.10348592167000253,0.09157846859865419,0.011907453071348346,0.09117644967531456,0.09158012015852662,0.01190913899761137,0.47450112771805153,0.47450112771805153,0.06169681582432138,0.0,39.11550002073977,46.85326313555862,2.2737367544323206e-13,38.26517899399835,45.6926491776598,2.2737367544323206e-13,26715.097952171127,22707.833259345458,0.85,0.8679227273884016,0.7180623002260151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506544918862134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16959.469439231823,1610.0,0.47450112771805153,0.06169681582432138,6.113110376966115,6.159201496587562
2767.0,-29.94981300462467,4.7271471840722405,35.41685809065891,29.80253576477992,7.0344818295371665,-26.251384905932824,-41.828179301787145,3.3292796483510534,34.128611229755165,-3.913384541525655,40.7976272788004,58382.5894251134,12203.571529849338,12203.571529849338,70586.16095496275,107533.68621531919,107533.68621531919,12203.571529849338,119737.25774516852,119737.25774516852,119737.25774516852,146451.26283935324,125033.38336456125,75850.29253291956,54647.8787018241,26714.00509418471,0.0,81361.88379600881,22706.904330057005,1610.0,0.0,0.8895197560204998,2.555243042467964,0.0014959713701933424,369928.4136770587,1589213.1670523824,4.296001897382608,1589213.1670523824,4.296001897382608,0.85,0.10350556384848304,4.698906859688992,1.315052420715802,1.0,0.0,4.698906859689821,1.276218636966422,1.276518123177345,3.681898009935286,22617.68088480718,2306.361589819886,1603.0968420496806,1603.0968420496806,7.612498016181073,4.7271471840722405,2.7560474842782385,1.971099699794002,6.160448020412272,6.160448020412272,1.7601280058320776,0.0,0.0,0.00023465463636164027,6.401422779733013e-05,0.00017064040856431016,0.0008018233863429692,0.10350230406478597,0.09159799928017996,0.011904304784606008,0.0912400932157546,0.09160007826110363,0.011905485587379415,0.47459959740033236,0.47459959740033236,0.0616801491572247,0.0,38.90526221236746,46.55548787830077,2.2737367544323206e-13,38.041995771280824,45.356257216911956,2.2737367544323206e-13,26714.00509418471,22706.904330057005,0.85,0.8675580955320178,0.7175668347538599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509227178385884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16958.576358651408,1610.0,0.47459959740033236,0.0616801491572247,6.113110376966115,6.160448020412272
2768.0,-29.99421426919388,4.732466186879164,35.415563961922224,29.784996876865648,7.0134761723403365,-26.29441571077569,-41.870511684659846,3.311424351256771,34.18493730025534,-3.931275706710588,40.796034695050196,58362.40987379595,12236.653102591847,12236.653102591847,70599.0629763878,107549.84451064645,107549.84451064645,12236.653102591847,119786.4976132383,119786.4976132383,119786.4976132383,146493.28470307306,125034.6274878737,75836.5506961862,54664.52976854167,26706.787089834754,0.0,81371.31685837643,22700.76902635954,1610.0,0.0,0.8894366501748832,2.552873982208288,0.0014959713701933424,369672.84850557864,1589143.3462277828,4.298782971624711,1589143.3462277828,4.298782971624711,0.85,0.1035342292469367,4.698906859688992,1.3150788413779815,1.0,0.0,4.698906859688531,1.2763032805741232,1.2766014060461552,3.681653828841738,22617.905938175372,2306.3845388767186,1603.0968420496806,1603.0968420496806,7.633134057544738,4.732466186879164,2.7564148421284624,1.9760513447507018,6.161668958541544,6.161668958541544,1.7604768452975839,0.0,0.0,0.00023357297333579267,6.370341875677014e-05,0.00016986955457902253,0.0007982012152636825,0.10353195925724923,0.09162905815190811,0.011902901105341115,0.09114698469830626,0.09163017123906216,0.01190405800787454,0.4746882102893071,0.4746882102893071,0.06166348249021403,0.0,38.75909475727963,46.309001974666614,1.7053025658242404e-13,38.11621300696595,45.2752046565181,1.7053025658242404e-13,26706.787089834754,22700.76902635954,0.85,0.8676160802370039,0.7172356565812179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451194653731285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16957.66969037652,1610.0,0.4746882102893071,0.06166348249021403,6.113110376966115,6.161668958541544
2769.0,-30.038503318056478,4.737845264410114,35.41451442637556,29.78832588940861,7.036096166802295,-26.331037893154626,-41.905539099220164,3.3149117821782013,33.75046011190483,-3.9190221117272195,40.79705645317832,58307.62478296167,12227.22610281398,12227.22610281398,70534.85088577565,107458.51952679531,107458.51952679531,12227.22610281398,119685.74562960929,119685.74562960929,119685.74562960929,146398.36993414862,125033.63062028706,75817.94138731153,54684.099147750596,26712.62430453935,0.0,81396.72345228994,22705.730658858447,1610.0,0.0,0.8894938195479254,2.558283917147654,0.0014959713701933424,369847.869236675,1589188.1410906608,4.296869803172232,1589188.1410906608,4.296869803172232,0.85,0.1035400283424289,4.698906859688992,1.3150723031116653,1.0,0.0,4.6989068596898065,1.276289384653345,1.276586135624774,3.681693913771186,22617.725611670943,2306.366150690699,1603.0968420496806,1603.0968420496806,7.627253564532356,4.737845264410114,2.763684642978249,1.9741606214318654,6.162818769695086,6.162818769695086,1.7608053627700246,0.0,0.0,0.0002324986218965444,6.344729971219055e-05,0.00016905132218435383,0.0007943564174515541,0.1035338297728254,0.09163541658767634,0.011898413185149054,0.09134601023372972,0.09163946659498096,0.011900561747447946,0.4747718507809186,0.4747718507809186,0.06164681582327215,0.0,38.536773495790214,45.9985137498486,2.2737367544323206e-13,37.66948222363203,44.790753694298644,2.2737367544323206e-13,26712.62430453935,22705.730658858447,0.85,0.8665563906527406,0.7163387211419908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514606016204836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16956.781857942828,1610.0,0.4747718507809186,0.06164681582327215,6.113110376966115,6.162818769695086
2770.0,-30.082536819520325,4.743266131895916,35.41363534890423,29.792015358712547,7.045017330301659,-26.370001639455417,-41.9426950631663,3.318770332786572,33.586307668412076,-3.9099076739665994,40.80004952792773,58264.438950465694,12222.29815508264,12222.29815508264,70486.73710554834,107433.59899110663,107433.59899110663,12222.29815508264,119655.89714618927,119655.89714618927,119655.89714618927,146373.56330413534,125032.58610734591,75798.6654378989,54704.35629938556,26717.66615794608,0.0,81422.02245733164,22710.01623425417,1610.0,0.0,0.8895284175875227,2.560793874574832,0.0014959713701933424,369978.09483125916,1589319.365867221,4.29571206531047,1589319.365867221,4.29571206531047,0.85,0.10355084472027595,4.698906859688992,1.3150651851436126,1.0,0.0,4.698906859687258,1.2762737538959708,1.2765691436700044,3.6817390041478517,22617.536666448897,2306.3468836400707,1603.0968420496806,1603.0968420496806,7.624179547041901,4.743266131895916,2.77027790264881,1.9729882292471057,6.163995568395055,6.163995568395055,1.7611415909700159,0.0,0.0,0.000231434984569564,6.317665824515682e-05,0.00016825832632440718,0.0007906302037655458,0.10354529228850227,0.09165008617880012,0.011895206109702159,0.09143918720963114,0.09165378083301638,0.011897063887259564,0.47484746622321866,0.47484746622321866,0.06163014915638532,0.0,38.32617537422374,45.71289793478712,1.7053025658242404e-13,37.49621534237866,44.59594444134217,1.7053025658242404e-13,26717.66615794608,22710.01623425417,0.85,0.8656962204848961,0.7155857493100047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725970119734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16955.89479352164,1610.0,0.47484746622321866,0.06163014915638532,6.113110376966115,6.163995568395055
2771.0,-30.082536819520325,4.743266131895916,35.41363534890423,29.791862877924018,7.045017330301659,-26.370001639455417,-41.94261190770192,3.318770332786572,33.58456013781421,-3.9099076739665994,40.80004952792773,58264.03809342349,12222.592312941302,12222.592312941302,70486.6304063648,107432.87865286088,107432.87865286088,12222.592312941302,119655.47096580217,119655.47096580217,119655.47096580217,146373.14118491355,125031.86576910016,75798.2645808567,54704.0013202705,26717.67021911137,0.0,81421.67153938187,22710.019686244665,1610.0,0.0,0.8895284175875227,2.5608106562048305,0.0014959713701933424,369978.09483125916,1589319.365867221,4.29571206531047,1589319.365867221,4.29571206531047,0.8500000000000001,0.10355084472027595,4.698906859688992,1.3150631663529204,1.0,0.0,4.698906859689434,1.2762737538959708,1.2765691436700044,3.6817390041478517,22617.406362204278,2306.333596304985,1603.0968420496806,1603.0968420496806,7.624363040547062,4.743266131895916,2.7706139304293886,1.972652201466527,6.165193938860622,6.165193938860622,1.7614839825316062,0.0,0.0,0.000231434984569564,6.317726274953698e-05,0.000168257721820027,0.0007906273632557671,0.10355568212081705,0.09166369283664542,0.011891989284171624,0.09143978643732469,0.09165378083301638,0.011897063887259564,0.4749179635601115,0.4749179635601115,0.061613482489542515,0.0,38.15975236013816,45.488723793438226,1.7053025658242404e-13,37.494467811780794,44.59257620829004,1.7053025658242404e-13,26717.67021911137,22710.019686244665,0.85,0.8656986410831907,0.7155839101785384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898993357654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16955.011372265046,1610.0,0.4749179635601115,0.061613482489542515,6.113110376966115,6.165193938860622
2772.0,-30.127220219840943,4.748351902674081,35.412608088128785,29.753027180582308,7.011596770683853,-26.42308256222904,-41.995717655494786,3.278992821483636,33.441960623837076,-3.934021013856568,40.79619866686858,58294.4946991583,12263.730629553575,12263.730629553575,70558.22532871188,107407.08946474984,107407.08946474984,12263.730629553575,119670.8200943034,119670.8200943034,119670.8200943034,146378.45151745662,125036.06527022847,75789.0250685522,54718.93355741807,26707.631423153216,0.0,81426.56498057129,22701.486709680234,1610.0,0.0,0.8894224458857805,2.559705195327912,0.0014959713701933424,369633.6455974025,1589150.534846367,4.299258343428071,1589150.534846367,4.299258343428071,0.85,0.10359071471685385,4.698906859688992,1.3151252757618206,1.0,0.0,4.698906859689148,1.2764596117871538,1.276753672629341,3.681202927455038,22618.16602313514,2306.4110601617417,1603.0968420496806,1603.0968420496806,7.650024819382383,4.748351902674081,2.768922846132332,1.9794290565417487,6.164766049080448,6.164766049080448,1.7613617283086995,0.0,0.0,0.0002303602332258945,6.279229449057565e-05,0.00016756793873531884,0.0007873861367873344,0.10358088067089302,0.09169039590657355,0.011890484764319469,0.09138942460503163,0.09169749811014538,0.011893216606708478,0.4749879034636738,0.4749879034636738,0.06159681582273494,0.0,38.01953065448322,45.251977550563936,2.2737367544323206e-13,37.375981637693656,44.240617987669054,2.2737367544323206e-13,26707.631423153216,22701.486709680234,0.85,0.8665258732889858,0.7159149438892283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898993357654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16955.008621037727,1610.0,0.4749879034636738,0.06159681582273494,6.113110376966115,6.164766049080448
2773.0,-30.171150819806474,4.75339521770518,35.41176822303525,29.75493175853046,7.015101187292874,-26.452908703632968,-42.02451993534339,3.2810450008561767,33.403327278508186,-3.931348313234713,40.79686998248722,58211.65466179639,12267.351583589296,12267.351583589296,70479.00624538568,107399.32437412461,107399.32437412461,12267.351583589296,119666.6759577139,119666.6759577139,119666.6759577139,146375.66457045867,125035.12471444879,75772.76577094548,54735.95438167034,26708.98861274476,0.0,81444.94299441509,22702.640320833045,1610.0,0.0,0.8894333299163114,2.5603506983389313,0.0014959713701933424,369671.8116445156,1589179.9659643667,4.298894089042841,1589179.9659643667,4.298894089042841,0.85,0.10359578706910487,4.698906859688992,1.315120656280779,1.0,0.0,4.698906859687871,1.276452294164312,1.276745010218788,3.681224030989225,22617.995883050095,2306.3937107014217,1603.0968420496806,1603.0968420496806,7.652283543834169,4.75339521770518,2.773736986477551,1.9796582312276292,6.1658723668183555,6.1658723668183555,1.7616778190909588,0.0,0.0,0.00022930807325066037,6.258441304136022e-05,0.00016672366020930015,0.0007834189506299371,0.10359016024783116,0.09170297791625215,0.011887182331579016,0.09141358969880765,0.09170682385994144,0.011888963209163427,0.4750564852636516,0.4750564852636516,0.061580149155955555,0.0,37.88346297711064,45.03062353430033,2.2737367544323206e-13,37.334675591742894,44.1529489596449,2.2737367544323206e-13,26708.98861274476,22702.640320833045,0.85,0.8653576717491057,0.7147362687182202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522578176635323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16954.11071235732,1610.0,0.4750564852636516,0.061580149155955555,6.113110376966115,6.1658723668183555
2774.0,-30.21470372821519,4.758421901169963,35.41085231851754,29.771404957305663,7.021887698342686,-26.49128004694924,-42.060247518215306,3.2979952963128474,33.58666310326703,-3.929225794612232,40.79686366485266,58164.14519482738,12271.725196221461,12271.725196221461,70435.87039104884,107444.86766356192,107444.86766356192,12271.725196221461,119716.59285978338,119716.59285978338,119716.59285978338,146425.90240533146,125032.63104272223,75749.69482853079,54758.81801576827,26709.309545548076,0.0,81468.12756131635,22702.913113715866,1610.0,0.0,0.8894438842070591,2.558808104781714,0.0014959713701933424,369702.12331760954,1589179.6889913124,4.298540875909589,1589179.6889913124,4.298540875909589,0.8500000000000001,0.10360043043843668,4.698906859688992,1.3150930976448583,1.0,0.0,4.6989068596879715,1.2763761599698034,1.2766675326710706,3.681443611262811,22617.54479495006,2306.3477125165127,1603.0968420496806,1603.0968420496806,7.6550117711735535,4.758421901169963,2.778411747505386,1.9800101536645767,6.166974353357194,6.166974353357194,1.7619926723877697,0.0,0.0,0.0002282693315909701,6.232743274567643e-05,0.00016594189884529368,0.0007797455267939673,0.10359752321508375,0.09171385623208211,0.011883666983001634,0.09135959773269728,0.09171530050558106,0.011885129932855622,0.4751247565450142,0.4751247565450142,0.061563482489198705,0.0,37.81092523335525,44.88688686523,2.2737367544323206e-13,37.51588889787928,44.3178811573311,2.2737367544323206e-13,26709.309545548076,22702.913113715866,0.85,0.8645819230107606,0.7139496995441634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452521314366229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16953.226395330683,1610.0,0.4751247565450142,0.061563482489198705,6.113110376966115,6.166974353357194
2775.0,-30.258049202010415,4.763292233656677,35.41004386099913,29.742268204595916,7.008232001834538,-26.532275042744214,-42.1013820572756,3.2683154219877357,33.27934534140155,-3.9360832382838176,40.79504780131012,58143.78134870218,12288.563792792464,12288.563792792464,70432.34514149465,107371.54696515798,107371.54696515798,12288.563792792464,119660.11075795045,119660.11075795045,119660.11075795045,146366.8362090826,125034.95810909673,75740.39865273779,54771.73272928771,26706.725451132148,0.0,81478.45818041985,22700.716633462325,1610.0,0.0,0.8894162902238487,2.561056519418399,0.0014959713701933424,369604.19923463865,1589100.0807589123,4.299464356870285,1589100.0807589123,4.299464356870285,0.85,0.10361513608440798,4.698906859688992,1.3151373198209335,1.0,0.0,4.698906859688328,1.276515320561077,1.2768054108040838,3.681042275014485,22617.9657452854,2306.3906375046936,1603.0968420496806,1603.0968420496806,7.665515563664016,4.763292233656677,2.7809205396708085,1.9823716939858684,6.168079728231911,6.168079728231911,1.762308493780546,0.0,0.0,0.0002272398432864839,6.203277063714557e-05,0.00016520707264933832,0.0007762926469411135,0.10360987315288167,0.09172924491744609,0.011880628235435571,0.09143703823462836,0.09173270924589734,0.011882426838510641,0.4751973406278702,0.4751973406278702,0.0615468158224599,0.0,37.697403926423306,44.68931022108535,2.2737367544323206e-13,37.21542857968535,43.881015395275824,2.2737367544323206e-13,26706.725451132148,22700.716633462325,0.85,0.86442903700429,0.71360924896189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452782635883273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16952.348180371566,1610.0,0.4751973406278702,0.0615468158224599,6.113110376966115,6.168079728231911
2776.0,-30.303485243534762,4.7676444390005175,35.410467902797855,29.699712234456115,6.979119124379138,-26.58368480886829,-42.15308788754044,3.2249134850506036,32.83050865920336,-3.958803317446819,40.794750566075344,58163.854219713,12327.069272090359,12327.069272090359,70490.92349180336,107307.84251364913,107307.84251364913,12327.069272090359,119634.91178573949,119634.91178573949,119634.91178573949,146334.49707309436,125038.70480695005,75732.22303113186,54784.9797509091,26699.585287354883,0.0,81484.56503826399,22694.64749425165,1610.0,0.0,0.8893045362971566,2.563045807624773,0.0014959713701933424,369279.9024805171,1589087.050126332,4.303204803327121,1589087.050126332,4.303204803327121,0.85,0.10368643068205548,4.698906859688992,1.315202721166425,1.0,0.0,4.69890685968956,1.2767179896280763,1.277006753962859,3.680457938137021,22618.64349721163,2306.459748967449,1603.0968420496806,1603.0968420496806,7.6895349979788294,4.7676444390005175,2.7794049091075554,1.988239529892962,6.16914631503402,6.16914631503402,1.762613232866863,0.0,0.0,0.0002261652961289971,6.166421064618414e-05,0.00016450108548281294,0.000772975279001475,0.10364713243940724,0.0917666898275749,0.011880442611832333,0.09149656364839044,0.09180026516894298,0.011886165513112506,0.47527001283565373,0.47527001283565373,0.061530149155735514,0.0,37.52948454100772,44.40940968142388,2.2737367544323206e-13,36.7893119766502,43.22973362056882,2.2737367544323206e-13,26699.585287354883,22694.64749425165,0.85,0.8650831413127361,0.7138021070910802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530428020221784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16951.472669255596,1610.0,0.47527001283565373,0.061530149155735514,6.113110376966115,6.16914631503402
2777.0,-30.346803681373004,4.7719502401459275,35.4107414715408,29.699625516682886,6.976089112829978,-26.615346166360784,-42.1836661878973,3.2249578549262488,32.89798074812467,-3.9606118277593656,40.79567251567442,58092.8481255794,12335.933576434765,12335.933576434765,70428.78170201417,107321.54089420175,107321.54089420175,12335.933576434765,119657.47447063652,119657.47447063652,119657.47447063652,146356.70821071163,125037.84964563044,75716.23927978236,54801.78929538676,26699.233740075124,0.0,81501.02303546188,22694.348679063856,1610.0,0.0,0.8892922825729643,2.5622091202872403,0.0014959713701933424,369254.09816047817,1589127.4681632281,4.303614979711321,1589127.4681632281,4.303614979711321,0.8500000000000001,0.10369196532208659,4.698906859688992,1.3152008369984107,1.0,0.0,4.698906859689928,1.2767198779568627,1.2770073402624964,3.680452494566515,22618.48880439831,2306.4439746904714,1603.0968420496806,1603.0968420496806,7.695064485725229,4.7719502401459275,2.7825771403761954,1.989373099769732,6.17006471736884,6.17006471736884,1.7628756335339542,0.0,0.0,0.00022514519104218684,6.144720245067215e-05,0.0001636979885915147,0.0007692016015099588,0.10366259748773346,0.09178472812542066,0.0118778693623128,0.09146543495297163,0.09180957947109314,0.011882385850993457,0.4753376295092885,0.4753376295092885,0.06151348248902268,0.0,37.39821771149593,44.17757193281841,2.2737367544323206e-13,36.85859257588402,43.245993625946426,2.2737367544323206e-13,26699.233740075124,22694.348679063856,0.85,0.8641459834359371,0.7127867352082519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533156117156685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16950.553832250327,1610.0,0.4753376295092885,0.06151348248902268,6.113110376966115,6.17006471736884
