time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2778.0,-30.38981627309913,4.77621501685176,35.41100917876001,29.704591689538233,6.98065959532255,-26.653427051228007,-42.21983455410225,3.230164887771636,32.87852603363416,-3.959597715967266,40.79597321227686,58050.360694362666,12340.751103303057,12340.751103303057,70391.11179766573,107323.20947401844,107323.20947401844,12340.751103303057,119663.9605773215,119663.9605773215,119663.9605773215,146363.7425518534,125036.4787817637,75697.01098620615,54821.63088395283,26699.781974531874,0.0,81521.4128584847,22694.814678352093,1610.0,0.0,0.8892962538521161,2.562500954444447,0.0014959713701933424,369268.5676109523,1589140.650794061,4.303482045805536,1589140.650794061,4.303482045805536,0.85,0.10370191762927128,4.698906859688992,1.315191088118591,1.0,0.0,4.69890685968852,1.2766978942867233,1.276984063762082,3.680515868880804,22618.24082453373,2306.418687781631,1603.0968420496806,1603.0968420496806,7.698069623494783,4.77621501685176,2.786359022291442,1.9898559945603176,6.170976374779373,6.170976374779373,1.763136107079821,0.0,0.0,0.00022413648454974546,6.119143486379446e-05,0.000162945049685951,0.0007656636117216788,0.10367207229379619,0.09179743368708111,0.011874638606715077,0.09147626131411779,0.0918225913453368,0.01187932628393448,0.4754039309645685,0.4754039309645685,0.06149681582231908,0.0,37.28754611014415,43.977990376068135,2.8421709430404007e-13,36.838123749601436,43.18284270505433,2.8421709430404007e-13,26699.781974531874,22694.814678352093,0.85,0.863467760548503,0.7120872744825204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535757979986819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16949.675903370848,1610.0,0.4754039309645685,0.06149681582231908,6.113110376966115,6.170976374779373
2779.0,-30.43259674244262,4.780420546171611,35.40994786955319,29.687583131622546,6.952775888070378,-26.69518025530441,-42.26082342267034,3.212910644528157,33.265403912478746,-3.9761446413982133,40.79113018268026,58032.30615409501,12370.292014220342,12370.292014220342,70402.59816831535,107374.37320258481,107374.37320258481,12370.292014220342,119744.66521680515,119744.66521680515,119744.66521680515,146435.36775338114,125037.40779290687,75683.77549640652,54837.36921833372,26690.702536575995,0.0,81528.07175490972,22687.097156089596,1610.0,0.0,0.8892312137442056,2.5570790119625046,0.0014959713701933424,369032.5299252648,1588928.3409475617,4.305659290440726,1588928.3409475617,4.305659290440726,0.85,0.10368653692238496,4.698906859688992,1.315215833415278,1.0,0.0,4.698906859689559,1.2767796530839706,1.2770645651489552,3.68028018643555,22618.408876273264,2306.4358242899734,1603.0968420496806,1603.0968420496806,7.7164970260960555,4.780420546171611,2.786094243118052,1.9943263030535592,6.171882832819209,6.171882832819209,1.7633950950912027,0.0,0.0,0.0002231373536178355,6.0902769539236113e-05,0.00016223458407859938,0.0007623252000057211,0.10368381802293714,0.09181216673005319,0.011871651292883945,0.09127603248775909,0.09181352994954779,0.011873006972837163,0.47547098256230486,0.47547098256230486,0.06148014915562287,0.0,37.288908896507735,43.88553113412564,2.2737367544323206e-13,37.24154855387695,43.471504669739886,2.2737367544323206e-13,26690.702536575995,22687.097156089596,0.85,0.8635381243893533,0.7118076621332606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538342354307237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16948.802657660555,1610.0,0.47547098256230486,0.06148014915562287,6.113110376966115,6.171882832819209
2780.0,-30.475273310713845,4.78473545678642,35.40913129662875,29.686461632978194,6.974473950506453,-26.73038565388996,-42.294711771514244,3.2119043887212824,32.77081128655857,-3.960427842054469,40.79179705537456,57980.612640151274,12354.406394867297,12354.406394867297,70335.01903501857,107266.40170994868,107266.40170994868,12354.406394867297,119620.80810481598,119620.80810481598,119620.80810481598,146318.53503718093,125036.63403502009,75667.33513133055,54854.776559655045,26697.726932364945,0.0,81552.50349201998,22693.067892510204,1610.0,0.0,0.8893069416740476,2.5634548944249382,0.0014959713701933424,369256.7232542755,1588957.5741940888,4.303124287597357,1588957.5741940888,4.303124287597357,0.85,0.10368541644300636,4.698906859688992,1.3152155229588975,1.0,0.0,4.6989068596889405,1.2767863389399348,1.2770699850749543,3.6802609147512566,22618.26890878223,2306.4215515779833,1603.0968420496806,1603.0968420496806,7.7065876937735425,4.78473545678642,2.793259230166921,1.9914762266194987,6.172778525858783,6.172778525858783,1.763651007388224,0.0,0.0,0.0002221447396709076,6.066506184345773e-05,0.00016147967782744987,0.0007587779658437726,0.10367832009122653,0.09181178386410832,0.011866536227118215,0.09151141489927839,0.09181653582150336,0.011868880621503007,0.47554499997340016,0.47554499997340016,0.06146348248893256,0.0,37.17101632050628,43.68849150473858,2.2737367544323206e-13,36.731239128613026,42.942809478782635,2.2737367544323206e-13,26697.726932364945,22693.067892510204,0.85,0.8624507651307227,0.7109605488177901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540913653852914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16947.93262838227,1610.0,0.47554499997340016,0.06146348248893256,6.113110376966115,6.172778525858783
2781.0,-30.51771139030997,4.789001496416997,35.40841648847167,29.688114195037656,6.978502666570347,-26.76849099912849,-42.33107655365018,3.2137455320220147,32.67782194846649,-3.9604666404350763,40.79371655803399,57942.09026111298,12360.71953718577,12360.71953718577,70302.80979829875,107254.98427337556,107254.98427337556,12360.71953718577,119615.70381056133,119615.70381056133,119615.70381056133,146314.55377901773,125035.51593601277,75649.24360278652,54873.63592580695,26698.84996845641,0.0,81572.48589426336,22694.022473187946,1610.0,0.0,0.889299941138504,2.5643489300205666,0.0014959713701933424,369256.1696807665,1589041.7203996119,4.303358618959266,1589041.7203996119,4.303358618959266,0.85,0.10370154979801968,4.698906859688992,1.3152106584096337,1.0,0.0,4.698906859689112,1.2767798502782448,1.277062239792474,3.680279618028882,22618.06665234587,2306.40092716125,1603.0968420496806,1603.0968420496806,7.710525785442663,4.789001496416997,2.796809604756391,1.9921918916606063,6.173714224804537,6.173714224804537,1.7639183499441535,0.0,0.0,0.0002211617088451978,6.041093838125083e-05,0.00016075077046394699,0.0007553528980333311,0.10369643216780709,0.09183228988949445,0.011864142278312641,0.0915426099812425,0.09183584977432308,0.011865700023696607,0.475618183852183,0.475618183852183,0.06144681582224698,0.0,37.06665378279314,43.5084605734894,1.7053025658242404e-13,36.63828858890156,42.78861731224049,1.7053025658242404e-13,26698.84996845641,22694.022473187946,0.85,0.861844640721472,0.7103141411703354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543479575641027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16947.063254573157,1610.0,0.475618183852183,0.06144681582224698,6.113110376966115,6.173714224804537
2782.0,-30.55996520119813,4.792981844644215,35.407498883898086,29.671263985242717,6.948938637241778,-26.810269247944596,-42.37204733127726,3.1966667008409786,32.958243040823106,-3.9822326322989854,40.79012366802846,57926.71837909365,12397.322794175774,12397.322794175774,70324.04117326942,107314.8366383514,107314.8366383514,12397.322794175774,119712.15943252717,119712.15943252717,119712.15943252717,146400.9324909525,125036.37012306885,75636.08580218922,54889.20480097736,26688.773058425315,0.0,81577.97785940267,22685.45709966152,1610.0,0.0,0.8892045230558125,2.5594074508684193,0.0014959713701933424,368945.7160523546,1588884.2198160037,4.306552836056066,1588884.2198160037,4.306552836056066,0.85,0.10372247924669595,4.698906859688992,1.315234965770506,1.0,0.0,4.698906859689191,1.2768607585995773,1.2771419212871098,3.680046416997428,22618.22116892161,2306.4166834669954,1603.0968420496806,1603.0968420496806,7.733358627495559,4.792981844644215,2.795190907598803,1.997790937045412,6.174642372521072,6.174642372521072,1.7641835350060207,0.0,0.0,0.00022018693015885872,6.0125807584900515e-05,0.0001600611225739582,0.0007521123068322927,0.10372039384204261,0.09185798227981379,0.011862411562228817,0.09135640492627509,0.09185900868357641,0.011863470563119535,0.47569160140638334,0.47569160140638334,0.06143014915556518,0.0,37.054604614389746,43.40801826487473,2.2737367544323206e-13,36.94047567312208,42.94826319169789,2.2737367544323206e-13,26688.773058425315,22685.45709966152,0.85,0.862046878564101,0.7100778898801426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546032017787522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16946.19723593489,1610.0,0.47569160140638334,0.06143014915556518,6.113110376966115,6.174642372521072
2783.0,-30.602125887108638,4.79710297639901,35.40680328183299,29.672933415882312,6.970215751523508,-26.845032096786767,-42.40530019216237,3.1985316514154163,32.51245373393937,-3.9644049163051345,40.791344775687165,57874.685963695694,12378.168973134723,12378.168973134723,70252.85493683042,107222.03953072456,107222.03953072456,12378.168973134723,119600.20850385929,119600.20850385929,119600.20850385929,146296.90294802832,125035.22242072113,75618.96068170715,54906.957487793305,26696.694444169032,0.0,81603.65193196233,22692.190277543676,1610.0,0.0,0.8892887890447793,2.565542430935669,0.0014959713701933424,369199.9819264057,1588937.747871494,4.30373192214355,1588937.747871494,4.30373192214355,0.85,0.10372182596063649,4.698906859688992,1.3152299808850518,1.0,0.0,4.698906859688079,1.2768541296510663,1.277134053947571,3.6800655224203966,22618.013557444152,2306.395512988039,1603.0968420496806,1603.0968420496806,7.721410615037019,4.79710297639901,2.8026728732788304,1.9944301031201799,6.175491446730311,6.175491446730311,1.7644261276372315,0.0,0.0,0.00021921824711004968,5.9895304625401315e-05,0.00015932294248464837,0.000748643667346949,0.10371522908150173,0.09185798732083753,0.011857241760664203,0.09158406729451957,0.0918622781881632,0.011859547772473287,0.47576991425673665,0.47576991425673665,0.06141348248888641,0.0,36.93149296485143,43.21464804786211,2.2737367544323206e-13,36.47685865024448,42.48915553607071,2.2737367544323206e-13,26696.694444169032,22692.190277543676,0.85,0.8609033207901563,0.7092168621564774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548574229123434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16945.33349421042,1610.0,0.47576991425673665,0.06141348248888641,6.113110376966115,6.175491446730311
2784.0,-30.644044488007594,4.801234301447812,35.40623235024735,29.67711881445723,6.977258641830539,-26.88223772909386,-42.44063344141466,3.2029776518660817,32.39533787514324,-3.959524966950257,40.79400522481558,57833.931035236485,12377.333786164485,12377.333786164485,70211.26482140097,107208.35360142784,107208.35360142784,12377.333786164485,119585.68738759232,119585.68738759232,119585.68738759232,146285.65526560045,125033.76962887269,75600.43296521681,54925.929626284305,26699.967878008123,0.0,81625.89750429243,22694.972696306904,1610.0,0.0,0.8893035950460335,2.567178712791667,0.0014959713701933424,369269.60561843263,1589054.3751219842,4.30323631012285,1589054.3751219842,4.30323631012285,0.85,0.10373564133662469,4.698906859688992,1.3152209303947173,1.0,0.0,4.698906859689955,1.2768355560366154,1.2771142514232152,3.6801190548567737,22617.75075737,2306.3687148384006,1603.0968420496806,1603.0968420496806,7.720889631557833,4.801234301447812,2.8072287804627667,1.994005520985045,6.1763896245507475,6.1763896245507475,1.7646827498716422,0.0,0.0,0.00021825902080315718,5.965127695259279e-05,0.00015860774385056438,0.0007452830155792115,0.10373078316402438,0.09187630247070241,0.01185448069332197,0.09164400463874697,0.09187953929523261,0.01185610204139207,0.47584643875603044,0.47584643875603044,0.06139681582221006,0.0,36.815739860805024,43.03586474208021,2.2737367544323206e-13,36.354862842093496,42.33411643842527,2.2737367544323206e-13,26699.967878008123,22694.972696306904,0.85,0.8601591770272271,0.7085242895147976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551111685528992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16944.470209629308,1610.0,0.47584643875603044,0.06139681582221006,6.113110376966115,6.1763896245507475
2785.0,-30.686137748601336,4.805093464089107,35.40552114430185,29.64427132336425,6.950140358535946,-26.928243566029188,-42.486537353228755,3.1695596860017297,32.28219781871479,-3.9791160180377867,40.79129746836031,57843.23293576398,12410.69007067948,12410.69007067948,70253.92300644347,107181.1050857508,107181.1050857508,12410.69007067948,119591.79515643028,119591.79515643028,119591.79515643028,146283.7858765804,125036.24195925528,75591.22479146883,54938.90796420716,26691.990720150112,0.0,81630.89868435726,22688.192112127595,1610.0,0.0,0.8892158506285373,2.566256977288581,0.0014959713701933424,368990.1565222317,1588935.6740984144,4.306173609275349,1588935.6740984144,4.306173609275349,0.85,0.10376225642976743,4.698906859688992,1.3152702160319318,1.0,0.0,4.698906859691614,1.2769919449937033,1.2772694493952066,3.679668362913724,22618.197984967384,2306.414319361595,1603.0968420496806,1603.0968420496806,7.741697036101373,4.805093464089107,2.806008127437872,1.999085336651235,6.177297745901134,6.177297745901134,1.7649422131146097,0.0,0.0,0.0002172996910271875,5.9335617314716855e-05,0.00015796407371247064,0.0007422584695519458,0.10375588179577984,0.0919030572915974,0.011852824504182442,0.09160206127547006,0.0919078290472613,0.011854427382506126,0.4759222886002799,0.4759222886002799,0.06138014915553565,0.0,36.71684012827461,42.85126321365891,1.7053025658242404e-13,36.261313836752606,42.06113913950696,1.7053025658242404e-13,26691.990720150112,22688.192112127595,0.85,0.8606290527082738,0.7085948319572812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553635412264594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16943.610369461727,1610.0,0.4759222886002799,0.06138014915553565,6.113110376966115,6.177297745901134
2786.0,-30.72787512190966,4.808953575693886,35.4048454691137,29.660021617915504,6.954245368962639,-26.960013383308326,-42.516065610665805,3.185837975619842,32.492782731113664,-3.9758472099356226,40.79136544068704,57775.51765617952,12411.732240630517,12411.732240630517,70187.24989681004,107235.91613035378,107235.91613035378,12411.732240630517,119647.6483709843,119647.6483709843,119647.6483709843,146340.34840448698,125033.52916047006,75570.55364222305,54958.86168694112,26692.70003350267,0.0,81651.56172044379,22688.79502847727,1610.0,0.0,0.8892318573016864,2.5645550415273277,0.0014959713701933424,369036.77166531235,1588938.6537470468,4.305637746007844,1588938.6537470468,4.305637746007844,0.85,0.10376627766361092,4.698906859688992,1.3152428194927057,1.0,0.0,4.6989068596890835,1.2769186648170159,1.277194943502436,3.679879532783203,22617.707258286417,2306.364279166323,1603.0968420496806,1603.0968420496806,7.742347134039125,4.808953575693886,2.809969897993245,1.9989836777006413,6.178130650467005,6.178130650467005,1.7651801858477156,0.0,0.0,0.00021635231000111693,5.913338301822066e-05,0.00015721892698289627,0.000738757094472874,0.10376340339018761,0.0919142211470096,0.011849182243177998,0.09154295882252375,0.09191564946903676,0.01185062819457416,0.47599712655945,0.47599712655945,0.06136348248886278,0.0,36.66726893168948,42.73355501293116,2.2737367544323206e-13,36.4686299410493,42.27158502018898,2.2737367544323206e-13,26692.70003350267,22688.79502847727,0.85,0.8595947023905688,0.7075861923375041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455617049815552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16942.745632991566,1610.0,0.47599712655945,0.06136348248886278,6.113110376966115,6.178130650467005
2787.0,-30.769300700093556,4.812879553953964,35.404363969481096,29.663202096149348,6.976489429760714,-26.994799471878977,-42.54919494325293,3.1892728794200544,32.064134057507374,-3.964773736236424,40.792523854594975,57726.74854381675,12401.8419974828,12401.8419974828,70128.59054129955,107145.69608983316,107145.69608983316,12401.8419974828,119547.53808731596,119547.53808731596,119547.53808731596,146245.68988472543,125032.11089845686,75553.11093057624,54976.66663097846,26698.15179740949,0.0,81674.81842838795,22693.429027798065,1610.0,0.0,0.8892827744341767,2.5698507251308453,0.0014959713701933424,369194.7202808081,1588989.4348618418,4.303933256827894,1588989.4348618418,4.303933256827894,0.85,0.10377183153699111,4.698906859688992,1.3152350970963025,1.0,0.0,4.698906859688618,1.276904714810372,1.277179794544594,3.679919734955954,22617.45070442246,2306.3381179528646,1603.0968420496806,1603.0968420496806,7.736177673225344,4.812879553953964,2.8157601723527845,1.9971193816011796,6.178970273241262,6.178970273241262,1.765420078068932,0.0,0.0,0.00021541577131305723,5.890724485427427e-05,0.00015650852645878295,0.0007354189885769914,0.10376612313779789,0.09192119985849295,0.011844923279304937,0.09173724320227916,0.0919249279428939,0.011846903594097203,0.47607509013808436,0.47607509013808436,0.061346815822191154,0.0,36.535645899372525,42.54026182644748,2.2737367544323206e-13,36.02890779374383,41.79696569183267,2.2737367544323206e-13,26698.15179740949,22693.429027798065,0.85,0.8586317287351906,0.7067875956703994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558684985887917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16941.886623021335,1610.0,0.47607509013808436,0.061346815822191154,6.113110376966115,6.178970273241262
2788.0,-30.81049665986166,4.8168263777037055,35.404032129650155,29.66422577099877,6.985124699905411,-27.03125126546756,-42.583988258242584,3.1905053808247037,31.845978993559356,-3.958675450987346,40.795355660682155,57687.183211488875,12399.016837227631,12399.016837227631,70086.2000487165,107109.56389588614,107109.56389588614,12399.016837227631,119508.58073311378,119508.58073311378,119508.58073311378,146210.74538164746,125030.91002587258,75535.92089184801,54994.432371138406,26702.16464853369,0.0,81696.5970196721,22696.839951253634,1610.0,0.0,0.8893030254299034,2.5726018230012695,0.0014959713701933424,369281.7269676565,1589113.5772330419,4.303255377085647,1589113.5772330419,4.303255377085647,0.85,0.1037861401203732,4.698906859688992,1.3152307353215296,1.0,0.0,4.698906859688935,1.2769009235697406,1.2771748179195286,3.6799306609886333,22617.233474814147,2306.315966697511,1603.0968420496806,1603.0968420496806,7.734415359071234,4.8168263777037055,2.820441718240525,1.9963846594631804,6.179836199309209,6.179836199309209,1.7656674855169168,0.0,0.0,0.00021448813001375815,5.867061019798903e-05,0.0001558175198157691,0.0007321720127220429,0.10378070012585798,0.09193863435696872,0.011842065768889258,0.09183754181776474,0.09194237515140181,0.011843764968971387,0.4761508902510205,0.4761508902510205,0.06133014915552052,0.0,36.388183083782735,42.33618835376524,2.2737367544323206e-13,35.80465444454671,41.53659229245466,2.2737367544323206e-13,26702.16464853369,22696.839951253634,0.85,0.8578839585183716,0.7061148850251144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456118151239596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16941.032468100988,1610.0,0.4761508902510205,0.06133014915552052,6.113110376966115,6.179836199309209
2789.0,-30.86044658848954,4.820760559220194,35.40374702434206,29.667589358892315,6.990662236658023,-27.0751770652114,-42.62581210406495,3.194124650166194,31.757632974812225,-3.9559409767439333,40.7967333663109,57637.51429467435,12400.929686548623,12400.929686548623,70038.44398122297,107099.07473079088,107099.07473079088,12400.929686548623,119500.0044173395,119500.0044173395,119500.0044173395,146203.99826035477,125029.44335623109,75514.66587102368,55016.41942800823,26703.99384301528,0.0,81720.41327102351,22698.394766562986,1610.0,0.0,0.8893117219870316,2.573744897882168,0.0014959713701933424,369320.7460301085,1589173.976547322,4.3029642759840145,1589173.976547322,4.3029642759840145,0.85,0.1037983214827257,4.698906859688992,1.3152227266458802,1.0,0.0,4.698906859689748,1.2768864983071417,1.2771589596014228,3.679972233960233,22616.96816434248,2306.288912558568,1603.0968420496806,1603.0968420496806,7.735608580385637,4.820760559220194,2.8243517934588884,1.9964087657613052,6.180714957063637,6.180714957063637,1.7659185591610391,0.0,0.0,0.0002133683070234033,5.838732407826805e-05,0.00015498098294513526,0.0007282412038822388,0.10379345186301592,0.09195439671185728,0.01183905515115865,0.09187924614604064,0.09195768695678523,0.011840634525940476,0.47622417672524425,0.47622417672524425,0.061313482488850685,0.0,36.25361241070874,42.148645052923825,2.2737367544323206e-13,35.71357395155616,41.4061597763241,2.2737367544323206e-13,26703.99384301528,22698.394766562986,0.85,0.8570495568707219,0.7053013070739267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563665014538683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16940.181532350296,1610.0,0.47622417672524425,0.061313482488850685,6.113110376966115,6.180714957063637
2790.0,-30.90119671292184,4.82473554047986,35.40342021767373,29.682922968082153,7.000188415642802,-27.111288610945493,-42.659294384624786,3.2100521900265333,31.834397647157687,-3.949697758964649,40.79797377686814,57593.96227166704,12397.943149830084,12397.943149830084,69991.90542149713,107126.32188195724,107126.32188195724,12397.943149830084,119524.26503178732,119524.26503178732,119524.26503178732,146230.89009057696,125026.42789338925,75492.99089772408,55037.15221740574,26706.62505878962,0.0,81743.77727619535,22700.631299971177,1610.0,0.0,0.8893383299039104,2.5736417711277806,0.0014959713701933424,369409.84455733426,1589228.3582595238,4.302073649834385,1589228.3582595238,4.302073649834385,0.85,0.10380408751385316,4.698906859688992,1.3151948932698003,1.0,0.0,4.698906859690162,1.2768147738046023,1.2770860583688182,3.6801789547652044,22616.422687811,2306.233289432273,1603.0968420496806,1603.0968420496806,7.733745600782532,4.82473554047986,2.8290922010445865,1.995643339435274,6.181596479117284,6.181596479117284,1.7661704226049384,0.0,0.0,0.00021245872711040284,5.816145082195457e-05,0.00015429727628844827,0.0007250285299831172,0.10380120944438277,0.09196570931525855,0.01183550012912422,0.09187831354596497,0.09196713864459605,0.011836948869257107,0.4762963190699414,0.4762963190699414,0.06129681582218148,0.0,36.158211692338114,42.011574091983505,2.2737367544323206e-13,35.78409540612233,41.48005904950156,2.2737367544323206e-13,26706.62505878962,22700.631299971177,0.85,0.8562352726252045,0.7045669308511268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456667733960193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16939.15385222479,1610.0,0.4762963190699414,0.06129681582218148,6.113110376966115,6.181596479117284
2791.0,-30.941743765230026,4.828550646073608,35.40306028632361,29.66669361284005,6.987369862750614,-27.1496755675861,-42.696973763499386,3.193657314242307,31.762186228978806,-3.9593118942538283,40.796365827036745,57571.666307664425,12417.141454800236,12417.141454800236,69988.80776246465,107110.0345886194,107110.0345886194,12417.141454800236,119527.17604341963,119527.17604341963,119527.17604341963,146229.7906914449,125027.00101465527,75480.86678442186,55051.260255814894,26702.614648025286,0.0,81753.87490384019,22697.222450821493,1610.0,0.0,0.889296281199893,2.5733523197142865,0.0014959713701933424,369272.64582459925,1589157.8632693223,4.30348113037367,1589157.8632693223,4.30348113037367,0.85,0.10382052862869473,4.698906859688992,1.3152175444969911,1.0,0.0,4.698906859688712,1.2768923746861611,1.2771625245608278,3.679955298381279,22616.52636151441,2306.243861207896,1603.0968420496806,1603.0968420496806,7.745721361988323,4.828550646073608,2.8301081236901564,1.9984425223834514,6.1824968660626505,6.1824968660626505,1.7664276760179,0.0,0.0,0.00021155722790287877,5.7908230831312664e-05,0.00015364899707156612,0.0007219823263239158,0.10381798812455588,0.09198505905134977,0.011832929073206117,0.09186363660948872,0.09198631326250585,0.011834215366188885,0.47637048307077073,0.47637048307077073,0.06128014915551278,0.0,36.07757145926661,41.87504579724305,2.2737367544323206e-13,35.72149812323261,41.30372984974798,2.2737367544323206e-13,26702.614648025286,22697.222450821493,0.85,0.8560916267857183,0.7042071874315542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569135737843617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16938.308809845712,1610.0,0.47637048307077073,0.06128014915551278,6.113110376966115,6.1824968660626505
2792.0,-30.991126748506634,4.832220225672764,35.40280387538904,29.637481737323128,6.973453728465162,-27.195338461750104,-42.74249825449658,3.163986090378734,31.434037204767208,-3.9664181410032935,40.79552935192111,57542.796741401755,12432.580746794069,12432.580746794069,69975.37748819582,107037.57921368889,107037.57921368889,12432.580746794069,119470.15996048297,119470.15996048297,119470.15996048297,146170.59611564453,125028.91746581401,75469.530208757,55065.98584117445,26700.43615516156,0.0,81766.42199633601,22695.370731887324,1610.0,0.0,0.8892639427606187,2.5758199672353044,0.0014959713701933424,369171.261648162,1589121.191849614,4.304563645487994,1589121.191849614,4.304563645487994,0.85,0.10383998481382388,4.698906859688992,1.3152606858452789,1.0,0.0,4.69890685968826,1.2770317341622892,1.2773005174094643,3.679553713495925,22616.873034375476,2306.279212001599,1603.0968420496806,1603.0968420496806,7.755352278592277,4.832220225672764,2.831570770291119,2.0006494553816454,6.183355648817564,6.183355648817564,1.766673042519304,0.0,0.0,0.00021046403748780322,5.760364965810065e-05,0.00015286038782970257,0.0007182767249477091,0.10383489958468221,0.09200456122672436,0.011830338357957855,0.09194838305210169,0.09200801218089395,0.011831972632929929,0.47644620593761455,0.47644620593761455,0.061263482488844494,0.0,35.947458349051374,41.67435559261162,2.2737367544323206e-13,35.400455345770524,40.853328302927196,2.2737367544323206e-13,26700.43615516156,22695.370731887324,0.85,0.855796007453175,0.7037460529210912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571582674693506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16937.46647734071,1610.0,0.47644620593761455,0.061263482488844494,6.113110376966115,6.183355648817564
2793.0,-31.031420972864474,4.835876268004644,35.402602030475556,29.64167440021413,6.9811712283769545,-27.230533290307502,-42.7758320356719,3.168539790732502,31.31722787603502,-3.963975861111826,40.79697067864294,57500.93460080024,12434.499647847068,12434.499647847068,69935.4342486473,107020.756300243,107020.756300243,12434.499647847068,119455.25594809007,119455.25594809007,119455.25594809007,146157.51087410384,125027.00693742742,75451.72197042633,55083.649963334545,26702.254926013768,0.0,81785.90488934831,22696.9166871117,1610.0,0.0,0.889270964860414,2.5772146864892376,0.0014959713701933424,369206.10297209315,1589184.3806155361,4.304328579139593,1589184.3806155361,4.304328579139593,0.85,0.10385277626132096,4.698906859688992,1.315250167143531,1.0,0.0,4.698906859690668,1.2770125117622233,1.277280156747431,3.6796091004658202,22616.52743290324,2306.243970459152,1603.0968420496806,1603.0968420496806,7.756549274932523,4.835876268004644,2.835183744793289,2.000692523211355,6.184176889740099,6.184176889740099,1.7669076827828856,0.0,0.0,0.00020957590438256708,5.738157121770323e-05,0.00015219433316486386,0.0007151469961141707,0.10384818828477742,0.09202079353645715,0.011827394748320275,0.09199889645303636,0.09202385702608862,0.011828919235232344,0.4765191923892068,0.4765191923892068,0.06124681582217653,0.0,35.81464302465048,41.476356380322386,2.2737367544323206e-13,35.281203737146825,40.69131273614693,2.2737367544323206e-13,26702.254926013768,22696.9166871117,0.85,0.8551037534311808,0.7030665574782812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574563907644702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16936.44578011689,1610.0,0.4765191923892068,0.06124681582217653,6.113110376966115,6.184176889740099
2794.0,-31.071602940693893,4.839080810291476,35.40372560100001,29.610980115272127,6.958341269486548,-27.27076084557447,-42.816129711549706,3.1373746260489397,30.954970429104037,-3.9800123345291873,40.79823354988205,57493.17864888045,12461.892619397964,12461.892619397964,69955.0712682784,106983.4399758874,106983.4399758874,12461.892619397964,119445.33259528538,119445.33259528538,119445.33259528538,146143.3270306319,125029.02656257816,75443.72141208804,55094.78350054458,26697.994435346503,0.0,81792.77793589109,22693.295270044528,1610.0,0.0,0.8891867795468179,2.579103242378563,0.0014959713701933424,368977.3753236599,1589239.747329077,4.307146870279041,1589239.747329077,4.307146870279041,0.85,0.10392081712265062,4.698906859688992,1.315295360800811,1.0,0.0,4.698906859689393,1.2771583695534838,1.2774249183177229,3.679188870939952,22616.892769231323,2306.2812243968456,1603.0968420496806,1603.0968420496806,7.77363680878099,4.839080810291476,2.8342476935461414,2.0048331167453344,6.185000162886337,6.185000162886337,1.7671429036818105,0.0,0.0,0.00020869368632203032,5.711415541860939e-05,0.00015157953090342094,0.0007122580975505242,0.10388283255838429,0.09205590283935476,0.011826929719029532,0.09205759656539259,0.09208863656626837,0.011832180556382256,0.4765900191686635,0.4765900191686635,0.061230149155508826,0.0,35.64849572267036,41.22593821010082,2.2737367544323206e-13,34.93498276363323,40.18280857819718,2.2737367544323206e-13,26697.994435346503,22693.295270044528,0.85,0.8552719816303215,0.7029126543903841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576997322315057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16935.60551493064,1610.0,0.4765900191686635,0.061230149155508826,6.113110376966115,6.185000162886337
2795.0,-31.112438280981994,4.842156019960552,35.40366307684817,29.57504102904352,6.921153630876609,-27.318075198048977,-42.86334203844888,3.100852532909485,31.12920293103457,-4.001971353043614,40.792394707861725,57515.44200224339,12497.440277920961,12497.440277920961,70012.88228016435,106989.1597939874,106989.1597939874,12497.440277920961,119486.60007190837,119486.60007190837,119486.60007190837,146173.62175234093,125031.57333703495,75435.35619727337,55106.90793306842,26687.021680432565,0.0,81793.92961350098,22683.96842836768,1610.0,0.0,0.8890982917034959,2.5751235514833075,0.0014959713701933424,368664.35483851365,1588983.7734265116,4.310109595820663,1588983.7734265116,4.310109595820663,0.85,0.10391515864538624,4.698906859688992,1.3153487812774263,1.0,0.0,4.698906859689886,1.2773290514012505,1.2775944950024183,3.6786972429181155,22617.353463250787,2306.3282021129326,1603.0968420496806,1603.0968420496806,7.795811176286799,4.842156019960552,2.8318293999830395,2.010326619977512,6.185693326922872,6.185693326922872,1.7673409505493922,0.0,0.0,0.0002078006308003526,5.680232120475298e-05,0.00015099830959559962,0.0007095269927602052,0.10389717731247057,0.09207291409711237,0.011824263215358207,0.09190639987064055,0.09208715051524227,0.011828008130143964,0.4766558061274889,0.4766558061274889,0.06121348248884133,0.0,35.55750707121797,41.0360936548542,2.2737367544323206e-13,35.131174284078156,40.21935141734258,2.2737367544323206e-13,26687.021680432565,22683.96842836768,0.85,0.8559667277387779,0.7031749455493802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4579424733939963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16934.766155476027,1610.0,0.4766558061274889,0.06121348248884133,6.113110376966115,6.185693326922872
2796.0,-31.146499145086104,4.842281228296681,35.41120987489003,29.597526986058824,6.987472124976514,-27.33881480715981,-42.881922552455194,3.124082920192509,24.031121332321675,-3.9967341826649148,40.890647355167154,57433.97179879736,12490.380988319388,12490.380988319388,69924.35278711675,106782.00195986986,106782.00195986986,12490.380988319388,119272.38294818925,119272.38294818925,119272.38294818925,146023.16564362266,125027.88577417115,75416.77455273875,55123.45691270268,26750.782695433412,0.0,81874.2396081361,22738.1652911184,1610.0,0.0,0.8887752266074347,2.6475477489307897,0.0014959713701933424,368738.9905212116,1593295.30345748,4.320929829539755,1593295.30345748,4.320929829539755,0.85,0.10532009219002303,4.698906859688992,1.3153097841097048,1.0,0.0,4.698906859690472,1.2772231714161488,1.2774876450042976,3.6790022016896056,22616.68640843829,2306.2601814522077,1603.0968420496806,1603.0968420496806,7.79140764343936,4.842281228296681,2.833304346768499,2.008976881528182,6.186352816523529,6.186352816523529,1.7675293761495798,0.0,0.0,0.00020705842645011657,5.668003081130731e-05,0.00015037839563880926,0.0007066140748162261,0.10426732331996165,0.0924052373761198,0.011862085943841846,0.09445689165564451,0.09331139083350663,0.012008701356516391,0.47672106908367107,0.47672106908367107,0.061196815822174,0.0,34.03316211162871,39.42171237029527,2.2737367544323206e-13,28.027855514986584,33.016150433460325,2.2737367544323206e-13,26750.782695433412,22738.1652911184,0.85,0.8540458283556156,0.7014901399229603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581892410794275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16933.912367394234,1610.0,0.47672106908367107,0.061196815822174,6.113110376966115,6.186352816523529
2797.0,-31.180230235307246,4.842705266476966,35.419793117718406,29.626068414095812,7.050038752981465,-27.370317601559755,-42.91007911143822,3.153470249363178,17.68052803967481,-3.991461830136267,40.97612810230315,57400.25151681426,12483.473753488708,12483.473753488708,69883.72527030297,106621.16451395725,106621.16451395725,12483.473753488708,119104.63826744596,119104.63826744596,119104.63826744596,145909.35500569464,125023.72144846298,75393.55359604773,55144.630947128055,26804.71673824868,0.0,81949.34768537674,22784.00922751138,1610.0,0.0,0.8884973922884079,2.7169295925138655,0.0014959713701933424,368814.1395543747,1597053.5594786184,4.33023951144683,1597053.5594786184,4.33023951144683,0.85,0.10665508393420241,4.698906859688992,1.3152617870038381,1.0,0.0,4.698906859688753,1.2770888312080484,1.277352341321939,3.6793892052474626,22615.933110499504,2306.183366440069,1603.0968420496806,1603.0968420496806,7.78709896123783,4.842705266476966,2.834766230307707,2.0079390361692595,6.186127514404863,6.186127514404863,1.767465004115675,0.0,0.0,0.0002063258166218196,5.649517856032229e-05,0.00014983063806149732,0.0007040402129787483,0.10457346882590013,0.09267894549961347,0.01189452332628666,0.09690193498908263,0.09445065016489017,0.01220443376931224,0.4766993643797901,0.4766993643797901,0.0611801491555068,0.0,31.51784858832076,36.850969249807235,2.2737367544323206e-13,21.671989869811057,26.69205810552984,2.2737367544323206e-13,26804.71673824868,22784.00922751138,0.85,0.8527673159596512,0.7004357342438849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583951319655977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16933.192933473983,1610.0,0.4766993643797901,0.0611801491555068,6.113110376966115,6.186127514404863
2798.0,-31.215574866930336,4.845111029299035,35.423266729326265,29.62454140596094,7.041334944650487,-27.398324548436566,-42.93701638290656,3.152109770751291,19.35655869299694,-3.991993544918397,40.959856012971755,57352.600887057386,12487.591059889648,12487.591059889648,69840.19194694703,106654.90775987196,106654.90775987196,12487.591059889648,119142.4988197616,119142.4988197616,119142.4988197616,145936.5265973921,125022.75790553493,75380.53156310078,55158.029269371276,26794.02777763051,0.0,81952.05704700178,22774.92361098593,1610.0,0.0,0.8885526600501369,2.6982634432440222,0.0014959713701933424,368806.5602581471,1596337.623515821,4.328387278139686,1596337.623515821,4.328387278139686,0.85,0.1062942664134926,4.698906859688992,1.3152612457657238,1.0,0.0,4.698906859688108,1.2770966899510097,1.2773592245407133,3.679366563755831,22615.758812197095,2306.165592959583,1603.0968420496806,1603.0968420496806,7.789667306638394,4.845111029299035,2.8364659162219286,2.008645113077107,6.185992567969744,6.185992567969744,1.7674264479913553,0.0,0.0,0.00020556072587180884,5.631885347272568e-05,0.00014924187239908317,0.0007012736579688812,0.10448070160985354,0.09259627658684617,0.011884425023007369,0.09624217487051663,0.09408935648180952,0.012204909931683076,0.4765489900089559,0.4765489900089559,0.06116348248883971,0.0,29.858451004311405,35.19496568867157,1.7053025658242404e-13,23.348552237915328,28.616915765560236,1.7053025658242404e-13,26794.02777763051,22774.92361098593,0.85,0.852207918428353,0.6998311324164087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585990844295122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16932.478970661716,1610.0,0.4765489900089559,0.06116348248883971,6.113110376966115,6.185992567969744
2799.0,-31.25272654363984,4.8465140680955585,35.43077274870767,29.619337326753907,7.048081095566008,-27.4384082936815,-42.975410738121695,3.1469992232127093,18.617963648869875,-3.9908846052980653,40.97016165434067,57351.02882252344,12488.122119619718,12488.122119619718,69839.15094214315,106598.3115436288,106598.3115436288,12488.122119619718,119086.43366324852,119086.43366324852,119086.43366324852,145887.00976796815,125022.13062479142,75365.0853470067,55174.494753094135,26800.576104719636,0.0,81975.07085781377,22780.48968901169,1610.0,0.0,0.8885215141215784,2.706544088753238,0.0014959713701933424,368822.3677091776,1596791.020801784,4.329431077403851,1596791.020801784,4.329431077403851,0.85,0.106419109117432,4.698906859688992,1.3152663399977613,1.0,0.0,4.698906859688159,1.2771219569143462,1.2773834731751947,3.6792937700656396,22615.64534141593,2306.1540221600576,1603.0968420496806,1603.0968420496806,7.789998577785677,4.8465140680955585,2.837934057102599,2.0085800109929597,6.186456148531862,6.186456148531862,1.767558899580532,0.0,0.0,0.0002047593382420994,5.606841315401884e-05,0.00014869092508808056,0.0006986848078698838,0.10447592364363466,0.0925905016510088,0.01188542199262586,0.09653414663821706,0.09415899999330687,0.012260109124125127,0.4763494602757462,0.4763494602757462,0.0611468158221727,0.0,28.38455454603195,33.75515809946933,1.7053025658242404e-13,22.608848254167924,28.03612139690358,1.7053025658242404e-13,26800.576104719636,22780.48968901169,0.85,0.8519559691906771,0.6996154833705375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588128517948866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16931.73155886702,1610.0,0.4763494602757462,0.0611468158221727,6.113110376966115,6.186456148531862
2800.0,-31.298242474217425,4.850050804584278,35.43782682891332,29.660917014721804,7.335829895884466,-27.65053393466676,-43.17020665677262,3.1897344533975143,6.622091585523435,-3.945239090436947,41.08146191788712,58059.673755937256,12428.659158288521,12428.659158288521,70488.33291422577,105435.52672120334,105435.52672120334,12428.659158288521,117864.18587949185,117864.18587949185,117864.18587949185,144749.19084919718,125016.4472424277,75286.84374956645,55255.114992068055,26885.004969705322,0.0,82140.11996177338,22852.254224249522,1610.0,0.0,0.8883532431798747,2.854212439660566,0.0014959713701933424,369473.48564769694,1601693.8826665992,4.335071242957493,1601693.8826665992,4.335071242957493,0.85,0.10824961930947066,4.698906859688992,1.3151975109940401,1.0,0.0,4.698906859686254,1.2769264603367723,1.2771866878132911,3.679857067453766,22614.617256554193,2306.0491866798748,1603.0968420496806,1603.0968420496806,7.752906020572997,4.850050804584278,2.8510881183596157,1.998962686224662,6.186621250284312,6.186621250284312,1.7676060715098034,0.0,0.0,0.00020378145304149795,5.481359387561999e-05,0.00014896785916587794,0.0006999860953077275,0.10479016728531855,0.09286684376585543,0.011923323519463121,0.10178174551370589,0.09485874551162446,0.013390873797846196,0.47612261813922596,0.47612261813922596,0.061130149155505756,0.0,24.417985390951856,30.890804514035267,2.2737367544323206e-13,10.567330675960363,19.715678882581756,2.2737367544323206e-13,26885.004969705322,22852.254224249522,0.85,0.8581474308417111,0.7068369730036582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590376131680696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16930.94676778138,1610.0,0.47612261813922596,0.061130149155505756,6.113110376966115,6.186621250284312
2801.0,-31.33000635735738,4.851655352391,35.44233838428189,29.654071968421363,7.33155628797863,-27.65768037804116,-43.1780104181729,3.1830447876309074,7.060653996459735,-3.945224352590385,41.075312811761506,57938.02306833314,12431.10678741605,12431.10678741605,70369.1298557492,105423.24978103387,105423.24978103387,12431.10678741605,117854.35656844992,117854.35656844992,117854.35656844992,144736.04793117353,125015.55605846815,75281.43294710819,55260.136790399956,26881.691362723614,0.0,82141.82815312357,22849.43765831507,1610.0,0.0,0.8883752108051038,2.848639175724916,0.0014959713701933424,369473.6960235425,1601422.7134732895,4.33433484090637,1601422.7134732895,4.33433484090637,0.85,0.10812798770967282,4.698906859688992,1.3152038074890156,1.0,0.0,4.698906859687886,1.2769587685228911,1.2772181343624986,3.6797639638156867,22614.456047492546,2306.0327479304906,1603.0968420496806,1603.0968420496806,7.75443283359098,4.851655352391,2.852561095920305,1.9990942564706948,6.187432355905235,6.187432355905235,1.7678378159729244,0.0,0.0,0.0002031015752831387,5.476387001544003e-05,0.00014833770526769867,0.0006970250608329132,0.10469830235098092,0.09278085486611738,0.011917447484863532,0.10158551388023404,0.09474708593347408,0.013380901776198731,0.4757865437512264,0.4757865437512264,0.061113482488838876,0.0,21.69200417215069,28.729371876807704,2.2737367544323206e-13,11.005878349050136,20.18637933007608,2.2737367544323206e-13,26881.691362723614,22849.43765831507,0.85,0.8566783992751116,0.7053412904364481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593130675104329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16929.993174420688,1610.0,0.4757865437512264,0.061113482488838876,6.113110376966115,6.187432355905235
2802.0,-31.369813912609846,4.853398785333893,35.4508067019771,29.6670340578072,7.339839890824699,-27.66616522581684,-43.186055473610736,3.196496482637005,6.033787376197154,-3.9433696114411183,41.087912740959645,57777.26427112808,12431.007521145973,12431.007521145973,70208.27179227406,105445.17935699328,105445.17935699328,12431.007521145973,117876.18687813925,117876.18687813925,117876.18687813925,144765.4215988657,125013.04737441563,75268.57540475336,55271.635521846976,26889.234720726443,0.0,82160.87024257342,22855.849512617475,1610.0,0.0,0.888339613877642,2.861957207559705,0.0014959713701933424,369500.17233289103,1601978.3945377092,4.335528139062546,1601978.3945377092,4.335528139062546,0.85,0.10841172247688895,4.698906859688992,1.3151804507290947,1.0,0.0,4.698906859691006,1.2768983527906794,1.2771566220966108,3.679938069791902,22614.002243765783,2305.9864728287216,1603.0968420496806,1603.0968420496806,7.754370912023003,4.853398785333893,2.8543961315505206,1.9990026537833727,6.187666479167904,6.187666479167904,1.7679047083336867,0.0,0.0,0.00020225248180626363,5.471265238908043e-05,0.0001475398294171832,0.000693275916525746,0.10466536021099473,0.09274604486585218,0.011919315345142553,0.10205635958074037,0.09498153587090988,0.013430186605979073,0.47540381786384434,0.47540381786384434,0.06109681582217204,0.0,19.30848596971532,26.801676500444728,2.2737367544323206e-13,9.977156987638296,19.181851889281234,2.2737367544323206e-13,26889.234720726443,22855.849512617475,0.85,0.854522007678226,0.7032211818173945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595053560704818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16929.313563212643,1610.0,0.47540381786384434,0.06109681582217204,6.113110376966115,6.187666479167904
2803.0,-31.407139821202367,4.855135891203998,35.45844019348857,29.670126211736374,7.340262963342297,-27.68213738671933,-43.20155748920513,3.199925365607801,5.719367194417259,-3.9422197767704508,41.093969134354076,57664.83063125946,12431.906486199765,12431.906486199765,70096.73711745923,105457.62984555746,105457.62984555746,12431.906486199765,117889.53633175722,117889.53633175722,117889.53633175722,144782.33060765997,125011.27354675457,75256.96380171113,55282.5663833816,26892.794275902746,0.0,82175.36065928434,22858.875134517333,1610.0,0.0,0.8883237928648858,2.8661371640345163,0.0014959713701933424,369516.58689488244,1602245.5449307798,4.336058520118816,1602245.5449307798,4.336058520118816,0.85,0.10850637478897933,4.698906859688992,1.315171694760211,1.0,0.0,4.698906859684595,1.276884137267331,1.2771413908378855,3.6799790384624536,22613.68137051655,2305.9537528632663,1603.0968420496806,1603.0968420496806,7.754931679800849,4.855135891203998,2.8560787150410447,1.9990571761629536,6.187945173692995,6.187945173692995,1.7679843353408558,0.0,0.0,0.00020145929521624918,5.4614086152661186e-05,0.000146845209063588,0.0006900119601813577,0.10460392376323495,0.09268543569256103,0.011918488070673913,0.1022035950756896,0.09504977347509945,0.013456601313879874,0.47499650988235714,0.47499650988235714,0.061080149155505234,0.0,17.34808157984321,25.21282246288837,2.2737367544323206e-13,9.661586971187717,18.921516210328605,2.2737367544323206e-13,26892.794275902746,22858.875134517333,0.85,0.8530140489202654,0.7017289631419995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4597464072115083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16928.47175164384,1610.0,0.47499650988235714,0.061080149155505234,6.113110376966115,6.187945173692995
