time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2804.0,-31.43724218589032,4.85661524098848,35.4623391130646,29.66911985948684,7.33446576938981,-27.693372134268415,-43.21273381412027,3.199160959810925,6.3345100840329,-3.9422492460489007,41.0895221344793,57567.809458171745,12434.107986467448,12434.107986467448,70001.9174446392,105480.13114561219,105480.13114561219,12434.107986467448,117914.23913207965,117914.23913207965,117914.23913207965,144804.41658568886,125009.9833672722,75249.02818621027,55289.95020117992,26890.177453609223,0.0,82180.12765478915,22856.650835567838,1610.0,0.0,0.8883394810024234,2.858234098511595,0.0014959713701933424,369516.16619657096,1602049.3823688128,4.3355325934957145,1602049.3823688128,4.3355325934957145,0.85,0.10837205233922773,4.698906859688992,1.3151694067241626,1.0,0.0,4.698906859688968,1.276888977834192,1.2771454182002402,3.679965088005607,22613.447985903327,2305.92995425587,1603.0968420496806,1603.0968420496806,7.7563049594493,4.85661524098848,2.8572944305675563,1.9993208104209241,6.1882248652727,6.1882248652727,1.7680642472207713,0.0,0.0,0.00020082170074759077,5.454312587619423e-05,0.00014627857487139654,0.000687349398888735,0.10450452055098233,0.09259117661445018,0.011913343936532145,0.10192357961235422,0.09492512630231832,0.013446926036909404,0.4745888074698893,0.4745888074698893,0.06106348248883846,0.0,15.917330483134094,24.08484592123972,2.2737367544323206e-13,10.276759330081802,19.604612640332846,2.2737367544323206e-13,26890.177453609223,22856.650835567838,0.85,0.8518107654771908,0.7005076665248635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4599725004425719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16927.678328811282,1610.0,0.4745888074698893,0.06106348248883846,6.113110376966115,6.1882248652727
2805.0,-31.466139370360274,4.858188759037627,35.466050358109584,29.667069750744872,7.327016474119611,-27.709333057892188,-43.228347413800634,3.1972777016061333,6.996943976707087,-3.942270515615804,41.08493840112373,57498.17897457036,12436.412435088823,12436.412435088823,69934.59140965919,105505.51085567691,105505.51085567691,12436.412435088823,117941.92329076573,117941.92329076573,117941.92329076573,144829.35356392636,125009.0542605529,75240.47189309771,55298.42485272799,26887.430273160615,0.0,82185.8551258886,22854.315732186522,1610.0,0.0,0.8883556959041284,2.849791364169937,0.0014959713701933424,369515.8625561536,1601847.2073119967,4.334989021123745,1601847.2073119967,4.334989021123745,0.85,0.10822933158559997,4.698906859688992,1.3151695534354078,1.0,0.0,4.69890685968862,1.2768989322306952,1.2771545952416763,3.679936399884191,22613.27991687473,2305.912815984534,1603.0968420496806,1603.0968420496806,7.757742457522359,4.858188759037627,2.8585635964239575,1.9996251626136692,6.188429695609692,6.188429695609692,1.7681227701741977,0.0,0.0,0.00020021138333048646,5.44441355042215e-05,0.00014576724782626498,0.0006849467207288219,0.10440981017870292,0.09250166857399725,0.011908141604705672,0.10162436972282038,0.09479276397934824,0.013436567606251728,0.47420769017803027,0.47420769017803027,0.0610468158221717,0.0,14.911501307382537,23.33304849123897,2.2737367544323206e-13,10.93921449232289,20.340122996153696,2.2737367544323206e-13,26887.430273160615,22854.315732186522,0.85,0.8509322109326054,0.6996116167009181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601548877065558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16927.02837344466,1610.0,0.47420769017803027,0.0610468158221717,6.113110376966115,6.188429695609692
2806.0,-31.49306301712362,4.859628287008017,35.46933458604493,29.651925397943728,7.320065238923866,-27.724809487216646,-43.24431057376785,3.182006352761468,7.3531749016163985,-3.942283549738018,41.08101815760942,57440.12943253596,12438.523565222556,12438.523565222556,69878.65299775852,105466.70637368003,105466.70637368003,12438.523565222556,117905.22993890259,117905.22993890259,117905.22993890259,144790.46823297706,125009.52272197527,75236.46552022333,55303.396890835495,26885.238294074465,0.0,82188.63518490996,22852.452549963295,1610.0,0.0,0.8883695885884221,2.8452792066349293,0.0014959713701933424,369515.67648352345,1601674.3121382552,4.334523307320828,1601674.3121382552,4.334523307320828,0.85,0.10810492404572755,4.698906859688992,1.3151903193956245,1.0,0.0,4.698906859685952,1.2769706633877045,1.2772256165572553,3.6797296871512737,22613.36465833075,2305.9214572081955,1603.0968420496806,1603.0968420496806,7.759059364947009,4.859628287008017,2.8597398513700063,1.9998884356380109,6.188665398956164,6.188665398956164,1.7681901139874756,0.0,0.0,0.00019964428661321476,5.4343100845965027e-05,0.00014530118576724972,0.0006827567385226743,0.10432604668634612,0.09242282462687834,0.011903222059467783,0.10146505165480896,0.09467754056387485,0.013427383481852694,0.47386991053107047,0.47386991053107047,0.06103014915550496,0.0,14.181623978829862,22.808936577613736,1.7053025658242404e-13,11.29545845135442,20.71949519989795,1.7053025658242404e-13,26885.238294074465,22852.452549963295,0.85,0.8502228177964489,0.6988816556365218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603300140921784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16926.401558442914,1610.0,0.47386991053107047,0.06103014915550496,6.113110376966115,6.188665398956164
2807.0,-31.53272105619604,4.8631976127577135,35.47621078784884,29.950827627349668,7.577543425578156,-27.75365963363074,-43.252501998189814,3.4878137956941795,4.486709592255977,-3.879544685403933,41.14392950090803,57280.999093772465,12354.95617825645,12354.95617825645,69635.95527202892,105662.17700835504,105662.17700835504,12354.95617825645,118017.13318661149,118017.13318661149,118017.13318661149,144957.15742659732,124976.71895057907,75128.35013014144,55387.07646715293,26940.02423998581,0.0,82327.10070713874,22899.020603987938,1610.0,0.0,0.8884589570952058,2.8895636479411615,0.0014959713701933424,370412.17557110416,1604450.6043351036,4.331527714663672,1604450.6043351036,4.331527714663672,0.85,0.10896991689042045,4.698906859688992,1.314716826709919,1.0,0.0,4.69890685968905,1.2755607517122514,1.2758143612649622,3.683796991543841,22607.430681233654,2305.316359942861,1603.0968420496806,1603.0968420496806,7.7069306446014245,4.8631976127577135,2.876808815697018,1.9863887970606955,6.188863304492296,6.188863304492296,1.7682466584263703,0.0,0.0,0.0001988116598006785,5.429132276032335e-05,0.00014452033704035513,0.0006790876030834898,0.10442534398316713,0.09250721785226516,0.011918126130901971,0.10305463819310008,0.09501622663151747,0.013953690258902971,0.4735801127230702,0.4735801127230702,0.061013482488838235,0.0,12.772629620041585,22.222228972388905,1.7053025658242404e-13,8.366254277659891,20.027790656419825,1.7053025658242404e-13,26940.02423998581,22899.020603987938,0.85,0.8458448636463479,0.6957733067454606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460493216519657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16925.813316740412,1610.0,0.4735801127230702,0.061013482488838235,6.113110376966115,6.188863304492296
2808.0,-31.53272105619604,4.8631976127577135,35.47621078784884,29.950491024088137,7.577543425578156,-27.75365963363074,-43.252324231993384,3.4878137956941795,4.481716891753649,-3.879544685403933,41.14392950090803,57280.14447282201,12355.163671219107,12355.163671219107,69635.30814404112,105660.58739233547,105660.58739233547,12355.163671219107,118015.75106355458,118015.75106355458,118015.75106355458,144955.77844339656,124975.12933455947,75127.49550919098,55386.25980596499,26940.027379841995,0.0,82326.28718580698,22899.023272865696,1610.0,0.0,0.8884589570952058,2.889629219689325,0.0014959713701933424,370412.17557110416,1604450.6043351036,4.331527714663672,1604450.6043351036,4.331527714663672,0.85,0.10896991689042045,4.698906859688992,1.3147125165862965,1.0,0.0,4.698906859688904,1.2755607517122514,1.2758143612649622,3.683796991543841,22607.143130606033,2305.287037939157,1603.0968420496806,1603.0968420496806,7.707060077182915,4.8631976127577135,2.877045927988454,1.9861516847692595,6.189706098238467,6.189706098238467,1.768487456639562,0.0,0.0,0.0001988116598006785,5.4292445937566e-05,0.00014451921386311248,0.0006790823253782398,0.1043721684835546,0.0924572979517008,0.01191487053185381,0.10305697677207118,0.09501622663151747,0.013953690258902971,0.4733245535063381,0.4733245535063381,0.06099681582217152,0.0,11.884597128812118,21.780940692082424,1.7053025658242404e-13,8.361261577157563,20.02094250251787,1.7053025658242404e-13,26940.027379841995,22899.023272865696,0.85,0.8458453614806792,0.6957698012488176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460733674562971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.96906525709,1610.0,0.4733245535063381,0.06099681582217152,6.113110376966115,6.189706098238467
2809.0,-31.452085216212733,4.875221453487932,35.463555621454184,23.495720140077196,7.489929679847283,-27.4969919354581,-39.32560243466867,3.690160759023593,-3.2190473665838795,-3.2190473665839594,40.57954135392627,38726.80579077126,11438.694901379084,11438.694901379084,50165.50069215034,75590.68923711086,75590.68923711086,11438.694901379084,87029.38413848994,87029.38413848994,87029.38413848994,111704.26336161996,93535.89178819823,57405.56008096639,40144.81300803538,24674.879223130014,0.0,64819.69223116539,20973.64733966051,1610.0,0.0,0.8936712067871184,3.69292607641014,0.0014959713701933424,379954.10020197614,1579673.560332589,4.157537869687064,1579673.560332589,4.157537869687064,0.85,0.10212027327043102,4.698906859688992,1.229522279747762,1.0,0.0,4.698906859689511,1.274624948278416,1.2748805340797422,3.6865015595651207,16920.000841478854,1725.3599181656177,1603.0968420496806,1603.0968420496806,7.135373610214245,4.875221453487932,3.036328771716069,1.8388926817718634,6.18947809425973,6.18947809425973,1.768422312645637,0.0,0.0,0.00020050799751330335,8.509072059593221e-05,0.00011541727691737114,0.0005423350342336592,0.10142465405874923,0.08984430461146123,0.011580349447288005,0.13247877009714884,0.09009936328667219,0.012020909983758833,0.4731048161299288,0.4731048161299288,0.060980149155504815,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24674.879223130014,20973.64733966051,0.85,0.7739237717026787,0.5974543299690547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460733674562971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16924.917974555214,1610.0,0.4731048161299288,0.060980149155504815,6.113110376966115,6.18947809425973
2810.0,-31.468597608249247,4.88613915283698,35.455607422957854,30.148881766386353,7.595618578239814,-27.561824490292064,-43.06025613388044,3.6901606173227073,34.41681175303694,-3.2967611939652888,40.696053627865055,56677.633404657994,11564.730438503597,11564.730438503597,68242.36384316158,106512.42840429302,106512.42840429302,11564.730438503597,118077.15884279662,118077.15884279662,118077.15884279662,144953.35570328272,124956.75763309609,75128.17373333154,55365.093221960604,26876.196860486103,0.0,82241.2900824467,22844.767331413186,1610.0,0.0,0.8928935099802946,2.6162086832632205,0.0014959713701933424,378821.5130281771,1584764.6908232258,4.183407320653802,1584764.6908232258,4.183407320653802,0.85,0.10201195793486413,4.698906859688992,1.3144079588772732,1.0,0.0,4.6989068596889645,1.274625662828666,1.2748808046018207,3.6864994929265085,22603.819815905365,2304.948154151047,1603.0968420496806,1603.0968420496806,7.213993649764299,4.88613915283698,3.0280053740225337,1.8581337788144467,6.192877282234608,6.192877282234608,1.769393509209888,0.0,0.0,0.0002001595435770888,5.551863103610877e-05,0.00014464091254098003,0.0006796541761304866,0.10166397079874512,0.09002672809823985,0.011637242700505266,0.09377130429980367,0.09002818931933451,0.01198376861552962,0.471618836453943,0.471618836453943,0.060963482488838115,0.0,1.9085907365474668,8.625270130059903,5.684341886080802e-14,37.713572947002206,48.65171339476666,5.684341886080802e-14,26876.196860486103,22844.767331413186,0.85,0.8297822635655249,0.6891627471777108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4602448362821385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16926.482288514344,1610.0,0.471618836453943,0.060963482488838115,6.113110376966115,6.192877282234608
2811.0,-31.4698829980766,4.89638239045753,35.447368980983704,30.148734768759482,7.541099253529275,-27.52928135986767,-43.030092178937025,3.6901590196627008,36.800227172539735,-3.3459660340818322,40.672007154356976,56526.132111820734,11649.462309123002,11649.462309123002,68175.59442094373,106769.20765678801,106769.20765678801,11649.462309123002,118418.66996591102,118418.66996591102,118418.66996591102,145260.82228029534,124956.06478398494,75136.43365819023,55355.145695327454,26842.152314384333,0.0,82197.29800971178,22815.829467226682,1610.0,0.0,0.8927391842138279,2.588021398547078,0.0014959713701933424,378105.7791955775,1583712.940295428,4.188544654527068,1583712.940295428,4.188544654527068,0.85,0.10179938307088401,4.698906859688992,1.3144060593238107,1.0,0.0,4.698906859690239,1.27462572570926,1.2748808329488055,3.686499311061924,22603.69448425652,2304.9353738796144,1603.0968420496806,1603.0968420496806,7.266848766434022,4.89638239045753,3.0255666488957944,1.870815741561736,6.195962823960718,6.195962823960718,1.770275092560205,0.0,0.0,0.0002001324419764442,5.5713513597447225e-05,0.00014441892837899697,0.0006786110932290021,0.10150482268009255,0.08987400310296005,0.011630819577132497,0.09274497061253992,0.08988095531823213,0.011918427752651879,0.47094998576771135,0.47094998576771135,0.060946815822171416,0.0,9.230159482474335,16.720799099388955,1.1368683772161603e-13,40.14619320662155,50.69640842196361,1.1368683772161603e-13,26842.152314384333,22815.829467226682,0.85,0.8294140570519561,0.6876884457338495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603449136802773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16926.10308742,1610.0,0.47094998576771135,0.060946815822171416,6.113110376966115,6.195962823960718
2812.0,-31.484558365503894,4.906397331296287,35.4402605778571,23.49303817553448,7.563719698998196,-27.555378946823875,-39.379686874430604,3.6901593034293887,-3.341527157368887,-3.3415271573689553,40.68630145592867,38826.57888164687,11658.015340944034,11658.015340944034,50484.5942225909,75229.43904647829,75229.43904647829,11658.015340944034,86887.45438742233,86887.45438742233,86887.45438742233,111567.28187975282,93523.11407146922,57382.92602998144,40155.76449054197,24679.82749233049,0.0,64835.59198287246,20977.853368480915,1610.0,0.0,0.8927109982706989,3.6696510479375233,0.0014959713701933424,378170.3036077082,1584338.0843609108,4.189483069523118,1584338.0843609108,4.189483069523118,0.85,0.10180263658476162,4.698906859688992,1.2294887652946636,1.0,0.0,4.698906859689649,1.2746263578401944,1.2748810710957128,3.6864974828004575,16917.68944022235,1725.1242208320225,1603.0968420496806,1603.0968420496806,7.272184084673498,4.906397331296287,3.0350839825533527,1.8713133487429348,6.198863099230978,6.198863099230978,1.7711037426374223,0.0,0.0,0.0001998232611530526,8.457436958620629e-05,0.0001152488915668463,0.0005415438071550069,0.10154091135839298,0.08990786540290313,0.011633045955489847,0.1315023644616491,0.0898850408237142,0.011917595761047419,0.470908450822952,0.470908450822952,0.06093014915550473,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24679.82749233049,20977.853368480915,0.85,0.778655560605159,0.5988466781008747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603527046532276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16926.02838352352,1610.0,0.470908450822952,0.06093014915550473,6.113110376966115,6.198863099230978
2813.0,-31.484563585506198,4.916090058644364,35.433404647560074,23.49382195333021,7.532273634438238,-27.520213735110286,-39.347213006671495,3.6901584660598723,-3.3434546735264234,-3.34345467352652,40.68085341446066,38669.045534891,11675.100329377083,11675.100329377083,50344.14586426809,75381.6509819462,75381.6509819462,11675.100329377083,87056.75131132327,87056.75131132327,87056.75131132327,111737.34384001249,93526.81953669812,57391.492180289366,40150.363729343066,24680.59252868922,0.0,64830.95625803228,20978.503649385835,1610.0,0.0,0.8927206009240396,3.6634659990499157,0.0014959713701933424,378142.2837823676,1584099.7988461168,4.189163356716316,1584099.7988461168,4.189163356716316,0.85,0.10179189441430754,4.698906859688992,1.2294985592318701,1.0,0.0,4.698906859689393,1.2746263619207596,1.274881075037009,3.6864974709985727,16918.359733449823,1725.1925717191725,1603.0968420496806,1603.0968420496806,7.282841574592328,4.916090058644364,3.04289503678461,1.8731950218597535,6.201711577034766,6.201711577034766,1.7719175934385045,0.0,0.0,0.00019982315125635321,8.488405320067837e-05,0.00011493909805567485,0.0005400881163002763,0.10132153844040466,0.08969370193730489,0.011627836503099771,0.13128213467989114,0.08987459061637477,0.011917303797932766,0.4698686415878479,0.4698686415878479,0.060913482488838044,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24680.59252868922,20978.503649385835,0.85,0.7765448602037343,0.5964595891657865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604416602886106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16925.685390896124,1610.0,0.4698686415878479,0.060913482488838044,6.113110376966115,6.201711577034766
2814.0,-31.48456221781044,4.924249229451726,35.43079360811179,23.49393762359398,7.545520310755064,-27.54495757914721,-39.37043814277274,3.6901585333187152,-3.493366865210703,-3.493366865210842,40.789167054898606,38781.70215181827,11899.192123827124,11899.192123827124,50680.89427564539,75319.6372444091,75319.6372444091,11899.192123827124,87218.82936823621,87218.82936823621,87218.82936823621,111895.47322291539,93527.36559951326,57387.284514308376,40155.64565022765,24676.643854679176,0.0,64832.289504906825,20975.1472764773,1610.0,0.0,0.8916150514545689,3.634528495448579,0.0014959713701933424,375968.02470231324,1588842.2870033386,4.226003762584235,1588842.2870033386,4.226003762584235,0.85,0.10175897620329184,4.698906859688992,1.2294999994197862,1.0,0.0,4.698906859688607,1.2746263615520945,1.274881074704974,3.6864974720648327,16918.458512465182,1725.202644375519,1603.0968420496806,1603.0968420496806,7.422628385078166,4.924249229451726,3.0159518329504205,1.9082973965013053,6.2044795453369295,6.2044795453369295,1.772708441524837,0.0,0.0,0.0001998231800504448,8.466246261482498e-05,0.00011516071743561983,0.0005411294851249397,0.10173912360881622,0.09004779562689784,0.011691327981918376,0.13008384856716745,0.09002749084551374,0.011731485357778099,0.4690334608664313,0.4690334608664313,0.060896815822171366,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24676.643854679176,20975.1472764773,0.85,0.7817230374350672,0.5981849854135273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604416919318257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16925.635801043227,1610.0,0.4690334608664313,0.060896815822171366,6.113110376966115,6.2044795453369295
2815.0,-31.484584683971526,4.934129891094805,35.424321610317925,23.47671885453167,7.561822075891343,-27.563602106756317,-39.38489514458922,3.6790723655423943,-3.3381037938380587,-3.3381037938381914,40.67498713802768,38851.70750946414,11694.216863701446,11694.216863701446,50545.92437316559,75161.32959113379,75161.32959113379,11694.216863701446,86855.54645483523,86855.54645483523,86855.54645483523,111544.37873501123,93498.4030011479,57369.34339161806,40143.399566144275,24688.832280175993,0.0,64832.23184632027,20985.507438149594,1610.0,0.0,0.8927668538785506,3.650233651609716,0.0014959713701933424,378220.0722058869,1583843.2509147706,4.187623469260494,1583843.2509147706,4.187623469260494,0.85,0.10106882386181572,4.698906859688992,1.2294334892230112,1.0,0.0,4.698906859688316,1.2746774074550404,1.2749321302056777,3.6863498420911087,16913.219377205503,1724.6684012588912,1603.0968420496806,1603.0968420496806,7.294766327871686,4.934129891094805,3.059406245953847,1.8747236451409575,6.206801045294892,6.206801045294892,1.773371727227112,0.0,0.0,0.00019982270707096666,8.452479875136807e-05,0.00011529790831959859,0.0005417741323107543,0.10099955920508831,0.0893813076412636,0.01161825156382471,0.13081472421821075,0.08942860964676576,0.011640214215049963,0.46836198295596465,0.46836198295596465,0.06088014915550469,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24688.832280175993,20985.507438149594,0.85,0.7796418993099103,0.5992653099087977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604416836409686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16925.58634298988,1610.0,0.46836198295596465,0.06088014915550469,6.113110376966115,6.206801045294892
2816.0,-31.484582751326325,4.934321492663977,35.423920409396615,30.136825725808762,7.561814249151349,-27.563602035618086,-43.06293883183969,3.6781907087254866,39.93673635987966,-3.3381068011272355,40.67499094915927,56610.50504379393,11695.153207017214,11695.153207017214,68305.65825081115,106615.07273541093,106615.07273541093,11695.153207017214,118310.22594242814,118310.22594242814,118310.22594242814,145148.9127608397,124956.27298666499,75128.13213599773,55364.60094518584,26838.686818411585,0.0,82203.28776359743,22812.883795649846,1610.0,0.0,0.8927668261017546,2.559225436127626,0.0014959713701933424,378220.0284838957,1583843.4175755405,4.1876243939920785,1583843.4175755405,4.1876243939920785,0.85,0.10106881793971342,4.698906859688992,1.3144218420470137,1.0,0.0,4.698906859689112,1.2746814670305677,1.2749361906443095,3.6863381018909167,22603.732146692346,2304.9392143792575,1603.0968420496806,1603.0968420496806,7.295350411933987,4.934321492663977,3.0603095704824357,1.8740119221815412,6.209655460272973,6.209655460272973,1.7741872743637066,0.0,0.0,0.00019982274775885229,5.5501329310907674e-05,0.0001443214184479446,0.0006781529031450924,0.10089324519810686,0.08927817224232029,0.011615072955786567,0.09171587114031184,0.08942860374545326,0.011640214194260165,0.467821467294258,0.467821467294258,0.060863482488838015,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,43.27484316100691,52.54343886622979,5.684341886080802e-14,26838.686818411585,22812.883795649846,0.85,0.8309358434330086,0.6886647308632721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604418198289626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16925.536407510528,1610.0,0.467821467294258,0.060863482488838015,6.113110376966115,6.209655460272973
2817.0,-31.500045187455832,4.944095086757239,35.41835436025596,30.136825795657955,7.572986691027275,-27.583479355980536,-43.081781489867694,3.6781902800651842,40.52121328729157,-3.3326994426587278,40.685396713332715,56623.71294652957,11701.313933205061,11701.313933205061,68325.02687973464,106562.24482007115,106562.24482007115,11701.313933205061,118263.55875327621,118263.55875327621,118263.55875327621,145107.7778989204,124956.20014682879,75120.47871731516,55373.0238105707,26844.219145644187,0.0,82217.24295621489,22817.58627379756,1610.0,0.0,0.8927568331851712,2.5543479817302286,0.0014959713701933424,378298.65069556556,1584298.5110075725,4.187957075962533,1584298.5110075725,4.187957075962533,0.85,0.10091584702293083,4.698906859688992,1.3144218206172815,1.0,0.0,4.69890685968819,1.2746821354662576,1.2749364445561786,3.6863361687972582,22603.71897046591,2304.9378707780857,1603.0968420496806,1603.0968420496806,7.29919342754368,4.944095086757239,3.069080283486571,1.8750148032706675,6.209603476564832,6.209603476564832,1.7741724218756663,0.0,0.0,0.0001994974621063583,5.537994648714311e-05,0.00014411751561921521,0.0006771947827444658,0.10083838587634114,0.08922286759508927,0.011615518281251881,0.09154005143685208,0.08928025765844355,0.011635589364487272,0.4673857214315593,0.4673857214315593,0.060846815822171336,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,43.85391272995031,53.160957717996894,1.1368683772161603e-13,26844.219145644187,22817.58627379756,0.85,0.8310303827157205,0.688708486329136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604418081134278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16925.48696007172,1610.0,0.4673857214315593,0.060846815822171336,6.113110376966115,6.209603476564832
2818.0,-31.500049158698253,4.945925258782884,35.41578913649222,30.136670905072265,7.572911165009072,-27.583403783073404,-43.08163424776865,3.6781740347072702,40.62352513030339,-3.3327824106870128,40.6867650443737,56622.98493044087,11704.67622772272,11704.67622772272,68327.6611581636,106561.86989605367,106561.86989605367,11704.67622772272,118266.5461237764,118266.5461237764,118266.5461237764,145111.1599959685,124955.54525519037,75120.12636153027,55372.68765962233,26844.61387219211,0.0,82217.30153181445,22817.921791363293,1610.0,0.0,0.8927516798035016,2.553392188640833,0.0014959713701933424,378297.4442556973,1584358.361963855,4.188128643271938,1584358.361963855,4.188128643271938,0.85,0.10089836845361513,4.698906859688992,1.3144199380977084,1.0,0.0,4.698906859688952,1.2746822104406212,1.274936519439083,3.686335951974033,22603.600505063365,2304.9257906689204,1603.0968420496806,1603.0968420496806,7.30129080209366,4.945925258782884,3.071228755311789,1.8746965034710947,6.212442379937405,6.212442379937405,1.774983537124973,0.0,0.0,0.00019949737862545085,5.538089405520732e-05,0.00014411648457024354,0.0006771899379413801,0.10077312329570956,0.08916019873336996,0.011612924562339602,0.09150527051239041,0.08926459249934118,0.01163377595427395,0.46703379140806706,0.46703379140806706,0.060830149155504665,0.0,5.684341886080802e-14,1.3922300574267297,5.684341886080802e-14,43.956307540990395,53.252477303163914,5.684341886080802e-14,26844.61387219211,22817.921791363293,0.85,0.8310618310882391,0.6886991408801016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605355458989162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16925.127709842884,1610.0,0.46703379140806706,0.060830149155504665,6.113110376966115,6.212442379937405
2819.0,-31.500049657114,4.9552772141036705,35.41261564693314,30.147334152739518,7.582051336880701,-27.580230691114206,-43.07798979626966,3.6890957968798688,41.02508973573998,-3.3623712810397177,40.7386668635967,56605.456668404135,11759.838645133526,11759.838645133526,68365.29531353766,106569.06286375501,106569.06286375501,11759.838645133526,118328.90150888854,118328.90150888854,118328.90150888854,145188.18856349436,124954.32430587716,75117.58601465417,55374.15365691444,26859.287054605837,0.0,82233.44071152028,22830.39399641496,1610.0,0.0,0.8924280289711863,2.546682481441259,0.0014959713701933424,377867.3840378013,1586629.8149318513,4.1989064998876096,1586629.8149318513,4.1989064998876096,0.85,0.1008908665262963,4.698906859688992,1.3144029228901493,1.0,0.0,4.698906859688801,1.274631922131575,1.274886221083773,3.6864813897262048,22603.379643712586,2304.903269078899,1603.0968420496806,1603.0968420496806,7.335700711691057,4.9552772141036705,3.0718846721896083,1.8833925419140622,6.212901306976404,6.212901306976404,1.7751146591361153,0.0,0.0,0.00019949736814807735,5.540435249595518e-05,0.00014409301565212215,0.0006770796596810301,0.10095731440789496,0.0893215664205011,0.011635747987393866,0.09123173003733645,0.08926284655576898,0.011628019970527315,0.46683337601275715,0.46683337601275715,0.06081348248883799,0.0,6.768945086539247,11.226470480022613,5.684341886080802e-14,44.387461016779696,53.42877827718792,5.684341886080802e-14,26859.287054605837,22830.39399641496,0.85,0.8313563767004122,0.6883508239303691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460535569975228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16925.07762877941,1610.0,0.46683337601275715,0.06081348248883799,6.113110376966115,6.212901306976404
2820.0,-31.500049657114,4.9552772141036705,35.41261564693314,30.1473130932078,7.582051336880701,-27.580230691114206,-43.077978445775784,3.6890957968798688,41.0273608346094,-3.3623712810397177,40.7386668635967,56605.40210413284,11760.473623552423,11760.473623552423,68365.87572768526,106568.96351262773,106568.96351262773,11760.473623552423,118329.43713618015,118329.43713618015,118329.43713618015,145188.7184569796,124954.22495474988,75117.53145038287,55374.10389374112,26859.28132079946,0.0,82233.38521454058,22830.38912267954,1610.0,0.0,0.8924280289711863,2.546661562968368,0.0014959713701933424,377867.3840378013,1586629.8149318513,4.1989064998876096,1586629.8149318513,4.1989064998876096,0.85,0.1008908665262963,4.698906859688992,1.3144026481499897,1.0,0.0,4.698906859688946,1.274631922131575,1.274886221083773,3.6864813897262048,22603.361671775558,2304.9014364513428,1603.0968420496806,1603.0968420496806,7.336096806550855,4.9552772141036705,3.0726105544525253,1.8826666596511452,6.215632355596146,6.215632355596146,1.7758949587417558,0.0,0.0,0.00019949736814807735,5.540442557066453e-05,0.0001440929425774128,0.0006770793163097771,0.10103714060095768,0.08940458153031693,0.011632559070640761,0.0912309806590824,0.08926284655576898,0.011628019970527315,0.467267249102185,0.467267249102185,0.06079681582217132,0.0,13.990262745396421,19.355188441684447,5.684341886080802e-14,44.38973211564911,53.428298049716375,5.684341886080802e-14,26859.28132079946,22830.38912267954,0.85,0.831363995891984,0.6883506249493888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605355729969558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16925.027617155858,1610.0,0.467267249102185,0.06079681582217132,6.113110376966115,6.215632355596146
2821.0,-31.500049657114,4.9552772141036705,35.41261564693314,30.1472867949866,7.582051336880701,-27.580230691114206,-43.077967095281906,3.6890957968798688,41.026760810839846,-3.3623712810397177,40.7386668635967,56605.34753986047,11760.45629999756,11760.45629999756,68365.80383985804,106568.83932371861,106568.83932371861,11760.45629999756,118329.29562371617,118329.29562371617,118329.29562371617,145188.57845940252,124954.10076584076,75117.4768861105,55374.026533033626,26859.282835686357,0.0,82233.30936871999,22830.390410333403,1610.0,0.0,0.8924280289711863,2.5466670895836594,0.0014959713701933424,377867.3840378013,1586629.8149318513,4.1989064998876096,1586629.8149318513,4.1989064998876096,0.85,0.1008908665262963,4.698906859688992,1.31440237286035,1.0,0.0,4.698906859688946,1.274631922131575,1.274886221083773,3.6864813897262048,22603.339206854267,2304.8991456668964,1603.0968420496806,1603.0968420496806,7.336086000244951,4.9552772141036705,3.0725907504705154,1.882686463633155,6.2155578176196515,6.2155578176196515,1.7758736621770432,0.0,0.0,0.00019949736814807735,5.5404498645463e-05,0.00014409286950261435,0.0006770789729381053,0.101195513369695,0.08956614321580735,0.011629370153887658,0.0912311786431962,0.08926284655576898,0.011628019970527315,0.46811164077705475,0.46811164077705475,0.06078014915550465,0.0,19.899696472380754,25.999978393707693,5.684341886080802e-14,44.38913209187956,53.427697765623066,5.684341886080802e-14,26859.282835686357,22830.390410333403,0.85,0.8313638884860824,0.6883505963021851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605355729969558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16924.977615500622,1610.0,0.46811164077705475,0.06078014915550465,6.113110376966115,6.2155578176196515
2822.0,-31.500051637341215,4.965332287704674,35.40750047396829,22.303226182144158,7.6080620173861835,-27.58653892533366,-38.73243030449373,3.7013046412954247,-3.2868343827105946,-3.2868343827106403,40.677225298871896,35606.96937355775,11667.853312673407,11667.853312673407,47274.82268623116,69400.8529125927,69400.8529125927,11667.853312673407,81068.70622526611,81068.70622526611,81068.70622526611,105647.52208674344,87851.29628570648,54089.316172147155,37513.311237288144,24578.815861477335,0.0,62092.12709876548,20891.993482255733,1610.0,0.0,0.8930067425601009,3.863700247887186,0.0014959713701933424,378966.03704484313,1583941.1279607494,4.179638735735365,1583941.1279607494,4.179638735735365,0.85,0.10108668364041958,4.698906859688992,1.214585605678149,1.0,0.0,4.6989068596891865,1.2745757123216392,1.2748300000064847,3.6866439665086155,15891.696531263646,1620.5020604654644,1603.0968420496806,1603.0968420496806,7.278320938961597,4.965332287704674,3.097447882120068,1.8678844055846064,6.215483279643158,6.215483279643158,1.7758523656123308,0.0,0.0,0.0001994973265210278,9.094824960779312e-05,0.00010854907691323469,0.0005100620021205065,0.10108282336711949,0.08949306971895292,0.011589753648166572,0.1385020085408092,0.0894872836083678,0.011599400032051769,0.46919984149966776,0.46919984149966776,0.06076348248883798,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24578.815861477335,20891.993482255733,0.85,0.7613658106934313,0.5734538505488838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605355729969558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16924.927613845386,1610.0,0.46919984149966776,0.06076348248883798,6.113110376966115,6.215483279643158
2823.0,-31.50005717325608,4.974715859062707,35.401860737768665,23.512928781006508,7.554731412723536,-27.554649250087415,-39.383914636541135,3.7013042667972917,-3.3372241700633936,-3.3372241700634455,40.65143231339278,38769.50765001328,11753.05459625464,11753.05459625464,50522.56224626792,75365.78004532948,75365.78004532948,11753.05459625464,87118.83464158412,87118.83464158412,87118.83464158412,111806.55748502241,93564.36073225256,57402.48596089626,40179.86085706256,24687.722843438292,0.0,64867.58370050085,20984.56441692255,1610.0,0.0,0.8928528952258284,3.636998680821416,0.0014959713701933424,378232.8609378722,1582813.4515823224,4.184759218587071,1582813.4515823224,4.184759218587071,0.85,0.10089814953379946,4.698906859688992,1.2295877475803723,1.0,0.0,4.698906859689192,1.274575714284174,1.274830001821078,3.6866439608320856,16925.150678061862,1725.8850553514058,1603.0968420496806,1603.0968420496806,7.33146887197873,4.974715859062707,3.0940869738757066,1.8806288851870003,6.218442022202967,6.218442022202967,1.7766977206294192,0.0,0.0,0.00019949721014866345,8.453412889581187e-05,0.00011496308125285158,0.0005402008111100072,0.100914458830469,0.08933167746954813,0.011582781360920861,0.13035297954874173,0.0893231485012583,0.011575001032541155,0.4685070700408024,0.4685070700408024,0.06074681582217131,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24687.722843438292,20984.56441692255,0.85,0.7788568552134589,0.597671524640341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46053558500241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16924.877572519596,1610.0,0.4685070700408024,0.06074681582217131,6.113110376966115,6.218442022202967
2824.0,-31.50005717325608,4.974715859062707,35.401860737768665,22.302831813599937,7.554731412723536,-27.554649250087415,-38.70230375379322,3.7013042667972917,-3.3372241700633936,-3.3372241700634455,40.65143231339278,35460.55399041338,11753.69781463735,11753.69781463735,47214.25180505073,69650.85482698304,69650.85482698304,11753.69781463735,81404.55264162038,81404.55264162038,81404.55264162038,105965.95245564761,87849.43551390612,54093.53230129636,37506.55912512195,24561.399814027234,0.0,62067.95893914919,20877.189841923147,1610.0,0.0,0.8928528952258284,3.8385521450285274,0.0014959713701933424,378232.8609378722,1582813.4515823224,4.184759218587071,1582813.4515823224,4.184759218587071,0.85,0.10089814953379946,4.698906859688992,1.2145808059675618,1.0,0.0,4.6989068596890835,1.274575714284174,1.274830001821078,3.6866439608320856,15891.359930416358,1620.4677367313363,1603.0968420496806,1603.0968420496806,7.331870106867257,4.974715859062707,3.094822334444775,1.8798935246179318,6.2212149533754815,6.2212149533754815,1.777489986678709,0.0,0.0,0.00019949721014866345,9.125546264529289e-05,0.00010824174750337056,0.0005086178898483117,0.10080497108514277,0.08922536760858346,0.01157960347655931,0.1375768190118437,0.0893231485012583,0.011575001032541155,0.4679495195403768,0.4679495195403768,0.06073014915550464,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24561.399814027234,20877.189841923147,0.85,0.7606863929799772,0.5713181905204673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605356185648084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16924.82745989552,1610.0,0.4679495195403768,0.06073014915550464,6.113110376966115,6.2212149533754815
2825.0,-31.50005717325608,4.974715859062707,35.401860737768665,23.513144405465596,7.554731412723536,-27.554649250087415,-39.384039387200005,3.7013042667972917,-3.3372241700633936,-3.3372241700634455,40.65143231339278,38770.112664395514,11753.688043579603,11753.688043579603,50523.80070797512,75366.79839438398,75366.79839438398,11753.688043579603,87120.48643796358,87120.48643796358,87120.48643796358,111808.24387904227,93565.37908130708,57403.0909752785,40180.32011780953,24687.757441078684,0.0,64868.07755888822,20984.59382491688,1610.0,0.0,0.8928528952258284,3.6369434788973987,0.0014959713701933424,378232.8609378722,1582813.4515823224,4.184759218587071,1582813.4515823224,4.184759218587071,0.85,0.10089814953379946,4.698906859688992,1.2295904988283293,1.0,0.0,4.698906859689772,1.274575714284174,1.274830001821078,3.6866439608320856,16925.33489041639,1725.9038397838601,1603.0968420496806,1603.0968420496806,7.331864011753417,4.974715859062707,3.0948111634467534,1.8799046956159535,6.221172813140585,6.221172813140585,1.7774779466115957,0.0,0.0,0.00019949721014866345,8.453294176278616e-05,0.00011496426838587729,0.0005402063893375251,0.10071610973513717,0.08913968414293941,0.011576425592197757,0.13035100106705833,0.0893231485012583,0.011575001032541155,0.46750014580670296,0.46750014580670296,0.060713482488837976,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24687.757441078684,20984.59382491688,0.85,0.7788700175692559,0.5976763012469334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605356185648084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16924.77745798975,1610.0,0.46750014580670296,0.060713482488837976,6.113110376966115,6.221172813140585
2826.0,-31.514390140558586,4.9836488660024765,35.397242497732414,23.51320224059748,7.566550227341689,-27.57213705494509,-39.400852157827444,3.701304546876294,-3.3370166952678915,-3.337016695267964,40.66675598650343,38779.91781027957,11766.016799533825,11766.016799533825,50545.9346098134,75311.2126961579,75311.2126961579,11766.016799533825,87077.22949569173,87077.22949569173,87077.22949569173,111770.88693654757,93565.59860567635,57397.98639553809,40186.235789042505,24693.657440855837,0.0,64879.89322989834,20989.60882472746,1610.0,0.0,0.8928006939051649,3.6378510557695547,0.0014959713701933424,378235.8774354491,1583483.3336031863,4.186496913882603,1583483.3336031863,4.186496913882603,0.85,0.10088736227723366,4.698906859688992,1.2295911312801766,1.0,0.0,4.698906859689005,1.274576329829388,1.274830233708836,3.6866421804004297,16925.37460086809,1725.9078891230024,1603.0968420496806,1603.0968420496806,7.339554598891281,4.9836488660024765,3.101759541042673,1.8818893249598037,6.221130672905691,6.221130672905691,1.777465906544483,0.0,0.0,0.00019919612164269064,8.437309156357238e-05,0.00011482303007911825,0.0005395427236890442,0.10069946669224941,0.08911981194120766,0.01157965475104175,0.1303759063857267,0.0893123568531593,0.011575005424074365,0.46713731348643056,0.46713731348643056,0.06069681582217131,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24693.657440855837,20989.60882472746,0.85,0.7790693247707213,0.5977185824407117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605356185648084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16924.727456083972,1610.0,0.46713731348643056,0.06069681582217131,6.113110376966115,6.221130672905691
2827.0,-31.52880251229999,4.992642931549919,35.39290752770564,30.15903253052386,7.575192758537182,-27.590313577959133,-43.087237829435594,3.7013041995438907,42.823590209008046,-3.3475121431603676,40.667851985893314,56506.00827328052,11794.193295230896,11794.193295230896,68300.20156851142,106656.582755221,106656.582755221,11794.193295230896,118450.7760504519,118450.7760504519,118450.7760504519,145275.4530366279,124951.77612877797,75106.28950390652,55383.87402763495,26824.676986176004,0.0,82208.55101381095,22800.975438249603,1610.0,0.0,0.8927461402799937,2.5317401251038842,0.0014959713701933424,378083.3066658471,1583531.2539698265,4.188313067652478,1583531.2539698265,4.188313067652478,0.85,0.10060541828881611,4.698906859688992,1.3143810563208533,1.0,0.0,4.69890685968887,1.2745769508155924,1.274830469450566,3.6866403842327418,22602.918695964734,2304.8562654897173,1603.0968420496806,1603.0968420496806,7.357130889329888,4.992642931549919,3.1070509841093705,1.8855919474405485,6.223783323097625,6.223783323097625,1.7782238065993214,0.0,0.0,0.00019889378750975072,5.534484310629557e-05,0.00014354894440345514,0.0006745231195585091,0.1006570159616237,0.08907861512469047,0.011578400836933239,0.09072876800839254,0.08904258161367655,0.011562836675139562,0.4668437142968793,0.4668437142968793,0.06068014915550465,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,46.17110235216842,54.966341128233296,1.1368683772161603e-13,26824.676986176004,22800.975438249603,0.85,0.8308162682132306,0.6873495223603633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606225195176883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16924.390317066573,1610.0,0.4668437142968793,0.06068014915550465,6.113110376966115,6.223783323097625
2828.0,-31.583505206148146,4.999689653416383,35.40215891455446,30.259344458486908,7.824374796194588,-27.687854484127527,-43.17249460201708,3.803958486646294,23.72171082100175,-3.330131305307096,40.99044984363658,56642.21150691931,11780.202761473802,11780.202761473802,68422.41426839311,105953.29053365914,105953.29053365914,11780.202761473802,117733.49329513294,117733.49329513294,117733.49329513294,144766.35708424135,124940.44956677649,75040.14199506685,55444.78619078848,27032.863789108418,0.0,82477.6499798969,22977.934220742154,1610.0,0.0,0.8917074199191215,2.722894853256109,0.0014959713701933424,378335.99552619236,1597683.885086051,4.222923285065649,1597683.885086051,4.222923285065649,0.85,0.10413410281657606,4.698906859688992,1.3142221729876473,1.0,0.0,4.698906859688932,1.274106865041148,1.2743588329338933,3.688000581911344,22600.869798638454,2304.6473361074836,1603.0968420496806,1603.0968420496806,7.348403697440961,4.999689653416383,3.1171468737804187,1.8825427796359646,6.2264692809811075,6.2264692809811075,1.7789912231374594,0.0,0.0,0.00019775011236045244,5.479901126129194e-05,0.0001429511010991605,0.0006717139095549399,0.10176849108665875,0.09005979730206205,0.011708693784596706,0.09746555479360955,0.09192599956211857,0.012208103254457502,0.46660550161190495,0.46660550161190495,0.06066348248883798,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27.051842126308827,36.28111425007211,5.684341886080802e-14,27032.863789108418,22977.934220742154,0.85,0.8295873401469415,0.6867583099266926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607099119218325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16924.051109548,1610.0,0.46660550161190495,0.06066348248883798,6.113110376966115,6.2264692809811075
2829.0,-31.58350350931044,5.009206695098945,35.398038141495626,30.193640186358266,7.6438682662422925,-27.649347903885115,-43.140859657991655,3.7372350184086867,29.892427868394634,-3.2864431297799794,40.70064113174297,56490.113147500844,11732.365432372795,11732.365432372795,68222.47857987364,106495.4653060381,106495.4653060381,11732.365432372795,118227.83073841089,118227.83073841089,118227.83073841089,145119.60320529572,124945.26280322099,75069.89006481331,55417.080820452975,26891.77246688483,0.0,82308.85328733781,22858.006596852105,1610.0,0.0,0.8929274197966539,2.66259885348004,0.0014959713701933424,378971.7341639999,1584965.400108968,4.182278669424655,1584965.400108968,4.182278669424655,0.85,0.1030990491924733,4.698906859688992,1.3143187309661881,1.0,0.0,4.698906859689077,1.2744138954785291,1.2746659241348322,3.6871120727419577,22601.74048007565,2304.7361209052683,1603.0968420496806,1603.0968420496806,7.318563123967035,5.009206695098945,3.1349447856279213,1.874261909471024,6.22858278029674,6.22858278029674,1.779595080084783,0.0,0.0,0.00019775014774221122,5.5000960812069414e-05,0.0001427491869301418,0.0006707651336810695,0.10061373163354022,0.08903645236045464,0.011577279273085574,0.09543766556102645,0.09089716784762257,0.012201881344850729,0.46641159813059213,0.46641159813059213,0.06064681582217131,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,33.1788709981746,43.727617109064624,1.1368683772161603e-13,26891.77246688483,22858.006596852105,0.85,0.8288595437201749,0.6863187967191755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461041704540423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16922.904272164164,1610.0,0.46641159813059213,0.06064681582217131,6.113110376966115,6.22858278029674
