time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2830.0,-31.525469365685307,5.018650070206684,35.39224119462793,30.255717818532162,7.631057434249052,-27.576728319978425,-43.06787008009849,3.800816827310106,43.20523557438622,-3.2834150034031597,40.63521104000862,56429.552934835556,11742.10144299811,11742.10144299811,68171.65437783366,106849.37980308238,106849.37980308238,11742.10144299811,118591.4812460805,118591.4812460805,118591.4812460805,145420.5714818445,124938.43955963392,75078.25417034977,55400.2059880935,26829.090235764004,0.0,82229.2962238575,22804.726700399402,1610.0,0.0,0.8931688698617094,2.534729812035146,0.0014959713701933424,379015.82964099356,1582104.5638162685,4.1742440291078315,1582104.5638162685,4.1742440291078315,0.85,0.10063918043459674,4.698906859688992,1.3142198871495203,1.0,0.0,4.698906859688889,1.2741188328742439,1.2743723494317178,3.6879659404208622,22600.506202142038,2304.610259583246,1603.0968420496806,1603.0968420496806,7.324636375669572,5.018650070206684,3.143696895891655,1.8749531743150292,6.2314532372933416,6.2314532372933416,1.7804152106552404,0.0,0.0,0.00019896367064676937,5.546953885781446e-05,0.00014349413178895492,0.0006742655601882365,0.100338028921023,0.08879181031544094,0.011546218605582064,0.09087892025436604,0.08893742443457107,0.011701756000025675,0.4662531420122086,0.4662531420122086,0.060630149155504645,0.0,1.0172501767722792,4.577871717214521,5.684341886080802e-14,46.48865057778937,56.40004787679419,5.684341886080802e-14,26829.090235764004,22804.726700399402,0.85,0.8290433885296317,0.6862463322222067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461041694246211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16922.85152265061,1610.0,0.4662531420122086,0.060630149155504645,6.113110376966115,6.2314532372933416
2831.0,-31.541975240168426,5.028481130663858,35.3890348310008,30.256180569436424,7.7167353160781005,-27.609283618068606,-43.09872906943781,3.8008170987754184,41.89762658442504,-3.239343479744152,40.69017565684845,56495.339363625375,11694.33143564107,11694.33143564107,68189.67079926645,106446.86663076979,106446.86663076979,11694.33143564107,118141.19806641086,118141.19806641086,118141.19806641086,145015.7787762841,124940.54380857354,75068.23217267514,55413.67959544266,26874.580709873237,0.0,82288.2603053159,22843.39360339225,1610.0,0.0,0.8931908640112586,2.551122807513619,0.0014959713701933424,379658.0527753168,1584507.5499786073,4.173512291905277,1584507.5499786073,4.173512291905277,0.85,0.10054361649233566,4.698906859688992,1.3142259413236754,1.0,0.0,4.698906859689522,1.2741195398938823,1.2743726159241093,3.687963893937574,22600.886846332716,2304.649074488507,1603.0968420496806,1603.0968420496806,7.294837797003573,5.028481130663858,3.1620136314685032,1.8664674991953545,6.234317333276007,6.234317333276007,1.7812335237931447,0.0,0.0,0.00019861782791278957,5.527098151523359e-05,0.00014334684639755597,0.00067357347985226,0.10050985317401959,0.0889499148618226,0.01155993831219699,0.09146891877329712,0.08894909169671592,0.011594524795619742,0.4664007680016794,0.4664007680016794,0.06061348248883798,0.0,9.384432824539147,14.040926088204571,0.0,45.13697006416919,54.46368118707818,0.0,26874.580709873237,22843.39360339225,0.85,0.8286682759637991,0.6865540619525738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460689699802895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16923.961356544256,1610.0,0.4664007680016794,0.06061348248883798,6.113110376966115,6.234317333276007
2832.0,-31.541975585682337,5.0374887954066665,35.3870640964097,30.196351557411276,7.646876107933825,-27.613828616278745,-43.10675502112133,3.7397817823869985,42.017913275989656,-3.3020856947668897,40.71959146823714,56533.93190440878,11796.511427015097,11796.511427015097,68330.44333142388,106494.23616759236,106494.23616759236,11796.511427015097,118290.74759460746,118290.74759460746,118290.74759460746,145158.49985191887,124946.24081867424,75085.36171649143,55400.97678020312,26867.752257311422,0.0,82268.72903751454,22837.58941871471,1610.0,0.0,0.892786094965237,2.543666881862004,0.0014959713701933424,378744.01164347766,1585794.7055957036,4.1869829141706845,1585794.7055957036,4.1869829141706845,0.8500000000000001,0.10065514501447831,4.698906859688992,1.3143178012454886,1.0,0.0,4.698906859688504,1.2744003963878863,1.2746535281949052,3.687151128489446,22601.91739635854,2304.754161345469,1603.0968420496806,1603.0968420496806,7.358576922859113,5.0374887954066665,3.1556175140056335,1.881871281401033,6.237314119964266,6.237314119964266,1.7820897485612188,0.0,0.0,0.0001986178206791425,5.5219447684290986e-05,0.00014339837299485152,0.0006738155985337485,0.10082249438123761,0.08924462106981403,0.01157787331142358,0.0911602612015353,0.08906094577473193,0.011594199239746368,0.46709267933957427,0.46709267933957427,0.06059681582217131,0.0,16.341822156429714,21.827063538158825,1.1368683772161603e-13,45.31999897075656,54.1512979423494,1.1368683772161603e-13,26867.752257311422,22837.58941871471,0.85,0.8305761390851827,0.687186158894339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460789796279828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16923.57983987992,1610.0,0.46709267933957427,0.06059681582217131,6.113110376966115,6.237314119964266
2833.0,-31.541914260090536,5.046744975600011,35.38365760305386,23.598822927475,7.66776260651055,-27.616866791770324,-39.45899033043531,3.755483007679668,-3.2728548086176374,-3.272854808617728,40.68165410855342,38924.11341028381,11768.895131104737,11768.895131104737,50693.008541388546,75237.49757324133,75237.49757324133,11768.895131104737,87006.39270434607,87006.39270434607,87006.39270434607,111727.89307946859,93713.99071891984,57460.90527622134,40281.20604744278,24721.500375122512,0.0,65002.70642256529,21013.275318854136,1610.0,0.0,0.8930588348745445,3.64860628415526,0.0014959713701933424,379169.63830127235,1584134.8177714106,4.177905237530446,1584134.8177714106,4.177905237530446,0.85,0.10087965334325756,4.698906859688992,1.229934413065203,1.0,0.0,4.698906859689084,1.2743281321057558,1.274581251195262,3.6873602185367376,16952.2177156655,1728.6451250595771,1603.0968420496806,1603.0968420496806,7.341350080920452,5.046744975600011,3.1701111060031177,1.8766338695968932,6.240078900712787,6.240078900712787,1.782879685917939,0.0,0.0,0.0001986191045899792,8.382248422365762e-05,0.00011479662036632159,0.0005394186269084216,0.10084193797127725,0.0892872475425709,0.011554690428706334,0.13079916778643252,0.08931645782531845,0.011563195517939108,0.46812459469924617,0.46812459469924617,0.060580149155504644,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24721.500375122512,21013.275318854136,0.85,0.779859967858058,0.5988075812912852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607897983752636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.528433783453,1610.0,0.46812459469924617,0.060580149155504644,6.113110376966115,6.240078900712787
2834.0,-31.54539309391465,5.0562523711319844,35.38017857072514,23.67052563875916,7.676929124220957,-27.633176218792933,-39.48603932568801,3.802967557649592,-3.2420524093602126,-3.2420524093601886,40.674359535865605,39037.861601548815,11739.428157367585,11739.428157367585,50777.2897589164,75532.8266414169,75532.8266414169,11739.428157367585,87272.25479878449,87272.25479878449,87272.25479878449,112010.43627142029,93828.35304160422,57514.05603251099,40349.218898992476,24738.1814726358,0.0,65087.400371628275,21027.45425174043,1610.0,0.0,0.8932325842870579,3.6387839203076946,0.0014959713701933424,379618.5528894725,1583815.8060553463,4.172124344292732,1583815.8060553463,4.172124344292732,0.85,0.10069696331357882,4.698906859688992,1.2301936804084104,1.0,0.0,4.698906859689461,1.27410979324539,1.2743627761800047,3.6879921060178176,16972.905074914015,1730.754648622518,1603.0968420496806,1603.0968420496806,7.322968799787444,5.0562523711319844,3.185173216267982,1.8710791548640024,6.2429336630634555,6.2429336630634555,1.7836953323038445,0.0,0.0,0.00019854628391541014,8.356744590428536e-05,0.00011497883801112478,0.0005402748506495436,0.10068158515036917,0.08913743541806068,0.011544149732308486,0.1304724242842155,0.08914748669189351,0.011549476621685305,0.46763716984136083,0.46763716984136083,0.06056348248883798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24738.1814726358,21027.45425174043,0.85,0.780140080399498,0.5997760146918618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607894264544372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.478263153283,1610.0,0.46763716984136083,0.06056348248883798,6.113110376966115,6.2429336630634555
2835.0,-31.545393403839295,5.065476254777356,35.37876920152159,30.246842745132767,7.712094506271944,-27.616146597683045,-43.105647422466404,3.7915041911715126,41.04423992131916,-3.2522273606817858,40.71853582276166,56511.50101545204,11767.550165712166,11767.550165712166,68279.0511811642,106424.6699808676,106424.6699808676,11767.550165712166,118192.22014657977,118192.22014657977,118192.22014657977,145078.73576657777,124940.40958766543,75068.12256129869,55413.6522515186,26886.515619998005,0.0,82300.1678715166,22853.538276998304,1610.0,0.0,0.8930304926675273,2.5576858425751174,0.0014959713701933424,379470.2169851518,1585748.4997705254,4.178848375424872,1585748.4997705254,4.178848375424872,0.85,0.10076929187408856,4.698906859688992,1.3142371809436009,1.0,0.0,4.698906859689113,1.2741625321485563,1.2744155255465643,3.687839456215575,22600.862566691663,2304.6465986541443,1603.0968420496806,1603.0968420496806,7.3405111014169675,5.065476254777356,3.1907995362038606,1.8746767185734954,6.245879635674934,6.245879635674934,1.784537038764267,0.0,0.0,0.00019854627742901026,5.52265568181792e-05,0.00014331972061083106,0.0006734460183069439,0.10077730305328814,0.0892163856988145,0.011560917354473638,0.09168776692184726,0.08921219747850964,0.011557094395578916,0.4672438966217192,0.4672438966217192,0.06054681582217131,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,44.29646728200095,52.90327350143531,1.1368683772161603e-13,26886.515619998005,22853.538276998304,0.85,0.8296344095890358,0.6866511026280688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4608105247978511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.35717337367,1610.0,0.4672438966217192,0.06054681582217131,6.113110376966115,6.245879635674934
2836.0,-31.562014840414147,5.075079333464212,35.376592470318315,30.246842780057364,7.7188879511501405,-27.633781736230425,-43.122448737826176,3.7915040807274436,41.96694057473701,-3.211251348718193,40.682795823047975,56509.11162556978,11723.824794022994,11723.824794022994,68232.93641959278,106392.51828875438,106392.51828875438,11723.824794022994,118116.34308277737,118116.34308277737,118116.34308277737,144996.49625990557,124940.32983229896,75060.93383582699,55421.55110719107,26880.1531771282,0.0,82301.70428431928,22848.130200558968,1610.0,0.0,0.8933516779538685,2.5533342091644284,0.0014959713701933424,380067.8641720254,1584184.7524779052,4.168162851466114,1584184.7524779052,4.168162851466114,0.85,0.10050734350221571,4.698906859688992,1.314237152370624,1.0,0.0,4.698906859689054,1.2741632445254933,1.2744157951573105,3.687837394366917,22600.848139493268,2304.6451274893334,1603.0968420496806,1603.0968420496806,7.313235536683614,5.075079333464212,3.208228164661893,1.8668511688023193,6.2487559278598415,6.2487559278598415,1.7853588365313833,0.0,0.0,0.0001981986888583765,5.511880837279691e-05,0.00014307988048557958,0.000672319031897171,0.10053295334294603,0.08899592735796849,0.011537025984977538,0.09156468993646369,0.08897139051535406,0.01153595298686165,0.4669259447126726,0.4669259447126726,0.06053014915550464,0.0,4.049975206287172,7.261798798689142,5.684341886080802e-14,45.17819192345519,54.03518461768226,5.684341886080802e-14,26880.1531771282,22848.130200558968,0.85,0.8290586083597423,0.6866092521043493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4608105266775004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.305654061718,1610.0,0.4669259447126726,0.06053014915550464,6.113110376966115,6.2487559278598415
2837.0,-31.57337577027956,5.0831756497867975,35.37513537569875,30.246700811572396,7.717577675949746,-27.638300211568385,-43.12687438270075,3.7915038098256932,42.59596474416202,-3.2122154361257547,40.698095966086555,56473.54259200222,11737.33351576184,11737.33351576184,68210.87610776405,106397.98920101416,106397.98920101416,11737.33351576184,118135.322716776,118135.322716776,118135.322716776,145021.18150433237,124939.60586081898,75057.67142527382,55424.37159505018,26885.858787556375,0.0,82310.23038260656,22852.97996942292,1610.0,0.0,0.8932940942328652,2.54746654361483,0.0014959713701933424,380053.7942092944,1584854.0434161488,4.170078203569715,1584854.0434161488,4.170078203569715,0.85,0.10040437374779428,4.698906859688992,1.314235258861445,1.0,0.0,4.698906859688437,1.2741637316811398,1.2744159800886288,3.687835984382654,22600.717178021514,2304.631773135731,1603.0968420496806,1603.0968420496806,7.321662177785072,5.0831756497867975,3.2150720892025264,1.868103560584271,6.251761983688339,6.251761983688339,1.7862177096252396,0.0,0.0,0.00019796143116459898,5.509045868067307e-05,0.0001428709724839259,0.0006713373926551566,0.10062170112186763,0.08908130610311818,0.011540395018749452,0.09134838204650984,0.08888764395677459,0.011516729791019689,0.4671087989792225,0.4671087989792225,0.06051348248883798,0.0,12.014591280447291,16.30379473570946,5.684341886080802e-14,45.80818018028776,54.581329303497625,5.684341886080802e-14,26885.858787556375,22852.97996942292,0.85,0.8287047161780036,0.6861059959314117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4609113400319185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16922.921158168876,1610.0,0.4671087989792225,0.06051348248883798,6.113110376966115,6.251761983688339
2838.0,-31.504759855981387,5.094262175146555,35.37249265730042,23.78463519215586,7.73770844541634,-27.543742803571604,-39.41955148531122,3.878844483020497,-3.0942924753311445,-3.0942924753311885,40.668648351841576,38918.8011154536,11586.749293781373,11586.749293781373,50505.55040923497,75784.80837368288,75784.80837368288,11586.749293781373,87371.55766746425,87371.55766746425,87371.55766746425,112168.4923768478,94009.06218086426,57625.493240684904,40426.1877113104,24796.93470938355,0.0,65223.12242069395,21077.394502976018,1610.0,0.0,0.8939619844246145,3.64466843649593,0.0014959713701933424,381777.8002428914,1583566.074154759,4.147873640497892,1583566.074154759,4.147873640497892,0.8500000000000001,0.10031024301530775,4.698906859688992,1.230602153087966,1.0,0.0,4.698906859689588,1.273759075888318,1.2740130746022653,3.6890075593078544,17005.594117910117,1734.0880033355038,1603.0968420496806,1603.0968420496806,7.227728849472896,5.094262175146555,3.2508825184940275,1.8433796566525271,6.2543295046680925,6.2543295046680925,1.7869512870480264,0.0,0.0,0.0001993983760428211,8.419563281304756e-05,0.00011520274322977356,0.0005413269604173725,0.10049944378301494,0.0889910700269679,0.011508373756047031,0.13079013389297506,0.08881583830722739,0.011494404708080351,0.4678051380118407,0.4678051380118407,0.06049681582217131,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24796.93470938355,21077.394502976018,0.85,0.7743503919280412,0.5967025139401402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4609802547344184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16922.641493712556,1610.0,0.4678051380118407,0.06049681582217131,6.113110376966115,6.2543295046680925
2839.0,-31.50476192479906,5.104376051834312,35.37014818688661,23.768817528057866,7.791314454687037,-27.571079043509414,-39.44175388952715,3.8697129725814667,-3.1366606574609364,-3.1366606574609786,40.67105227673597,39026.458938851254,11661.803614871433,11661.803614871433,50688.262553722685,75456.9412764867,75456.9412764867,11661.803614871433,87118.74489135813,87118.74489135813,87118.74489135813,111893.83673372735,93977.48551728166,57604.05999408789,40414.91724799308,24775.091842369224,0.0,65190.009090362306,21058.82806601384,1610.0,0.0,0.8937506306528076,3.651623145552639,0.0014959713701933424,381157.68382018816,1583671.1865136873,4.154897707009855,1583671.1865136873,4.154897707009855,0.85,0.10045968916416392,4.698906859688992,1.2305269611021505,1.0,0.0,4.698906859688904,1.2738010634018722,1.274055070433123,3.6888859608421694,16999.882116194254,1733.5055412596814,1603.0968420496806,1603.0968420496806,7.274547182041065,5.104376051834312,3.250088380349355,1.8542876714849572,6.257812565901264,6.257812565901264,1.7879464474003612,0.0,0.0,0.0001993983325733708,8.398537746986415e-05,0.00011541295510350664,0.000542314726432845,0.10047611867272258,0.08896397252718434,0.011512146145538242,0.131008725042763,0.08895361262172276,0.011506076542441169,0.4673806482204594,0.4673806482204594,0.06048014915550465,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24775.091842369224,21058.82806601384,0.85,0.7775464869695261,0.5986570562485307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460564129891312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.963653336654,1610.0,0.4673806482204594,0.06048014915550465,6.113110376966115,6.257812565901264
2840.0,-31.526337084951876,5.114244576077746,35.36810951609459,30.32351047676059,7.800246159860915,-27.59229848097995,-43.078144058212615,3.8697132365240483,42.02168200287525,-3.1463174628864174,40.68073045543558,56474.61712770854,11690.164716457237,11690.164716457237,68164.78184416577,106370.51356132947,106370.51356132947,11690.164716457237,118060.6782777867,118060.6782777867,118060.6782777867,144961.3709321178,124933.22275574939,75053.88258343602,55421.48908034819,26900.692654331087,0.0,82322.18173467928,22865.588756181423,1610.0,0.0,0.8936708842028807,2.5594232445231593,0.0014959713701933424,381016.4537011428,1584094.4211975553,4.157548593531524,1584094.4211975553,4.157548593531524,0.85,0.10045246092644144,4.698906859688992,1.3141196113871416,1.0,0.0,4.698906859688795,1.273801989384372,1.2740554197203378,3.688883279229272,22599.562518124825,2304.514030594018,1603.0968420496806,1603.0968420496806,7.292238628273058,5.114244576077746,3.2563997819470143,1.8578447941307314,6.261020688993982,6.261020688993982,1.7888630539982806,0.0,0.0,0.00019894547576559848,5.540335936328692e-05,0.00014354211640231157,0.0006744910354170976,0.10045480363087556,0.0889404275565983,0.01151437607427725,0.09181584309694034,0.08894065810313515,0.0115118028233063,0.467037723054021,0.467037723054021,0.06046348248883798,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,45.16799946576168,54.05690299515646,5.684341886080802e-14,26900.692654331087,22865.588756181423,0.85,0.8280244814679211,0.6860194413909451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605641424343319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.913453229474,1610.0,0.467037723054021,0.06046348248883798,6.113110376966115,6.261020688993982
2841.0,-31.526350511115954,5.123117386440129,35.36601719260384,30.323321429919474,7.739673179851766,-27.556047144499523,-43.04448355743659,3.8697114970226685,43.77220084290269,-3.225096461679354,40.67248870439302,56312.67384225708,11814.932551896098,11814.932551896098,68127.60639415318,106655.68852165101,106655.68852165101,11814.932551896098,118470.62107354711,118470.62107354711,118470.62107354711,145336.3717430392,124932.33819629402,75063.20671075226,55410.146095046395,26865.750669492092,0.0,82275.89676453848,22835.888069068278,1610.0,0.0,0.8933207091163017,2.5354637250548255,0.0014959713701933424,379865.8467117924,1583733.9972726644,4.169192916346222,1583733.9972726644,4.169192916346222,0.85,0.1004433900364563,4.698906859688992,1.3141171233402564,1.0,0.0,4.6989068596893695,1.2738019979593969,1.2740554279384542,3.688883254396318,22599.402507390518,2304.4977140400156,1603.0968420496806,1603.0968420496806,7.370067884850812,5.123117386440129,3.246388515892047,1.8767288705480825,6.264171653893808,6.264171653893808,1.789763329683945,0.0,0.0,0.0001989451942494293,5.562045528593691e-05,0.0001433247389634924,0.0006734695990786886,0.10046469292642415,0.08894593020083782,0.011518762725586332,0.0909206875458121,0.08893120373394145,0.011512186302514858,0.466760049587537,0.466760049587537,0.06044681582217131,0.0,3.187648067709574,6.050464299494308,1.1368683772161603e-13,46.99729730458205,55.53376661383828,1.1368683772161603e-13,26865.750669492092,22835.888069068278,0.85,0.828038454434892,0.6844370715692795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460694961579388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16923.431072123585,1610.0,0.466760049587537,0.06044681582217131,6.113110376966115,6.264171653893808
2842.0,-31.526350636913712,5.124124200633275,35.36541170237862,30.318956553842895,7.739673433554253,-27.556347281875738,-43.04503075601531,3.8652694303485946,43.717769325267454,-3.225120251236876,40.673087715599095,56315.30497537507,11817.05024101492,11817.05024101492,68132.35521638999,106635.07325244838,106635.07325244838,11817.05024101492,118452.1234934633,118452.1234934633,118452.1234934633,145318.30553954432,124932.70265236335,75064.42098052092,55409.2018576027,26866.182046081027,0.0,82275.38390368372,22836.25473916887,1610.0,0.0,0.8933185215347024,2.5359541034926294,0.0014959713701933424,379865.4996648903,1583760.190827928,4.169265680155449,1583760.190827928,4.169265680155449,0.85,0.10043876698705136,4.698906859688992,1.3141236451221632,1.0,0.0,4.698906859689483,1.273822423963033,1.274075858002597,3.6888241023973034,22599.46843499202,2304.5044367844293,1603.0968420496806,1603.0968420496806,7.371388883722036,5.124124200633275,3.247917666264814,1.8762065343684604,6.267038692646589,6.267038692646589,1.7905824836133113,0.0,0.0,0.00019894519161173753,5.561691980131715e-05,0.00014332827181042038,0.0006734861995973527,0.1004907136174358,0.08897487302285559,0.01151584059458021,0.09093804962367348,0.08892718495929125,0.011511582027760108,0.4669016389818524,0.4669016389818524,0.060430149155504646,0.0,11.50968038185323,15.464472402072204,5.684341886080802e-14,46.94288957650434,55.458339136819575,5.684341886080802e-14,26866.182046081027,22836.25473916887,0.85,0.8281013346124234,0.6844733175757769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606950429948016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16923.379925249934,1610.0,0.4669016389818524,0.060430149155504646,6.113110376966115,6.267038692646589
2843.0,-31.526352539592356,5.126595350990313,35.364192899417375,23.753252333868318,7.739405583199484,-27.5573271619796,-39.42757094101978,3.8584059775618105,-3.2250717145705607,-3.225071714570631,40.67272940716086,38849.627159811076,11820.596044739006,11820.596044739006,50670.223204550086,75628.51794500058,75628.51794500058,11820.596044739006,87449.11398973959,87449.11398973959,87449.11398973959,112200.96311185395,93957.29636386852,57594.124474227836,40403.52432182298,24751.849122114363,0.0,65155.373443937344,21039.07175379721,1610.0,0.0,0.8933199952154951,3.62777325990748,0.0014959713701933424,379866.2077279098,1583744.5226812502,4.169216662240336,1583744.5226812502,4.169216662240336,0.85,0.10043890043626527,4.698906859688992,1.230484031303786,1.0,0.0,4.698906859687827,1.2738539856142481,1.274107425882355,3.6887327062239357,16996.230036909947,1733.1331328139524,1603.0968420496806,1603.0968420496806,7.373600729963062,5.126595350990313,3.2499782369291506,1.8766171140611627,6.267547610572255,6.267547610572255,1.79072788873493,0.0,0.0,0.00019894515171691845,8.411963301807237e-05,0.00011482551869884608,0.0005395544174813544,0.10061672237170635,0.08910421445520979,0.011512507916496561,0.13009035475406186,0.08892731833479908,0.011511582101466182,0.4675867272983941,0.4675867272983941,0.06041348248883798,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24751.849122114363,21039.07175379721,0.85,0.7776829527061042,0.5962612921440634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606950437576314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.329044379414,1610.0,0.4675867272983941,0.06041348248883798,6.113110376966115,6.267547610572255
2844.0,-31.53580321457114,5.1287770343091434,35.36314661190698,30.312215827312343,7.739013522508591,-27.558815554267955,-43.04801083691416,3.858405774184496,43.62236755993683,-3.225061325576255,40.6726864808935,56282.326823649455,11823.888103919395,11823.888103919395,68106.21492756886,106606.31632536011,106606.31632536011,11823.888103919395,118430.2044292795,118430.2044292795,118430.2044292795,145296.45308340833,124933.23740379991,75064.42068814342,55409.79635072943,26866.24865412883,0.0,82276.04500485826,22836.311356009504,1610.0,0.0,0.8933201937839852,2.536824270409796,0.0014959713701933424,379866.3592848629,1583742.6456050568,4.169210057417597,1583742.6456050568,4.169210057417597,0.85,0.10043896427820664,4.698906859688992,1.3141337890783327,1.0,0.0,4.698906859688882,1.273854392098566,1.2741075801245145,3.688731529156912,22599.56516785663,2304.5143007914658,1603.0968420496806,1603.0968420496806,7.375654292227072,5.1287770343091434,3.2519224618124607,1.8768545724966827,6.2684999479310175,6.2684999479310175,1.790999985123148,0.0,0.0,0.00019874708363570753,5.5597668960661635e-05,0.0001431494146750459,0.0006726457665770372,0.10054036674572135,0.08903105425502893,0.011509312490692425,0.09096942366548781,0.08892738220876335,0.011511582069443294,0.46720359627416985,0.46720359627416985,0.06039681582217132,0.0,4.16809026011407,6.8931726262954385,1.1368683772161603e-13,46.84742888551307,55.31661922523381,1.1368683772161603e-13,26866.24865412883,22836.311356009504,0.85,0.827776966230539,0.6840669944736172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606950552953553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.278127907855,1610.0,0.46720359627416985,0.06039681582217132,6.113110376966115,6.2684999479310175
2845.0,-31.549603234830712,5.1376943408863,35.36160161935268,30.377528734412067,7.802240320789595,-27.569213049765473,-43.053713359963126,3.925290815980098,43.48564117051444,-3.1999946932429406,40.678947342049774,56240.68678101946,11801.229945453473,11801.229945453473,68041.91672647293,106616.11132494136,106616.11132494136,11801.229945453473,118417.34127039483,118417.34127039483,118417.34127039483,145295.4655027691,124925.74585137387,75038.83967693242,55429.895749379386,26878.124232374274,0.0,82308.01998175366,22846.405597518133,1610.0,0.0,0.893419144807809,2.5405911661960974,0.0014959713701933424,380232.1748282993,1584016.4377675636,4.165918990108754,1584016.4377675636,4.165918990108754,0.85,0.10045948482524752,4.698906859688992,1.314029952683486,1.0,0.0,4.698906859689505,1.2735474793178034,1.2738002384011855,3.6896204782298643,22598.20999744098,2304.3761118670473,1603.0968420496806,1603.0968420496806,7.361520299899481,5.1376943408863,3.264696084386606,1.8729982564996943,6.269369081317182,6.269369081317182,1.7912483089477662,0.0,0.0,0.00019845818807244937,5.556084877367878e-05,0.0001428973392987706,0.0006714612878622985,0.10055015105508362,0.08904489411093602,0.0115052569441476,0.091114594359231,0.08894790296058293,0.011511581864664592,0.46731194392745234,0.46731194392745234,0.06038014915550465,0.0,12.264148134712627,16.11173407477156,5.684341886080802e-14,46.6856358637574,55.24048655346468,5.684341886080802e-14,26878.124232374274,22846.405597518133,0.85,0.8266742018767638,0.6832953434366067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460752365758255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16923.037920967796,1610.0,0.46731194392745234,0.06038014915550465,6.113110376966115,6.269369081317182
2846.0,-31.549603234830712,5.1376943408863,35.36160161935268,23.85207706773656,7.802240320789595,-27.569213049765473,-39.45458616418762,3.925290815980098,-3.1999946932428998,-3.1999946932429406,40.678947342049774,38864.28302401819,11801.895770323832,11801.895770323832,50666.17879434202,75798.41957725205,75798.41957725205,11801.895770323832,87600.31534757587,87600.31534757587,87600.31534757587,112366.47670174736,94108.05410368452,57662.43591993115,40495.13131528153,24766.161354171487,0.0,65261.29266945302,21051.237151045763,1610.0,0.0,0.893419144807809,3.6266796497825475,0.0014959713701933424,380232.1748282993,1584016.4377675636,4.165918990108754,1584016.4377675636,4.165918990108754,0.85,0.10045948482524752,4.698906859688992,1.2308220095047724,1.0,0.0,4.69890685968842,1.2735474793178034,1.2738002384011855,3.6896204782298643,17023.501077317862,1735.9140050188253,1603.0968420496806,1603.0968420496806,7.361935636548452,5.1376943408863,3.265457842116991,1.8722364987693094,6.272273763858474,6.272273763858474,1.7920782182452781,0.0,0.0,0.00019845818807244937,8.386407806489436e-05,0.00011459411000755501,0.0005384670495944552,0.1006702972270005,0.08916821606636924,0.011502081160631254,0.13006557275233369,0.08894790296058293,0.011511581864664592,0.4679591435597034,0.4679591435597034,0.06036348248883798,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24766.161354171487,21051.237151045763,0.85,0.7763587989432738,0.5955181307986789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460836059137446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16922.71026712144,1610.0,0.4679591435597034,0.06036348248883798,6.113110376966115,6.272273763858474
2847.0,-31.549603234830712,5.1376943408863,35.36160161935268,30.377376183774345,7.802240320789595,-27.569213049765473,-43.053626362793125,3.925290815980098,43.485633111638435,-3.1999946932429406,40.678947342049774,56240.268439055246,11801.948351116607,11801.948351116607,68042.21679017185,106615.39103065369,106615.39103065369,11801.948351116607,118417.33938177029,118417.33938177029,118417.33938177029,145295.46363492415,124925.02555708618,75038.42133496821,55429.56024679774,26878.124253153866,0.0,82307.6844999516,22846.405615180785,1610.0,0.0,0.893419144807809,2.5405912393975525,0.0014959713701933424,380232.1748282993,1584016.4377675636,4.165918990108754,1584016.4377675636,4.165918990108754,0.85,0.10045948482524752,4.698906859688992,1.3140278937807306,1.0,0.0,4.6989068596887815,1.2735474793178034,1.2738002384011855,3.6896204782298643,22598.07970114807,2304.3628253428105,1603.0968420496806,1603.0968420496806,7.361968436059625,5.1376943408863,3.26551800014413,1.87217634074217,6.272503254426617,6.272503254426617,1.7921437869790335,0.0,0.0,0.00019845818807244937,5.556141032952309e-05,0.00014289677774292626,0.0006714586491636895,0.1005809412849477,0.08908203590783279,0.011498905377114912,0.09111459698449435,0.08894790296058293,0.011511581864664592,0.46750686588768464,0.46750686588768464,0.060346815822171315,0.0,4.690643806119795,7.3884822364539104,5.684341886080802e-14,46.68562780488139,55.23698948665867,5.684341886080802e-14,26878.124253153866,22846.405615180785,0.85,0.8266812169914931,0.683293045852703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460836059137446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16922.65861368028,1610.0,0.46750686588768464,0.060346815822171315,6.113110376966115,6.272503254426617
2848.0,-31.47906857396354,5.148348690964794,35.35725098261622,23.686288052145414,7.72915578169303,-27.567857885114066,-39.42627579728139,3.8122034499069417,-3.0503747686915403,-3.050374768691539,40.598301064779406,39080.003779178194,11605.29512270415,11605.29512270415,50685.29890188234,75360.81151039396,75360.81151039396,11605.29512270415,86966.10663309811,86966.10663309811,86966.10663309811,111741.67475509473,93859.41771735216,57551.493906422205,40342.13756769995,24775.568121996625,0.0,65117.70568969658,21059.23290369713,1610.0,0.0,0.8944141244686499,3.662044492825946,0.0014959713701933424,382421.42985600984,1580492.450506198,4.1328553452176795,1580492.450506198,4.1328553452176795,0.85,0.10019062311833098,4.698906859688992,1.230266786017455,1.0,0.0,4.698906859688386,1.2740644535293495,1.2743192017964375,3.6881233493896763,16978.524461544614,1731.3276665879393,1603.0968420496806,1603.0968420496806,7.239297600927155,5.148348690964794,3.3074353593330197,1.8409133316317745,6.2727327449947605,6.2727327449947605,1.7922093557127887,0.0,0.0,0.00019993886856856167,8.41319027056265e-05,0.00011580696586293517,0.000544166146293115,0.10011617190544513,0.08867500182926172,0.011441170076183407,0.1314801446566668,0.08872511711125901,0.011465506007071974,0.46758994500574785,0.46758994500574785,0.06033014915550465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24775.568121996625,21059.23290369713,0.85,0.7783643229602015,0.6001440524548722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460836059137446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16922.606960239118,1610.0,0.46758994500574785,0.06033014915550465,6.113110376966115,6.2727327449947605
2849.0,-31.526218994162015,5.1335736444844144,35.34471370994755,27.57367619723084,4.684887355528849,-27.909084309902653,-43.55154294809324,1.0590081804136215,54.40248326918129,-5.214212161777,40.34995253823014,58750.727227896474,14648.272023108546,14648.272023108546,73398.99925100502,108096.77499523082,108096.77499523082,14648.272023108546,122745.04701833936,122745.04701833936,122745.04701833936,148722.13305207927,125220.69745637337,75833.35212336002,54874.82814779261,25977.0860337399,0.0,80851.91418153251,22080.523128678913,1610.0,0.0,0.8845464734235038,2.257333909359121,0.0014959713701933424,351704.50507607986,1569677.6025177948,4.463057992897322,1569677.6025177948,4.463057992897322,0.85,0.10169144418328906,4.698906859688992,1.318467079889961,1.0,0.0,4.698906859690844,1.2868587460219474,1.287114777262379,3.651455044475295,22651.5647183869,2309.816779265794,1603.0968420496806,1603.0968420496806,9.13748417368199,5.1335736444844144,2.8112368654979187,2.3223367789864957,6.276176297836583,6.276176297836583,1.7931932279533096,0.0,0.0,0.0001989479518770949,5.2432047430729566e-05,0.00014651590444636535,0.0006884645884565631,0.1017027693921766,0.09007475447910271,0.01162801491307389,0.08015200093336557,0.09006888932911011,0.011622554854178948,0.46720976603267783,0.46720976603267783,0.06031348248883798,0.0,2.634753639557971,2.6654297939488174,2.3971769653368824,59.616695430958316,56.626099524117365,82.88568606419562,25977.0860337399,22080.523128678913,0.85,0.9078201795718298,0.7266460889965646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604083823630434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.968351170664,1610.0,0.46720976603267783,0.06031348248883798,6.113110376966115,6.276176297836583
2850.0,-31.57240721780919,5.118862587429285,35.33262115858235,27.56164512773978,4.672884405488414,-27.9492256283646,-43.59058588799087,1.0470755819497324,54.43984805412208,-5.224602895163321,40.337903417856836,58707.15511464786,14640.960171282508,14640.960171282508,73348.11528593037,108096.44890302164,108096.44890302164,14640.960171282508,122737.40907430415,122737.40907430415,122737.40907430415,148688.92466846821,125220.00849346418,75818.30710122678,54890.77932470822,25951.515594164062,0.0,80842.29491887229,22058.788255039453,1609.0,0.0,0.8845368996286237,2.2561095951990944,0.0014959713701933424,351561.83003153873,1569154.3249697364,4.4633808079476855,1569154.3249697364,4.4633808079476855,0.85,0.10167231689500304,4.698906859688992,1.318480945476331,1.0,0.0,4.698906859689927,1.2869167467823235,1.28717154594493,3.65129047503474,22651.44008972532,2309.804070679113,1603.0968420496806,1603.0968420496806,9.13292309437958,5.118862587429285,2.7961270003878615,2.3227355870414232,6.271966406633277,6.271966406633277,1.791990401895222,0.0,0.0,0.0001979816478634376,5.219369793527497e-05,0.00014578794992816264,0.0006850439979774387,0.10166770974175467,0.09001851178550538,0.011649197956249292,0.08005790539396242,0.09002087777938791,0.011651439115615126,0.46706399226172135,0.46706399226172135,0.06044224455806841,0.0,13.431826748670233,12.942072908611124,17.241967338835707,59.664450949285424,56.884232764738556,81.22784189011583,25951.515594164062,22058.788255039453,0.85,0.9072987767051572,0.7261935744595361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4606942454846503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16922.974468800225,1609.0,0.46706399226172135,0.06044224455806841,6.113110376966115,6.271966406633277
2851.0,-31.619111990277517,5.104460700888515,35.32149656839998,27.580377424042695,4.698553964762998,-27.985037312799193,-43.62360719880087,1.0665724351421857,52.77254503579553,-5.213236908665389,40.34101720575772,58632.11605228884,14603.290258178387,14603.290258178387,73235.40631046722,108063.49190290847,108063.49190290847,14603.290258178387,122666.78216108686,122666.78216108686,122666.78216108686,148612.81553604774,125216.17237397037,75794.68178738252,54912.767318430946,25946.03337496088,0.0,80858.80069339182,22054.12836871675,1608.0,0.0,0.8845842369759762,2.269892416899531,0.0014959713701933424,351717.89859842486,1569289.540075738,4.461784703960943,1569289.540075738,4.461784703960943,0.8500000000000001,0.10193937630719582,4.698906859688992,1.3184458320355052,1.0,0.0,4.698906859686565,1.2868272586765603,1.2870807883463633,3.6515443918413655,22650.746162038075,2309.733309747781,1603.0968420496806,1603.0968420496806,9.109424880100802,5.104460700888515,2.7861432336731005,2.3183174672154143,6.26775119382912,6.26775119382912,1.7907860553797488,0.0,0.0,0.00019700893788642996,5.199289259058156e-05,0.0001450160452958484,0.0006814168900056317,0.10195643729833721,0.09011435127412724,0.011842086024209966,0.08050123558279625,0.09010326023177732,0.0118361160754185,0.46756926654710834,0.46756926654710834,0.06144410294742191,0.0,22.042767796360693,21.30506975783186,27.70161364399536,57.98578194446094,56.24685103639007,71.26621935999049,25946.03337496088,22054.12836871675,0.85,0.9057196703691943,0.725117310045393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46097437931096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16921.998290753352,1608.0,0.46756926654710834,0.06144410294742191,6.113110376966115,6.26775119382912
2852.0,-31.665525961936144,5.09010299234602,35.31147731192231,27.598609530273848,4.726855713511409,-28.024918772953633,-43.66041038939727,1.085566014608948,50.06605131635217,-5.224864726701093,40.35067718104451,58576.748286187976,14598.248824512088,14598.248824512088,73174.99711070006,108015.74376313787,108015.74376313787,14598.248824512088,122613.99258764996,122613.99258764996,122613.99258764996,148551.92989725125,125212.35309901212,75770.13435299238,54935.79860668861,25937.9373096013,0.0,80873.73591628991,22047.246713161105,1607.0,0.0,0.8844887497496169,2.289885098983214,0.0014959713701933424,351558.2354125259,1569709.0770109138,4.465004425707689,1569709.0770109138,4.465004425707689,0.85,0.10242918045129672,4.698906859688992,1.3184114087419594,1.0,0.0,4.698906859688636,1.2867401231505968,1.2869923973745618,3.651791667289949,22650.055281411696,2309.662859530186,1603.0968420496806,1603.0968420496806,9.106280070920182,5.09010299234602,2.771051687340484,2.3190513050055364,6.263604729035037,6.263604729035037,1.7896013511528677,0.0,0.0,0.00019604665033364852,5.176993214670184e-05,0.0001442767181869467,0.0006779428607820594,0.10246020203329317,0.09033401050782139,0.01212619152547178,0.08115100689491023,0.09031455002582023,0.012114630425476485,0.4684861358328764,0.4684861358328764,0.06288830284631029,0.0,28.567255734823505,27.867524761759967,33.81352190557186,55.290916043053244,54.82811065862063,58.745225352349166,25937.9373096013,22047.246713161105,0.85,0.904805451134858,0.7242987803459344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612577510717941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16921.01022490431,1607.0,0.4684861358328764,0.06288830284631029,6.113110376966115,6.263604729035037
2853.0,-31.71154078648186,5.075580268226766,35.30257458831155,27.591606135852658,4.729935023448738,-28.06823043652931,-43.70202786577863,1.0787900751109516,46.911556234482134,-5.254001363957014,40.363060262241326,58546.54751227147,14617.74736206631,14617.74736206631,73164.29487433778,107967.93672925227,107967.93672925227,14617.74736206631,122585.68409131857,122585.68409131857,122585.68409131857,148511.34552154716,125211.05884836784,75752.66947427951,54953.76597120926,25925.661430228596,0.0,80879.42740143786,22036.812215694306,1606.0,0.0,0.8842925906188857,2.3122911420561234,0.0014959713701933424,351158.40607840364,1570247.0035696297,4.471620147458576,1570247.0035696297,4.471620147458576,0.85,0.10303520167280546,4.698906859688992,1.3184169546468185,1.0,0.0,4.698906859686615,1.2867738816406116,1.287024940327381,3.6516958626001776,22649.82116035323,2309.638985826274,1603.0968420496806,1603.0968420496806,9.118443115000094,5.075580268226766,2.7518892322313055,2.32369103599546,6.259447588126198,6.259447588126198,1.7884135966074852,0.0,0.0,0.00019509691691669558,5.151887236299897e-05,0.00014357804455369662,0.0006746598584540967,0.1030569639361345,0.09062401669045382,0.012432947245680684,0.0818758976217565,0.09061209536147474,0.012423106311330718,0.46962862357823437,0.46962862357823437,0.06442958627571929,0.0,33.2484862592089,32.824518820107926,36.349838404937316,52.165557598439136,52.943115888586874,46.509179435880014,25925.661430228596,22036.812215694306,0.85,0.9046094566321952,0.7238744065494044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615394631742646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16920.026427939072,1606.0,0.46962862357823437,0.06442958627571929,6.113110376966115,6.259447588126198
2854.0,-31.75759780360286,5.06072797731803,35.29456787061863,27.59092115974056,4.727158518728834,-28.109705548769185,-43.741528038494266,1.0784694638290622,44.090953530381285,-5.297656629352022,40.37210883744666,58506.00874251697,14657.29782088994,14657.29782088994,73163.3065634069,107977.62521490484,107977.62521490484,14657.29782088994,122634.92303579478,122634.92303579478,122634.92303579478,148540.2008443871,125209.11880160503,75733.73931871592,54972.64386987679,25905.277808592302,0.0,80877.9216784691,22019.486137303455,1605.0,0.0,0.8840331070468508,2.331171056109234,0.0014959713701933424,350560.012109817,1570640.1657751952,4.4803745764453415,1570640.1657751952,4.4803745764453415,0.85,0.10364565019235186,4.698906859688992,1.3184124868223446,1.0,0.0,4.698906859692169,1.286777343413343,1.2870271849632196,3.651686038568674,22649.470219209335,2309.6031997888513,1603.0968420496806,1603.0968420496806,9.143114399844663,5.06072797731803,2.7291739237909427,2.3315540535270873,6.255216738004133,6.255216738004133,1.7872047822868953,0.0,0.0,0.00019415056134231218,5.128162829917342e-05,0.00014286893304313875,0.0006713278095128519,0.10364988020457636,0.09093526427395181,0.012714615930624541,0.08246881237166871,0.09093309400149446,0.012712556190857396,0.47085858309723505,0.47085858309723505,0.06583569190147838,0.0,36.47694256660577,36.489910892936564,36.38418734705709,49.38861015973333,51.217270426202276,36.40844791812049,25905.277808592302,22019.486137303455,0.85,0.9046140781691732,0.7233866490178634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461818855753816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16919.049080088607,1605.0,0.47085858309723505,0.06583569190147838,6.113110376966115,6.255216738004133
2855.0,-31.803349511552895,5.04602293009776,35.28745306611951,27.59048893293368,4.742582321975573,-28.156224787850494,-43.78566186698151,1.078415228111645,41.48595368233168,-5.301481260763461,40.38159142896075,58489.292705303094,14640.656612497885,14640.656612497885,73129.94931780099,107902.55589836513,107902.55589836513,14640.656612497885,122543.21251086301,122543.21251086301,122543.21251086301,148442.35291467747,125207.11692600025,75713.3686658105,54993.05362243306,25899.140403814465,0.0,80892.19402624753,22014.269343242293,1604.0,0.0,0.883978422957785,2.3524750721856393,0.0014959713701933424,350507.62506277586,1571052.2658825112,4.482219939155777,1571052.2658825112,4.482219939155777,0.85,0.10410284271248582,4.698906859688992,1.3184074772102758,1.0,0.0,4.698906859686505,1.2867795336235186,1.2870281712506944,3.6516798230828726,22649.10809365229,2309.5662732586857,1603.0968420496806,1603.0968420496806,9.132733736646074,5.04602293009776,2.7154936511677885,2.330529278929972,6.2508622640270435,6.2508622640270435,1.7859606468648697,0.0,0.0,0.00019321467044114396,5.101775029172145e-05,0.0001421969201494225,0.0006681700835167693,0.10414775577527133,0.09120653120821623,0.012941224567055098,0.08316547843397715,0.09117665691691877,0.012926185795567046,0.47208346751073393,0.47208346751073393,0.06698356013017755,0.0,38.53001203944393,39.07962832637821,34.66564371173291,46.78743494309515,49.51165183231177,27.83217371426406,25899.140403814465,22014.269343242293,0.85,0.904042104409631,0.7230523712377582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462098607410403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16918.069353152736,1604.0,0.47208346751073393,0.06698356013017755,6.113110376966115,6.2508622640270435
