time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2856.0,-31.84914537167893,5.030934283240157,35.280976067062,27.568599907122575,4.7192018868521135,-28.19726423851673,-43.82612711107356,1.0564515763620377,39.35671236064712,-5.349564810416541,40.38632853354012,58454.77819131081,14686.095871894871,14686.095871894871,73140.87406320569,107909.41295291274,107909.41295291274,14686.095871894871,122595.5088248076,122595.5088248076,122595.5088248076,148468.39433296327,125207.25315982001,75701.28721900584,55006.628823126855,25872.88550815567,0.0,80879.51433128252,21991.95268193232,1603.0,0.0,0.8837111993407835,2.3659437495612043,0.0014959713701933424,349849.5353770108,1571258.1643925158,4.491239820282368,1571258.1643925158,4.491239820282368,0.85,0.10458531757951336,4.698906859688992,1.3184364271303641,1.0,0.0,4.698906859691393,1.2868845324543243,1.2871319901233278,3.6513818770727755,22649.132737415246,2309.5687862231493,1603.0968420496806,1603.0968420496806,9.161078411905292,5.030934283240157,2.691549589236412,2.339384694003745,6.246527454744458,6.246527454744458,1.784722129926988,0.0,0.0,0.00019228204282003048,5.077691206176998e-05,0.0001415051307582605,0.000664919429601178,0.10460679322300914,0.09149497964850764,0.013111813574501509,0.0835642131163771,0.09148355687821529,0.013101760701298072,0.4732414778397571,0.4732414778397571,0.06781851919082525,0.0,39.782821872387046,40.856286426116185,32.333244371247076,44.706277171063675,47.872239910301005,22.98610976842923,25872.88550815567,21991.95268193232,0.85,0.9043189077968574,0.722738986189754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623766066018273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16917.09420734335,1603.0,0.4732414778397571,0.06781851919082525,6.113110376966115,6.246527454744458
2857.0,-31.88778276316109,5.030275680671472,35.29049358872301,29.249131853599124,6.70651824796898,-28.06301852187386,-43.59252954656256,2.774157865470214,27.183401767544467,-4.029879165768595,40.71287371562956,57139.73481047223,12816.979251427407,12816.979251427407,69956.71406189963,106460.42721042516,106460.42721042516,12816.979251427407,119277.40646185256,119277.40646185256,119277.40646185256,145792.40347331826,125031.51099215462,75202.68180953978,55365.36575846094,26514.997011465715,0.0,81880.36276992665,22537.747459745857,1602.0,0.0,0.8892418265582341,2.6115241667024405,0.0014959713701933424,368266.8361885336,1585500.6855042528,4.305304007044931,1585500.6855042528,4.305304007044931,0.85,0.10454583219788939,4.698906859688992,1.3157682682899758,1.0,0.0,4.698906859689463,1.2788749213740809,1.2791198366586591,3.6742505315846485,22617.34218548984,2306.327052101364,1603.0968420496806,1603.0968420496806,7.9951372339053055,5.030275680671472,2.9871635227088804,2.0431121579625913,6.242052417825911,6.242052417825911,1.7834435479502602,0.0,0.0,0.00019149842616169322,5.21818585296701e-05,0.00013931656763202312,0.0006546355753144389,0.10455813664199447,0.09138589094100324,0.013172245700991222,0.09275738031268467,0.09139004951083148,0.01315578268705792,0.4742983897799107,0.4742983897799107,0.06836476464182843,0.0,37.3646304047092,40.26408542455425,17.646838164161466,31.213280933313058,41.382639882102524,2.2737367544323206e-13,26514.997011465715,22537.747459745857,0.85,0.8543771875861011,0.6978441823838468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626549759460108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16916.116651961773,1602.0,0.4742983897799107,0.06836476464182843,6.113110376966115,6.242052417825911
2858.0,-31.926329911988034,5.028591419091339,35.301444911780855,29.22897187471392,6.70798484916691,-28.113662918847666,-43.64159884918479,2.7538999977013217,25.24958308214798,-4.066375863744054,40.74118738308004,57182.92729282293,12866.18968532427,12866.18968532427,70049.1169781472,106358.13945668579,106358.13945668579,12866.18968532427,119224.32914201006,119224.32914201006,119224.32914201006,145760.43538294724,125031.79295498291,75188.71750946641,55381.19493946277,26536.10624093717,0.0,81917.30118039994,22555.690304796593,1603.0,0.0,0.8889595807855033,2.6274638151203127,0.0014959713701933424,367747.48469413863,1586740.1866040083,4.314754696211518,1586740.1866040083,4.314754696211518,0.85,0.10493304308612987,4.698906859688992,1.3157950054528191,1.0,0.0,4.698906859687968,1.2789704221630687,1.2792143595566492,3.6739761751033533,22617.393190630228,2306.3322531782237,1603.0968420496806,1603.0968420496806,8.025834340035171,5.028591419091339,2.9775864481414285,2.0510049709499105,6.241905296523091,6.241905296523091,1.7834015132923116,0.0,0.0,0.00019071957441985936,5.188378507211195e-05,0.0001388357893477474,0.0006523764429364661,0.10478596644037451,0.09167876855838135,0.013107197881993155,0.09335214743284209,0.09186586047051039,0.013067182615619477,0.47513189666222283,0.47513189666222283,0.06792900785564861,0.0,35.78884585474361,39.91401976569915,7.790276400940343,29.31595894589202,38.419924139468776,2.2737367544323206e-13,26536.10624093717,22555.690304796593,0.85,0.855119931550035,0.6980567776139687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628899119856345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16915.280978040024,1603.0,0.47513189666222283,0.06792900785564861,6.113110376966115,6.241905296523091
2859.0,-31.955526050192375,5.0278497588184266,35.309301174581144,29.218986094370507,6.714303858726224,-28.121793558765646,-43.65036698346955,2.7440566734195984,24.120471383032225,-4.065886075080202,40.753596555840936,57079.24403382802,12864.332224086002,12864.332224086002,69943.57625791403,106281.02245763582,106281.02245763582,12864.332224086002,119145.35468172182,119145.35468172182,119145.35468172182,145706.29257404275,125030.9841689321,75184.49896395698,55384.98356108346,26560.937892320933,0.0,81945.9214534044,22576.79720847279,1604.0,0.0,0.8889178970357628,2.639238295610706,0.0014959713701933424,367754.45063008467,1587283.6596175916,4.3161507818547165,1587283.6596175916,4.3161507818547165,0.85,0.10511899567888608,4.698906859688992,1.3158054538210855,1.0,0.0,4.69890685968781,1.2790172619331874,1.2792604561998218,3.6738416278970054,22617.246886784735,2306.3173343378967,1603.0968420496806,1603.0968420496806,8.024675669398723,5.0278497588184266,2.976990527568895,2.0508592312495315,6.241447670414203,6.241447670414203,1.7832707629754867,0.0,0.0,0.00019013160618549152,5.1830688958971874e-05,0.00013830091722651965,0.0006498631286569726,0.1047801457716776,0.09184827677276135,0.012931868998916256,0.09382458455270286,0.09202877072736969,0.013090224951516388,0.4758009742417184,0.4758009742417184,0.06699086890517877,0.0,34.25983390975887,39.373834969403106,0.02176039818988329,28.18635745811241,37.218505883629746,2.8421709430404007e-13,26560.937892320933,22576.79720847279,0.85,0.8535333426897265,0.6965477112400777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463124371691919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16914.445824066417,1604.0,0.4758009742417184,0.06699086890517877,6.113110376966115,6.241447670414203
2860.0,-31.98756342090184,5.0264544291835875,35.319372637023996,29.239106398914032,6.730638520280983,-28.135721329939074,-43.662665121350415,2.7648971406593517,22.321845693821672,-4.0646329760923665,40.78203876843969,56978.35391711625,12860.541268686731,12860.541268686731,69838.89518580298,106298.7740447446,106298.7740447446,12860.541268686731,119159.31531343133,119159.31531343133,119159.31531343133,145754.18836478732,125027.43426020355,75169.111916602,55398.13593733504,26594.873051356,0.0,81993.00898869104,22605.6420936526,1605.0,0.0,0.8888229804711856,2.658323521143909,0.0014959713701933424,367772.27308816166,1588529.8473040734,4.319330095130021,1588529.8473040734,4.319330095130021,0.85,0.10554618692329337,4.698906859688992,1.31576973869931,1.0,0.0,4.698906859689948,1.2789219772634561,1.2791643306860654,3.674115343410839,22616.604732660515,2306.251852840727,1603.0968420496806,1603.0968420496806,8.022310899348758,5.0264544291835875,2.9761417173181295,2.050312711865458,6.2412715885970265,6.2412715885970265,1.7832204538848646,0.0,0.0,0.0001894883428437725,5.175630138391341e-05,0.0001377320414598591,0.0006471900344147005,0.10475154725762413,0.09204238641568856,0.01270916084193557,0.09455188189941266,0.09240445926612494,0.013141727657168442,0.4763267411075167,0.4763267411075167,0.06577092795823668,0.0,32.67561539817393,38.570093249129684,2.2737367544323206e-13,26.386478669914027,35.36790464158173,2.2737367544323206e-13,26594.873051356,22605.6420936526,0.85,0.8517664621313699,0.6949172206251759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633020028323902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16913.79671710066,1605.0,0.4763267411075167,0.06577092795823668,6.113110376966115,6.2412715885970265
2861.0,-32.020260245583565,5.025019986175463,35.328655348526546,29.226949565950804,6.750234227664006,-28.157837859164918,-43.68464987548066,2.7527831645037955,19.400656338940223,-4.062982888725238,40.81760791231517,56920.726932237616,12856.083402904585,12856.083402904585,69776.8103351422,106148.69052329201,106148.69052329201,12856.083402904585,119004.77392619659,119004.77392619659,119004.77392619659,145638.8697387881,125027.0804254544,75161.42947632508,55406.27883236592,26634.095812591506,0.0,82040.37464495742,22638.98144070278,1606.0,0.0,0.8887046428005854,2.690038222411989,0.0014959713701933424,367795.74282804475,1590089.3394606048,4.323294574412782,1590089.3394606048,4.323294574412782,0.85,0.1060878020693836,4.698906859688992,1.31578441312071,1.0,0.0,4.6989068596906,1.2789794758683544,1.2792210031344038,3.6739501675730186,22616.540726382933,2306.2453260168286,1603.0968420496806,1603.0968420496806,8.019530115515117,5.025019986175463,2.9752949828438835,2.04972500333158,6.240897080421881,6.240897080421881,1.783113451549109,0.0,0.0,0.00018883390789576875,5.162356870311951e-05,0.00013721033919264925,0.0006447386040525929,0.1047700081267313,0.0922345777389084,0.0125354303878229,0.09572678483955767,0.09287960094262238,0.013208201126761228,0.476721510159105,0.476721510159105,0.06479033624345829,0.0,30.818791508005916,37.30491884990869,2.2737367544323206e-13,23.463639227665453,32.273632665800335,2.2737367544323206e-13,26634.095812591506,22638.98144070278,0.85,0.8505179387236136,0.693813590912657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463496967992717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16913.089717572442,1606.0,0.476721510159105,0.06479033624345829,6.113110376966115,6.240897080421881
2862.0,-32.04399463854964,5.02512219464071,35.33264350308032,29.215419839043193,6.744276848824282,-28.17601293463822,-43.70268696276469,2.7413176967568087,19.542864646697126,-4.063307770242404,40.81688045910965,56888.8944715444,12856.589606900521,12856.589606900521,69745.48407844492,106122.28147384051,106122.28147384051,12856.589606900521,118978.87108074104,118978.87108074104,118978.87108074104,145628.8526061813,125026.66734031442,75155.83547128884,55412.035410028424,26649.98152544026,0.0,82062.01693546868,22652.48429662422,1607.0,0.0,0.8887056107833937,2.6884452341766485,0.0014959713701933424,367791.1218376429,1590057.433450654,4.323262142669573,1590057.433450654,4.323262142669573,0.85,0.10603182370093112,4.698906859688992,1.3157978929718959,1.0,0.0,4.6989068596890515,1.2790336015489043,1.2792745330705797,3.673794694680918,22616.46600211632,2306.237706262212,1603.0968420496806,1603.0968420496806,8.019845881838558,5.02512219464071,2.9751888306918017,2.0499333639489086,6.240508447496403,6.240508447496403,1.7830024135704008,0.0,0.0,0.0001883601641850203,5.1514905404680755e-05,0.00013684525878033955,0.0006430231251988527,0.10466583213484648,0.09228310053288581,0.012382731601960665,0.09572977199336498,0.09283305491197473,0.013198768788956379,0.476982951548989,0.476982951548989,0.06400252953830224,0.0,29.36852915655834,36.31973470250716,2.2737367544323206e-13,23.606172416939557,32.39385543633074,2.2737367544323206e-13,26649.98152544026,22652.48429662422,0.85,0.8499118920424641,0.6932427034578039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463695997875377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16912.36843907062,1607.0,0.476982951548989,0.06400252953830224,6.113110376966115,6.240508447496403
2863.0,-32.07025707759495,5.024879601093316,35.33877805069718,29.2058537126519,6.74050693611771,-28.19879072190467,-43.72497982168568,2.7317786147709913,19.34812324892681,-4.0634122303697415,40.82131577586653,56864.898406731816,12856.412486560881,12856.412486560881,69721.3108932927,106094.80555435164,106094.80555435164,12856.412486560881,118951.21804091251,118951.21804091251,118951.21804091251,145620.1928249205,125026.41859413488,75148.27833851177,55420.15583958124,26668.97478400797,0.0,82089.13062358921,22668.628566406773,1608.0,0.0,0.888689302443494,2.69056745039454,0.0014959713701933424,367789.6360464288,1590251.9734242472,4.323808551319532,1590251.9734242472,4.323808551319532,0.85,0.106053770155428,4.698906859688992,1.3158095238218086,1.0,0.0,4.698906859687529,1.2790789014270751,1.2793191725823057,3.6736645835111474,22616.421005639713,2306.2331178985396,1603.0968420496806,1603.0968420496806,8.019735395475537,5.024879601093316,2.974998303880307,2.049881297213009,6.240580980360377,6.240580980360377,1.783023137245822,0.0,0.0,0.00018783723728890732,5.138089604690324e-05,0.00013645634124200408,0.0006411956379101149,0.10459309258754426,0.09233097479196489,0.012262117795579374,0.09586319788862735,0.09285696949514596,0.01319680066028203,0.4771538734351871,0.4771538734351871,0.06336895084084407,0.0,28.172905615742252,35.484436728634364,2.2737367544323206e-13,23.41153547929656,32.15455511663197,2.2737367544323206e-13,26668.97478400797,22668.628566406773,0.85,0.849336694927276,0.6927214111631859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638405049083694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16911.825618056682,1608.0,0.4771538734351871,0.06336895084084407,6.113110376966115,6.240580980360377
2864.0,-32.096691872448496,5.024679050954015,35.34467872637362,29.18081337064507,6.735569477084964,-28.223618066215533,-43.75016772011293,2.7064529953435783,18.967320765669683,-4.063601502731446,40.82525640225361,56853.96030900838,12856.388639536717,12856.388639536717,69710.3489485451,105999.7647749307,105999.7647749307,12856.388639536717,118856.15341446742,118856.15341446742,118856.15341446742,145544.1587426432,125027.64441593862,75144.91381201809,55425.25622657836,26688.00532817577,0.0,82113.26155475414,22684.804528949404,1609.0,0.0,0.8886743305953736,2.6947315483590373,0.0014959713701933424,367786.9439382813,1590424.8305828737,4.324310193158364,1590424.8305828737,4.324310193158364,0.8500000000000001,0.10605800904027625,4.698906859688992,1.3158451774017887,1.0,0.0,4.698906859689275,1.2791974096220045,1.279437031416273,3.6733242456123265,22616.642748390586,2306.255729366357,1603.0968420496806,1603.0968420496806,8.019720519877547,5.024679050954015,2.974791270717718,2.049887780236297,6.240549668297982,6.240549668297982,1.7830141909422805,0.0,0.0,0.0001873122304337919,5.122987203333939e-05,0.0001360823584004525,0.0006394383273705422,0.10453007023612171,0.09236493054113262,0.012165139694989082,0.09606965219595764,0.092866948834297,0.013191060205979252,0.4772608160235323,0.4772608160235323,0.0628587545495442,0.0,27.14256692331179,34.721758880231334,2.8421709430404007e-13,23.030922268401127,31.68047142002598,2.8421709430404007e-13,26688.00532817577,22684.804528949404,0.85,0.8489535993167362,0.6923846310878475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640004359950833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16911.231360706523,1609.0,0.4772608160235323,0.0628587545495442,6.113110376966115,6.240549668297982
2865.0,-32.119383784626464,5.024009235591813,35.35273479833734,29.195948189031355,6.733055503833178,-28.260463060481264,-43.78374827848745,2.7221957582144145,19.002466734836958,-4.063849640814362,40.83730353223428,56902.014763681575,12855.787332052516,12855.787332052516,69757.80209573409,106083.0245591996,106083.0245591996,12855.787332052516,118938.81189125212,118938.81189125212,118938.81189125212,145649.03611023264,125024.66929500033,75126.11384872717,55442.83938474796,26710.224218980537,0.0,82153.0636037285,22703.690586133456,1610.0,0.0,0.8886302029611381,2.6943175430606776,0.0014959713701933424,367783.41457921884,1590953.3708014805,4.325788786918766,1590953.3708014805,4.325788786918766,0.85,0.10612932976233153,4.698906859688992,1.315817247317173,1.0,0.0,4.69890685968935,1.2791253360605523,1.2793643692393035,3.673531222640524,22616.104569432573,2306.2008503854604,1603.0968420496806,1603.0968420496806,8.019345428698756,5.024009235591813,2.974211079111634,2.049798156480179,6.240530635007781,6.240530635007781,1.783008752859366,0.0,0.0,0.00018686263835767083,5.102916559856546e-05,0.00013583347275910538,0.0006382688369231381,0.10450742988094076,0.09241666708314918,0.01209076279779159,0.09610981840574026,0.09294544766671116,0.01318388209562037,0.47732042392922447,0.47732042392922447,0.062447264183170974,0.0,26.3316709515164,34.11164585297627,2.2737367544323206e-13,23.066316375651297,31.677017425429142,2.2737367544323206e-13,26710.224218980537,22703.690586133456,0.85,0.8491199114888291,0.6926341181645123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641614506722682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16910.63277508037,1610.0,0.47732042392922447,0.062447264183170974,6.113110376966115,6.240530635007781
2866.0,-32.148800798122,5.023792819587017,35.35831293144157,29.208331368304812,6.730673786296114,-28.276840942023593,-43.798766658268846,2.73508350072739,19.265155137173906,-4.06406904539906,40.8413574271032,56827.38357040818,12855.75099220041,12855.75099220041,69683.13456260858,106152.63888261063,106152.63888261063,12855.75099220041,119008.38987481104,119008.38987481104,119008.38987481104,145720.04958086394,125022.15192268488,75113.0414515925,55454.56719010264,26711.6597060529,0.0,82166.22689615554,22704.91075014496,1610.0,0.0,0.8886146733742575,2.6914062068610787,0.0014959713701933424,367780.2939293703,1591131.2559814951,4.326309164044176,1591131.2559814951,4.326309164044176,0.85,0.10613306638930489,4.698906859688992,1.3157943735504525,1.0,0.0,4.698906859688707,1.2790667780145486,1.2793050566200639,3.6736994037034907,22615.64919405868,2306.1544150202853,1603.0968420496806,1603.0968420496806,8.019322760166734,5.023792819587017,2.9739475964477586,2.0498452231392585,6.240369705791775,6.240369705791775,1.7829627730833641,0.0,0.0,0.00018628128353246327,5.093963857152015e-05,0.0001353416449609431,0.0006359577839085677,0.10446440701183987,0.09243624667852182,0.012028160333318053,0.09600428946109578,0.09295659304611047,0.013176473343194432,0.47735091123604484,0.47735091123604484,0.06211473855673905,0.0,25.73328308640339,33.677396299234374,2.2737367544323206e-13,23.329224182572943,31.94314747772387,2.2737367544323206e-13,26711.6597060529,22704.91075014496,0.85,0.8480751422439842,0.6916148607167827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642996946143065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16910.108290710654,1610.0,0.47735091123604484,0.06211473855673905,6.113110376966115,6.240369705791775
2867.0,-32.17292727194197,5.023909525156351,35.36135018766264,29.219071834255033,6.726643592747006,-28.290047512945474,-43.81076112678272,2.7463720975534205,19.804783254017536,-4.0644452636579675,40.84058615474028,56764.63919752775,12856.44191490423,12856.44191490423,69621.08111243197,106222.30123960409,106222.30123960409,12856.44191490423,119078.74315450832,119078.74315450832,119078.74315450832,145789.0025486534,125019.45345323761,75101.85110511507,55464.00260902505,26710.25939414506,0.0,82174.26200317011,22703.720485023303,1610.0,0.0,0.8886155411686297,2.685458896332245,0.0014959713701933424,367774.94292518235,1591097.4113409717,4.326280085004742,1591097.4113409717,4.326280085004742,0.85,0.10607195086616567,4.698906859688992,1.3157729081017897,1.0,0.0,4.698906859687711,1.2790154212968827,1.279253082061017,3.673846914937463,22615.161059456597,2306.1046391434993,1603.0968420496806,1603.0968420496806,8.019753752659318,5.023909525156351,2.9739458333839606,2.0499636917723905,6.2403444356896465,6.2403444356896465,1.7829555530541847,0.0,0.0,0.00018580572834237617,5.08682420367574e-05,0.00013493748630561878,0.0006340586800306615,0.10441319590373462,0.09243747332323964,0.01197572258049498,0.09579223839829704,0.09290939002164879,0.01316256084451687,0.47736836437247615,0.47736836437247615,0.061845384722260185,0.0,25.363022623255347,33.44228170484621,2.8421709430404007e-13,23.86922851767548,32.50184884596672,2.8421709430404007e-13,26710.25939414506,22703.720485023303,0.85,0.8472370717457267,0.6907836810915063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4644789467328876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16909.448323747474,1610.0,0.47736836437247615,0.061845384722260185,6.113110376966115,6.2403444356896465
2868.0,-32.21249023237815,5.0235113770374475,35.375246579532806,29.514219180587702,7.219303184880716,-28.434657634529348,-43.926358747389145,3.0483340650605233,-1.9646088876305043,-4.025670997738571,41.12806274617902,57122.39983864816,12801.047171170292,12801.047171170292,69923.44700981845,105289.3821822483,105289.3821822483,12801.047171170292,118090.42935341859,118090.42935341859,118090.42935341859,144973.20781816612,124987.09092385886,74963.49241192416,55581.77612437189,26882.778464747546,0.0,82464.55458911943,22850.36169503541,1610.0,0.0,0.8877843548011038,2.960026024529433,0.0014959713701933424,368326.755773873,1603750.0582866964,4.354150311228781,1603750.0582866964,4.354150311228781,0.85,0.110706476321767,4.698906859688992,1.3153039151104173,1.0,0.0,4.6989068596869235,1.2776186964821288,1.2778551044399586,3.6778632565625733,22609.306900011998,2305.507681013598,1603.0968420496806,1603.0968420496806,7.985198919613104,5.0235113770374475,2.982404880182881,2.0411064968545665,6.240419296569041,6.240419296569041,1.7829769418768688,0.0,0.0,0.00018502832768531316,5.018488530137119e-05,0.00013484344238394197,0.0006336167764019824,0.10540691715874928,0.09335552406598975,0.012051393092759537,0.10548748167308218,0.09647844837337977,0.01422802794838724,0.4773871815270945,0.4773871815270945,0.061626568321343764,0.0,20.31834869960022,28.9826676304869,2.2737367544323206e-13,2.0610621101080824,11.697930794554964,2.2737367544323206e-13,26882.778464747546,22850.36169503541,0.85,0.8479212354715648,0.6926903337229087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646259925878582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16908.893363362007,1610.0,0.4773871815270945,0.061626568321343764,6.113110376966115,6.240419296569041
2869.0,-32.24222911545228,5.02388984226606,35.38437386849586,29.518665361125045,7.215228753636819,-28.440222451427875,-43.9317700342275,3.0532991348160206,-0.8158092318903982,-4.025931924476619,41.118230059567146,57000.09094194888,12801.93151263983,12801.93151263983,69802.02245458872,105329.50775485512,105329.50775485512,12801.93151263983,118131.43926749495,118131.43926749495,118131.43926749495,145009.19970022014,124984.5056031708,74955.32797016524,55587.97514778395,26877.7604327252,0.0,82465.73558050915,22846.09636781642,1610.0,0.0,0.8878181666326399,2.9438175402290008,0.0014959713701933424,368323.0402479956,1603316.043266417,4.353015880263391,1603316.043266417,4.353015880263391,0.85,0.1104302955446714,4.698906859688992,1.3152908330829818,1.0,0.0,4.698906859688022,1.2775969258037327,1.277832585641313,3.6779259285810526,22608.839233243856,2305.4599922750235,1603.0968420496806,1603.0968420496806,7.98575056530683,5.02388984226606,2.9826160855034374,2.0412737567626227,6.240339037761766,6.240339037761766,1.782954010789076,0.0,0.0,0.00018444594282164236,5.015310561363736e-05,0.000134292837208005,0.0006310295339637919,0.10528909209205868,0.09327676875503098,0.012012323337027704,0.10491384981329499,0.09622759387241356,0.01420270167225785,0.47715064685141456,0.47715064685141456,0.06144818186727729,0.0,16.810723523869456,25.730009450455782,2.2737367544323206e-13,3.2101226925861965,12.982802959969831,2.2737367544323206e-13,26877.7604327252,22846.09636781642,0.85,0.8464366680685558,0.6911972656364798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464867182213569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16908.028354478873,1610.0,0.47715064685141456,0.06144818186727729,6.113110376966115,6.240339037761766
2870.0,-32.27081790654925,5.0242537317804405,35.39274043513964,29.523576667439215,7.210533420893072,-28.448431576347232,-43.93963107196612,3.058638126156705,0.28083170337822594,-4.026160665526322,41.10941520906676,56895.29988461717,12802.808350886417,12802.808350886417,69698.10823550359,105374.76711004559,105374.76711004559,12802.808350886417,118177.57546093201,118177.57546093201,118177.57546093201,145050.72469656696,124982.3569170761,74946.76263263462,55595.10476049053,26873.14923563496,0.0,82468.2539961255,22842.176850289714,1610.0,0.0,0.8878485003537328,2.9285812751926463,0.0014959713701933424,368319.78306174756,1602927.0309739988,4.351998194746096,1602927.0309739988,4.351998194746096,0.85,0.11017645406745655,4.698906859688992,1.3152785027446234,1.0,0.0,4.6989068596891075,1.2775733768496307,1.2778083190773284,3.677993722189195,22608.450550676822,2305.4203576834925,1603.0968420496806,1603.0968420496806,7.9862975305453565,5.0242537317804405,2.9828903291517337,2.041363402628707,6.240492393734126,6.240492393734126,1.7829978267811788,0.0,0.0,0.00018388767428786175,5.0106972091677686e-05,0.00013378070219618408,0.0006286230592436596,0.1051552456525319,0.09317521491193989,0.011980030740592004,0.10437441502909973,0.09599849190283549,0.01417796216462105,0.47678007962636904,0.47678007962636904,0.061302139370690775,0.0,14.260756341262436,23.396237695299817,2.2737367544323206e-13,4.3069923689045595,14.203693245569013,2.2737367544323206e-13,26873.14923563496,22842.176850289714,0.85,0.8451507684251219,0.6899054742603161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4650485312291825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16907.358835846873,1610.0,0.47678007962636904,0.061302139370690775,6.113110376966115,6.240492393734126
2871.0,-32.29623398035245,5.023833403351937,35.402163076116274,29.531058808229886,7.218320985443344,-28.45670330536884,-43.94729338875038,3.0666053971911746,-0.29021712204053074,-4.025242193214915,41.11709169993588,56805.39002460991,12800.952016540228,12800.952016540228,69606.34204115014,105373.22807475673,105373.22807475673,12800.952016540228,118174.18009129696,118174.18009129696,118174.18009129696,145051.50854467423,124979.95124481226,74937.80142108306,55602.38869303244,26877.32845337727,0.0,82479.7171464097,22845.72918537068,1610.0,0.0,0.8878256919519922,2.936583938500488,0.0014959713701933424,368332.86189764383,1603265.801775621,4.352763404046075,1603265.801775621,4.352763404046075,0.85,0.11032923107860959,4.698906859688992,1.3152621035045022,1.0,0.0,4.698906859685786,1.277537542645131,1.2777718458631606,3.6780968878299607,22608.01538107561,2305.3759827337176,1603.0968420496806,1603.0968420496806,7.985139562855876,5.023833403351937,2.982814911692251,2.0410184916596865,6.240641983474741,6.240641983474741,1.7830405667070688,0.0,0.0,0.00018339266970860785,5.006204260187168e-05,0.00013333062710673617,0.0006265081983184776,0.10507657112824974,0.09311687004415428,0.01195970108409545,0.10465694068816069,0.09612416444204461,0.014205066636564982,0.4763558636994868,0.4763558636994868,0.06118197204008823,0.0,12.11756624676326,21.421989960336134,2.2737367544323206e-13,3.735025071174391,13.635142278279432,2.2737367544323206e-13,26877.32845337727,22845.72918537068,0.85,0.8439207171090556,0.688719505715262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4652229077301344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16906.711366094718,1610.0,0.4763558636994868,0.06118197204008823,6.113110376966115,6.240641983474741
2872.0,-32.331871507696434,5.023134868044499,35.414220126216165,29.55303689176219,7.237467338018314,-28.49027394037188,-43.977745751012094,3.089345973598936,-0.6830252247257249,-4.02265062692816,41.130706605799176,56773.96752185031,12796.276119460004,12796.276119460004,69570.24364131031,105386.46614747202,105386.46614747202,12796.276119460004,118182.74226693202,118182.74226693202,118182.74226693202,145067.62693847663,124976.19029383828,74916.11670551429,55622.303987026666,26884.88467154462,0.0,82507.18865857128,22852.151970812927,1610.0,0.0,0.8877900639827527,2.9423623953539586,0.0014959713701933424,368369.76717257244,1603866.7734490552,4.353958756603611,1603866.7734490552,4.353958756603611,0.85,0.11044953760573335,4.698906859688992,1.3152235162490982,1.0,0.0,4.698906859690287,1.277433794117083,1.2776671942654503,3.6783956094857424,22607.33505085768,2305.3066083583776,1603.0968420496806,1603.0968420496806,7.982222772704736,5.023134868044499,2.982833674457627,2.0403011935868722,6.24055560728511,6.24055560728511,1.7830158877957456,0.0,0.0,0.0001827006605143475,4.988384765069003e-05,0.00013281681286365747,0.0006240938330470692,0.1050177184603126,0.09307200716204823,0.011945711298264371,0.10485867107139478,0.0961968257748484,0.014252711830884965,0.47590898408719007,0.47590898408719007,0.061082504842272865,0.0,10.319842383673802,19.7979084135186,2.2737367544323206e-13,3.3396254022024436,13.383698260342726,2.2737367544323206e-13,26884.88467154462,22852.151970812927,0.85,0.8432022078609873,0.6881093447116542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653779659298916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16906.126503485975,1610.0,0.47590898408719007,0.061082504842272865,6.113110376966115,6.24055560728511
2873.0,-32.36666005556111,5.022812170850663,35.42573913915489,29.612872783932858,7.310045947672703,-28.527751451184937,-44.00925556020809,3.1509086025735296,-2.740904421225764,-4.014311466920153,41.168036206031864,56751.87596771304,12783.98008697599,12783.98008697599,69535.85605468902,105326.1567069852,105326.1567069852,12783.98008697599,118110.1367939612,118110.1367939612,118110.1367939612,145016.22253036365,124967.87993768654,74881.30379340483,55651.75127142411,26906.085736402445,0.0,82557.83700782656,22870.172875942077,1610.0,0.0,0.8876985515597028,2.9724997687220776,0.0014959713701933424,368488.54089522845,1605515.4014581225,4.357029387013191,1605515.4014581225,4.357029387013191,0.85,0.11095842969288751,4.698906859688992,1.3151235905056826,1.0,0.0,4.698906859689485,1.2771505509817533,1.2773830395552674,3.679211394519553,22605.83176446791,2305.1533158079374,1603.0968420496806,1603.0968420496806,7.974552598226508,5.022812170850663,2.984415661411342,2.0383965094393206,6.2403846048062865,6.2403846048062865,1.7829670299446534,0.0,0.0,0.0001820274597789563,4.970008324519596e-05,0.00013232737653376034,0.0006217940173191347,0.10504437139727389,0.0931001022740337,0.011944269123240186,0.10592177465739722,0.09653157682312533,0.014426852869762183,0.4754639007768193,0.4754639007768193,0.06099959775068724,0.0,8.423389735108856,18.154911730727406,2.2737367544323206e-13,1.2734070456943982,11.68347248582154,2.2737367544323206e-13,26906.085736402445,22870.172875942077,0.85,0.8422683851091806,0.6874196081752106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655954363796622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16905.336023888838,1610.0,0.4754639007768193,0.06099959775068724,6.113110376966115,6.2403846048062865
2874.0,-32.31115227824126,5.027460761832033,35.419248362746565,29.700620064418786,7.1646424862636096,-28.349544119613356,-43.83668383872134,3.2411075986033175,33.93585409266001,-3.679394792172924,40.66101950743182,56199.93503444956,12316.76628184784,12316.76628184784,68516.7013162974,106427.43391002348,106427.43391002348,12316.76628184784,118744.20019187132,118744.20019187132,118744.20019187132,145473.95493767867,124956.55024073084,74908.85454954236,55608.550767987195,26729.754745807346,0.0,82338.30551379453,22720.291533936244,1610.0,0.0,0.8911545979207418,2.5811601311252805,0.0014959713701933424,373283.59245710983,1583232.5354788837,4.241366530624559,1583232.5354788837,4.241366530624559,0.85,0.1026447870336448,4.698906859688992,1.3149785348447045,1.0,0.0,4.69890685968911,1.276731552040761,1.2769653371963563,3.6804188415161643,22603.782300049923,2304.9443285984435,1603.0968420496806,1603.0968420496806,7.683108068568039,5.027460761832033,3.063542658971336,1.9639181028606965,6.240325815932886,6.240325815932886,1.7829502331236817,0.0,0.0,0.0001831026927782837,5.071425460215534e-05,0.00013238843817612835,0.0006220809402893216,0.10264626427989151,0.09097679069942437,0.011669473580467153,0.09233490533444669,0.09097487681006286,0.011669910223581933,0.4750180242687091,0.4750180242687091,0.0609299387440854,0.0,14.918441644124414,22.89976361807777,1.7053025658242404e-13,37.61524888483291,43.15751589582999,1.7053025658242404e-13,26729.754745807346,22720.291533936244,0.85,0.8321364022340546,0.6825490843388089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658077861370284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16904.561364263027,1610.0,0.4750180242687091,0.0609299387440854,6.113110376966115,6.240325815932886
2875.0,-32.345949143023105,5.027224798049692,35.425437750330175,29.521340724919014,7.041307186218952,-28.43005563598804,-43.92424074523149,3.0572122043641197,25.207955325731916,-3.915903899523457,40.88766700555127,56446.93231809519,12651.356826160307,12651.356826160307,69098.2891442555,106163.10240159466,106163.10240159466,12651.356826160307,118814.45922775497,118814.45922775497,118814.45922775497,145590.21856492094,124978.19372184246,74939.93870242834,55598.06113268236,26775.759337165982,0.0,82373.82046984835,22759.395436591083,1610.0,0.0,0.8891881183566351,2.6438790447087857,0.0014959713701933424,369892.41769795003,1593164.3897131248,4.307102047747529,1593164.3897131248,4.307102047747529,0.85,0.10466123151421652,4.698906859688992,1.315269529731013,1.0,0.0,4.698906859690038,1.2775829699414216,1.2778160489365815,3.677966104936763,22607.69745723312,2305.34356352405,1603.0968420496806,1603.0968420496806,7.891823185169891,5.027224798049692,3.0104214722981557,2.016803325751536,6.241766161163684,6.241766161163684,1.7833617603324812,0.0,0.0,0.00018242796510554876,5.019732909061599e-05,0.00013223063601493278,0.0006213394426316059,0.10375345735939358,0.09196692448714873,0.011786532872244846,0.0943698231721343,0.09277116600671803,0.011890065507498495,0.4749579473512073,0.4749579473512073,0.060870878205470595,0.0,17.821985770375704,25.002761350040146,2.2737367544323206e-13,29.123859225255387,32.956284072788605,0.5391044630898705,26775.759337165982,22759.395436591083,0.85,0.8388379797140506,0.6852533000913404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465468994107125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16905.59448140015,1610.0,0.4749579473512073,0.060870878205470595,6.113110376966115,6.241766161163684
2876.0,-32.36045239733741,5.0364676999458275,35.42837819118978,30.32996164346116,7.912286449654725,-28.334407584510963,-43.78307716744018,3.8844464420625915,26.79620157407834,-3.278478279043333,40.93667075706514,55696.81336714013,11762.695106607041,11762.695106607041,67459.50847374718,105868.55705473287,105868.55705473287,11762.695106607041,117631.25216133991,117631.25216133991,117631.25216133991,144649.338034203,124890.22660923973,74710.00502740228,55755.80175759717,27018.0858728631,0.0,82773.88763046026,22965.372991933633,1610.0,0.0,0.8921458424076896,2.695616793162581,0.0014959713701933424,379087.72667678463,1595317.9423314172,4.208308077701516,1595317.9423314172,4.208308077701516,0.85,0.10334989684340237,4.698906859688992,1.3139917000615973,1.0,0.0,4.698906859688326,1.273768638337298,1.274000664084286,3.6889798651524868,22591.784810325007,2303.72092511969,1603.0968420496806,1603.0968420496806,7.33748255131459,5.0364676999458275,3.161321853551594,1.8751458463942337,6.241740746692398,6.241740746692398,1.7833544990549708,0.0,0.0,0.00018214741761992965,5.10331695995173e-05,0.00013111424802041236,0.0006160936394260794,0.10316406983199773,0.09145512390555072,0.01170894592644701,0.09653658176493769,0.0915516030164938,0.011798293826908572,0.47504940085535696,0.47504940085535696,0.06082029644124542,0.0,19.933905645814036,27.224658307913273,5.684341886080802e-14,30.074679853121665,37.739503486514764,5.684341886080802e-14,27018.0858728631,22965.372991933633,0.85,0.8149853825268745,0.6728790318004112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656813593073434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16904.820345799744,1610.0,0.47504940085535696,0.06082029644124542,6.113110376966115,6.241740746692398
2877.0,-32.287362245138574,5.0492747338241015,35.41920001618486,30.263496469147526,7.695498366729383,-28.08759125054393,-43.556669948715694,3.8167596055669284,34.40458472054917,-2.9840742640887696,40.60792715938559,54973.545723849,11364.966328650122,11364.966328650122,66338.51205249912,106578.74394386618,106578.74394386618,11364.966328650122,117943.7102725163,117943.7102725163,117943.7102725163,144879.48963930487,124896.32370610333,74807.21973843029,55654.559964081156,26935.77936678857,0.0,82590.33933086973,22895.412461770284,1610.0,0.0,0.8946971416534996,2.649141608251136,0.0014959713701933424,383394.69685771776,1580912.7687973555,4.123460188037109,1580912.7687973555,4.123460188037109,0.85,0.10188425525606552,4.698906859688992,1.314092108248733,1.0,0.0,4.698906859688955,1.2740770259677299,1.274310914495795,3.6880869554334206,22592.88773330025,2303.833391963642,1603.0968420496806,1603.0968420496806,7.089382269706896,5.0492747338241015,3.238354807323208,1.8109199265008935,6.2445743967611484,6.2445743967611484,1.784164113360328,0.0,0.0,0.00018356531626846257,5.2400690733814194e-05,0.00013116462553464838,0.0006163303586732972,0.10161049809785379,0.09009000083524939,0.011520497262604401,0.09514350173704067,0.09027798930126063,0.011606265954804898,0.475270693915021,0.475270693915021,0.060776497696531935,0.0,23.25072036553962,31.018209949181085,0.0,37.388658984637914,47.1628002223527,0.0,26935.77936678857,22895.412461770284,0.85,0.8032236286950795,0.6656171432304744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657698901607454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16904.45159896688,1610.0,0.475270693915021,0.060776497696531935,6.113110376966115,6.2445743967611484
2878.0,-32.287362245138574,5.0492747338241015,35.41920001618486,23.722083039488666,7.695498366729383,-28.08759125054393,-39.952796570118494,3.8167596055669284,-2.984074264088747,-2.9840742640887696,40.60792715938559,37594.28550375096,11365.83921445328,11365.83921445328,48960.12471820424,75686.52112464316,75686.52112464316,11365.83921445328,87052.36033909644,87052.36033909644,87052.36033909644,111826.42836895841,94004.1008868803,57427.959518332245,40640.157076164505,24774.068029861966,0.0,65414.22510602647,21057.95782538267,1610.0,0.0,0.8946971416534996,3.717761934553005,0.0014959713701933424,383394.69685771776,1580912.7687973555,4.123460188037109,1580912.7687973555,4.123460188037109,0.8499999999999999,0.10188425525606552,4.698906859688992,1.230650904630311,1.0,0.0,4.698906859687905,1.2740770259677299,1.274310914495795,3.6880869554334206,17004.69665388023,1733.9964874733198,1603.0968420496806,1603.0968420496806,7.089926769440322,5.0492747338241015,3.239353116217973,1.8099216176061286,6.248498631481005,6.248498631481005,1.7852853232802872,0.0,0.0,0.00018356531626846257,7.92779469725294e-05,0.00010428736929593317,0.0004900366349635796,0.10168321536984483,0.09016999177928733,0.0115132235905575,0.13352283168869963,0.09027798930126063,0.011606265954804898,0.4756926869345278,0.4756926869345278,0.060738125367427814,0.0,1.8453815505581588,6.368730323858983,0.0,0.0,0.0,0.0,24774.068029861966,21057.95782538267,0.85,0.7484629625872256,0.5747111647782476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465323837718303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16905.837156602687,1610.0,0.4756926869345278,0.060738125367427814,6.113110376966115,6.248498631481005
2879.0,-32.2980129702318,5.060199948903357,35.414086375190685,23.722193436138355,7.815951552800118,-28.280603198630107,-40.13396732099352,3.8167598619355867,-3.1128800072626746,-3.1128800072627234,40.6881536190828,38418.324067548565,11563.553619483535,11563.553619483535,49981.8776870321,75118.16617840173,75118.16617840173,11563.553619483535,86681.71979788526,86681.71979788526,86681.71979788526,111436.90127664726,94004.58498499246,57390.7788357162,40682.00683252917,24755.181478761988,0.0,65437.18831129116,21041.904256947688,1610.0,0.0,0.8938056639825902,3.711989167999457,0.0014959713701933424,381505.64902003604,1584419.100126713,4.153068517324895,1584419.100126713,4.153068517324895,0.85,0.1019202100422669,4.698906859688992,1.2306522838259117,1.0,0.0,4.698906859689044,1.2740774492187719,1.274311073760534,3.6880857302436585,17004.784223906114,1734.0054171308361,1603.0968420496806,1603.0968420496806,7.2132595587292565,5.060199948903357,3.218818049364562,1.8413818995387947,6.248580756037378,6.248580756037378,1.7853087874392508,0.0,0.0,0.0001833580680712766,7.766853846387817e-05,0.00010568952960739842,0.0004966252556695073,0.10191771157592956,0.09035909537859932,0.011558616197330243,0.1331826679089511,0.09035085152550562,0.011569358516761271,0.47455222505949646,0.47455222505949646,0.060704094170811185,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24755.181478761988,21041.904256947688,0.85,0.7638145674790209,0.5871023046526511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465323837718303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16905.760911194513,1610.0,0.47455222505949646,0.060704094170811185,6.113110376966115,6.248580756037378
2880.0,-32.31241006684894,5.071119949176243,35.409442163081245,30.264074995089345,7.829312326179749,-28.29760718912465,-43.7521772813983,3.816759661532332,33.752311099725034,-3.101686272361449,40.692859619212236,55787.83378834863,11563.929898437256,11563.929898437256,67351.76368678588,105949.43590777565,105949.43590777565,11563.929898437256,117513.36580621291,117513.36580621291,117513.36580621291,144454.63516479975,124898.94288904488,74747.96752818598,55723.30595650988,26941.269358586844,0.0,82664.57531509672,22900.078954798817,1610.0,0.0,0.8938430885474304,2.6432297387692767,0.0014959713701933424,381669.52501156874,1584624.9601121577,4.151824697201398,1584624.9601121577,4.151824697201398,0.85,0.10167593008165639,4.698906859688992,1.3140995723893867,1.0,0.0,4.698906859689582,1.2740780231617612,1.2743112912975227,3.688084068845447,22593.36152551763,2303.8817053242065,1603.0968420496806,1603.0968420496806,7.213494278768523,5.071119949176243,3.23067305148572,1.8404468976905228,6.251958653809327,6.251958653809327,1.786273901088379,0.0,0.0,0.0001830782636343191,5.1217840631325306e-05,0.0001318604230029938,0.0006195998461702597,0.10166832319743213,0.09011512236399702,0.011553200833435112,0.09484055920734977,0.09012045248020244,0.011555477601453956,0.4732543984067065,0.4732543984067065,0.06067353588018455,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,36.853997372086496,45.31506993842646,5.684341886080802e-14,26941.269358586844,22900.078954798817,0.85,0.814759689142027,0.674869901353746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653888203630103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16905.471296260308,1610.0,0.4732543984067065,0.06067353588018455,6.113110376966115,6.251958653809327
2881.0,-32.31729521913668,5.081806671419563,35.40693637815812,30.26173860942947,7.799165511753528,-28.278270434940392,-43.734435830824054,3.8145613820590794,34.974214774753875,-3.1157079144796094,40.723232308315026,55678.27679051577,11599.659331937994,11599.659331937994,67277.93612245376,106080.75377215394,106080.75377215394,11599.659331937994,117680.41310409193,117680.41310409193,117680.41310409193,144629.52214073736,124898.26891257026,74752.79650571727,55717.19156316999,26949.10903664543,0.0,82666.30059981541,22906.742681148615,1610.0,0.0,0.8936710507865205,2.6296716475981885,0.0014959713701933424,381464.2572524047,1585954.0737373694,4.157543055699675,1585954.0737373694,4.157543055699675,0.85,0.10157905399474502,4.698906859688992,1.314100502110086,1.0,0.0,4.698906859688562,1.2740883298261854,1.2743214789923691,3.6880542343010316,22593.239607799205,2303.869273176794,1603.0968420496806,1603.0968420496806,7.235782036166298,5.081806671419563,3.2366751115027497,1.8451315599168132,6.25535318713982,6.25535318713982,1.787243767754234,0.0,0.0,0.0001829834112542469,5.1324150548298734e-05,0.00013165926070594816,0.0006186546032727611,0.10159411656707669,0.09003147600533222,0.011562640561744473,0.0943359270161239,0.09003352731031662,0.011545526684428405,0.4722128037511412,0.4722128037511412,0.06064575591434991,0.0,3.285954694821612,7.42366569344415,5.684341886080802e-14,38.089922689233504,46.499418453182614,5.684341886080802e-14,26949.10903664543,22906.742681148615,0.85,0.8138496053929379,0.6735305243675086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654766693552426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16905.106273992405,1610.0,0.4722128037511412,0.06064575591434991,6.113110376966115,6.25535318713982
