time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2882.0,-32.31730521679205,5.092035794074339,35.40219223866607,30.272286221757554,7.790652266756561,-28.271594597106667,-43.727503961976595,3.825453001727453,36.57660721751648,-3.1417657727938955,40.67554833167799,55644.933661688716,11651.765857707762,11651.765857707762,67296.69951939648,106170.76959828999,106170.76959828999,11651.765857707762,117822.53545599776,117822.53545599776,117822.53545599776,144735.38685719293,124896.64417679564,74751.02760085436,55717.35175104587,26912.85140119517,0.0,82630.20315224104,22875.923691015894,1610.0,0.0,0.893710619141963,2.6113221699679108,0.0014959713701933424,381083.01674990624,1583867.792053621,4.15622770482335,1583867.792053621,4.15622770482335,0.85,0.101348916214993,4.698906859688992,1.314082500585355,1.0,0.0,4.698906859689847,1.274038228724149,1.274271368474916,3.6881992657273597,22592.94570424894,2303.8393033552684,1603.0968420496806,1603.0968420496806,7.268285703070875,5.092035794074339,3.2396055577841767,1.8524302362901621,6.258695548265182,6.258695548265182,1.7881987280757663,0.0,0.0,0.00018298321718160701,5.1365743004542325e-05,0.0001316174741770647,0.0006184582522655481,0.10137190125741355,0.08983049426234707,0.011541406995066476,0.0936818119217845,0.08981568514347255,0.011533231071520463,0.4718265637454246,0.4718265637454246,0.060620198608348864,0.0,10.255056811262762,15.227847521358854,5.684341886080802e-14,39.7183729903104,48.07117097013486,5.684341886080802e-14,26912.85140119517,22875.923691015894,0.85,0.8144322166969198,0.673421237500365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655064801518738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16904.93132777268,1610.0,0.4718265637454246,0.060620198608348864,6.113110376966115,6.258695548265182
2883.0,-32.317312464770524,5.1019491098524155,35.39783169715931,23.73647930743175,7.78737400812761,-28.269671209433994,-40.12701676748691,3.8254519488731606,-3.1572701352990293,-3.1572701352990267,40.67756478218434,38288.50073789395,11688.468659508853,11688.468659508853,49976.969397402805,75320.53894188414,75320.53894188414,11688.468659508853,87009.007601393,87009.007601393,87009.007601393,111760.1423384991,94030.9367285514,57403.71220657255,40696.91613553206,24751.13473710611,0.0,65448.05087263817,21038.464526540192,1610.0,0.0,0.8936292371509167,3.67998669956883,0.0014959713701933424,380856.32122724963,1583955.9743097634,4.158933135744509,1583955.9743097634,4.158933135744509,0.85,0.1014096141447571,4.698906859688992,1.2307140811299906,1.0,0.0,4.698906859688855,1.2740382338552212,1.2742713734276656,3.688199250873475,17009.5510734509,1734.4915005074008,1603.0968420496806,1603.0968420496806,7.291180640443567,5.1019491098524155,3.2446399480116472,1.8573091618407682,6.261917678051738,6.261917678051738,1.7891193365862108,0.0,0.0,0.00018298307648530448,7.772972145382736e-05,0.00010525335503147712,0.0004945757119626887,0.10142553856464362,0.08988563861186087,0.011539899952782755,0.132008387483047,0.08987703968378091,0.011532574460976186,0.4719926412155404,0.4719926412155404,0.060596419430214696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24751.13473710611,21038.464526540192,0.85,0.7636128002445471,0.5850212531524175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655065411620347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16904.853884312346,1610.0,0.4719926412155404,0.060596419430214696,6.113110376966115,6.261917678051738
2884.0,-32.31731388979618,5.110656584372164,35.394189139272385,30.272207571566128,7.787743894104872,-28.269826585130076,-43.72582073612136,3.8254516111966144,36.59053520134307,-3.1578076868183467,40.681057030656554,55636.80604726811,11702.268457827258,11702.268457827258,67339.07450509537,106184.13312070335,106184.13312070335,11702.268457827258,117886.40157853061,117886.40157853061,117886.40157853061,144796.6385449833,124896.27930825634,74751.290474345,55716.65425990149,26910.236966452685,0.0,82626.89122635417,22873.70142148478,1610.0,0.0,0.8936145938257314,2.6095200846599265,0.0014959713701933424,380848.4633652366,1584108.7040897268,4.159419970064457,1584108.7040897268,4.159419970064457,0.85,0.10140221374627947,4.698906859688992,1.314081425252371,1.0,0.0,4.698906859689153,1.2740382354651223,1.2742713750026167,3.68819924621299,22592.879702034454,2303.832573002448,1603.0968420496806,1603.0968420496806,7.299788852970993,5.110656584372164,3.2520877493737372,1.8585688349984264,6.265061587968249,6.265061587968249,1.790017596562357,0.0,0.0,0.0001829830488230045,5.137584736866086e-05,0.00013160720145434366,0.0006184099816982866,0.10128546761379029,0.08974828547862898,0.011537182135161307,0.09360710292067169,0.08987020336101557,0.011532010385263896,0.4712084990070182,0.4712084990070182,0.06057406275437402,0.0,1.3507786675629632,4.636185580889048,5.684341886080802e-14,39.7483428881614,47.8498235702242,5.684341886080802e-14,26910.236966452685,22873.70142148478,0.85,0.8149777088989317,0.6733498649350435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655065853924416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16904.77649560395,1610.0,0.4712084990070182,0.06057406275437402,6.113110376966115,6.265061587968249
2885.0,-32.31731581096818,5.114948059301814,35.391392888171126,30.27884418787437,7.78822023824661,-28.266676483602613,-43.72244681054724,3.8322793958734,36.74090277708848,-3.1577345286481306,40.68075513954061,55620.59152129904,11708.875475820592,11708.875475820592,67329.46699711963,106213.22533007977,106213.22533007977,11708.875475820592,117922.10080590037,117922.10080590037,117922.10080590037,144831.85961705295,124895.37648434973,74749.96154996614,55717.127704870654,26909.7588111526,0.0,82626.88651602325,22873.29498947971,1610.0,0.0,0.8936159878839101,2.608074734107806,0.0014959713701933424,380849.5327749081,1584095.500762929,4.159373622493506,1584095.500762929,4.159373622493506,0.85,0.10140193957811915,4.698906859688992,1.314070395533927,1.0,0.0,4.6989068596890124,1.2740068297101854,1.2742399634531452,3.6882901646280124,22592.71638738628,2303.815919542992,1603.0968420496806,1603.0968420496806,7.303910262121097,5.114948059301814,3.2561596367659784,1.8587884225358358,6.267858257964793,6.267858257964793,1.790816645132798,0.0,0.0,0.00018298301152962383,5.139610650304038e-05,0.00013158690502658346,0.0006183146106746569,0.10121368031616407,0.08968067637876617,0.011533003937397895,0.09355540214096157,0.08986992896599645,0.0115320106121227,0.47085911383210777,0.47085911383210777,0.06055284408036815,0.0,8.685631596724988,12.902242123992039,5.684341886080802e-14,39.8986373057366,47.98960498637922,5.684341886080802e-14,26909.7588111526,22873.29498947971,0.85,0.8148614795507622,0.673153665429629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4655065940885859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16904.69922330711,1610.0,0.47085911383210777,0.06055284408036815,6.113110376966115,6.267858257964793
2886.0,-32.33469635143549,5.1244519320637965,35.388076878381774,30.278817924577766,7.804650385412274,-28.287957977830917,-43.74261105023322,3.832279199539578,36.51879165469376,-3.1517491495918106,40.685844226867324,55630.81758230262,11714.192180131844,11714.192180131844,67345.00976243446,106135.44280820125,106135.44280820125,11714.192180131844,117849.63498833308,117849.63498833308,117849.63498833308,144764.45413425096,124895.17547197246,74741.75321667432,55726.02472810904,26914.819145917874,0.0,82640.84387402692,22877.59627403019,1610.0,0.0,0.8936271499763602,2.6108437903800037,0.0014959713701933424,380937.0336676436,1584318.08511281,4.159002525585582,1584318.08511281,4.159002525585582,0.85,0.101387814379862,4.698906859688992,1.314070094418712,1.0,0.0,4.698906859689016,1.2740075209355366,1.27424022531381,3.688288163509791,22592.680025626876,2303.812211675432,1603.0968420496806,1603.0968420496806,7.307226783102114,5.1244519320637965,3.265258193481279,1.8591937385825172,6.269337280542525,6.269337280542525,1.79123922301215,0.0,0.0,0.00018264591083771674,5.1275137833168774e-05,0.00013137077300454797,0.0006172990264337159,0.10126340935618172,0.0897329790405146,0.011530430315667119,0.09365590201750797,0.089855801459093,0.011532012920769002,0.47108083724618155,0.47108083724618155,0.06053253580783012,0.0,14.669856659458844,19.639972279119377,5.684341886080802e-14,39.670540804285565,47.70462508416523,5.684341886080802e-14,26914.819145917874,22877.59627403019,0.85,0.8149119322291944,0.6731637163229253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465506605812437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16904.621941023302,1610.0,0.47108083724618155,0.06053253580783012,6.113110376966115,6.269337280542525
2887.0,-32.334696599238136,5.13300044555035,35.38721174229045,23.747549566347175,7.798148937432716,-28.285158075624576,-40.14409486027432,3.8322792405183357,-3.2403977369154973,-3.2403977369155603,40.74997407583383,38284.5362892141,11852.469723807808,11852.469723807808,50137.006013021906,75321.8865364806,75321.8865364806,11852.469723807808,87174.3562602884,87174.3562602884,87174.3562602884,111925.93646428398,94050.91557520538,57408.69577967933,40713.5775505845,24751.58020399557,0.0,65465.15775458007,21038.843173396235,1610.0,0.0,0.892978585637563,3.6690270787885466,0.0014959713701933424,379642.6798862401,1587124.9946942048,4.180575785551262,1587124.9946942048,4.180575785551262,0.85,0.10166577276366241,4.698906859688992,1.230760805639438,1.0,0.0,4.6989068596888925,1.2740075207568848,1.2742402251290075,3.688288164026993,17013.165109685917,1734.8600296417144,1603.0968420496806,1603.0968420496806,7.39348329615167,5.13300044555035,3.252777565532898,1.8802228800174525,6.272395862257893,6.272395862257893,1.792113103502255,0.0,0.0,0.00018264590603559531,7.75794694159879e-05,0.00010506643661960741,0.000493697399754952,0.101717820704735,0.09015183569664788,0.01156598500808713,0.1315194151815179,0.09012166955923791,0.011544103204424505,0.4716722397682676,0.4716722397682676,0.06051295585646636,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24751.58020399557,21038.843173396235,0.85,0.7658578659655674,0.5848078214786803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656126770507174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16904.196507002245,1610.0,0.4716722397682676,0.06051295585646636,6.113110376966115,6.272395862257893
2888.0,-32.33469600205923,5.13959348985234,35.3854178167253,29.992892557662003,7.5284708916957594,-28.350470900864106,-43.81898300545288,3.540167578806746,37.172424984701536,-3.397323939055919,40.72070468089298,55997.59473625268,12084.583109079358,12084.583109079358,68082.17784533204,106089.41736178118,106089.41736178118,12084.583109079358,118174.00047086054,118174.00047086054,118174.00047086054,145021.99903240672,124924.3903368283,74813.30814124836,55678.98021731105,26847.998561546163,0.0,82526.97877885721,22820.798777314238,1610.0,0.0,0.8923210600922129,2.57917994430426,0.0014959713701933424,377359.8572817022,1585843.4322503305,4.202469874972645,1585843.4322503305,4.202469874972645,0.85,0.10153009867775657,4.698906859688992,1.3145154586574064,1.0,0.0,4.698906859689068,1.2753525358349909,1.2755854858961604,3.6843984135041947,22597.964794163254,2304.3511080912704,1603.0968420496806,1603.0968420496806,7.538273915896625,5.13959348985234,3.223400358777639,1.9161931310747007,6.275182083713109,6.275182083713109,1.7929091667751742,0.0,0.0,0.00018264591760821383,5.0819355200117836e-05,0.000131826562408096,0.0006194407383886213,0.10166298189247411,0.0900910402269195,0.01157194166555462,0.09238483636661925,0.08999138655444507,0.011538712123311508,0.47096363011585596,0.47096363011585596,0.060493958562042024,0.0,4.281538740547262,7.144874564212955,5.684341886080802e-14,40.56974892375746,46.96203661388222,5.684341886080802e-14,26847.998561546163,22820.798777314238,0.85,0.8249687417707114,0.6785368320135189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465612678563131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16904.118678826217,1610.0,0.47096363011585596,0.060493958562042024,6.113110376966115,6.275182083713109
2889.0,-32.35029806917864,5.14690663287543,35.38154025363364,23.30634001353758,7.527028770590827,-28.36240045615979,-40.14508773162959,3.540167866561845,-3.3277759303069274,-3.3277759303070686,40.65891676564283,38211.60477709372,11996.999674222978,11996.999674222978,50208.6044513167,74518.58880524083,74518.58880524083,11996.999674222978,86515.5884794638,86515.5884794638,86515.5884794638,111189.2866580845,93346.73940094624,57044.651283003885,40335.6534643804,24673.698178620707,0.0,65009.35164300111,20972.6434518276,1610.0,0.0,0.8928725684316513,3.6710173338322885,0.0014959713701933424,378370.2489905067,1583140.6113959898,4.184104367665839,1583140.6113959898,4.184104367665839,0.85,0.10133191292738042,4.698906859688992,1.2291639718739313,1.0,0.0,4.698906859688779,1.2753531538482124,1.2755857186939337,3.6843966281109286,16885.78447287119,1721.8708195837712,1603.0968420496806,1603.0968420496806,7.483640014463445,5.14690663287543,3.245271070327542,1.901635562547888,6.277392652820127,6.277392652820127,1.7935407579486076,0.0,0.0,0.00018234379872371332,7.757074245797816e-05,0.00010477305626573516,0.0004923188327976437,0.10132099450872471,0.08978814299079635,0.011532851517928364,0.1315751347109814,0.08979649901181469,0.011535413915565723,0.4708268647841556,0.4708268647841556,0.060475427393169225,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24673.698178620707,20972.6434518276,0.85,0.7723289524103745,0.58778627707184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656126749183693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16904.040867569725,1610.0,0.4708268647841556,0.060475427393169225,6.113110376966115,6.277392652820127
2890.0,-32.36281666731812,5.15392456212031,35.37769625355817,29.99267162466424,7.524719704970131,-28.370691839583433,-43.83834059173239,3.540167633295151,37.798254776487966,-3.3267080954363366,40.651554411678305,55950.41987376785,12005.990116570296,12005.990116570296,67956.40999033814,106105.98247610495,106105.98247610495,12005.990116570296,118111.97259267524,118111.97259267524,118111.97259267524,144948.08572436572,124923.22106490564,74803.42116687924,55688.66655336266,26836.11313169049,0.0,82524.77968505314,22810.696161936918,1610.0,0.0,0.8929032801528105,2.580493287083993,0.0014959713701933424,378385.77897143544,1582818.7883235293,4.1830821248782115,1582818.7883235293,4.1830821248782115,0.8500000000000001,0.1013240956715423,4.698906859688992,1.314512522784062,1.0,0.0,4.698906859689049,1.2753536511788932,1.2755859073651274,3.6843951913616144,22597.753280897734,2304.329539740659,1603.0968420496806,1603.0968420496806,7.489248186166797,5.15392456212031,3.251602989259925,1.902321572860385,6.27983144011518,6.27983144011518,1.7942375543186226,0.0,0.0,0.00018210172147431475,5.0704427758663385e-05,0.00013139729371565136,0.0006174236447850435,0.10118593629585261,0.08965977601090125,0.01152616028495136,0.09249218938622414,0.0897886899032612,0.011535405768281094,0.47028542671160917,0.47028542671160917,0.06045726912473765,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,41.12496287192431,47.98870405995774,1.1368683772161603e-13,26836.11313169049,22810.696161936918,0.85,0.8234667241728654,0.67798326862909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657079049666308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.650482958365,1610.0,0.47028542671160917,0.06045726912473765,6.113110376966115,6.27983144011518
2891.0,-32.36281666731812,5.15392456212031,35.37769625355817,23.308122914191358,7.524719704970131,-28.370691839583433,-40.154195263143606,3.540167633295151,-3.3267080954362314,-3.3267080954363366,40.651554411678305,38193.31430543871,12006.539171136714,12006.539171136714,50199.85347657542,74537.8800249135,74537.8800249135,12006.539171136714,86544.4191960502,86544.4191960502,86544.4191960502,111216.11289406949,93355.11861371418,57046.3155985501,40343.11446129342,24671.693698019277,0.0,65014.8081593127,20970.939643316386,1610.0,0.0,0.8929032801528105,3.6700879525334402,0.0014959713701933424,378385.77897143544,1582818.7883235293,4.1830821248782115,1582818.7883235293,4.1830821248782115,0.85,0.1013240956715423,4.698906859688992,1.2291862406628207,1.0,0.0,4.6989068596886865,1.2753536511788932,1.2755859073651274,3.6843951913616144,16887.300214950235,1722.025382261041,1603.0968420496806,1603.0968420496806,7.489590682360431,5.15392456212031,3.2522312424257556,1.9016933196945547,6.282193359825511,6.282193359825511,1.7949123885215745,0.0,0.0,0.00018210172147431475,7.749073308937018e-05,0.00010461098838494457,0.0004915572909208615,0.10109931579775255,0.08957656050656315,0.011522755291189403,0.13154634878101643,0.0897886899032612,0.011535405768281094,0.4698489429202387,0.4698489429202387,0.06043940917665906,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24671.693698019277,20970.939643316386,0.85,0.7721295332221143,0.5874556179855145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657843231293841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.321350439997,1610.0,0.4698489429202387,0.06043940917665906,6.113110376966115,6.282193359825511
2892.0,-32.362814931334434,5.160990539247803,35.37431904329811,23.323696141038113,7.534369603636364,-28.369732691503973,-40.15619525508953,3.549879554895079,-3.3290917947492176,-3.329091794749257,40.657460911192864,38203.0029128926,12019.977323011137,12019.977323011137,50222.98023590374,74565.85325363865,74565.85325363865,12019.977323011137,86585.83057664978,86585.83057664978,86585.83057664978,111260.9490361603,93382.79893732339,57060.52563179416,40358.081450588026,24675.118459510515,0.0,65033.19991009854,20973.85069058394,1610.0,0.0,0.8928712640660303,3.6668551986724345,0.0014959713701933424,378351.1124958341,1583076.969193955,4.184147784715145,1583076.969193955,4.184147784715145,0.85,0.10127573951862733,4.698906859688992,1.2292506474489349,1.0,0.0,4.698906859689068,1.2753088873223941,1.2755411353994162,3.684524515119389,16892.307395507414,1722.5359725805872,1603.0968420496806,1603.0968420496806,7.497973302500357,5.160990539247803,3.257246517452145,1.9037440217956578,6.282449900762378,6.282449900762378,1.794985685932108,0.0,0.0,0.00018210175502318828,7.747317344515976e-05,0.00010462858157802852,0.0004916399596965275,0.10105331265731962,0.08953111601986338,0.011522196637456237,0.1314257651321357,0.08974038436301301,0.011535355155614309,0.469496422553809,0.469496422553809,0.060421787884862854,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24675.118459510515,20973.85069058394,0.85,0.7722667853547366,0.5874384616734865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657843231293841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.24258988442,1610.0,0.469496422553809,0.060421787884862854,6.113110376966115,6.282449900762378
2893.0,-32.3627600381543,5.167454492249632,35.3728023232874,23.31325050853195,7.530157822494657,-28.373479489301843,-40.157892800029344,3.5431488383654144,-3.378219672080263,-3.378219672080331,40.70402188900082,38211.49251358303,12099.241365749716,12099.241365749716,50310.73387933274,74536.41365152485,74536.41365152485,12099.241365749716,86635.65501727458,86635.65501727458,86635.65501727458,111315.05807339895,93365.2551655638,57051.061601182344,40349.10396042383,24679.403056124374,0.0,65028.5070165482,20977.492597705717,1610.0,0.0,0.8924717496636405,3.6560594893291865,0.0014959713701933424,377637.19275501533,1585113.3249444626,4.1974502388931105,1585113.3249444626,4.1974502388931105,0.85,0.10122366438402701,4.698906859688992,1.2292103513097392,1.0,0.0,4.698906859689,1.2753399077539465,1.2755721628331458,3.684434895450288,16889.13384760767,1722.212360755984,1603.0968420496806,1603.0968420496806,7.547417628419702,5.167454492249632,3.2518846536777635,1.915569838571869,6.2848380114660385,6.2848380114660385,1.795668003276011,0.0,0.0,0.00018210281586809873,7.745827212901144e-05,0.0001046445437390873,0.000491714964404622,0.1012261370748659,0.0896809678397038,0.01154516923516209,0.13098019700127106,0.08968191786977085,0.01154174651425616,0.46921107292733194,0.46921107292733194,0.060404357518092554,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24679.403056124374,20977.492597705717,0.85,0.7736719815284989,0.5876114071611565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465784312531764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16903.163864106384,1610.0,0.46921107292733194,0.060404357518092554,6.113110376966115,6.2848380114660385
2894.0,-32.36276930859465,5.174071044286217,35.36915375327271,29.99527504378932,7.4733320772906495,-28.334308440652425,-43.80427961060775,3.5431473678221055,41.10345729427496,-3.3608288774987707,40.6406445858514,55787.09039594797,12084.505061078875,12084.505061078875,67871.59545702685,106360.95791778911,106360.95791778911,12084.505061078875,118445.46297886799,118445.46297886799,118445.46297886799,145256.5403394086,124921.44405803017,74811.6904168603,55677.504045744296,26811.0773605406,0.0,82488.5814062849,22789.415756459508,1610.0,0.0,0.8927762474759399,2.546117136595393,0.0014959713701933424,377889.7926756549,1582341.9891174096,4.187310744525834,1582341.9891174096,4.187310744525834,0.85,0.10093284417005803,4.698906859688992,1.3145039481436833,1.0,0.0,4.698906859689046,1.2753399148992728,1.275572169751275,3.6844348748075646,22597.43183255044,2304.296761131522,1603.0968420496806,1603.0968420496806,7.538225230128904,5.174071044286217,3.2615093311128835,1.9125617131733335,6.287056288187004,6.287056288187004,1.7963017966248582,0.0,0.0,0.00018210263671066278,5.090681145803029e-05,0.00013119582525263247,0.0006164769632421531,0.10092518030795093,0.08941221817628808,0.01151296213166285,0.09124706727388351,0.08941735329492727,0.011515490875130763,0.4689794598928169,0.4689794598928169,0.06038707989134298,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,44.46428617177372,51.3259046459886,1.1368683772161603e-13,26811.0773605406,22789.415756459508,0.85,0.8227998869653933,0.6763007612069019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657839774266828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.08620330205,1610.0,0.4689794598928169,0.06038707989134298,6.113110376966115,6.287056288187004
2895.0,-32.36276930859465,5.174071044286217,35.36915375327271,23.31365046501162,7.4733320772906495,-28.334308440652425,-40.121400787588186,3.5431473678221055,-3.3608288774986477,-3.3608288774987707,40.6406445858514,38034.817595171146,12085.036199387834,12085.036199387834,50119.85379455898,74806.66477526729,74806.66477526729,12085.036199387834,86891.70097465512,86891.70097465512,86891.70097465512,111561.02542467845,93367.15091550836,57059.41761608349,40341.925888249854,24669.324450023323,0.0,65011.25033827318,20968.925782519826,1610.0,0.0,0.8927762474759399,3.642528927482335,0.0014959713701933424,377889.7926756549,1582341.9891174096,4.187310744525834,1582341.9891174096,4.187310744525834,0.8500000000000001,0.10093284417005803,4.698906859688992,1.2292152691585945,1.0,0.0,4.698906859689699,1.2753399148992728,1.275572169751275,3.6844348748075646,16889.476775761173,1722.2473296957855,1603.0968420496806,1603.0968420496806,7.538556550293118,5.174071044286217,3.2621171449695985,1.9119538993166185,6.2893313722051225,6.2893313722051225,1.796951820630035,0.0,0.0,0.00018210263671066278,7.777918926050016e-05,0.00010432344745016261,0.0004902061628499732,0.10088594794083545,0.08937625653977903,0.011509691401056428,0.1305399807871702,0.08941735329492727,0.011515490875130763,0.46879083613187156,0.46879083613187156,0.06036992445660999,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24669.324450023323,20968.925782519826,0.85,0.7709412376130321,0.5850497782655232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657840340197075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.00725891629,1610.0,0.46879083613187156,0.06036992445660999,6.113110376966115,6.2893313722051225
2896.0,-32.36276930859465,5.174071044286217,35.36915375327271,23.313850338477664,7.4733320772906495,-28.334308440652425,-40.121514222677774,3.5431473678221055,-3.3608288774986477,-3.3608288774987707,40.6406445858514,38035.36672221174,12085.103904734699,12085.103904734699,50120.47062694644,74807.60858059341,74807.60858059341,12085.103904734699,86892.71248532811,86892.71248532811,86892.71248532811,111562.05820833697,93368.09472083447,57059.96674312408,40342.36441967821,24669.345723008846,0.0,65011.71014268706,20968.943864557517,1610.0,0.0,0.8927762474759399,3.642495004979612,0.0014959713701933424,377889.7926756549,1582341.9891174096,4.187310744525834,1582341.9891174096,4.187310744525834,0.85,0.10093284417005803,4.698906859688992,1.2292177594034,1.0,0.0,4.698906859689481,1.2753399148992728,1.275572169751275,3.6844348748075646,16889.647503666867,1722.26473909713,1603.0968420496806,1603.0968420496806,7.538598784389702,5.174071044286217,3.2621946257076977,1.9118764185785193,6.289621490612266,6.289621490612266,1.7970347116035046,0.0,0.0,0.00018210263671066278,7.777818979072525e-05,0.00010432444691993753,0.0004902108592653545,0.10085329102888857,0.08934685172144453,0.011506439307444041,0.13053876508155962,0.08941735329492727,0.011515490875130763,0.46863660378978195,0.46863660378978195,0.06035286677549027,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24669.345723008846,20968.943864557517,0.85,0.770945273043003,0.5850540870057424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657840340197075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16902.928499939335,1610.0,0.46863660378978195,0.06035286677549027,6.113110376966115,6.289621490612266
2897.0,-32.37391143977428,5.180187542579171,35.36833938675402,29.99480803208428,7.528583733154223,-28.3803720647886,-43.84720546714959,3.542783861980781,39.526735471479185,-3.3944286814103664,40.711580115061295,55937.70651158919,12141.408740350636,12141.408740350636,68079.11525193983,106097.78146761314,106097.78146761314,12141.408740350636,118239.19020796378,118239.19020796378,118239.19020796378,145077.93300572492,124920.90538431451,74797.3805923783,55692.80532437357,26838.74279776113,0.0,82531.5481221347,22812.93137809696,1610.0,0.0,0.8923668694106343,2.5573076966503883,0.0014959713701933424,377401.87729727547,1585444.0724059776,4.200943789045173,1585444.0724059776,4.200943789045173,0.85,0.10110283454074333,4.698906859688992,1.314502961826511,1.0,0.0,4.698906859688815,1.2753420315578035,1.2755740123125012,3.6844287598279624,22597.33439017246,2304.2868247742563,1603.0968420496806,1603.0968420496806,7.573721326047228,5.180187542579171,3.259492233535656,1.920695309043515,6.289911609019409,6.289911609019409,1.797117602576974,0.0,0.0,0.00018188742504390834,5.0651876694381736e-05,0.0001312355483495266,0.0006166636183746369,0.10112641684954432,0.08958892820116383,0.011537488648380488,0.0916060868009256,0.08957027043016327,0.011532564110580058,0.4685098845827769,0.4685098845827769,0.06033588729726115,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,42.92116415288956,49.361521079791146,5.684341886080802e-14,26838.74279776113,22812.93137809696,0.85,0.8248859593811645,0.6777736245636579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657840340197075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16902.84974096238,1610.0,0.4685098845827769,0.06033588729726115,6.113110376966115,6.289911609019409
2898.0,-32.336202706474026,5.18793253789704,35.363167140110306,29.97553691910582,7.490462273024262,-28.36061153044397,-43.82902648122979,3.5233004050294765,41.56285457321286,-3.3251946769780574,40.6127267605301,56038.31602435471,12054.838900831714,12054.838900831714,68093.15492518642,106186.94642487302,106186.94642487302,12054.838900831714,118241.78532570474,118241.78532570474,118241.78532570474,145049.85804464438,124922.07679784353,74813.25424743303,55676.469500456114,26808.07271893963,0.0,82484.54221939575,22786.861811098686,1610.0,0.0,0.8930452958489168,2.5455017581296664,0.0014959713701933424,378407.79012114735,1581122.372371943,4.178355767638257,1581122.372371943,4.178355767638257,0.85,0.10065771331522594,4.698906859688992,1.3145301973680037,1.0,0.0,4.69890685968858,1.2754303465709673,1.275663273605301,3.6841736378016594,22597.54629083987,2304.3084326288663,1603.0968420496806,1603.0968420496806,7.519719697918372,5.18793253789704,3.2815791963354792,1.9063533415615606,6.292046871078261,6.292046871078261,1.7977276774509316,0.0,0.0,0.0001826167216193076,5.0759696264179144e-05,0.00013185702535512846,0.0006195838809393985,0.10065728226059918,0.08917389594236111,0.011483386318238068,0.09125250520971728,0.08916757570053328,0.011490137614692652,0.46840517588383956,0.46840517588383956,0.060318970381344525,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,44.88804925019093,51.83646259484783,5.684341886080802e-14,26808.07271893963,22786.861811098686,0.85,0.8255262512589264,0.6793796087914474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658520561540753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16902.54776795746,1610.0,0.46840517588383956,0.060318970381344525,6.113110376966115,6.292046871078261
2899.0,-32.33620482178891,5.194474455926697,35.361803246282435,29.975910332892113,7.496190055070357,-28.34549819600526,-43.81523112589491,3.523300186167627,42.95620689574088,-3.3407569862036803,40.68207405660831,55972.05830990149,12086.753799232843,12086.753799232843,68058.81210913433,106161.66027496218,106161.66027496218,12086.753799232843,118248.41407419503,118248.41407419503,118248.41407419503,145082.07995642896,124923.84143177078,74818.38003724096,55672.73488281091,26833.665882233927,0.0,82506.40076504483,22808.615999898837,1610.0,0.0,0.8927294084845199,2.5312168585708865,0.0014959713701933424,378181.4998501199,1584153.1847319072,4.188870120192911,1584153.1847319072,4.188870120192911,0.85,0.1004135972130989,4.698906859688992,1.3145351053262133,1.0,0.0,4.698906859689296,1.2754303476639208,1.2756632746461765,3.6841736346445835,22597.865501005756,2304.3409830070163,1603.0968420496806,1603.0968420496806,7.539627976422822,5.194474455926697,3.283874737495924,1.910599718430773,6.294683590570117,6.294683590570117,1.7984810258771764,0.0,0.0,0.00018261668063306497,5.084165827103708e-05,0.00013177502236202788,0.0006191985565126031,0.10091002823417622,0.0893987632298953,0.011511265004280917,0.09070831587249308,0.08907093301248323,0.01134266420061568,0.46831807559135635,0.46831807559135635,0.06030210351527789,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,46.29696388194458,52.42968581021688,0.5016401052642436,26833.665882233927,22808.615999898837,0.85,0.8248912990756536,0.6783965582172742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656218708418303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.224069199918,1610.0,0.46831807559135635,0.06030210351527789,6.113110376966115,6.294683590570117
2900.0,-32.336215029065144,5.200511362993572,35.35849689891439,23.28184264423328,7.462834700251929,-28.32557668071367,-40.10659558754412,3.523298842882281,-3.3817138273896035,-3.381713827389688,40.628210342014576,38095.45921480468,12153.83733202515,12153.83733202515,50249.29654682983,74706.09626566683,74706.09626566683,12153.83733202515,86859.93359769198,86859.93359769198,86859.93359769198,111519.81688315138,93310.7613436523,57035.90954232752,40305.39089036086,24659.88328545939,0.0,64965.27417582025,20960.90079264048,1610.0,0.0,0.8927184251462175,3.6346041603036694,0.0014959713701933424,377586.4563879081,1581798.6996017871,4.189235797103773,1581798.6996017871,4.189235797103773,0.85,0.10071407762213513,4.698906859688992,1.2290839516045526,1.0,0.0,4.6989068596893375,1.2754303542617644,1.275663280992963,3.684173615586231,16879.276289241887,1721.2071695473876,1603.0968420496806,1603.0968420496806,7.581474189971918,5.200511362993572,3.2800051635767877,1.920506199416784,6.296970290072226,6.296970290072226,1.7991343685920644,0.0,0.0,0.0001826164828574769,7.790973894902533e-05,0.00010470674390845157,0.0004920072372071217,0.10074568154094424,0.08925441823576731,0.011491263305176925,0.1302475388206044,0.08924548607799423,0.011468591544140903,0.46824506202403643,0.46824506202403643,0.06028527668909125,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24659.88328545939,20960.90079264048,0.85,0.7734793269837744,0.5863972668183338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656218837523862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16903.14615339956,1610.0,0.46824506202403643,0.06028527668909125,6.113110376966115,6.296970290072226
2901.0,-32.348578630856096,5.206789442645987,35.355986200450204,29.97583692139017,7.503653850790023,-28.360381329214917,-43.82930811317635,3.5232991319856417,41.20302872236823,-3.3520080814663933,40.64358098115354,55977.99448512395,12121.160708772046,12121.160708772046,68099.15519389599,106126.01820723488,106126.01820723488,12121.160708772046,118247.17891600693,118247.17891600693,118247.17891600693,145062.4370953607,124923.44417436857,74812.45744535995,55678.87414334292,26815.258179353797,0.0,82494.1323226967,22792.96945245073,1610.0,0.0,0.8928086987063476,2.5460942564445332,0.0014959713701933424,378017.9646298674,1582470.3096351428,4.186230437975621,1582470.3096351428,4.186230437975621,0.85,0.10074573247316154,4.698906859688992,1.314534139339812,1.0,0.0,4.69890685968902,1.2754308437492217,1.2756634652011223,3.6841722016665472,22597.79363986827,2304.3336552103183,1603.0968420496806,1603.0968420496806,7.5610907531164635,5.206789442645987,3.2920989856886793,1.9146904569573078,6.299115547797277,6.299115547797277,1.7997472993706507,0.0,0.0,0.00018237707137125163,5.0758024285986685e-05,0.00013161904708526494,0.0006184656432146799,0.10075079503935869,0.08926044252319633,0.011490352516162365,0.09124956398099068,0.08926005365785915,0.011485678815302401,0.4681833178368472,0.4681833178368472,0.0602684818948086,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,44.55503680383464,51.095263683227756,5.684341886080802e-14,26815.258179353797,22792.96945245073,0.85,0.8255030179299163,0.6785694074113275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656219460512045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.068075419735,1610.0,0.4681833178368472,0.0602684818948086,6.113110376966115,6.299115547797277
2902.0,-32.29427234787445,5.2126476067371295,35.35319616379806,23.36566887041556,7.531800834815145,-28.293255466073852,-40.0907478184439,3.5756357744159444,-3.3957583609299604,-3.395758360930013,40.64776955629798,38227.76057691549,12191.94010307065,12191.94010307065,50419.70067998614,74776.38642584562,74776.38642584562,12191.94010307065,86968.32652891627,86968.32652891627,86968.32652891627,111629.88345564286,93459.6119463764,57122.80149985128,40374.23382947236,24661.5569267266,0.0,65035.790756198956,20962.32338771761,1610.0,0.0,0.8925824422237241,3.634956798013583,0.0014959713701933424,377382.5786790569,1582653.364035552,4.193763712080391,1582653.364035552,4.193763712080391,0.85,0.10093043702694554,4.698906859688992,1.229429829134606,1.0,0.0,4.698906859689359,1.2751874637999459,1.275421384673323,3.684875356041115,16906.2023416395,1723.9528627655213,1603.0968420496806,1603.0968420496806,7.605242417845659,5.2126476067371295,3.2874576131820064,1.925189993555123,6.3013436207640785,6.3013436207640785,1.8003838916468795,0.0,0.0,0.00018343083075291646,7.804970629496888e-05,0.00010538112445794758,0.0004951760885971893,0.10080599749698119,0.08931103640414637,0.011494961092834828,0.13024033391714138,0.08942397270587411,0.01150646432107143,0.46813058915376243,0.46813058915376243,0.06025171272604915,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24661.5569267266,20962.32338771761,0.85,0.7752608232134139,0.587795737276736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656974094778379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16902.742517429553,1610.0,0.46813058915376243,0.06025171272604915,6.113110376966115,6.3013436207640785
2903.0,-32.30627465839972,5.218504362076225,35.35093354259646,23.363165475334995,7.53130473716728,-28.301609696321204,-40.09748952286316,3.575635826036391,-3.3724538837535647,-3.372453883753697,40.64138176819187,38200.57907972865,12167.723409667931,12167.723409667931,50368.302489396585,74766.87450886646,74766.87450886646,12167.723409667931,86934.59791853439,86934.59791853439,86934.59791853439,111601.47625162032,93447.74886654157,57112.84011114673,40372.1208393276,24666.87833308593,0.0,65038.99917241353,20966.84658312304,1610.0,0.0,0.8927174566297373,3.6387102418684667,0.0014959713701933424,377720.9257128325,1582374.2032574196,4.189268042990134,1582374.2032574196,4.189268042990134,0.85,0.10090634838723467,4.698906859688992,1.2293985757930206,1.0,0.0,4.69890685968929,1.2751879419149734,1.2754215652636232,3.6848739744453325,16904.056391919552,1723.7340367933548,1603.0968420496806,1603.0968420496806,7.5901362229062705,5.218504362076225,3.2977820684717365,1.9207222936044888,6.3034554826693165,6.3034554826693165,1.800987280762662,0.0,0.0,0.00018319745578901448,7.799013523743693e-05,0.00010520732055157755,0.0004943594002293064,0.10074247763957352,0.08925659958174581,0.01148587805782771,0.13039454048052476,0.08939990962026319,0.011506438766971478,0.46808507287396134,0.46808507287396134,0.06023496405770826,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24666.87833308593,20966.84658312304,0.85,0.7744323118483724,0.5873488148005133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653659972901893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.752167344257,1610.0,0.46808507287396134,0.06023496405770826,6.113110376966115,6.3034554826693165
2904.0,-32.30629527358652,5.219890306679066,35.3496994524747,23.363933816459053,7.531158761177792,-28.30155604794849,-40.09787509040905,3.575633098475922,-3.372415477331799,-3.372415477331884,40.641124886812825,38202.34287241056,12170.128160881892,12170.128160881892,50372.47103329245,74771.1923133391,74771.1923133391,12170.128160881892,86941.320474221,86941.320474221,86941.320474221,111608.24588601601,93451.39015820464,57114.95460374569,40373.81728273216,24666.92541179502,0.0,65040.74269452718,20966.886600025766,1610.0,0.0,0.8927185350656255,3.63849225909477,0.0014959713701933424,377721.4835141724,1582362.977738684,4.189232137438941,1582362.977738684,4.189232137438941,0.85,0.10090626313180016,4.698906859688992,1.2294081856543198,1.0,0.0,4.698906859687938,1.2751879553050662,1.2754215781452902,3.6848739357523663,16904.71507658942,1723.801203937065,1603.0968420496806,1603.0968420496806,7.591636288997653,5.219890306679066,3.2994346738370175,1.9204556328420481,6.305576683207839,6.305576683207839,1.8015933380593825,0.0,0.0,0.00018319705517943908,7.798672955608511e-05,0.00010521032562335397,0.0004943735207816904,0.10073072272982908,0.08924814757523213,0.01148257515459695,0.13038688649843622,0.0893998245968274,0.011506438534972772,0.4680453265167871,0.4680453265167871,0.06021823178970221,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24666.92541179502,20966.886600025766,0.85,0.7744756432114207,0.5873601882412864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654392307427577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.435245311804,1610.0,0.4680453265167871,0.06021823178970221,6.113110376966115,6.305576683207839
2905.0,-32.30318375177197,5.225951120978611,35.34715500142959,23.31178825059908,7.506668171304613,-28.299354931756938,-40.08647095235062,3.5423751687001763,-3.3542255127529756,-3.3542255127530587,40.627150758529986,38162.64437038406,12153.131099457987,12153.131099457987,50315.77546984205,74640.59849241623,74640.59849241623,12153.131099457987,86793.72959187422,86793.72959187422,86793.72959187422,111462.72136514446,93362.20270042242,57070.958774915736,40323.60436167409,24668.991773270245,0.0,64992.59613494434,20968.64300727971,1610.0,0.0,0.8928550334542743,3.6387703443009363,0.0014959713701933424,377985.74069403484,1581752.409729225,4.1846880435883795,1581752.409729225,4.1846880435883795,0.85,0.10064976441128999,4.698906859688992,1.2292025311058392,1.0,0.0,4.698906859688411,1.2753411066512064,1.2755748346794435,3.684431431860134,16888.58167761417,1722.1560550865147,1603.0968420496806,1603.0968420496806,7.581033647299365,5.225951120978611,3.3084155262398878,1.9175355947387236,6.306358950433156,6.306358950433156,1.8018168429809016,0.0,0.0,0.00018325752971547573,7.808751935040792e-05,0.00010517001036506781,0.0004941840831379795,0.10064769122790264,0.0891766405950072,0.011471050632895446,0.1304167897282479,0.08917875240166932,0.011471012009620663,0.4680101960977144,0.4680101960977144,0.060201512641964036,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24668.991773270245,20968.64300727971,0.85,0.7741770364946068,0.5871844893093182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654393565347168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16903.35795649895,1610.0,0.4680101960977144,0.060201512641964036,6.113110376966115,6.306358950433156
2906.0,-32.30318375177197,5.225951120978611,35.34715500142959,23.311830299813323,7.506668171304613,-28.299354931756938,-40.08649365333838,3.5423751687001763,-3.3542255127529756,-3.3542255127530587,40.627150758529986,38162.75420403624,12153.643337209109,12153.643337209109,50316.397541245344,74640.79718869904,74640.79718869904,12153.643337209109,86794.44052590815,86794.44052590815,86794.44052590815,111463.44724623779,93362.40139670523,57071.06860856792,40323.703097930345,24669.006720329635,0.0,64992.70981825998,20968.65571228019,1610.0,0.0,0.8928550334542743,3.63874648960229,0.0014959713701933424,377985.74069403484,1581752.409729225,4.1846880435883795,1581752.409729225,4.1846880435883795,0.85,0.10064976441128999,4.698906859688992,1.229202970140614,1.0,0.0,4.6989068596898615,1.2753411066512064,1.2755748346794435,3.684431431860134,16888.617620407982,1722.1597202314738,1603.0968420496806,1603.0968420496806,7.581353177434843,5.225951120978611,3.309001868926146,1.9169492520524654,6.30855377992465,6.30855377992465,1.8024439371213286,0.0,0.0,0.00018325752971547573,7.808731859946644e-05,0.00010517021111600929,0.0004941850264479555,0.10063851722459952,0.08917065032877688,0.011467866895822632,0.130415934754473,0.08917875240166932,0.011471012009620663,0.4679787584291229,0.4679787584291229,0.06018480399044016,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24669.006720329635,20968.65571228019,0.85,0.7741852537299304,0.5871851521617006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654203705525375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16903.343414143514,1610.0,0.4679787584291229,0.06018480399044016,6.113110376966115,6.30855377992465
2907.0,-32.31059412599574,5.228802274243523,35.34601421599307,29.994564572721742,7.505754387528589,-28.3031284894103,-43.77408045167101,3.542375207521845,42.149962324800526,-3.3546123067317035,40.63225282792366,55902.07787767782,12158.317711925596,12158.317711925596,68060.39558960342,106204.68545033096,106204.68545033096,12158.317711925596,118363.00316225656,118363.00316225656,118363.00316225656,145169.36859133013,124921.96909001419,74827.56231647055,55660.451970604045,26806.365429073583,0.0,82466.81739967763,22785.410614712546,1610.0,0.0,0.8928354479792768,2.537154545611394,0.0014959713701933424,377980.11998523644,1581975.3125078923,4.185339992404052,1581975.3125078923,4.185339992404052,0.85,0.10064974756687584,4.698906859688992,1.3145057394495239,1.0,0.0,4.6989068596889085,1.275341401657806,1.2755749460872832,3.684430579592979,22597.526807232793,2304.306445853864,1603.0968420496806,1603.0968420496806,7.584269017946709,5.228802274243523,3.3112302186137663,1.9175720556297566,6.308930365126281,6.308930365126281,1.8025515328932233,0.0,0.0,0.00018311353433974302,5.1086874140401636e-05,0.0001320266601993414,0.0006203809792725129,0.10064901134416201,0.08918215012563437,0.01146686121852765,0.09093189767348492,0.08917873604296493,0.0114710115239109,0.46795027496091635,0.46795027496091635,0.06016810373588773,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,45.50457463153225,51.919980299064775,5.684341886080802e-14,26806.365429073583,22785.410614712546,0.85,0.8253064412531758,0.6778735937722309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654203705525375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.26664135179,1610.0,0.46795027496091635,0.06016810373588773,6.113110376966115,6.308930365126281
