time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2908.0,-32.32064751890524,5.234420242388827,35.34389242253197,29.994448797684186,7.4562930002812156,-28.290901994488184,-43.76296059982849,3.542375584808674,43.40949177574794,-3.37912671507311,40.628877449495434,55798.56695852102,12201.289478714727,12201.289478714727,67999.85643723575,106437.68448781916,106437.68448781916,12201.289478714727,118638.97396653389,118638.97396653389,118638.97396653389,145432.15468192857,124921.37545394151,74829.26256057588,55657.903214850696,26793.180715394672,0.0,82451.08393024537,22774.20360808547,1610.0,0.0,0.8927286239928831,2.5232639806418917,0.0014959713701933424,377624.02165768365,1581827.843956169,4.188896238677572,1581827.843956169,4.188896238677572,0.85,0.1006299409122629,4.698906859688992,1.314504203652032,1.0,0.0,4.698906859689145,1.2753418000449457,1.2755750956046934,3.684429428662491,22597.41942254166,2304.295495662807,1603.0968420496806,1603.0968420496806,7.611074489495249,5.234420242388827,3.31044795240148,1.9239722899873475,6.310167048229495,6.310167048229495,1.802904870922713,0.0,0.0,0.00018291834766597572,5.115332471712339e-05,0.00013176502294885234,0.0006191515702014397,0.10065829107390917,0.08919262487571493,0.011465666198194236,0.0904232382460975,0.08916798257935167,0.011461958332911236,0.4679241548530178,0.4679241548530178,0.06015141019891246,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,46.78861849082102,53.11839889991052,0.0030350514435895093,26793.180715394672,22774.20360808547,0.85,0.8247296845092355,0.6767475246987328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654655881884187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.041414063115,1610.0,0.4679241548530178,0.06015141019891246,6.113110376966115,6.310167048229495
2909.0,-32.33272520967805,5.238632942604733,35.34500371884398,29.994312102813296,7.497030377371175,-28.323864719045265,-43.7937418120913,3.542375466156069,40.29670175402248,-3.4911886484297563,40.750550317169925,55886.20143182766,12366.48763923371,12366.48763923371,68252.68907106138,106244.60825645133,106244.60825645133,12366.48763923371,118611.09589568505,118611.09589568505,118611.09589568505,145434.09792220505,124920.67619814406,74818.2581024362,55669.353439675404,26823.00202652,0.0,82492.35546619541,22799.551722542,1610.0,0.0,0.8917606182421407,2.5403491359088175,0.0014959713701933424,375999.54628777975,1587150.2333108908,4.221149331111505,1587150.2333108908,4.221149331111505,0.85,0.10127493531378842,4.698906859688992,1.3145023975102235,1.0,0.0,4.698906859689009,1.2753422807655945,1.2755752776682314,3.6844280398735108,22597.29293196724,2304.282597213854,1603.0968420496806,1603.0968420496806,7.714123885006367,5.238632942604733,3.2892525790803777,1.9493803635243552,6.312243139077067,6.312243139077067,1.8034980397363047,0.0,0.0,0.00018268411290385457,5.0969576305371405e-05,0.00013171453659848316,0.0006189143395433693,0.1012311286791711,0.08970251817285849,0.01152861050631261,0.09093678698342163,0.08975892762027378,0.011516007693514636,0.4678999254333656,0.4678999254333656,0.0601347220359989,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,43.78789040245226,49.143547777560286,3.8505124909386836,26823.00202652,22799.551722542,0.85,0.8273819881289568,0.677471277380718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465526937657602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16902.76299128763,1610.0,0.4678999254333656,0.0601347220359989,6.113110376966115,6.312243139077067
2910.0,-32.34482955672479,5.242270674792968,35.34525426242748,29.994149144645803,7.493107684149809,-28.33142848661573,-43.80098223974926,3.5423750635092213,40.311121464226176,-3.487911639513818,40.71905677359001,55860.650822272444,12367.392542485804,12367.392542485804,68228.04336475825,106262.31766058142,106262.31766058142,12367.392542485804,118629.71020306722,118629.71020306722,118629.71020306722,145438.30843929356,124919.8542804077,74814.1423960626,55673.01320482789,26808.598236226335,0.0,82481.61144105422,22787.308500792384,1610.0,0.0,0.891886566343005,2.540547877715874,0.0014959713701933424,376046.97270320245,1585771.301771075,4.216950053797283,1585771.301771075,4.216950053797283,0.85,0.1012746565187181,4.698906859688992,1.3145002298103647,1.0,0.0,4.698906859688951,1.2753427632865106,1.2755754612267178,3.6844266458846597,22597.144252689963,2304.2674361468967,1603.0968420496806,1603.0968420496806,7.714688356988568,5.242270674792968,3.2932606931511814,1.9490099816417863,6.313904670712846,6.313904670712846,1.8039727630608131,0.0,0.0,0.00018244963867168878,5.0926443441104644e-05,0.00013152319523058412,0.0006180152442772063,0.10110436522802997,0.08959252657846714,0.011511838649562834,0.0909567458282416,0.08975845303984542,0.011516203478872685,0.46787720856431053,0.46787720856431053,0.06011803817233473,0.0,2.775496346246541,3.1326518422237086,0.01293271045506117,43.79903310373999,49.16181433126468,3.8122069452122673,26808.598236226335,22787.308500792384,0.85,0.8271909601756225,0.6772497511423314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656006466779796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16902.44367996518,1610.0,0.46787720856431053,0.06011803817233473,6.113110376966115,6.313904670712846
2911.0,-32.34483894005102,5.242753569288874,35.34522414553926,23.31474416367712,7.492928376438656,-28.331603925779202,-40.119469876494236,3.542373805846646,-3.487811289673914,-3.487811289674048,40.71792214221148,38114.807129909685,12368.288771637159,12368.288771637159,50483.09590154684,74719.33328020311,74719.33328020311,12368.288771637159,87087.62205184027,87087.62205184027,87087.62205184027,111742.18446126994,93376.02904330721,57067.514490153946,40342.79394794807,24654.562409429658,0.0,64997.35635737773,20956.37804801521,1610.0,0.0,0.8918910162585832,3.6270144434044633,0.0014959713701933424,376048.4250872762,1585721.6393108661,4.216801702979715,1585721.6393108661,4.216801702979715,0.85,0.10127462341820424,4.698906859688992,1.2292393314512449,1.0,0.0,4.6989068596893455,1.2753427694557773,1.2755754671654225,3.684426628061835,16891.08276814501,1722.4110953429572,1603.0968420496806,1603.0968420496806,7.715247418130627,5.242753569288874,3.2940637894735625,1.9486897798153118,6.315399774827305,6.315399774827305,1.8043999356649443,0.0,0.0,0.0001824494570142457,7.779620422386172e-05,0.00010465325279038398,0.0004917558874255014,0.10112932154977695,0.0896210130356455,0.011508308514131456,0.12985509138584217,0.08975841995728798,0.011516203460916263,0.46804574928082804,0.46804574928082804,0.06010214233250432,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.7725341211670411,1.1368683772161603e-13,1.1368683772161603e-13,3.8399827280134673,24654.562409429658,20956.37804801521,0.85,0.7766946031462185,0.5864054980996676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465674525550488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16902.12343203902,1610.0,0.46804574928082804,0.06010214233250432,6.113110376966115,6.315399774827305
2912.0,-32.35185762133371,5.247258352312764,35.344323611633776,30.00296795452016,7.492314774166046,-28.33014830835262,-43.79927624305708,3.5516188751252034,40.46918871737785,-3.4536408539735586,40.65822479323432,55817.43558185994,12326.39219766779,12326.39219766779,68143.82777952774,106307.68286145623,106307.68286145623,12326.39219766779,118634.07505912402,118634.07505912402,118634.07505912402,145423.99897751168,124917.81586628586,74810.15847619859,55675.17487787475,26789.923918387653,0.0,82465.0987962624,22771.435330629505,1610.0,0.0,0.8922653608652152,2.5425601239158957,0.0014959713701933424,376543.2365203227,1583110.361807015,4.204325581403908,1583110.361807015,4.204325581403908,0.85,0.10122274195155068,4.698906859688992,1.314483179985546,1.0,0.0,4.698906859688876,1.2753004365385545,1.2755329532883495,3.68454893063697,22596.775517565962,2304.2298356284728,1603.0968420496806,1603.0968420496806,7.689112643942059,5.247258352312764,3.305338553413849,1.9419197988989154,6.315949232458225,6.315949232458225,1.804556923559493,0.0,0.0,0.000182313624855019,5.093660340505477e-05,0.0001313770214499642,0.0006173283872967447,0.10086460521434744,0.08938010921355903,0.01148449600078841,0.09106744928424798,0.08970660652739085,0.011516135424159833,0.4679892894101753,0.4679892894101753,0.060132183434696826,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.0686346780670988,43.92282957135143,49.5206500586753,2.3169723998593668,26789.923918387653,22771.435330629505,0.85,0.8263353682250878,0.6768613194748246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656745828243973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16902.045083074496,1610.0,0.4679892894101753,0.060132183434696826,6.113110376966115,6.315949232458225
2913.0,-32.35185793151568,5.250395929855159,35.34386097358753,30.00908433403822,7.493014126423465,-28.330121720984522,-43.79878045348448,3.5579972350437976,40.61806461991665,-3.453540973524901,40.664866084319144,55815.05322992464,12331.112023339048,12331.112023339048,68146.1652532637,106333.2650035224,106333.2650035224,12331.112023339048,118664.37702686146,118664.37702686146,118664.37702686146,145457.23649479897,124916.57861111086,74807.90314907463,55676.306068929145,26792.8594679375,0.0,82469.16553686664,22773.930547746873,1610.0,0.0,0.8922427035010767,2.541198838064047,0.0014959713701933424,376544.6836053274,1583400.7040086812,4.2050804936295725,1583400.7040086812,4.2050804936295725,0.85,0.10122137932125624,4.698906859688992,1.3144718084903437,1.0,0.0,4.698906859688626,1.2752710397669902,1.275503551149421,3.684633864615594,22596.5517065967,2304.207013261073,1603.0968420496806,1603.0968420496806,7.692056836424676,5.250395929855159,3.3082748388147047,1.9421210910404545,6.317712764619246,6.317712764619246,1.8050607898912132,0.0,0.0,0.00018231361885414466,5.093955640285986e-05,0.0001313740624512848,0.0006173144832375522,0.10088697474518173,0.08939224464606635,0.011494730099115376,0.0910163805571696,0.08970524529470073,0.011516134026555514,0.46794078818031976,0.46794078818031976,0.06017136143965021,0.0,6.31618520708497,6.961633176211251,1.3513553930479247,44.071605593441575,49.665137534727876,2.4863740544243456,26792.8594679375,22773.930547746873,0.85,0.8263229633722915,0.676799054126155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657174246321136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16901.826314194797,1610.0,0.46794078818031976,0.06017136143965021,6.113110376966115,6.317712764619246
2914.0,-32.36448381039426,5.2565309351010905,35.344168088647194,30.00861257258805,7.55696969499317,-28.37831666742786,-43.84377304287625,3.557541363519272,41.52023727385864,-3.3137405773946953,40.691895552244446,55968.199333847035,12142.06021158165,12142.06021158165,68110.25954542868,106028.95577351046,106028.95577351046,12142.06021158165,118171.0159850921,118171.0159850921,118171.0159850921,145022.35027328323,124916.4470878121,74793.06405204703,55692.64781751674,26851.334288191127,0.0,82543.98210570787,22823.634144962456,1610.0,0.0,0.8928259127198636,2.547053079709323,0.0014959713701933424,378574.4110085114,1584582.7861744422,4.185657403397021,1584582.7861744422,4.185657403397021,0.85,0.10064032114525404,4.698906859688992,1.314472126089968,1.0,0.0,4.698906859689322,1.2752736411547665,1.2755058416841045,3.6846263484549944,22596.527914934664,2304.2045871867217,1603.0968420496806,1603.0968420496806,7.574127709001727,5.2565309351010905,3.3445962132008504,1.91193472190024,6.319071364431723,6.319071364431723,1.8054489612662066,0.0,0.0,0.00018206950561537464,5.067221815280383e-05,0.0001313972874625708,0.0006174236154024003,0.10089745383807819,0.0894020400027604,0.011495413835317778,0.09128568730437817,0.08921907111452006,0.011421250030733986,0.4683209929424588,0.4683209929424588,0.0602172346567738,0.0,13.64773360169147,15.31988362769846,0.9446601871615599,44.83397785125334,50.938510855557695,1.1368683772161603e-13,26851.334288191127,22823.634144962456,0.85,0.825139008416204,0.678040941399856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657174265255082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16901.747912726776,1610.0,0.4683209929424588,0.0602172346567738,6.113110376966115,6.319071364431723
2915.0,-32.29543034541854,5.2642341296991315,35.341040044485496,30.08635196546095,7.596843270229974,-28.29505398258789,-43.759581610187865,3.637307124042744,41.86518580318591,-3.1764238416692487,40.59607735928929,55908.0277073684,11958.947084443256,11958.947084443256,67866.97479181165,106208.04202100773,106208.04202100773,11958.947084443256,118166.98910545098,118166.98910545098,118166.98910545098,145015.71186764078,124907.18691567238,74800.04295359706,55674.604402305915,26848.722762189813,0.0,82523.32716449573,22821.41434786134,1610.0,0.0,0.8938186733704491,2.5578069426552683,0.0014959713701933424,380576.4130423375,1580395.3655967843,4.152636136756515,1580395.3655967843,4.152636136756515,0.85,0.10053637840057769,4.698906859688992,1.3143461308022968,1.0,0.0,4.698906859689016,1.274903383744012,1.275137223782808,3.6856964375525463,22594.852813351725,2304.033774362471,1603.0968420496806,1603.0968420496806,7.459903089293624,5.2642341296991315,3.381808737035673,1.8824253926634587,6.321339417564005,6.321339417564005,1.8060969764468584,0.0,0.0,0.00018340830251047192,5.11735329010878e-05,0.00013223476960938412,0.0006213588660069285,0.1005357711874128,0.08909753165084529,0.01143823953656752,0.091773034742373,0.08910115871134189,0.011435219689235804,0.46913353170167776,0.46913353170167776,0.060226827958244265,0.0,19.683138509648074,22.41132191901471,5.684341886080802e-14,45.04160964485516,52.18233317184678,5.684341886080802e-14,26848.722762189813,22821.41434786134,0.85,0.8223974617083819,0.6774815028473777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657945005682642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16901.41657902219,1610.0,0.46913353170167776,0.060226827958244265,6.113110376966115,6.321339417564005
2916.0,-32.29543034541854,5.2642341296991315,35.341040044485496,23.46090649897235,7.596843270229974,-28.29505398258789,-40.10880453335119,3.637307124042744,-3.176423841669191,-3.1764238416692487,40.59607735928929,38309.396687374305,11959.575968670142,11959.575968670142,50268.97265604445,74918.9819169483,74918.9819169483,11959.575968670142,86878.55788561844,86878.55788561844,86878.55788561844,111600.93395410437,93618.12681161294,57201.41193360297,40463.016531122186,24722.376068485937,0.0,65185.39259960812,21014.019658213045,1610.0,0.0,0.8938186733704491,3.657705109063075,0.0014959713701933424,380576.4130423375,1580395.3655967843,4.152636136756515,1580395.3655967843,4.152636136756515,0.85,0.10053637840057769,4.698906859688992,1.2297930339770398,1.0,0.0,4.698906859688001,1.274903383744012,1.275137223782808,3.6856964375525463,16934.876592795008,1726.8768226453487,1603.0968420496806,1603.0968420496806,7.460295382641341,5.2642341296991315,3.382528754059323,1.8817053756398083,6.324090766159582,6.324090766159582,1.806883076045595,0.0,0.0,0.00018340830251047192,7.789024799828527e-05,0.00010551805451218665,0.0004958195101683508,0.10073229716798772,0.08930399768756078,0.01142829948042694,0.13123691724088118,0.08910115871134189,0.011435219689235804,0.4702206565544779,0.4702206565544779,0.06017448965485762,0.0,5.684341886080802e-14,0.19236906416273314,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24722.376068485937,21014.019658213045,0.85,0.7711692858063212,0.5876991018936444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653730626354249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16902.72113397686,1610.0,0.4702206565544779,0.06017448965485762,6.113110376966115,6.324090766159582
2917.0,-32.29543034541854,5.2642341296991315,35.341040044485496,30.087035649362974,7.596843270229974,-28.29505398258789,-43.75995236970482,3.637307124042744,41.882032135408224,-3.1764238416692487,40.59607735928929,55909.80838089521,11959.676583398741,11959.676583398741,67869.48496429395,106211.27083650445,106211.27083650445,11959.676583398741,118170.9474199032,118170.9474199032,118170.9474199032,145019.62780919738,124910.4157311691,74801.82362712387,55676.21344893913,26848.680389294186,0.0,82524.89383823331,22821.378330900057,1610.0,0.0,0.8938186733704491,2.557651621638795,0.0014959713701933424,380576.4130423375,1580395.3655967843,4.152636136756515,1580395.3655967843,4.152636136756515,0.85,0.10053637840057769,4.698906859688992,1.314355064253323,1.0,0.0,4.69890685968887,1.274903383744012,1.275137223782808,3.6856964375525463,22595.436883914124,2304.093332984671,1603.0968420496806,1603.0968420496806,7.46035814536781,5.2642341296991315,3.382643951606985,1.8815901780921465,6.3245311563757465,6.3245311563757465,1.8070089018216418,0.0,0.0,0.00018340830251047192,5.117131519792047e-05,0.00013223698731255144,0.0006213692867875542,0.10063508764553787,0.08921537327449673,0.011419714371041141,0.0917674618897846,0.08910115871134189,0.011435219689235804,0.46975401417813634,0.46975401417813634,0.06012928567881496,0.0,8.46585358537277,9.985188574736185,5.684341886080802e-14,45.05845597707747,52.197945496840475,5.684341886080802e-14,26848.680389294186,22821.378330900057,0.85,0.8224122662591103,0.6774902187755679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653730626354249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16902.64461963201,1610.0,0.46975401417813634,0.06012928567881496,6.113110376966115,6.3245311563757465
2918.0,-32.22488857410238,5.272887083992671,35.33793995006578,23.55761326560753,7.667492776413265,-28.217410431631745,-40.050150140281744,3.7009053481440928,-3.102647439926386,-3.1026474399263733,40.5929169994929,38377.089050701696,11867.50216077768,11867.50216077768,50244.591211479375,75042.23013892847,75042.23013892847,11867.50216077768,86909.73229970614,86909.73229970614,86909.73229970614,111656.81932608527,93774.72287079785,57302.691103979385,40524.4797409094,24747.08702637913,0.0,65271.56676728853,21035.02397242226,1610.0,0.0,0.8941829085374875,3.66764782902808,0.0014959713701933424,381655.4513796543,1580257.3949853424,4.140534058331505,1580257.3949853424,4.140534058331505,0.85,0.1005610801147489,4.698906859688992,1.2301488598482684,1.0,0.0,4.698906859688634,1.2746076915644824,1.2748432326187153,3.6865514705324327,16963.20374510549,1729.765388293198,1603.0968420496806,1603.0968420496806,7.402860419588987,5.272887083992671,3.4059285096362246,1.8669585743564467,6.324971546591913,6.324971546591913,1.8071347275976894,0.0,0.0,0.00018478532172767025,7.840932586955947e-05,0.00010637599585811078,0.0004998508966439245,0.1005667976942189,0.08916616019296546,0.011400637501253441,0.13164728285438068,0.0891528809770602,0.011408199137688703,0.4699715929067473,0.4699715929067473,0.0600897891646475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24747.08702637913,21035.02397242226,0.85,0.7697776183405471,0.5879602857937637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653730626354249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16902.568105287162,1610.0,0.4699715929067473,0.0600897891646475,6.113110376966115,6.324971546591913
2919.0,-32.26901621348525,5.256087420356552,35.32688368118698,27.46651122523474,4.649943928252809,-28.577380518146867,-44.19246231028808,0.958411626582636,51.53838989144731,-5.252598798718472,40.35431671064959,58117.89169235388,14890.884794039883,14890.884794039883,73008.77648639376,107752.69836544918,107752.69836544918,14890.884794039883,122643.58315948906,122643.58315948906,122643.58315948906,148616.8872228586,125186.19576820827,75551.8773783241,55149.24265542685,25973.304063369545,0.0,81122.5467187964,22077.308453864112,1610.0,0.0,0.8843319197202395,2.275841753990779,0.0014959713701933424,351177.6446864963,1569867.1653459058,4.470293565375893,1569867.1653459058,4.470293565375893,0.85,0.10216458612504052,4.698906859688992,1.3185075177950791,1.0,0.0,4.698906859686231,1.287362107941565,1.2875988955258113,3.65002731609239,22645.323599799958,2309.180362284772,1603.0968420496806,1603.0968420496806,9.288824232852186,5.256087420356552,2.9146290282767087,2.3414583920798435,6.328022244686629,6.328022244686629,1.8080063556247512,0.0,0.0,0.00018392281085699114,4.864398302086152e-05,0.00013527882783612963,0.0006356626120898757,0.10216283815771138,0.09057787372727391,0.011584964430437467,0.08078956500883545,0.09057874088504458,0.011585845239995932,0.4695432112418186,0.4695432112418186,0.0600548586199802,0.0,4.322773800423022,3.0370718236015364,14.610787908432883,56.79098869016576,52.08383113608619,93.81597979874641,25973.304063369545,22077.308453864112,0.85,0.8999813176412195,0.7164209463715929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4649427825874504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.904777761018,1610.0,0.4695432112418186,0.0600548586199802,6.113110376966115,6.328022244686629
2920.0,-32.31281521390794,5.239548912906539,35.31656588440295,27.487261534575396,4.674932005788288,-28.611612932627068,-44.22368126744402,0.9800928105253858,50.66727357702297,-5.24783376390336,40.35357133149874,58049.37894594546,14859.38855078674,14859.38855078674,72908.7674967322,107732.51526561723,107732.51526561723,14859.38855078674,122591.90381640397,122591.90381640397,122591.90381640397,148553.0945786148,125181.60215801657,75528.51587163829,55170.09587375364,25961.190762210845,0.0,81131.28663596448,22067.012147879217,1609.0,0.0,0.8843593180975404,2.28306273808617,0.0014959713701933424,351243.0115607274,1569834.7877238188,4.469369456628764,1569834.7877238188,4.469369456628764,0.85,0.1022923476560647,4.698906859688992,1.3184673870494599,1.0,0.0,4.698906859687685,1.2872620531228414,1.2874977249645534,3.6503110212016656,22644.492647244493,2309.0956287054696,1603.0968420496806,1603.0968420496806,9.269177108344802,5.239548912906539,2.901338483182151,2.3382104297243878,6.323409157963054,6.323409157963054,1.8066883308465869,0.0,0.0,0.00018307039538769876,4.846610622012354e-05,0.00013460428916757522,0.0006324930177130798,0.10228837941743989,0.09053940121755821,0.011748978199881674,0.0809980713414672,0.09054144598871894,0.011750901667345756,0.46938142160050744,0.46938142160050744,0.06090996865069129,0.0,14.148986742131342,12.375827292802512,28.122955401061176,55.91510734092634,52.1945802437462,84.75556169068648,25961.190762210845,22067.012147879217,0.85,0.8986516856792044,0.7154993018465566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4652119171745142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16902.946591099575,1609.0,0.46938142160050744,0.06090996865069129,6.113110376966115,6.323409157963054
2921.0,-32.356325433015186,5.223278750785473,35.30721753246945,27.5076410494745,4.70562597098655,-28.649216635610234,-44.25802828101439,1.0014015543742287,48.53053565276508,-5.242978285120261,40.36080551692723,57997.35674901506,14828.162327689239,14828.162327689239,72825.5190767043,107683.63665184869,107683.63665184869,14828.162327689239,122511.79897953793,122511.79897953793,122511.79897953793,148468.17830134137,125177.018484405,75504.36021160266,55191.842525335924,25956.379321803437,0.0,81148.22184713936,22062.92242353292,1608.0,0.0,0.8843579238375564,2.3003563467433263,0.0014959713701933424,351309.6289716949,1570149.046058846,4.469416482135061,1570149.046058846,4.469416482135061,0.85,0.1026505269996243,4.698906859688992,1.3184277843544259,1.0,0.0,4.698906859688573,1.287163743676689,1.2873983121433208,3.650589820271746,22643.663492148167,2309.01107841599,1603.0968420496806,1603.0968420496806,9.249698420421261,5.223278750785473,2.888297271266648,2.3349814795188255,6.318846853916227,6.318846853916227,1.8053848154046364,0.0,0.0,0.00018222720811142127,4.827110252230735e-05,0.0001339561055891139,0.0006294472634499103,0.10268461684042778,0.09064188156220267,0.012042735278225107,0.08156076021104001,0.09061986301235567,0.012030663987268635,0.46981723243380574,0.46981723243380574,0.06242020202841856,0.0,21.85507200833763,19.947022694449004,36.49221405562355,53.773513937885355,51.52710915579587,70.78104344272316,25956.379321803437,22062.92242353292,0.85,0.8974382607407873,0.7147089046296778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654791416506174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16901.99351725066,1608.0,0.46981723243380574,0.06242020202841856,6.113110376966115,6.318846853916227
2922.0,-32.39905698786836,5.206024076870364,35.30456105554333,27.489177288394444,4.71300956839114,-28.690462916421144,-44.29827573532236,0.983035399713571,44.565258623339616,-5.263723576381426,40.380892958999624,57977.56336014761,14831.827043435858,14831.827043435858,72809.39040358347,107561.40703979475,107561.40703979475,14831.827043435858,122393.2340832306,122393.2340832306,122393.2340832306,148346.1025854959,125176.36645962512,75491.55437428024,55205.34676149431,25952.868502265268,0.0,81158.21526375957,22059.93822692548,1607.0,0.0,0.8841768014360141,2.3304585693239264,0.0014959713701933424,351025.0718617948,1571021.9085721006,4.475526207400483,1571021.9085721006,4.475526207400483,0.85,0.1033514331159706,4.698906859688992,1.318449921817519,1.0,0.0,4.698906859688293,1.2872516862985153,1.287485209254415,3.6503404188194706,22643.54554534066,2308.999051188802,1603.0968420496806,1603.0968420496806,9.251984443105913,5.206024076870364,2.868797750455612,2.3372263264147515,6.314337936531217,6.314337936531217,1.8040965532946334,0.0,0.0,0.00018140259715581307,4.804352378699227e-05,0.0001333590733688208,0.0006266418646545197,0.10327345009534095,0.09088493473353605,0.01238851536180489,0.08255975792979921,0.09095381545786854,0.012397617658102055,0.4706301175063395,0.4706301175063395,0.06415153905924453,0.0,27.38754568711738,25.66603249985002,40.18815634411095,49.828982199721054,49.115920621859175,55.07261157964365,25952.868502265268,22059.93822692548,0.85,0.8971290234384419,0.7143770125023552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657446972704615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16901.044768687414,1607.0,0.4706301175063395,0.06415153905924453,6.113110376966115,6.314337936531217
2923.0,-32.44227769245724,5.1892094632045875,35.296835964037605,27.488577598147117,4.6967056377474385,-28.728871799540467,-44.334732299298025,0.9829168577700869,42.57661724717178,-5.324493107206792,40.384325215124036,57937.17880074673,14892.714846185898,14892.714846185898,72829.89364693263,107635.40562188832,107635.40562188832,14892.714846185898,122528.12046807422,122528.12046807422,122528.12046807422,148449.20118736455,125173.90190659257,75473.8668880314,55222.26113173462,25921.08071929033,0.0,81143.34185102495,22032.91861139678,1606.0,0.0,0.8838488849754753,2.341174877168235,0.0014959713701933424,350192.555072533,1571171.087559876,4.486591918650155,1571171.087559876,4.486591918650155,0.85,0.10386672425579388,4.698906859688992,1.3184436379605906,1.0,0.0,4.698906859689376,1.2872539614440912,1.2874864156293095,3.6503339670577333,22643.099724612515,2308.9535901263444,1603.0968420496806,1603.0968420496806,9.289965805898804,5.1892094632045875,2.8405906802733645,2.348618782931223,6.309504907818135,6.309504907818135,1.8027156879480386,0.0,0.0,0.00018057204794618827,4.7838238492635205e-05,0.00013273380945355307,0.0006237038077539521,0.10386629950866202,0.09115273243442257,0.012713567074239459,0.08285704605268596,0.0911529244202487,0.012713799835545193,0.47163734350769043,0.47163734350769043,0.06578182399211063,0.0,31.495774991910025,30.17540793777306,41.04723673231541,47.9011103543786,48.400123981270156,44.33048393135272,25921.08071929033,22032.91861139678,0.85,0.8975461447058048,0.7140102623221564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466005590795809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16900.110169024087,1606.0,0.47163734350769043,0.06578182399211063,6.113110376966115,6.309504907818135
2924.0,-32.48530809024298,5.172411484572886,35.29002753209435,27.463409467041515,4.690183413907199,-28.775800966989436,-44.38067536158485,0.9577194180132098,39.88918964669131,-5.340349272933637,40.391569547306055,57943.28979623421,14890.028367383717,14890.028367383717,72833.31816361792,107547.18576614778,107547.18576614778,14890.028367383717,122437.2141335315,122437.2141335315,122437.2141335315,148346.76588951002,125173.84954467113,75461.5391129208,55235.900479722586,25909.551755978533,0.0,81145.45223570112,22023.118992581753,1605.0,0.0,0.8837398323923582,2.362283473006796,0.0014959713701933424,349975.5875177161,1571485.9891007403,4.490273165185243,1571485.9891007403,4.490273165185243,0.85,0.10434309304199908,4.698906859688992,1.3184762386279187,1.0,0.0,4.698906859689102,1.2873739965664805,1.287605412338859,3.649993608866822,22643.090252700313,2308.9526242601005,1603.0968420496806,1603.0968420496806,9.288290000213394,5.172411484572886,2.82245505104994,2.349956433522946,6.304775872823743,6.304775872823743,1.801364535092498,0.0,0.0,0.00017974864016211332,4.7580691837439315e-05,0.000132167948324674,0.0006210448790138309,0.10438969296336564,0.0914037986166899,0.012985894346675736,0.08354173879535974,0.0913750930189058,0.012968000023093288,0.47273047044033845,0.47273047044033845,0.06716162825285066,0.0,34.24452212089642,33.46955507112125,39.731583800648025,45.22953891962493,46.77061918856435,34.451136414571124,25909.551755978533,22023.118992581753,0.85,0.8975650040381912,0.7140670019057608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4662695618891584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16899.164345675894,1605.0,0.47273047044033845,0.06716162825285066,6.113110376966115,6.304775872823743
2925.0,-32.528214316014314,5.15523222331277,35.284363485269324,27.45841455124321,4.678674866290809,-28.808062759038332,-44.41169856637714,0.9531221447147461,37.52419854137929,-5.385570164666222,40.4001676964278,57878.47577448293,14928.381395399556,14928.381395399556,72806.85716988248,107577.78382218727,107577.78382218727,14928.381395399556,122506.16521758682,122506.16521758682,122506.16521758682,148392.73683161772,125171.78229634197,75446.96713899952,55249.79461926939,25886.57161403088,0.0,81136.36623330027,22003.585871926247,1604.0,0.0,0.8834728287456143,2.378261709794279,0.0014959713701933424,349357.3878725613,1571859.8011614012,4.499288853552983,1571859.8011614012,4.499288853552983,0.85,0.10489416916142814,4.698906859688992,1.3184766946965834,1.0,0.0,4.698906859687098,1.2873972803475566,1.2876276476960686,3.6499275953266235,22642.716301666114,2308.914491866857,1603.0968420496806,1603.0968420496806,9.312214336541574,5.15523222331277,2.797445770754977,2.357786452557793,6.300023831708521,6.300023831708521,1.8000068090595776,0.0,0.0,0.00017893105686336638,4.740750941731396e-05,0.00013152354744605242,0.0006180168993048863,0.10488842401415253,0.09168917385055664,0.013199250163595895,0.08402900803617015,0.09169411474252573,0.013200054418902419,0.4738216005178385,0.4738216005178385,0.06820968687474306,0.0,35.9999701464796,35.82301627842122,37.2304878347482,42.9097687060455,45.198889070824066,27.20851319797856,25886.57161403088,22003.585871926247,0.85,0.8973393873781944,0.7133481379737739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4665324617656808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16898.22089411717,1604.0,0.4738216005178385,0.06820968687474306,6.113110376966115,6.300023831708521
2926.0,-32.57029957675629,5.137617824545311,35.28322381500293,27.468871080223494,4.696536237321072,-28.844938509007683,-44.44595774458719,0.9643210814841011,35.163739383083,-5.387338239756456,40.412922300439604,57833.30961731643,14904.533678040367,14904.533678040367,72737.8432953568,107542.65543297869,107542.65543297869,14904.533678040367,122447.18911101905,122447.18911101905,122447.18911101905,148328.7152339972,125168.09133827096,75426.37700009695,55268.571486860004,25881.52612297817,0.0,81150.09760983818,21999.297204531445,1603.0,0.0,0.8834166085628878,2.398760391561228,0.0014959713701933424,349333.23453771963,1572414.4424893206,4.501187654161023,1572414.4424893206,4.501187654161023,0.85,0.10534558338039507,4.698906859688992,1.3184524873411285,1.0,0.0,4.69890685968818,1.287346336288656,1.287575666383603,3.650072033634449,22642.048632683935,2308.8464085782543,1603.0968420496806,1603.0968420496806,9.29733830613988,5.137617824545311,2.781767403955511,2.3558504205897997,6.295128773702674,6.295128773702674,1.798608221057907,0.0,0.0,0.0001781324496325521,4.721694092451783e-05,0.00013091550870803425,0.0006151597819078561,0.10527582690068213,0.09193289599005461,0.013342930910627515,0.08469504110097979,0.09199312771885745,0.01335245566153761,0.4748562609297955,0.4748562609297955,0.06891955500619283,0.0,36.90976616037403,37.337444666162696,33.97080518063973,40.55107762283944,43.42221107240459,21.122869499595026,25881.52612297817,21999.297204531445,0.85,0.8963371017133376,0.7126708570995612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4667946935481369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16897.27849579121,1603.0,0.4748562609297955,0.06891955500619283,6.113110376966115,6.295128773702674
2927.0,-32.612786235591386,5.120567617949876,35.277925795152235,27.46827226309108,4.694762145528955,-28.88247742326395,-44.48156246272845,0.9642275714106817,34.19545821446775,-5.41703095886238,40.41223273580601,57792.63471458452,14920.98174595282,14920.98174595282,72713.61646053733,107548.04582260933,107548.04582260933,14920.98174595282,122469.02756856216,122469.02756856216,122469.02756856216,148325.39721843082,125165.51898029706,75409.04171078496,55284.97474390232,25856.36964986865,0.0,81141.34439377097,21977.914202388354,1602.0,0.0,0.8832643236640664,2.404472791798386,0.0014959713701933424,348927.80383557524,1572384.452591915,4.506331783559637,1572384.452591915,4.506331783559637,0.85,0.10556736793402496,4.698906859688992,1.3184458759939304,1.0,0.0,4.69890685969117,1.2873484368525085,1.287576733669726,3.6500660778192606,22641.58331078182,2308.7989589494705,1603.0968420496806,1603.0968420496806,9.30759848973017,5.120567617949876,2.760222026212972,2.3603455917369036,6.2900738171133455,6.2900738171133455,1.79716394774667,0.0,0.0,0.00017732956046264116,4.701963964346702e-05,0.00013030992081917414,0.0006123141808227467,0.10556605642991551,0.0921431867932083,0.013422869636707205,0.08482914692379839,0.09214383174668175,0.013423536187343217,0.4757964132590697,0.4757964132590697,0.06931118242222657,0.0,37.46385875484299,38.41135760655658,30.997321069812926,39.61248917333012,42.64442189036919,19.208359046497094,25856.36964986865,21977.914202388354,0.85,0.896135219397713,0.712246452734657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4670519957039616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16896.35111392381,1602.0,0.4757964132590697,0.06931118242222657,6.113110376966115,6.2900738171133455
2928.0,-32.655087533805016,5.103613288718373,35.272987656334315,27.44570451267066,4.683704147749834,-28.92563554675838,-44.523796532861866,0.94169924735162,33.04069515024179,-5.426953494124641,40.41172780457625,57784.713190484006,14909.609162444483,14909.609162444483,72694.32235292849,107493.5325083922,107493.5325083922,14909.609162444483,122403.14167083669,122403.14167083669,122403.14167083669,148242.27130751376,125165.14831912889,75397.0478757387,55297.88938154465,25839.129636677066,0.0,81137.01901822172,21963.260191175505,1601.0,0.0,0.883214407399938,2.413848277068025,0.0014959713701933424,348792.4018124251,1572362.4928712018,4.508018192772424,1572362.4928712018,4.508018192772424,0.85,0.10575585272643855,4.698906859688992,1.3184740676311777,1.0,0.0,4.698906859690635,1.2874558948697372,1.2876831857850632,3.6497614236054434,22641.516260720527,2308.792121746012,1603.0968420496806,1603.0968420496806,9.300504355919895,5.103613288718373,2.743222668940909,2.360390619777464,6.2851597011646305,6.2851597011646305,1.795759914618466,0.0,0.0,0.00017653349046699095,4.678659217070659e-05,0.00012974689829628436,0.0006096685904277806,0.10576779132046275,0.09231419441563582,0.013453596904826932,0.08510194332930542,0.09230704946848244,0.013448803257956105,0.47663524413731706,0.47663524413731706,0.06946340685578382,0.0,37.66961616287415,39.03544160574154,28.374515173434588,38.46764864436642,41.5107684869285,18.009366086591342,25839.129636677066,21963.260191175505,0.85,0.8959451953318969,0.7121867908100831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4673118402979544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16895.41428787259,1601.0,0.47663524413731706,0.06946340685578382,6.113110376966115,6.2851597011646305
2929.0,-32.697356023374326,5.086777299989225,35.268368457395646,27.460823824536078,4.695613539055934,-28.955840338068978,-44.55155620872972,0.9576787000623864,32.32751873131633,-5.434558100686931,40.41103711662158,57707.5661100353,14895.122613739926,14895.122613739926,72602.68872377522,107508.53388275183,107508.53388275183,14895.122613739926,122403.65649649175,122403.65649649175,122403.65649649175,148225.22099212554,125160.90295163353,75376.8456986015,55315.61917003559,25821.564495633782,0.0,81137.18366566938,21948.329821288713,1600.0,0.0,0.8831772597695196,2.419543423879897,0.0014959713701933424,348688.6579610814,1572332.4548695998,4.509273298602945,1572332.4548695998,4.509273298602945,0.85,0.1059082567245434,4.698906859688992,1.3184422131581237,1.0,0.0,4.698906859687737,1.2873824802551341,1.2876087383438641,3.649969555867935,22640.74830287867,2308.7138118397893,1603.0968420496806,1603.0968420496806,9.291467753560898,5.086777299989225,2.726835139943307,2.359942160045918,6.280246091209711,6.280246091209711,1.7943560260599174,0.0,0.0,0.00017574133063397542,4.663399740046016e-05,0.00012910733323351527,0.0006066633337671175,0.10591191422069834,0.09246138182764442,0.01345053239305392,0.08524586333184273,0.09245854200137009,0.013449714723173321,0.4773664441742699,0.4773664441742699,0.06944340105896255,0.0,37.6935843311166,39.38523760854292,26.189230023550408,37.76207683200329,40.765930633879634,17.540662018041417,25821.564495633782,21948.329821288713,0.85,0.8948140105890161,0.7112345228523433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4675706394981742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16894.479758990525,1600.0,0.4773664441742699,0.06944340105896255,6.113110376966115,6.280246091209711
2930.0,-32.73919872478256,5.070267908906145,35.26409555324725,27.46027564806866,4.706774383398633,-28.998645846074563,-44.59199662143362,0.9576559979621099,31.590377867931068,-5.424755594778833,40.41229195895633,57693.38850237278,14856.459969892421,14856.459969892421,72549.8484722652,107453.082643055,107453.082643055,14856.459969892421,122309.5426129474,122309.5426129474,122309.5426129474,148120.96315483056,125158.24033608299,75358.09571297844,55333.494025671724,25811.42054188314,0.0,81144.91456755486,21939.707460600668,1599.0,0.0,0.8832237966511863,2.4272072330327847,0.0014959713701933424,348822.39059172885,1572387.0282525797,4.507700969496949,1572387.0282525797,4.507700969496949,0.85,0.10598660320317824,4.698906859688992,1.3184352017892527,1.0,0.0,4.698906859685386,1.2873842029365041,1.2876094558924633,3.6499646717513357,22640.266654000425,2308.6646973227785,1603.0968420496806,1603.0968420496806,9.26735028115788,5.070267908906145,2.7146110976242204,2.355656811281925,6.275339923424282,6.275339923424282,1.7929542638355092,0.0,0.0,0.00017496038024691533,4.6412521265063715e-05,0.00012854785898185162,0.0006040344163681558,0.10600110286381721,0.09257719893138949,0.01342390393242772,0.08546693208203822,0.09256895469964568,0.013417648503532551,0.47799531545573926,0.47799531545573926,0.06931040546586151,0.0,37.556929703317735,39.48528477234197,24.419876732680507,37.01513346270991,39.911540573497234,17.441724929924987,25811.42054188314,21939.707460600668,0.85,0.8940775753958792,0.7109920419515854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4678293259926147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16893.544477331692,1599.0,0.47799531545573926,0.06931040546586151,6.113110376966115,6.275339923424282
2931.0,-32.7808519794802,5.053914681495582,35.26002735798562,27.459718041960173,4.7110576123317935,-29.035481283077925,-44.62690211422739,0.957626747924598,31.092145911804096,-5.428684988689049,40.409717281609154,57653.640844243935,14837.480376495121,14837.480376495121,72491.12122073906,107430.06807503289,107430.06807503289,14837.480376495121,122267.54845152801,122267.54845152801,122267.54845152801,148061.38999894712,125155.56598935043,75341.0747855402,55349.43467090026,25793.841547419113,0.0,81143.27621831937,21924.765315306246,1598.0,0.0,0.8832127899561137,2.4313755941210546,0.0014959713701933424,348768.77822135424,1572275.0564843484,4.508072839841379,1572275.0564843484,4.508072839841379,0.85,0.106056192313383,4.698906859688992,1.318428206355311,1.0,0.0,4.6989068596896075,1.287385942478954,1.2876101989481754,3.6499597398437564,22639.78288303187,2308.6153664127783,1603.0968420496806,1603.0968420496806,9.255510950619975,5.053914681495582,2.6994529747689953,2.354461706726587,6.270504219280869,6.270504219280869,1.7915726340802482,0.0,0.0,0.00017418614527930858,4.622214128398605e-05,0.00012796400399532252,0.0006012909361668905,0.10606043781641339,0.09267583259487396,0.013384605221539428,0.08555910032471192,0.09267303924680434,0.013383153066578656,0.4785274055005909,0.4785274055005909,0.06911079437841694,0.0,37.35660599538318,39.43922955543525,23.13471164896049,36.52083090049314,39.24464560250516,18.026225899164388,25793.841547419113,21924.765315306246,0.85,0.8933718799534133,0.7105165520939086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680854933445846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16892.61631667937,1598.0,0.4785274055005909,0.06911079437841694,6.113110376966115,6.270504219280869
2932.0,-32.82231054946044,5.037767931381604,35.25613249097828,27.459146256465488,4.7156048266514246,-29.072329154583013,-44.661807362548984,0.9575886605723909,30.736719499745334,-5.4282757367634895,40.406633274132126,57614.892916596524,14812.659479144519,14812.659479144519,72427.55239574105,107405.74110714892,107405.74110714892,14812.659479144519,122218.40058629344,122218.40058629344,122218.40058629344,147995.71377877516,125152.86780392482,75324.07563011309,55365.324637568585,25777.313192481713,0.0,81142.6378300503,21910.716213609456,1597.0,0.0,0.8832263074823341,2.4346782678659737,0.0014959713701933424,348774.3617236266,1572140.942067276,4.507616139838459,1572140.942067276,4.507616139838459,0.85,0.1060889861367157,4.698906859688992,1.3184211295982826,1.0,0.0,4.698906859688557,1.2873877095485198,1.2876109782326344,3.6499547299056276,22639.294799807354,2308.565595775046,1603.0968420496806,1603.0968420496806,9.240027857709084,5.037767931381604,2.685438163319403,2.3523297680622015,6.265688108860193,6.265688108860193,1.7901966025314837,0.0,0.0,0.00017341866748213583,4.603248599207296e-05,0.00012738618149006286,0.0005985758020332433,0.10609115476788772,0.09275159192745541,0.013339562840432312,0.08562301638930989,0.09274993813399207,0.013339048002723636,0.4789732737098281,0.4789732737098281,0.06888608541120406,0.0,37.123895154718866,39.29407893165177,22.25558730169439,36.164995236508844,38.714842674662066,18.75975572927524,25777.313192481713,21910.716213609456,0.85,0.8925954878055281,0.7100446135023166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4683405866212802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16891.690556519432,1597.0,0.4789732737098281,0.06888608541120406,6.113110376966115,6.265688108860193
2933.0,-32.82231054946044,5.037767931381604,35.25613249097828,27.458562491834186,4.7156048266514246,-29.072329154583013,-44.66148944394661,0.9575886605723909,30.720122034098438,-5.4282757367634895,40.406633274132126,57613.368502576624,14811.280745712915,14811.280745712915,72424.64924828954,107402.98424642447,107402.98424642447,14811.280745712915,122214.26499213738,122214.26499213738,122214.26499213738,147975.4759850713,125150.11094320036,75322.5512160932,55363.955252341286,25761.210992933917,0.0,81125.1662452752,21897.02934399383,1596.0,0.0,0.8832263074823341,2.43483087159937,0.0014959713701933424,348774.3617236266,1572140.942067276,4.507616139838459,1572140.942067276,4.507616139838459,0.85,0.1060889861367157,4.698906859688992,1.3184133879700681,1.0,0.0,4.698906859688264,1.2873877095485198,1.2876109782326344,3.6499547299056276,22638.796102623994,2308.514742814722,1603.0968420496806,1603.0968420496806,9.239167813951624,5.037767931381604,2.6838609478892446,2.35390698349236,6.260907030378301,6.260907030378301,1.7888305801080862,0.0,0.0,0.00017341866748213583,4.6034210124559394e-05,0.00012738445735757642,0.0005985677004952758,0.10612017027362206,0.09282340546564112,0.013296764807980928,0.08557476489939601,0.09274993813399207,0.013339048002723636,0.47934412195907866,0.47934412195907866,0.06866507450146558,0.0,36.92868234858474,39.175653148923345,21.54531459227843,36.14839777086195,38.70214041870099,18.717338704018573,25761.210992933917,21897.02934399383,0.85,0.8927519363019809,0.7101787419256238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685945726152605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16890.767308101513,1596.0,0.47934412195907866,0.06866507450146558,6.113110376966115,6.260907030378301
