time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2934.0,-32.86380727910454,5.021772716485735,35.25225552896671,27.455249020736687,4.711006746829187,-29.104389544749015,-44.69245128622276,0.9542218856214069,30.498860437077155,-5.43206451190652,40.39905809467192,57555.555184990444,14794.024643807361,14794.024643807361,72349.57982879781,107408.89868167137,107408.89868167137,14794.024643807361,122202.92332547874,122202.92332547874,122202.92332547874,147943.7222105937,125150.18545535236,75309.27561119045,55378.788715735456,25740.79888511497,0.0,81119.58760085043,21879.679052347725,1595.0,0.0,0.8832344892217989,2.436492947623709,0.0014959713701933424,348722.6734223664,1571811.55647817,4.507339717983927,1571811.55647817,4.507339717983927,0.85,0.1061232822209854,4.698906859688992,1.3184183514257892,1.0,0.0,4.6989068596896315,1.287405105517804,1.2876273922248744,3.64990541015375,22638.809581360878,2308.5161172633752,1603.0968420496806,1603.0968420496806,9.228403584709262,5.021772716485735,2.6706318253153567,2.3511408911703784,6.260969976930603,6.260969976930603,1.7888485648373151,0.0,0.0,0.00017265360704733264,4.5866578604680137e-05,0.0001267870284426525,0.0005957604376687632,0.10611620891223031,0.09286280821432867,0.013253400697901641,0.08558031824761288,0.09286676448787799,0.013256517733107409,0.47965647878028134,0.47965647878028134,0.06845667962083803,0.0,36.7426616557849,38.961106772609355,21.44071942711048,35.93092494898366,38.09356377885342,21.013848189015107,25740.79888511497,21879.679052347725,0.85,0.8918879147265207,0.7095148889093594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685945726152605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16890.673231083198,1595.0,0.47965647878028134,0.06845667962083803,6.113110376966115,6.260969976930603
2935.0,-32.90488660480006,5.006068484416201,35.24852685035729,27.4546620779671,4.718915573982765,-29.144958592938977,-44.730778656061716,0.9541802391310346,30.247403926081688,-5.424382079494275,40.39594646144372,57535.165357572936,14759.557856125793,14759.557856125793,72294.72321369873,107368.62780951284,107368.62780951284,14759.557856125793,122128.18566563862,122128.18566563862,122128.18566563862,147854.9057750181,125147.43560125401,75291.27076419511,55395.738707843215,25726.72010937946,0.0,81122.45881722268,21867.712092972542,1594.0,0.0,0.8832860575624875,2.4395724715119225,0.0014959713701933424,348827.4871443748,1571676.2708801122,4.505597548365268,1571676.2708801122,4.505597548365268,0.85,0.10611200135820452,4.698906859688992,1.318411104879342,1.0,0.0,4.698906859688,1.2874068620622245,1.2876281779335055,3.649900430204386,22638.31215162809,2308.4653935470415,1603.0968420496806,1603.0968420496806,9.206903456471528,5.006068484416201,2.6586196905936665,2.347448793822535,6.256207700322653,6.256207700322653,1.7874879143779008,0.0,0.0,0.00017189930896808735,4.565985213793306e-05,0.0001262394568301543,0.0005931874496626244,0.10611427392565886,0.09289483845936884,0.013219435466290015,0.08563976129776477,0.09289347543301096,0.013218525925193554,0.479916132192513,0.479916132192513,0.06829464848604398,0.0,36.5292403088813,38.71566023823368,21.39918676909906,35.67178600557594,37.754936409506854,21.250883716602118,25726.72010937946,21867.712092972542,0.85,0.8911801277693795,0.7092384303489325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688488773650572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16889.74783624768,1594.0,0.479916132192513,0.06829464848604398,6.113110376966115,6.256207700322653
2936.0,-32.94556400976022,4.990587266528356,35.244919693821,27.45069310711699,4.7261316698431814,-29.182856423750938,-44.76684577586127,0.9506834885455289,29.946392516080493,-5.421918508350392,40.39171679493988,57505.96567791376,14732.812683715185,14732.812683715185,72238.77836162894,107315.65900701823,107315.65900701823,14732.812683715185,122048.47169073341,122048.47169073341,122048.47169073341,147758.78059346566,125145.03322810434,75275.17304455292,55410.955759501565,25710.308902732264,0.0,81121.26466223382,21853.762567322425,1593.0,0.0,0.883314512352316,2.442601037324632,0.0014959713701933424,348861.1036188289,1571492.3902551543,4.504636297809203,1571492.3902551543,4.504636297809203,0.85,0.10610624494790892,4.698906859688992,1.3184092646697536,1.0,0.0,4.69890685969018,1.287424825230036,1.287645186395332,3.649849503911341,22637.87757881399,2308.4210794526157,1603.0968420496806,1603.0968420496806,9.190220014954413,4.990587266528356,2.6456300945218,2.3449571720065565,6.251506544842486,6.251506544842486,1.786144727097853,0.0,0.0,0.00017115538658769354,4.5466105124923965e-05,0.00012568928146276958,0.0005906022268547884,0.10611364810843135,0.09292001665544597,0.013193631452985386,0.08569504485351351,0.09291531277511551,0.013190932172793409,0.4801316052370613,0.4801316052370613,0.06817346440990746,0.0,36.29915981074021,38.448087431689146,21.391842583952837,35.36831102443091,37.385277002987095,21.368169854860014,25710.308902732264,21853.762567322425,0.85,0.890503601767193,0.7088889197838872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691007079285772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16888.829420180275,1593.0,0.4801316052370613,0.06817346440990746,6.113110376966115,6.251506544842486
2937.0,-32.98626295978659,4.975323429850347,35.241454304030746,27.46851306818428,4.7384988711250395,-29.211896989070013,-44.793269655760355,0.9694493476644004,29.84748765696162,-5.419497072919923,40.38894093503732,57430.45877390912,14706.4492998441,14706.4492998441,72136.90807375322,107341.26220770062,107341.26220770062,14706.4492998441,122047.71150754472,122047.71150754472,122047.71150754472,147741.77255733387,125140.39465101708,75254.69785173582,55428.551999201394,25694.061049789136,0.0,81122.61304899053,21839.951892320765,1592.0,0.0,0.883337380607405,2.4437578487025737,0.0014959713701933424,348894.1476120791,1571371.7212890733,4.5038637995046455,1571371.7212890733,4.5038637995046455,0.85,0.10612596524341547,4.698906859688992,1.3183727027988064,1.0,0.0,4.698906859689292,1.2873382238648496,1.2875576157968938,3.6500950353062023,22637.038492055748,2308.335516415468,1603.0968420496806,1603.0968420496806,9.1737747303156,4.975323429850347,2.6328162295974673,2.3425072002528795,6.2468464915870126,6.2468464915870126,1.784813283310575,0.0,0.0,0.00017041404255894516,4.532464362846734e-05,0.00012508939893047784,0.0005877834347087951,0.10611814122247297,0.0929428990432363,0.013175242179236674,0.08568402786619193,0.09294710117423065,0.013178864069184828,0.4803102280292617,0.4803102280292617,0.06808700439294543,0.0,36.093226135190605,38.22242480985807,21.303768398353043,35.26698472988153,37.32685070703019,20.9572704911389,25694.061049789136,21839.951892320765,0.85,0.8892330431983153,0.7079463618760216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693501567807739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16887.91768661408,1592.0,0.4803102280292617,0.06808700439294543,6.113110376966115,6.2468464915870126
2938.0,-33.02661399996678,4.960528472036355,35.238257047372365,27.486167312040948,4.766566680941936,-29.247392091357142,-44.82567395372314,0.9880517390548624,29.496621765082466,-5.39555474375412,40.389804505325756,57385.38358778161,14650.318681449635,14650.318681449635,72035.70226923125,107291.93928641886,107291.93928641886,14650.318681449635,121942.25796786849,121942.25796786849,121942.25796786849,147630.2496310364,125135.74747975642,75232.53038869133,55448.01899007232,25687.99166316791,0.0,81136.01065324023,21834.792913692723,1591.0,0.0,0.8834590023253691,2.4493959160179575,0.0014959713701933424,349221.00765335764,1571409.2606660097,4.499755817169555,1571409.2606660097,4.499755817169555,0.85,0.1061126859214451,4.698906859688992,1.31833634863142,1.0,0.0,4.698906859690856,1.2872523827801297,1.2874708176591891,3.6503384437639013,22636.197850670527,2308.249794850487,1603.0968420496806,1603.0968420496806,9.138760864077367,4.960528472036355,2.6252347760870727,2.3352936959492823,6.242226212966694,6.242226212966694,1.7834932037047697,0.0,0.0,0.00016968196029717344,4.515172210909042e-05,0.000124530238188083,0.0005851559904606873,0.10611003620230794,0.0929502130080148,0.013159823194293143,0.08583958340657133,0.09295152394704383,0.013161161974401266,0.48046173478891874,0.48046173478891874,0.06802342110717206,0.0,35.84250863704028,37.977894245793266,20.99268927590242,34.8921765088366,37.06336598526633,19.806052886826876,25687.99166316791,21834.792913692723,0.85,0.8878388484873633,0.7072739111248117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4695998196702715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16887.004165514893,1591.0,0.48046173478891874,0.06802342110717206,6.113110376966115,6.242226212966694
2939.0,-33.06678182011593,4.946008890043751,35.235222129539736,27.503704802971356,4.788894718689222,-29.279501892149188,-44.85493797166271,1.0065407875514687,29.27034486620829,-5.387565533317471,40.38812212633851,57326.1959516997,14617.18515932991,14617.18515932991,71943.38111102961,107269.17213080794,107269.17213080794,14617.18515932991,121886.35729013785,121886.35729013785,121886.35729013785,147560.92746145098,125131.0857228345,75211.3722344514,55466.34832042567,25674.570171313117,0.0,81140.91849173879,21823.38464561615,1590.0,0.0,0.8835068212533063,2.4523008266589055,0.0014959713701933424,349330.1296190592,1571336.1283230567,4.498140856148257,1571336.1283230567,4.498140856148257,0.85,0.10611308076900232,4.698906859688992,1.3183000560058287,1.0,0.0,4.698906859688425,1.287167072653793,1.2873845586835682,3.6505803788167976,22635.35457083929,2308.1638042388877,1603.0968420496806,1603.0968420496806,9.118092417074893,4.946008890043751,2.6143142448501457,2.331694645193605,6.237721939742558,6.237721939742558,1.7822062684978737,0.0,0.0,0.00016895608382075708,4.49960835241481e-05,0.00012396000029660898,0.0005824764957207854,0.10610768528283789,0.09296121172029935,0.01314647356253854,0.08589201820376016,0.09296401713926626,0.01314906362973606,0.480590253625631,0.480590253625631,0.06796455152405693,0.0,35.602856046489364,37.75481336421859,20.62639602121783,34.65791039952575,36.88411124283118,19.18311841830723,25674.570171313117,21823.38464561615,0.85,0.8866473592895597,0.7065016888801458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698474292875798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16886.096257577956,1590.0,0.480590253625631,0.06796455152405693,6.113110376966115,6.237721939742558
2940.0,-33.10621928995831,4.9317348915755055,35.23228056392669,27.503012318071,4.793597451227315,-29.314865254646474,-44.888385956268735,1.006411595982184,29.114394873936135,-5.38202695174511,40.38477095392064,57290.72124262866,14587.885847446696,14587.885847446696,71878.60709007535,107243.55280896074,107243.55280896074,14587.885847446696,121831.43865640744,121831.43865640744,121831.43865640744,147490.77116141462,125128.26134226382,75195.11370179572,55481.275156075666,25659.332505007176,0.0,81140.60766108285,21810.432629256098,1589.0,0.0,0.8835480111534688,2.4543097660101214,0.0014959713701933424,349405.7949712788,1571190.461859253,4.496749866407925,1571190.461859253,4.496749866407925,0.85,0.10609809180520235,4.698906859688992,1.318292711651884,1.0,0.0,4.698906859687741,1.287169147991748,1.287385720574672,3.6505744928863977,22634.843659779173,2308.111705809749,1603.0968420496806,1603.0968420496806,9.099815722171215,4.9317348915755055,2.6030542564268044,2.328680635148701,6.233276079961515,6.233276079961515,1.780936022846147,0.0,0.0,0.00016824619270730556,4.4818801347148974e-05,0.00012342739136015659,0.0005799738159357576,0.10609864166815124,0.09296589300555992,0.013132748662591315,0.08591232218728789,0.09296523983664282,0.013132851968559532,0.48070152038434916,0.48070152038434916,0.06790589585963124,0.0,35.380431281110475,37.550744332160036,20.26198580376405,34.49642182568124,36.74954608323742,18.82057916359429,25659.332505007176,21810.432629256098,0.85,0.8858524623121625,0.7060671948862762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470093994689579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16885.190675114303,1589.0,0.48070152038434916,0.06790589585963124,6.113110376966115,6.233276079961515
2941.0,-33.146045545054626,4.917626295506634,35.229391626945485,27.481716276984685,4.786551225944359,-29.35749011098348,-44.92992324577642,0.9852302736358203,28.78587581087436,-5.382858405344826,40.38015690198374,57292.117366786544,14567.847046615725,14567.847046615725,71859.96441340227,107176.11731176083,107176.11731176083,14567.847046615725,121743.96435837656,121743.96435837656,121743.96435837656,147385.527353265,125127.55408358456,75183.2699909747,55493.64899178873,25641.562994888434,0.0,81135.21198667717,21795.328545655168,1588.0,0.0,0.8835606788859667,2.457304498227639,0.0014959713701933424,349394.4352441962,1570989.9181107627,4.496322092287412,1570989.9181107627,4.496322092287412,0.85,0.10609124414315256,4.698906859688992,1.3183181965490807,1.0,0.0,4.69890685968745,1.287270079956149,1.2874857502379682,3.650288259515098,22634.71572153836,2308.0986597399074,1603.0968420496806,1603.0968420496806,9.087315665839393,4.917626295506634,2.590503289327299,2.3271230061793347,6.228880105240334,6.228880105240334,1.7796800300686668,0.0,0.0,0.00016753209582461958,4.4599544418553564e-05,0.000122932551406066,0.0005776486090810333,0.10608991977286666,0.09297053868549664,0.013119381087370034,0.08596425142116021,0.09297084350572883,0.013120400637423726,0.48079999014562164,0.48079999014562164,0.06784728137224595,0.0,35.1398636488737,37.32122861529274,19.93289145413968,34.16873421621921,36.40176961566124,18.617561197996622,25641.562994888434,21795.328545655168,0.85,0.8856816005509673,0.7061313573223204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703361547158604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16884.298385074457,1588.0,0.48079999014562164,0.06784728137224595,6.113110376966115,6.228880105240334
2942.0,-33.18567537479727,4.903715935781839,35.22657066715193,27.499136386346095,4.798181360038992,-29.385155767725408,-44.95505002615971,1.0036095308260335,28.802775627570156,-5.380797183312571,40.37664780812669,57215.86176964785,14544.006965019209,14544.006965019209,71759.86873466705,107203.3196748562,107203.3196748562,14544.006965019209,121747.32663987542,121747.32663987542,121747.32663987542,147371.90486661097,125122.86077426991,75163.49074157793,55510.41114743553,25624.578226735557,0.0,81134.98937417108,21780.891492725223,1587.0,0.0,0.8835843354949039,2.457351548973729,0.0014959713701933424,349422.5972026441,1570837.4128725321,4.495523258793537,1570837.4128725321,4.495523258793537,0.85,0.10608905024496859,4.698906859688992,1.3182819912908605,1.0,0.0,4.6989068596882655,1.2871852458496567,1.2873999908020304,3.650528837896441,22633.86673409584,2308.012087113932,1603.0968420496806,1603.0968420496806,9.072444398570207,4.903715935781839,2.578770169672672,2.324945766109167,6.224510236912184,6.224510236912184,1.7784314962606238,0.0,0.0,0.0001668242965069988,4.446739393470646e-05,0.00012235690257229233,0.0005749436888272421,0.10608000473071384,0.09297352269550604,0.013106482035207803,0.08591406292499855,0.09297847800267615,0.01311057224229244,0.4808865424973711,0.4808865424973711,0.06779059938232969,0.0,34.94869580039216,37.151289100581664,19.585732467238472,34.18357281088271,36.47732966075961,18.20509115650833,25624.578226735557,21780.891492725223,0.85,0.8844503374953475,0.7051934339423508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4705807802919624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16883.396991787697,1587.0,0.4808865424973711,0.06779059938232969,6.113110376966115,6.224510236912184
2943.0,-33.22514199535621,4.8900177730198,35.223792006378496,27.48045305432754,4.792084296198661,-29.42799793992004,-44.99658958576617,0.9851166606034741,28.56421202418386,-5.377491658172596,40.37218142932957,57219.10691190313,14518.72011504799,14518.72011504799,71737.82702695113,107143.74286223919,107143.74286223919,14518.72011504799,121662.46297728718,121662.46297728718,121662.46297728718,147270.6610393935,125121.79873546038,75150.77182783787,55523.36323069168,25608.19806210633,0.0,81131.56129279801,21766.96835279038,1586.0,0.0,0.8836179905292665,2.4599223264911045,0.0014959713701933424,349467.76348200877,1570643.3202061777,4.494386848608533,1570643.3202061777,4.494386848608533,0.85,0.10606528640733781,4.698906859688992,1.3183030177047481,1.0,0.0,4.698906859688571,1.287273530902276,1.2874873866870122,3.6502784737564156,22633.674618564488,2307.9924967817237,1603.0968420496806,1603.0968420496806,9.056670647847264,4.8900177730198,2.56749729222855,2.3225204807912494,6.220176655554382,6.220176655554382,1.7771933301583949,0.0,0.0,0.00016612215401829285,4.424971798713758e-05,0.00012187243603115528,0.0005726672256738034,0.10606386975180772,0.09297086713370549,0.013093002618102229,0.08595302357110372,0.09297115910333639,0.013094127304001411,0.48096702220062176,0.48096702220062176,0.06773414807282743,0.0,34.747279278894666,36.965518629558346,19.261280592891183,33.94170368235643,36.23155535952384,17.973880863908107,25608.19806210633,21766.96835279038,0.85,0.8842160299128773,0.7052632292555477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4708242774820373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16882.498206013683,1586.0,0.48096702220062176,0.06773414807282743,6.113110376966115,6.220176655554382
2944.0,-33.25857697048343,4.889744549476701,35.24201094709476,29.205352789163612,6.950628518037458,-29.363582359203363,-44.824824238289125,2.748266566226554,-3.8804260892420075,-4.112787361312318,40.95433972071458,56229.938159454265,12728.90594395337,12728.90594395337,68958.84410340764,105095.78117313664,105095.78117313664,12728.90594395337,117824.68711709001,117824.68711709001,117824.68711709001,144177.67335600033,124941.02871051957,74623.67318371062,55908.172807565505,26352.986238910322,0.0,82261.15904647583,22400.038303073772,1585.0,0.0,0.8879679386274444,2.9768151636416267,0.0014959713701933424,367087.87425136426,1596094.9738799569,4.347991545988869,1596094.9738799569,4.347991545988869,0.85,0.11087657052419536,4.698906859688992,1.3155639489786701,1.0,0.0,4.698906859689803,1.2790483251836222,1.2792600563756007,3.67375240416691,22600.974561766634,2304.6580189735164,1603.0968420496806,1603.0968420496806,7.940197753542138,4.889744549476701,2.852129585731433,2.037614963745268,6.215883903014136,6.215883903014136,1.7759668294326103,0.0,0.0,0.00016552945298498623,4.515624869898886e-05,0.00012037320428599736,0.0005656224753422174,0.10674784922692165,0.09358160278202309,0.013166246444898574,0.1044601037356834,0.09671302252241365,0.01416354800178171,0.4810415700807139,0.4810415700807139,0.06767902743316005,0.0,26.881205093381936,30.695877743454105,1.8802200427263642,0.23236127207030677,9.55253773149326,2.8421709430404007e-13,26352.986238910322,22400.038303073772,0.85,0.8382916664770956,0.6835539252210818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4710668493619292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16881.601368869327,1585.0,0.4810415700807139,0.06767902743316005,6.113110376966115,6.215883903014136
2945.0,-33.29213355022422,4.8899340727125145,35.260096383046516,29.22429033732044,6.988303734686396,-29.39209755699247,-44.850538520235546,2.7681501080134763,-4.109614582716006,-4.109614582716294,40.98683570821336,56186.748843480396,12724.62102621629,12724.62102621629,68911.36986969669,105007.17912088189,105007.17912088189,12724.62102621629,117731.80014709818,117731.80014709818,117731.80014709818,144051.52370177992,124936.4242522576,74604.27109647481,55924.61461753643,26319.72355468175,0.0,82244.33817221818,22371.76502147949,1586.0,0.0,0.8878677486743225,2.9860336910404053,0.0014959713701933424,367132.936920077,1597524.8027591053,4.351352445141359,1597524.8027591053,4.351352445141359,0.8500000000000001,0.11111632134586381,4.698906859688992,1.3155265266215426,1.0,0.0,4.6989068596883135,1.2789573717777862,1.2791683295864342,3.67401366408122,22600.14164686971,2304.573085291074,1603.0968420496806,1603.0968420496806,7.937524853424887,4.8899340727125145,2.8529179475797246,2.03701612513279,6.215618176867002,6.215618176867002,1.7758909076762863,0.0,0.0,0.00016493655785137723,4.501944991612459e-05,0.00011991710793525264,0.0005634793210710239,0.10659771317144814,0.09362873189150657,0.01296898127994158,0.1048378724631097,0.09685142355883437,0.01426489778702944,0.48074216051678365,0.48074216051678365,0.06658998743511141,0.0,21.107405878774387,26.17952861928933,2.8421709430404007e-13,2.8421709430404007e-13,8.63932076851654,2.8421709430404007e-13,26319.72355468175,22371.76502147949,0.85,0.8378858824956134,0.6831685936340851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712724097602048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16880.824050134433,1586.0,0.48074216051678365,0.06658998743511141,6.113110376966115,6.215618176867002
2946.0,-33.32631951015332,4.891120954581058,35.27743878560227,29.42297636708247,7.224179650946436,-29.41798749391085,-44.86214057598261,2.971774029390326,-4.067399536128676,-4.067399536128936,41.031210460728104,56072.81408229184,12666.57889100795,12666.57889100795,68739.3929732998,104831.43686019328,104831.43686019328,12666.57889100795,117498.01575120122,117498.01575120122,117498.01575120122,143924.51208791358,124912.9663744637,74529.49289437094,55981.63720010306,26426.496336712353,0.0,82408.13353681541,22462.5218862055,1587.0,0.0,0.8879209828905579,2.9861235602965777,0.0014959713701933424,367732.9260218415,1599478.861662768,4.349566624251012,1599478.861662768,4.349566624251012,0.8500000000000001,0.11071101645366024,4.698906859688992,1.3152058273786684,1.0,0.0,4.698906859691316,1.2780154510068769,1.278225484044019,3.6767214793741236,22595.89827777979,2304.14038206521,1603.0968420496806,1603.0968420496806,7.9013185970803645,4.891120954581058,2.8633551854841874,2.0277657690968702,6.2154915906256,6.2154915906256,1.7758547401787428,0.0,0.0,0.0001643345571529274,4.4957853254525035e-05,0.00011937670389840235,0.0005609400128352644,0.10642573130973913,0.09363498963595014,0.012790741673788996,0.10491342172804395,0.09645177425022318,0.014259242203437066,0.4802457716039358,0.4802457716039358,0.0656026089007756,0.0,16.692276952576606,22.814570137450232,2.8421709430404007e-13,2.8421709430404007e-13,9.760866123596998,2.8421709430404007e-13,26426.496336712353,22462.5218862055,0.85,0.8341335985068855,0.6804281528502475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4714787736601105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16880.04318075461,1587.0,0.4802457716039358,0.0656026089007756,6.113110376966115,6.2154915906256
2947.0,-33.35812410595548,4.891997007098771,35.2890848817716,29.369776707049482,7.008618130756604,-29.346209012802788,-44.79948857389388,2.9179356025013674,16.056806680136106,-3.970442080903889,40.77711574028678,55614.76486581656,12530.771273261436,12530.771273261436,68145.536139078,105598.06413138566,105598.06413138566,12530.771273261436,118128.83540464709,118128.83540464709,118128.83540464709,144482.51465200217,124915.85372230675,74560.58407589854,55950.299607120236,26353.67924735508,0.0,82303.97885447531,22400.62736025182,1588.0,0.0,0.8893092671176066,2.7376126247026904,0.0014959713701933424,369113.8621404673,1588314.093310157,4.303046447780712,1588314.093310157,4.303046447780712,0.85,0.10606557270740653,4.698906859688992,1.3152817479753869,1.0,0.0,4.698906859688027,1.2782658350402085,1.2784751956029916,3.6760012908748245,22596.420579187306,2304.1936419865406,1603.0968420496806,1603.0968420496806,7.816602805629563,4.891997007098771,2.886028741386334,2.005968265712437,6.215666190110464,6.215666190110464,1.7759046257458468,0.0,0.0,0.0001637763116919216,4.529140966145853e-05,0.00011848490203046307,0.0005567495189205211,0.10507535964192966,0.09256797996549089,0.012507379676438767,0.09639340970080017,0.09342653358281644,0.01263903912459009,0.47965863934483877,0.47965863934483877,0.06480937273997361,0.0,17.678382816037754,23.576119008396745,2.2737367544323206e-13,20.02724876103997,26.861953198283345,2.2737367544323206e-13,26353.67924735508,22400.62736025182,0.85,0.8279737758434331,0.6757238913582911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4716890656623594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16879.248584239023,1588.0,0.47965863934483877,0.06480937273997361,6.113110376966115,6.215666190110464
2948.0,-33.381973046798656,4.893799763471523,35.294709933218684,29.373957879748218,7.005770916156238,-29.354708088426975,-44.807360822427995,2.9227332451109387,16.655126702108305,-3.9706240049096,40.77505860450144,55534.25661836445,12533.597961376347,12533.597961376347,68067.8545797408,105631.17334541921,105631.17334541921,12533.597961376347,118164.77130679556,118164.77130679556,118164.77130679556,144533.14591224008,124912.84605810522,74552.5491521955,55955.8854510108,26368.374605444526,0.0,82324.26005645533,22413.118414627847,1589.0,0.0,0.88931565975661,2.7307862908221985,0.0014959713701933424,369111.26725003077,1588223.9449375079,4.3028324677546825,1588223.9449375079,4.3028324677546825,0.85,0.10595795560034701,4.698906859688992,1.3152676065498965,1.0,0.0,4.69890685968996,1.2782444788490515,1.278453302274267,3.6760627074407166,22595.876513376334,2304.138162713703,1603.0968420496806,1603.0968420496806,7.818366072851343,4.893799763471523,2.887405722970137,2.006394040501386,6.21574900087761,6.21574900087761,1.7759282859650314,0.0,0.0,0.00016335885480040172,4.5249372642392244e-05,0.00011810948215800947,0.0005549854559065853,0.10486527856735152,0.09248189906690783,0.01238337950044369,0.09621429071852927,0.09332195462623821,0.012636000974108807,0.47924701054915686,0.47924701054915686,0.0641714504779987,0.0,18.26230905685378,24.364777101231766,2.2737367544323206e-13,20.625750707017914,27.533592676080957,2.2737367544323206e-13,26368.374605444526,22413.118414627847,0.85,0.8268261935553634,0.6745794809486395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4718847611212493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16878.50055485278,1589.0,0.47924701054915686,0.0641714504779987,6.113110376966115,6.21574900087761
2949.0,-33.40540885555388,4.89540176466494,35.299799147446805,29.37870891708883,7.003217287641727,-29.362830224449755,-44.814905303623505,2.927997147038802,17.153587490681673,-3.970758752580203,40.774000517259715,55454.237780949676,12536.143712769768,12536.143712769768,67990.38149371944,105665.58879828388,105665.58879828388,12536.143712769768,118201.73251105365,118201.73251105365,118201.73251105365,144585.41909999258,124910.32955142915,74544.83290111735,55961.66294479089,26383.686588938934,0.0,82345.34953372982,22426.133600598092,1590.0,0.0,0.889318743216955,2.725134938333629,0.0014959713701933424,369109.3452729767,1588177.5786514645,4.3027292562233015,1588177.5786514645,4.3027292562233015,0.85,0.10587528819107803,4.698906859688992,1.3152542387926953,1.0,0.0,4.6989068596884405,1.2782209478278053,1.2784292442453207,3.6761303808033055,22595.421294590662,2304.091743316083,1603.0968420496806,1603.0968420496806,7.819954093815918,4.89540176466494,2.8887176543631887,2.006684110301751,6.2161128273952215,6.2161128273952215,1.7760322363986347,0.0,0.0,0.00016294958575709828,4.5209119777641886e-05,0.00011774046597945639,0.0005532514832538461,0.10471041218530572,0.09242660536211163,0.01228380682319409,0.09607593360907157,0.09324323006208333,0.012632058128994693,0.47897793684958223,0.47897793684958223,0.06365777933508543,0.0,18.83065650029681,25.10623377854762,2.2737367544323206e-13,21.12434624326187,28.084349635022477,2.2737367544323206e-13,26383.686588938934,22426.133600598092,0.85,0.8256736036546862,0.6734349674262399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472031538024809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16877.910843601025,1590.0,0.47897793684958223,0.06365777933508543,6.113110376966115,6.2161128273952215
2950.0,-33.432320179263115,4.895714324328571,35.3117828930024,29.395765985269122,7.0629857618603245,-29.392678686736517,-44.8418774298392,2.9458409662200644,10.890826663649875,-3.9656266217245766,40.85713517274689,55450.13426741339,12529.404987988206,12529.404987988206,67979.5392554016,105463.79776376855,105463.79776376855,12529.404987988206,117993.20275175676,117993.20275175676,117993.20275175676,144442.964736949,124906.5058277461,74526.84254969069,55977.403642283796,26449.761985192257,0.0,82427.16562747606,22482.29768741342,1591.0,0.0,0.8890492338215459,2.798853114594473,0.0014959713701933424,369182.55310176883,1591823.7275578792,4.311752313818245,1591823.7275578792,4.311752313818245,0.85,0.10720606011263095,4.698906859688992,1.3152214820729575,1.0,0.0,4.698906859687768,1.2781393007454522,1.2783469846391857,3.6763652106999896,22594.7296092205,2304.0212110374596,1603.0968420496806,1603.0968420496806,7.815750526941601,4.895714324328571,2.8902077063655462,2.0055066179630248,6.216419097361021,6.216419097361021,1.7761197421031487,0.0,0.0,0.0001624807890176831,4.506548359045758e-05,0.0001174153054272255,0.0005517235841044681,0.1049066755941009,0.09266704091989039,0.012239634674210503,0.09870704041745108,0.09438090560886235,0.012825154503768603,0.4788205694464139,0.4788205694464139,0.06324350908742148,0.0,18.01638263751755,24.420875147842537,2.2737367544323206e-13,14.85645328537447,21.702858430305525,2.2737367544323206e-13,26449.761985192257,22482.29768741342,0.85,0.8247225139662144,0.6727167414443981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47217579992368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16877.3286137974,1591.0,0.4788205694464139,0.06324350908742148,6.113110376966115,6.216419097361021
2951.0,-33.4399941887097,4.895956343915388,35.31411552967246,29.403968795109563,7.062645201307244,-29.393924622841162,-44.84240119401363,2.9547011921142494,11.105488879879601,-3.965647191886167,40.85695063977914,55414.60769914928,12529.756459507296,12529.756459507296,67944.36415865658,105504.1167987757,105504.1167987757,12529.756459507296,118033.873258283,118033.873258283,118033.873258283,144499.9296236989,124903.37049310883,74521.66704502974,55979.670497865656,26466.056365415905,0.0,82445.72686328157,22496.14791060352,1592.0,0.0,0.889049786699371,2.7962565334172114,0.0014959713701933424,369182.2596537844,1591815.62725044,4.311733799839758,1591815.62725044,4.311733799839758,0.85,0.10719108235171734,4.698906859688992,1.315201754630544,1.0,0.0,4.698906859689416,1.278098559310511,1.2783060660085461,3.6764824007186787,22594.162448703966,2303.963376760052,1603.0968420496806,1603.0968420496806,7.815969772285902,4.895956343915388,2.89036764439616,2.005588699519228,6.216339055800658,6.216339055800658,1.7760968730859024,0.0,0.0,0.0001623473354806652,4.5062698547269e-05,0.00011728463693339619,0.0005511095850224682,0.10481140453515944,0.09263663230361872,0.012174772231540718,0.09867751158140275,0.09436642020915954,0.012824662142557794,0.47866650125613547,0.47866650125613547,0.06290875955595698,0.0,17.42469670575258,23.925272856618392,2.2737367544323206e-13,15.07113607176575,21.94887235535498,2.2737367544323206e-13,26466.056365415905,22496.14791060352,0.85,0.8241101964123335,0.6721343823075566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4723414895160176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16876.675976650575,1592.0,0.47866650125613547,0.06290875955595698,6.113110376966115,6.216339055800658
2952.0,-33.46538560800963,4.89655752743815,35.32603985798544,29.428665828332328,7.115202815203432,-29.427443101540028,-44.87237990889696,2.980124498150306,6.470016587783448,-3.9611022120430515,40.92402056058146,55432.464161947166,12524.155233597756,12524.155233597756,67956.61939554493,105372.4626434742,105372.4626434742,12524.155233597756,117896.61787707196,117896.61787707196,117896.61787707196,144417.25172889308,124899.83879315674,74501.12892446048,55998.56652077362,26520.633851821127,0.0,82519.20037259474,22542.538774047956,1593.0,0.0,0.8888341632346699,2.854299600380253,0.0014959713701933424,369247.101466934,1594761.7976587038,4.318955494364292,1594761.7976587038,4.318955494364292,0.85,0.1082380057106239,4.698906859688992,1.3151602644706148,1.0,0.0,4.698906859688835,1.2779817903687243,1.2781887146877635,3.67681832018378,22593.523588422435,2303.898231141362,1603.0968420496806,1603.0968420496806,7.812475768827963,4.89655752743815,2.8918328867139915,2.004724640724158,6.216238255583229,6.216238255583229,1.7760680730237797,0.0,0.0,0.00016190649073953513,4.4903556292810285e-05,0.00011700293444672483,0.0005497858912754568,0.1049785823057364,0.09282771449457627,0.012150867811160124,0.10076462733192108,0.09523426393863622,0.013003741771987687,0.4785261274150103,0.4785261274150103,0.06263762659745206,0.0,15.989738823501,22.598811318368064,2.2737367544323206e-13,10.431118799826493,17.349648745412196,2.2737367544323206e-13,26520.633851821127,22542.538774047956,0.85,0.8235249383016785,0.6717523183896085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472388744027693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16876.407829988686,1593.0,0.4785261274150103,0.06263762659745206,6.113110376966115,6.216238255583229
2953.0,-33.465397916551204,4.903597256665522,35.32067813671262,29.42820304250347,7.019865823095488,-29.41116578390568,-44.85703721931202,2.9801242601218196,27.912545373767728,-3.6062224707878374,40.50354610859007,55358.85912351131,12032.333952106983,12032.333952106983,67391.1930756183,105820.49392528953,105820.49392528953,12032.333952106983,117852.82787739651,117852.82787739651,117852.82787739651,144278.08404088876,124897.65449349614,74504.44954547126,55992.44994224987,26425.25616349226,0.0,82417.70610574214,22461.467738968422,1594.0,0.0,0.8920631831695583,2.6488717952310927,0.0014959713701933424,374337.69023501454,1576359.5303200416,4.211062822261847,1576359.5303200416,4.211062822261847,0.85,0.10308171405047656,4.698906859688992,1.31515429546591,1.0,0.0,4.698906859688798,1.2779817919088141,1.2781887159553258,3.6768183157528633,22593.12846360576,2303.8579396231908,1603.0968420496806,1603.0968420496806,7.505681276698626,4.903597256665522,2.977600248763793,1.9259970079017292,6.216246206519121,6.216246206519121,1.7760703447197488,0.0,0.0,0.00016190627730717412,4.498493794650518e-05,0.00011692133936066893,0.0005494024835658717,0.10288998304173261,0.09101394935792535,0.01187603368380725,0.0939110948134757,0.09111965575290577,0.011962058297570782,0.4783459731906941,0.4783459731906941,0.06241738689731479,0.0,19.071737766892454,25.699031974100592,1.7053025658242404e-13,31.518767844555555,39.14425264077579,1.7053025658242404e-13,26425.25616349226,22461.467738968422,0.85,0.8176785821866386,0.6716864826653358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4725451185683507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.784488749086,1594.0,0.4783459731906941,0.06241738689731479,6.113110376966115,6.216246206519121
2954.0,-33.46540678218218,4.910403153336036,35.31488435591141,29.428113635536306,7.0109814026228445,-29.40561448633264,-44.85184141723437,2.980124311176608,29.519763681367465,-3.6182562996824266,40.473166932395785,55333.90910159957,12059.436879924775,12059.436879924775,67393.34598152436,105862.02717405614,105862.02717405614,12059.436879924775,117921.46405398092,117921.46405398092,117921.46405398092,144341.21512601947,124897.23196139703,74505.75667455277,55990.52809649362,26419.75107203855,0.0,82410.27916853217,22456.788411232767,1595.0,0.0,0.8921107079287385,2.6312150430173595,0.0014959713701933424,374164.1745569718,1575036.2142024885,4.20947894348091,1575036.2142024885,4.20947894348091,0.85,0.10278369558939952,4.698906859688992,1.3151531003462154,1.0,0.0,4.698906859689134,1.2779817919883307,1.2781887158383791,3.67681831552409,22593.05203044908,2303.8501456102827,1603.0968420496806,1603.0968420496806,7.52258788340315,4.910403153336036,2.9806735540122333,1.9297295993238026,6.2181974540484415,6.2181974540484415,1.7766278440138403,0.0,0.0,0.0001619061235756733,4.501252879110697e-05,0.00011689359478456635,0.0005492721143869042,0.10276802360525891,0.09093747521840571,0.0118305483868532,0.0933486012333149,0.0909386610668647,0.011845034522534829,0.4784016624052345,0.4784016624052345,0.062237861803871634,0.0,21.889223815231276,28.586152768687896,1.1368683772161603e-13,33.138019981049865,40.26616135762771,1.1368683772161603e-13,26419.75107203855,22456.788411232767,0.85,0.8177783968393358,0.6714442622920814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4725451943790182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.66872931437,1595.0,0.4784016624052345,0.062237861803871634,6.113110376966115,6.2181974540484415
2955.0,-33.46540678218218,4.910403153336036,35.31488435591141,22.33206673935058,7.0109814026228445,-29.40561448633264,-40.9420314366929,2.980124311176608,-3.6182562996822867,-3.6182562996824266,40.473166932395785,36524.452527988455,12059.887393302104,12059.887393302104,48584.33992129056,72351.85723777946,72351.85723777946,12059.887393302104,84411.74463108157,84411.74463108157,84411.74463108157,108618.97464266748,91387.06202512035,55696.30010094165,39656.402137976336,24207.230011585914,0.0,63863.632149562254,20576.145509848026,1596.0,0.0,0.8921107079287385,3.7478942916398115,0.0014959713701933424,374164.1745569718,1575036.2142024885,4.20947894348091,1575036.2142024885,4.20947894348091,0.85,0.10278369558939952,4.698906859688992,1.2244967942917722,1.0,0.0,4.698906859689062,1.2779817919883307,1.2781887158383791,3.67681831552409,16531.292285817653,1685.7226765325217,1603.0968420496806,1603.0968420496806,7.522868910328976,4.910403153336036,2.981188599180659,1.9292145541553771,6.220089894971823,6.220089894971823,1.7771685414205207,0.0,0.0,0.0001619061235756733,7.085133795058898e-05,9.105478562508433e-05,0.0004278579567812194,0.10278447542102498,0.09098186082486778,0.01180261459615719,0.13304881295001977,0.0909386610668647,0.011845034522534829,0.4786351651263879,0.4786351651263879,0.062090908395783774,0.0,1.1368683772161603e-13,1.2399599168975328,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24207.230011585914,20576.145509848026,0.85,0.7607512802828201,0.571913173407548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4725452489841442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16875.553038442344,1596.0,0.4786351651263879,0.062090908395783774,6.113110376966115,6.220089894971823
2956.0,-33.49456985760348,4.913149165134644,35.3178802458149,29.351588780432962,6.945635156091897,-29.451092650848626,-44.89959909170864,2.9020294695582747,26.877502853289627,-3.958917977416141,40.71703656704422,55418.30686687169,12545.443508756009,12545.443508756009,67963.7503756277,105809.13875321292,105809.13875321292,12545.443508756009,118354.58226196893,118354.58226196893,118354.58226196893,144814.19788455387,124904.52929715584,74513.09068213165,55990.48735002688,26459.615622584926,0.0,82450.10297261181,22490.673279197188,1597.0,0.0,0.8895794225764424,2.6221134233209145,0.0014959713701933424,369278.2664387289,1585682.8787794665,4.294005423258683,1585682.8787794665,4.294005423258683,0.85,0.10381100914652906,4.698906859688992,1.3152716078655804,1.0,0.0,4.69890685969165,1.2783443693853356,1.2785507063897896,3.6757754578669286,22594.372068402627,2303.984752020581,1603.0968420496806,1603.0968420496806,7.825755238040209,4.913149165134644,2.9062122446497516,2.006936920484893,6.219940566894049,6.219940566894049,1.7771258762554427,0.0,0.0,0.0001614011590602501,4.475951402172794e-05,0.00011664164503852214,0.0005480882259969201,0.10381021746064745,0.0918782208885829,0.011931996572064556,0.0928780631266172,0.09187859570818374,0.011932413438345321,0.4771786890388144,0.4771786890388144,0.06197001233598015,0.0,4.614801522861001,7.9445533299211775,2.2737367544323206e-13,30.836420830705777,35.695780377978735,2.2737367544323206e-13,26459.615622584926,22490.673279197188,0.85,0.8243015827185058,0.672143573735505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4725452489841442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16875.43752488294,1597.0,0.4771786890388144,0.06197001233598015,6.113110376966115,6.219940566894049
2957.0,-33.52028202357818,4.913163793549945,35.32753646807765,29.368034249078505,7.007286749141065,-29.476664186419658,-44.92255757851524,2.91934546756274,20.371846758403876,-3.9541173141024872,40.80376440545618,55400.94523886339,12538.843888507035,12538.843888507035,67939.78912737043,105595.57208496958,105595.57208496958,12538.843888507035,118134.41597347661,118134.41597347661,118134.41597347661,144665.80674237572,124900.31572158517,74496.37747086732,56004.375834130944,26531.390768899117,0.0,82535.76660303006,22551.68215356425,1598.0,0.0,0.8892958451059161,2.6912691012491945,0.0014959713701933424,369346.7702352793,1589482.2478827361,4.303495728066642,1589482.2478827361,4.303495728066642,0.85,0.10509584766507131,4.698906859688992,1.3152384137595075,1.0,0.0,4.698906859688331,1.2782650996417166,1.2784708562644833,3.6760034057145448,22593.609861501744,2303.9070285471335,1603.0968420496806,1603.0968420496806,7.821638443548531,4.913163793549945,2.9075016015696127,2.005662191980332,6.220619619042189,6.220619619042189,1.7773198911549113,0.0,0.0,0.000160957153161009,4.4638351907165234e-05,0.00011631880125384377,0.000546571213122487,0.10396232842032743,0.09201305813646443,0.011949270283862995,0.09535691564133882,0.0929936814513863,0.012102166213685015,0.4764177468090903,0.4764177468090903,0.06186996215480393,0.0,8.44160519897332,12.061277207483158,1.7053025658242404e-13,24.325964072506338,29.092298694114106,1.7053025658242404e-13,26531.390768899117,22551.68215356425,0.85,0.8231557290082312,0.6712356051083131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472724891186183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16874.73777771259,1598.0,0.4764177468090903,0.06186996215480393,6.113110376966115,6.220619619042189
2958.0,-33.54550679452724,4.913479097561748,35.337923576711795,29.387115127779566,7.062439206690977,-29.500323928137963,-44.94358333814887,2.939310930639206,14.842829108840817,-3.949543303163708,40.878110699653725,55376.74600879039,12532.787128438695,12532.787128438695,67909.53313722908,105425.14415915946,105425.14415915946,12532.787128438695,117957.93128759816,117957.93128759816,117957.93128759816,144551.52998908886,124896.03790757289,74479.5535158588,56018.315990793424,26593.59870149069,0.0,82611.91469228412,22604.558896267084,1599.0,0.0,0.8890547777097583,2.7538959341742,0.0014959713701933424,369412.04904839024,1592744.6777199153,4.311566668772294,1592744.6777199153,4.311566668772294,0.85,0.10624528684805601,4.698906859688992,1.3152017145184807,1.0,0.0,4.698906859690369,1.2781735543104877,1.2783787408095217,3.6762666883871047,22592.83603430767,2303.8281201335494,1603.0968420496806,1603.0968420496806,7.817860281238265,4.913479097561748,2.9087404928290836,2.004738604732664,6.220479280556031,6.220479280556031,1.7772797944445802,0.0,0.0,0.00016052265881922874,4.4527656188673936e-05,0.0001159950026305548,0.0005450497135503566,0.10414946067172802,0.09218502397136052,0.011964436700367499,0.0976105006932284,0.09396915680591045,0.012276130042145564,0.4760607039761031,0.4760607039761031,0.061786588676529614,0.0,10.470188977420378,14.33162004243502,1.7053025658242404e-13,18.79237241200451,23.585614999465236,1.7053025658242404e-13,26593.59870149069,22604.558896267084,0.85,0.8220307372148558,0.6703239625308253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472883311255319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16874.10619165898,1599.0,0.4760607039761031,0.061786588676529614,6.113110376966115,6.220479280556031
2959.0,-33.57355068320858,4.915929389869347,35.343650133974485,29.367644630279415,7.050300382041936,-29.535421999956736,-44.97779655558986,2.919854560542088,16.95864929488897,-3.950282378413641,40.86245667668949,55401.79560249533,12537.284791649263,12537.284791649263,67939.08039414459,105390.42745417345,105390.42745417345,12537.284791649263,117927.71224582271,117927.71224582271,117927.71224582271,144527.18026236043,124895.85989007723,74471.27371758476,56027.31796943608,26599.468016537725,0.0,82626.78598597381,22609.547814057067,1600.0,0.0,0.8891066689034399,2.729600050542133,0.0014959713701933424,369401.50059152587,1592057.3350838749,4.309829095264907,1592057.3350838749,4.309829095264907,0.85,0.10571831382398446,4.698906859688992,1.3152259378088642,1.0,0.0,4.698906859689886,1.2782646251376402,1.2784692103778537,3.6760047702822303,22592.80383216453,2303.824836428804,1603.0968420496806,1603.0968420496806,7.820665890414578,4.915929389869347,2.910455346798201,2.0054740430711457,6.220429670255507,6.220429670255507,1.7772656200730022,0.0,0.0,0.00016004087559588802,4.434807485023013e-05,0.0001156928007456579,0.0005436296950404036,0.10405057494912058,0.09210631103956766,0.011944263909552912,0.09681550155446446,0.0934480726499967,0.012270241173987752,0.47591751135983873,0.47591751135983873,0.06171655656057683,0.0,12.515792541965084,16.633157585594176,2.2737367544323206e-13,20.908931673302618,25.992877347194337,2.2737367544323206e-13,26599.468016537725,22609.547814057067,0.85,0.8222403858922637,0.6705064821461164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730387604034192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16873.48351268018,1600.0,0.47591751135983873,0.06171655656057683,6.113110376966115,6.220429670255507
