time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2960.0,-33.6006476868197,4.918184374522257,35.348445292316114,29.357313515525334,7.038913419546253,-29.565386789026906,-45.00659984825177,2.909792773848898,18.593735456901413,-3.9508510406757265,40.84870486904201,55405.61781941487,12541.424797550408,12541.424797550408,67947.04261696528,105395.32283841926,105395.32283841926,12541.424797550408,117936.74763596967,117936.74763596967,117936.74763596967,144543.54082173112,124894.4805694544,74461.53685969059,56036.60412195979,26606.793185761453,0.0,82643.39730772124,22615.774207897233,1601.0,0.0,0.8891526462339525,2.711203278530254,0.0014959713701933424,369393.38451599935,1591453.700521242,4.308289664165094,1591453.700521242,4.308289664165094,0.85,0.10534452385435766,4.698906859688992,1.3152350009372467,1.0,0.0,4.698906859689568,1.2783121690849055,1.2785161684487556,3.675868049549085,22592.554322530817,2303.799393526925,1603.0968420496806,1603.0968420496806,7.823248395596143,4.918184374522257,2.9122399568557413,2.0059444176665155,6.221024640264236,6.221024640264236,1.7774356115040675,0.0,0.0,0.00015957662683657606,4.419740989641855e-05,0.00011537921694015751,0.0005421561939456505,0.10399446610291721,0.09206750228689758,0.011926963816019629,0.09622806879014215,0.09308288269327096,0.012261641161086696,0.47594880495780717,0.47594880495780717,0.06165719753448127,0.0,14.487593929003424,18.845974098123918,2.2737367544323206e-13,22.544586497577143,27.829584627407485,2.2737367544323206e-13,26606.793185761453,22615.774207897233,0.85,0.8221714599167028,0.6704179598657231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473211619821798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16872.803516550444,1601.0,0.47594880495780717,0.06165719753448127,6.113110376966115,6.221024640264236
2961.0,-33.62811873169231,4.920458366135319,35.35262116703444,29.346703946962975,7.027831369771087,-29.59318559940166,-45.033427596185334,2.8994310883227032,19.93051364601564,-3.9514098333600702,40.83577545610469,55398.13126413374,12545.564223159427,12545.564223159427,67943.69548729317,105397.46256673588,105397.46256673588,12545.564223159427,117943.0267898953,117943.0267898953,117943.0267898953,144557.87384075474,124893.20154828829,74452.48592752378,56045.239578627225,26614.847050859433,0.0,82660.08662948666,22622.619993230517,1602.0,0.0,0.8891957461552786,2.696388933173984,0.0014959713701933424,369385.4094374706,1590886.322616717,4.306846675507419,1590886.322616717,4.306846675507419,0.85,0.1050403082967578,4.698906859688992,1.3152446998143574,1.0,0.0,4.69890685968688,1.2783611158658887,1.2785645229612572,3.675727305352386,22592.32295638042,2303.7758007454554,1603.0968420496806,1603.0968420496806,7.825830538795755,4.920458366135319,2.914026073034463,2.0064322931008562,6.221564776284312,6.221564776284312,1.7775899360812322,0.0,0.0,0.00015910723801996048,4.405750520059801e-05,0.00011504973281936247,0.0005406079787502881,0.10396933236503178,0.09205765438699494,0.01191167797803684,0.0957666853195566,0.09279143026833325,0.012248878028424547,0.47611583947633246,0.47611583947633246,0.061606376980271486,0.0,16.339615198239414,20.91501020287251,2.2737367544323206e-13,23.8819234793757,29.299266514050657,2.2737367544323206e-13,26614.847050859433,22622.619993230517,0.85,0.8219649683146614,0.6701920300718874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4733786800581516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16872.14155488866,1602.0,0.47611583947633246,0.061606376980271486,6.113110376966115,6.221564776284312
2962.0,-33.65626261360631,4.920977819770415,35.363295932554664,29.3760270922445,7.105144967111482,-29.627085836224012,-45.06333097871391,2.929902321867309,11.809062481950548,-3.944806611574468,40.93629789082949,55402.06279003378,12537.097173988514,12537.097173988514,67939.15996402228,105170.74165002037,105170.74165002037,12537.097173988514,117707.83882400888,117707.83882400888,117707.83882400888,144401.3812841416,124887.6690310811,74429.21705988036,56064.946634667474,26693.54246013271,0.0,82758.48909480018,22689.511091112803,1603.0,0.0,0.888871707008071,2.7901646384059338,0.0014959713701933424,369479.65911963093,1595301.5477976063,4.317697898711864,1595301.5477976063,4.317697898711864,0.85,0.10676650201883109,4.698906859688992,1.315191350220703,1.0,0.0,4.698906859687673,1.2782210071330928,1.2784237789138753,3.6761302102428406,22591.322161990036,2303.6737481188825,1603.0968420496806,1603.0968420496806,7.8205488558999905,4.920977819770415,2.9160767932915217,2.004901026478893,6.222114404378457,6.222114404378457,1.7777469726795592,0.0,0.0,0.00015862767369134668,4.3902044747331614e-05,0.00011472562894401507,0.0005390850448271664,0.10438065632372096,0.09243537717537441,0.011945279148346541,0.09912300671985351,0.09426817091815083,0.012498331100680264,0.4763842192642395,0.4763842192642395,0.06156238720357033,0.0,16.205470411899228,20.953736929079923,2.2737367544323206e-13,15.753869093524997,21.123639084600484,2.2737367544323206e-13,26693.54246013271,22689.511091112803,0.85,0.820932821600908,0.6694426565300207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735480838086918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16871.471196700153,1603.0,0.4763842192642395,0.06156238720357033,6.113110376966115,6.222114404378457
2963.0,-33.65474941975957,4.927150308066542,35.356276530051545,29.371767059806757,6.986439339438238,-29.5886210290811,-45.02757873907683,2.9260878627180316,30.480026407669357,-3.6562507787294765,40.52300228243466,55238.230556653754,12137.78493682712,12137.78493682712,67376.01549348087,105711.1980837177,105711.1980837177,12137.78493682712,117848.98302054481,117848.98302054481,117848.98302054481,144427.3414110317,124885.57088685685,74439.88392959646,56050.76328584488,26578.358390486894,0.0,82629.12167633176,22591.60463191386,1604.0,0.0,0.8917513549509103,2.617560637767889,0.0014959713701933424,373616.7460968465,1577207.4819105498,4.2214582145676,1577207.4819105498,4.2214582145676,0.85,0.10253596788712524,4.698906859688992,1.3151903018122542,1.0,0.0,4.698906859689585,1.278238615013523,1.278441422504505,3.6760795711364738,22590.94262210047,2303.635045820996,1603.0968420496806,1603.0968420496806,7.571460824105954,4.927150308066542,2.986113817864169,1.9410364902023733,6.222138536835269,6.222138536835269,1.7777538676672198,0.0,0.0,0.00015865342416017557,4.408797154329564e-05,0.00011456545261687993,0.0005383323911848313,0.10252367269777228,0.09080236936598397,0.011721303331788306,0.09335055940014997,0.09081225754510226,0.01172371034202297,0.476611882522757,0.476611882522757,0.06152386204887607,0.0,19.69066449864431,24.644258698971782,1.7053025658242404e-13,34.13627718639884,40.37872460778988,1.7053025658242404e-13,26578.358390486894,22591.60463191386,0.85,0.8154027796325954,0.6685080203687577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473721675815925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16870.78644364142,1604.0,0.476611882522757,0.06152386204887607,6.113110376966115,6.222138536835269
2964.0,-33.66601740992911,4.927498493631893,35.35765065868517,29.37275933744388,6.992576927133375,-29.58908069026119,-45.02816969817502,2.927170605809098,29.91904216262685,-3.655966563261125,40.53542998805939,55185.26940170816,12138.28949419837,12138.28949419837,67323.55889590654,105686.86256952427,105686.86256952427,12138.28949419837,117825.15206372263,117825.15206372263,117825.15206372263,144427.43707324466,124885.09927332298,74437.95658331759,56052.38076667266,26602.28500952203,0.0,82654.66577619468,22611.942258093724,1605.0,0.0,0.8917092535119776,2.623216315235479,0.0014959713701933424,373620.8387718789,1577749.294580131,4.2228621395057,1577749.294580131,4.2228621395057,0.85,0.10263952408697638,4.698906859688992,1.3151878082705668,1.0,0.0,4.698906859688351,1.2782339957072657,1.278436557468534,3.6760928558225503,22590.857310449108,2303.626346453591,1603.0968420496806,1603.0968420496806,7.571775563277045,4.927498493631893,2.9869209763363926,1.9405775172955,6.223868867170886,6.223868867170886,1.7782482477631103,0.0,0.0,0.00015846176593965031,4.40848923872242e-05,0.0001143768735524261,0.0005374462757252754,0.10264238245060918,0.09092235217228424,0.011720030278324939,0.09360616369416848,0.09090387955144771,0.011735644535528668,0.47702854060823047,0.47702854060823047,0.061489708591787325,0.0,22.431296493721902,27.637885674103018,1.7053025658242404e-13,33.57500872588798,39.791086100269865,1.7053025658242404e-13,26602.28500952203,22611.942258093724,0.85,0.8145161348567977,0.6676606684386598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737123413996083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16870.694882537697,1605.0,0.47702854060823047,0.061489708591787325,6.113110376966115,6.223868867170886
2965.0,-33.60153462356637,4.933716772768196,35.351443821443844,22.36052375463771,7.027223318527426,-29.534162790275023,-41.08729414930565,2.971306852099653,-3.6446123631203022,-3.6446123631204013,40.538257487789664,36551.68683178863,12131.022625332402,12131.022625332402,48682.70945712103,72409.22719179452,72409.22719179452,12131.022625332402,84540.24981712693,84540.24981712693,84540.24981712693,108920.61628706245,91562.68854295199,55759.24444658983,39781.60455151351,24380.366469935525,0.0,64161.97102144903,20723.311499445197,1606.0,0.0,0.8917547648821871,3.7370593978124527,0.0014959713701933424,373784.3668864446,1577872.585172569,4.221344510247871,1577872.585172569,4.221344510247871,0.8500000000000001,0.10273506336656621,4.698906859688992,1.2249686110625042,1.0,0.0,4.698906859688866,1.2780274189227983,1.2782313534500782,3.6766870492102006,16563.061917481893,1688.962277381358,1603.0968420496806,1603.0968420496806,7.567242544013727,4.933716772768196,2.9942959230361548,1.9394208497320409,6.2238524869965435,6.2238524869965435,1.7782435677132982,0.0,0.0,0.00015956145210378143,6.968616358357928e-05,8.987528852020214e-05,0.0004223156097441052,0.10273375070756356,0.09101995497232264,0.011713795735240918,0.13344214425164888,0.09101892345113513,0.011716139915431077,0.47755657661889983,0.47755657661889983,0.061459052492782995,0.0,1.1368683772161603e-13,0.5625226911867003,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24380.366469935525,20723.311499445197,0.85,0.7587471002230689,0.5696783663265205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737818528310087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16870.347322153975,1606.0,0.47755657661889983,0.061459052492782995,6.113110376966115,6.2238524869965435
2966.0,-33.63077104382763,4.934400433913942,35.36026266849825,29.376607888285093,7.036840302976956,-29.58466366904206,-45.02335946364326,2.9304854585473077,21.00694288938604,-3.9486958761163877,40.84432056902982,55336.748731195956,12562.44280452232,12562.44280452232,67899.19153571827,105496.12720121458,105496.12720121458,12562.44280452232,118058.5700057369,118058.5700057369,118058.5700057369,144759.72846629398,124887.75835375143,74443.87044568543,56048.76434229555,26701.158460557082,0.0,82749.92280285264,22695.98469147352,1607.0,0.0,0.8891789173040365,2.6849532663569247,0.0014959713701933424,369424.14424765634,1591261.2883531554,4.307410095227555,1591261.2883531554,4.307410095227555,0.85,0.10490456417830868,4.698906859688992,1.3151906254561623,1.0,0.0,4.698906859689419,1.2782174149081624,1.278420741293941,3.676140541416892,22591.338319848033,2303.675395761859,1603.0968420496806,1603.0968420496806,7.836359273504832,4.934400433913942,2.9265733918617287,2.0078270420522135,6.225607498692048,6.225607498692048,1.7787449996262994,0.0,0.0,0.00015906198630831787,4.4109961607162456e-05,0.00011495202470115541,0.0005401488574033976,0.10400965260161352,0.09212857694968794,0.011881075651925567,0.0956563480109319,0.09292241136487181,0.01198215281343687,0.4763515253302545,0.4763515253302545,0.061431194280246196,0.0,3.955092846290597,6.1440406194583375,1.7053025658242404e-13,24.955638765502442,29.089629162188714,1.7053025658242404e-13,26701.158460557082,22695.98469147352,0.85,0.8205348021590853,0.6687226628964097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473384148879152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16871.51692672711,1607.0,0.4763515253302545,0.061431194280246196,6.113110376966115,6.225607498692048
2967.0,-33.630771391688405,4.938053823344106,35.35930111579333,29.380832437332742,7.002787429719535,-29.571451265714728,-45.010501065384574,2.9353652812823166,28.48202614547398,-3.8561952161124604,40.69507831396839,55275.12658179373,12436.818777342047,12436.818777342047,67711.94535913577,105676.88638451634,105676.88638451634,12436.818777342047,118113.7051618584,118113.7051618584,118113.7051618584,144777.56771517618,124884.6638493114,74444.64348773466,56044.4670684186,26663.862553317787,0.0,82708.32962173638,22664.28317032012,1608.0,0.0,0.8901653052226949,2.6166405348649104,0.0014959713701933424,370746.2598507229,1584722.0220417145,4.274411352604841,1584722.0220417145,4.274411352604841,0.85,0.10325268007708513,4.698906859688992,1.3151759801572194,1.0,0.0,4.6989068596891395,1.2781948223631754,1.2783981451475663,3.676205518499499,22590.778545233945,2303.618314636899,1603.0968420496806,1603.0968420496806,7.757995930826384,4.938053823344106,2.9503355638233555,1.9877182595207503,6.225703264425628,6.225703264425628,1.7787723612644653,0.0,0.0,0.00015906198037416306,4.417703980767607e-05,0.000114884940566487,0.0005398336353028279,0.10321477337661572,0.09141506448651968,0.01179970889009604,0.09338407135168926,0.09144100634820417,0.011811673728880966,0.4757231380687808,0.4757231380687808,0.061405574376883425,0.0,9.386334450458037,12.114268568527166,2.2737367544323206e-13,32.33822136158642,37.30724702091089,2.2737367544323206e-13,26663.862553317787,22664.28317032012,0.85,0.8186835070761791,0.6683139030203193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735644416310725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16870.811172620422,1608.0,0.4757231380687808,0.061405574376883425,6.113110376966115,6.225703264425628
2968.0,-33.63077499518789,4.941035879938909,35.35843174479763,22.223804681003116,7.001494091611444,-29.57074418655174,-41.06722312336785,2.9353653215495634,-3.856533225609496,-3.8565332256097222,40.6934548482958,36309.97196577446,12441.75729637437,12441.75729637437,48751.72926214883,71885.02785955006,71885.02785955006,12441.75729637437,84326.78515592443,84326.78515592443,84326.78515592443,108725.92296438389,91086.69754108819,55482.844959443384,39559.83620182756,24399.137808459465,0.0,63958.97401028703,20739.267137190545,1609.0,0.0,0.89016936738884,3.7263859158490367,0.0014959713701933424,370741.4219256164,1584650.99934317,4.274275561421097,1584650.99934317,4.274275561421097,0.85,0.1032521357323787,4.698906859688992,1.223745042025112,1.0,0.0,4.698906859689246,1.2781948223030521,1.2783981450088562,3.6762055186724187,16476.95841220599,1680.182163348951,1603.0968420496806,1603.0968420496806,7.761076542616505,4.941035879938909,2.9528453642090295,1.9881905157298791,6.226696037626917,6.226696037626917,1.7790560107505478,0.0,0.0,0.00015906191890210214,6.984609426568934e-05,8.92158246364128e-05,0.0004192168503768503,0.10317771386376698,0.09138322706779677,0.011794486795970206,0.1330725719578739,0.09144046502942568,0.01181167070295301,0.47558338478225837,0.47558338478225837,0.06138174512085988,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24399.137808459465,20739.267137190545,0.85,0.7622343856595902,0.567707229949224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735644437764857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16870.69013995015,1609.0,0.47558338478225837,0.06138174512085988,6.113110376966115,6.226696037626917
2969.0,-33.630832599065364,4.94464290667015,35.3539207509301,29.37750230720269,6.968452789846526,-29.554148855444804,-44.994559314195044,2.932152446915182,30.566533807822054,-3.848422468627784,40.60568708699736,55198.425135620346,12435.58299790602,12435.58299790602,67634.00813352637,105823.30026596336,105823.30026596336,12435.58299790602,118258.88326386939,118258.88326386939,118258.88326386939,144910.8299045683,124884.10973912566,74449.9390264465,56037.967458532396,26651.946640698916,0.0,82689.9140992313,22654.154644594077,1610.0,0.0,0.8905189245693207,2.596604069974418,0.0014959713701933424,370857.52472785325,1580814.9496916223,4.262593703206301,1580814.9496916223,4.262593703206301,0.85,0.10289578342214181,4.698906859688992,1.3151784989750013,1.0,0.0,4.6989068596888135,1.2782096991688843,1.2784130229850421,3.676162731940079,22590.67831050448,2303.6080935390255,1603.0968420496806,1603.0968420496806,7.757225060718223,4.94464290667015,2.957693157299717,1.9869497493704324,6.227492381071923,6.227492381071923,1.779283537449121,0.0,0.0,0.00015906093624112075,4.426033405356514e-05,0.00011480060218755561,0.0005394373371155321,0.10267624453986313,0.09092444683378267,0.011751797706080452,0.09282111786140086,0.09111750973236005,0.01177827368978177,0.47474139270559546,0.47474139270559546,0.06135934838270771,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,34.41495627644986,39.54150203785201,2.2737367544323206e-13,26651.946640698916,22654.154644594077,0.85,0.8179233086681257,0.6675351611731022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473564466000883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16870.56904204699,1610.0,0.47474139270559546,0.06135934838270771,6.113110376966115,6.227492381071923
2970.0,-33.63545560376663,4.948857650503025,35.34825647945026,29.36760726096111,6.948802220358533,-29.553308285354557,-44.99447933686895,2.9221228883500654,30.914921577498603,-3.7931209131772534,40.545447651734534,55175.14857215124,12363.574438827021,12363.574438827021,67538.72301097827,105869.35372658027,105869.35372658027,12363.574438827021,118232.9281654073,118232.9281654073,118232.9281654073,144873.92799017302,124884.72667606741,74452.46054415705,56035.85125767818,26640.99982476573,0.0,82676.85108244391,22644.849851050873,1610.0,0.0,0.891002842464513,2.5989186691058994,0.0014959713701933424,371649.9080071474,1578186.1386199065,4.246432205734747,1578186.1386199065,4.246432205734747,0.8500000000000001,0.10277713030667301,4.698906859688992,1.3151927546923985,1.0,0.0,4.698906859687963,1.27825629787722,1.278459528316056,3.6760287177871858,22590.789910162894,2303.61947353713,1603.0968420496806,1603.0968420496806,7.712306652054322,4.948857650503025,2.973727326717905,1.97513032378512,6.22848222726908,6.22848222726908,1.7795663506483084,0.0,0.0,0.00015898209094614222,4.426075229448009e-05,0.00011472133865166213,0.0005390648851429991,0.10225258427693089,0.09053807368368107,0.011714510593249816,0.09295434310535299,0.09099909865463361,0.011778031652039398,0.4740644657109318,0.4740644657109318,0.06133809765885264,0.0,4.429952321930159,6.039522141405087,1.7053025658242404e-13,34.70804249067584,40.23772506681888,1.7053025658242404e-13,26640.99982476573,22644.849851050873,0.85,0.8169000406610774,0.667359095681227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735648212699188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16870.44686221614,1610.0,0.4740644657109318,0.06133809765885264,6.113110376966115,6.22848222726908
2971.0,-33.6542411505016,4.958623428043565,35.35369026122337,30.11807610690596,7.8474621972894925,-29.516622600488,-44.91208592718465,3.689577743435204,25.648855051682972,-3.3168410789656897,40.85684195942742,54687.23839248684,11704.066180639129,11704.066180639129,66391.30457312596,105169.48177110059,105169.48177110059,11704.066180639129,116873.54795173972,116873.54795173972,116873.54795173972,143841.12897825104,124804.43907074259,74226.49313931237,56197.717701589136,26967.581026511314,0.0,83165.29872810045,22922.443872534615,1610.0,0.0,0.8922375760754901,2.7036248468677306,0.0014959713701933424,378529.30285408534,1591810.8566038515,4.205251336162631,1591810.8566038515,4.205251336162631,0.85,0.10289340988206264,4.698906859688992,1.3140102856839078,1.0,0.0,4.698906859688984,1.2747133706733025,1.2749156298702247,3.686245839884015,22576.26643341311,2302.1384910660736,1603.0968420496806,1603.0968420496806,7.300910259217153,4.958623428043565,3.0892060996730364,1.8694173283705289,6.22966141316978,6.22966141316978,1.7799032609056515,0.0,0.0,0.00015866207439406904,4.469357772885126e-05,0.00011396849666521779,0.0005355273507686339,0.10278606105117312,0.09100996385081231,0.011776097200360809,0.09683332533968107,0.09105602865732375,0.011837381224738893,0.4738859884584461,0.4738859884584461,0.06131776374643525,0.0,8.991523792950318,11.82265592228822,1.1368683772161603e-13,28.965696130648666,37.01024979457401,1.1368683772161603e-13,26967.581026511314,22922.443872534615,0.85,0.7983053700099706,0.6575728005412521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735933339612373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16870.233220268656,1610.0,0.4738859884584461,0.06131776374643525,6.113110376966115,6.22966141316978
2972.0,-33.65425387485277,4.970455441401445,35.35146846283945,23.602443769946717,7.7987524796944765,-29.48196407203392,-41.30398401813579,3.689575971147582,-3.130370412968716,-3.130370412968796,40.64691675051672,37336.74373207112,11457.717713617541,11457.717713617541,48794.46144568866,74630.45376860056,74630.45376860056,11457.717713617541,86088.17148221811,86088.17148221811,86088.17148221811,110808.1920507916,94035.39542706363,57039.72802527451,41106.29711309902,24720.020568573484,0.0,65826.3176816725,21012.01748328746,1610.0,0.0,0.8938640688800196,3.7283625742843003,0.0014959713701933424,381249.700266435,1582616.0923434282,4.151127440198438,1582616.0923434282,4.151127440198438,0.85,0.10184196335739375,4.698906859688992,1.2308572850422936,1.0,0.0,4.698906859688844,1.2747133792775782,1.274915638199798,3.6862458150019703,17010.357621409512,1734.5737455103947,1603.0968420496806,1603.0968420496806,7.147239900346868,4.970455441401445,3.1412258287951946,1.82922961260625,6.232522185478681,6.232522185478681,1.7807206244224802,0.0,0.0,0.0001586618578330422,6.798096109598751e-05,9.068089673705468e-05,0.0004261010877204954,0.10181260988381413,0.09015588841758498,0.01165672146622915,0.13377887135734104,0.09016732024702692,0.011674643110366823,0.474094743120592,0.474094743120592,0.061298163283168,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24720.020568573484,21012.01748328746,0.85,0.7412606866702209,0.5672008559346544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473709206072306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16869.735701295605,1610.0,0.474094743120592,0.061298163283168,6.113110376966115,6.232522185478681
2973.0,-33.65425382862613,4.982484130083834,35.34846806298252,23.60267521524804,7.799405585430729,-29.482211074823685,-41.30434566233305,3.689575762076464,-3.100592201427844,-3.100592201427867,40.61612507319383,37338.48932558182,11433.399235878496,11433.399235878496,48771.88856146031,74628.46253333165,74628.46253333165,11433.399235878496,86061.86176921014,86061.86176921014,86061.86176921014,110783.70156136257,94036.48936854766,57040.30696857635,41106.86933330145,24721.839792152423,0.0,65828.70912545387,21013.563823329558,1610.0,0.0,0.8941128082899933,3.7256476287064446,0.0014959713701933424,381685.5451391935,1581270.7929160446,4.142862660254491,1581270.7929160446,4.142862660254491,0.85,0.10155598592001781,4.698906859688992,1.2308602181682362,1.0,0.0,4.6989068596884795,1.2747133802386381,1.2749156391620133,3.686245812222755,17010.555507915713,1734.593924318265,1603.0968420496806,1603.0968420496806,7.132070213088335,4.982484130083834,3.1581615648532964,1.8243225652305375,6.236022548555048,6.236022548555048,1.7817207281585852,0.0,0.0,0.000158661858619792,6.797814774494782e-05,9.068371087484419e-05,0.0004261143110918586,0.10155443556855692,0.08991860670966176,0.011635828858895159,0.13371865542245456,0.089919023236347,0.011636962683670812,0.47354905416163817,0.47354905416163817,0.061279149579220864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24721.839792152423,21013.563823329558,0.85,0.7408908546043746,0.5672067677101724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737092845640205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16869.613638346087,1610.0,0.47354905416163817,0.061279149579220864,6.113110376966115,6.236022548555048
2974.0,-33.663338517428,4.994160809082195,35.34626410799353,30.11750316889959,7.802712115713234,-29.490661947083005,-44.887911959644384,3.6895758615874708,31.685159073219495,-3.1163351605837817,40.631527576077254,54526.32420464645,11472.989827274065,11472.989827274065,65999.31403192051,105378.07128494694,105378.07128494694,11472.989827274065,116851.06111222101,116851.06111222101,116851.06111222101,143761.1612359607,124801.70666522243,74231.12931070197,56189.53039391162,26910.10012373969,0.0,83099.63051765131,22873.585105178736,1610.0,0.0,0.893984377881408,2.662439260234944,0.0014959713701933424,381455.07679663796,1581943.625750766,4.147129562504511,1581943.625750766,4.147129562504511,0.85,0.1015048913871171,4.698906859688992,1.3140027929702773,1.0,0.0,4.698906859689077,1.2747136964520591,1.2749157584127764,3.6862448977896536,22575.77216000836,2302.088089205627,1603.0968420496806,1603.0968420496806,7.156766532335614,4.994160809082195,3.1645713023572655,1.8295895067249295,6.239601962043238,6.239601962043238,1.7827434177266395,0.0,0.0,0.00015850731209231692,4.4821309115726536e-05,0.00011368600297659038,0.0005341999392373237,0.10154379411567625,0.0899027272329458,0.011641066882730448,0.09554490791492716,0.08987544019825533,0.01162945118886178,0.47310916966114175,0.47310916966114175,0.061260605282729814,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,34.80149423380328,43.84725221607238,5.684341886080802e-14,26910.10012373969,22873.585105178736,0.85,0.794219103271482,0.6561560366151621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737092842788657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16869.491830809664,1610.0,0.47310916966114175,0.061260605282729814,6.113110376966115,6.239601962043238
2975.0,-33.673257671352005,5.00506086962868,35.347800795266416,30.11727175852286,7.818307319658871,-29.507143678346523,-44.90331042381001,3.6895759083936834,31.68931582082621,-3.1335847347016097,40.721344454214886,54551.019046785805,11513.59830126571,11513.59830126571,66064.61734805151,105303.29972688033,105303.29972688033,11513.59830126571,116816.89802814604,116816.89802814604,116816.89802814604,143766.34267907386,124800.5746867042,74224.82728094929,56195.27489528323,26949.444650927828,0.0,83144.71954621107,22907.027953288652,1610.0,0.0,0.8935917589842552,2.660564591534926,0.0014959713701933424,381202.6775893838,1585871.4364086427,4.160179163581006,1585871.4364086427,4.160179163581006,0.85,0.10151219526467388,4.698906859688992,1.3139998461073268,1.0,0.0,4.698906859689299,1.2747140416709448,1.2749158887792416,3.6862438994784132,22575.56739286374,2302.067208767902,1603.0968420496806,1603.0968420496806,7.182097799247555,5.00506086962868,3.1700229134991096,1.83503795612957,6.243095233757883,6.243095233757883,1.783741495359395,0.0,0.0,0.0001583387284347781,4.473990706128855e-05,0.00011359882137348956,0.0005337902810044746,0.10182617442147088,0.09014803683810128,0.011678137583369599,0.09543570137977962,0.08988276571771218,0.01162942954696169,0.4727539287274113,0.4727539287274113,0.06124243651220365,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,34.82290055552784,43.65238354515009,5.684341886080802e-14,26949.444650927828,22907.027953288652,0.85,0.794573819102648,0.6560972163297376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737653263579857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16869.188025749714,1610.0,0.4727539287274113,0.06124243651220365,6.113110376966115,6.243095233757883
2976.0,-33.673257671352005,5.00506086962868,35.347800795266416,23.60407415488737,7.818307319658871,-29.507143678346523,-41.328974592592544,3.6895759083936834,-3.1335847347015715,-3.1335847347016097,40.721344454214886,37363.2722795657,11514.337492216286,11514.337492216286,48877.60977178199,74545.76370503401,74545.76370503401,11514.337492216286,86060.1011972503,86060.1011972503,86060.1011972503,110816.37288020289,94043.03866485789,57037.0805137292,41117.731279031876,24756.271682952585,0.0,65874.00296198446,21042.830930509695,1610.0,0.0,0.8935917589842552,3.7179505415116036,0.0014959713701933424,381202.6775893838,1585871.4364086427,4.160179163581006,1585871.4364086427,4.160179163581006,0.8499999999999999,0.10151219526467388,4.698906859688992,1.2308776344964278,1.0,0.0,4.698906859689698,1.2747140416709448,1.2749158887792416,3.6862438994784132,17011.74023066718,1734.7147324180205,1603.0968420496806,1603.0968420496806,7.182558901116878,5.00506086962868,3.170868295552074,1.8341925740766056,6.246373686704542,6.246373686704542,1.7846781962012979,0.0,0.0,0.0001583387284347781,6.778680426101102e-05,9.055192417376708e-05,0.0004254950576581516,0.10176793966833748,0.09009320934729613,0.011674730321041351,0.1333646319857946,0.08988276571771218,0.01162942954696169,0.47246640264709355,0.47246640264709355,0.06122456816244939,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24756.271682952585,21042.830930509695,0.85,0.7419863310870755,0.5671929835678553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473826520840792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16868.867200748857,1610.0,0.47246640264709355,0.06122456816244939,6.113110376966115,6.246373686704542
2977.0,-33.68379899020193,5.017018381225967,35.34586004111918,23.60428977934646,7.84101252328484,-29.53143518809436,-41.3521409156732,3.6895759730046884,-3.069167456721459,-3.0691674567214484,40.63924050431769,37422.889586608355,11440.120710519943,11440.120710519943,48863.0102971283,74439.53556562804,74439.53556562804,11440.120710519943,85879.65627614799,85879.65627614799,85879.65627614799,110622.49298737769,94044.02542581587,57031.75824406995,41124.74131305102,24742.8367112297,0.0,65867.57802428072,21031.411204545242,1610.0,0.0,0.8941835019134051,3.7296528896404895,0.0014959713701933424,382145.9123917654,1582280.633512046,4.140514348587185,1582280.633512046,4.140514348587185,0.85,0.10133996232768068,4.698906859688992,1.230880245077424,1.0,0.0,4.698906859688855,1.274714408103462,1.2749160271139348,3.6862428398217384,17011.91872895185,1734.732934177507,1603.0968420496806,1603.0968420496806,7.136263019452325,5.017018381225967,3.194650734532238,1.8223676466937295,6.246382121487258,6.246382121487258,1.7846806061392166,0.0,0.0,0.0001581597518980996,6.760727862620795e-05,9.055247327189166e-05,0.0004254976378190958,0.10133723456539487,0.08970979345953939,0.011627441105855472,0.13387299370721492,0.0897112981527136,0.011628664174967083,0.47223304844950603,0.47223304844950603,0.06120694014931264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24742.8367112297,21031.411204545242,0.85,0.7418370579697945,0.5681534179503789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473826520840792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16868.744758826477,1610.0,0.47223304844950603,0.06120694014931264,6.113110376966115,6.246382121487258
2978.0,-33.684457530586606,5.017141110916621,35.345791916949096,23.60493658287453,7.8410077470939665,-29.53143536668246,-41.352516355086095,3.689576217236053,-3.069169163210404,-3.069169163210474,40.639234685188626,37421.441491078345,11441.105907492485,11441.105907492485,48862.54739857083,74442.61119070741,74442.61119070741,11441.105907492485,85883.7170981999,85883.7170981999,85883.7170981999,110626.63791712101,94047.07693729823,57033.41875037282,41126.28687436157,24742.92081892112,0.0,65869.20769328269,21031.482696082952,1610.0,0.0,0.8941835137872325,3.729511914829924,0.0014959713701933424,382145.8873801852,1582280.379231275,4.1405139541829294,1582280.379231275,4.1405139541829294,0.85,0.10133996135407655,4.698906859688992,1.2308883246360347,1.0,0.0,4.698906859689536,1.274714429876671,1.274916034645066,3.6862427768575685,17012.470726434978,1734.7892222558141,1603.0968420496806,1603.0968420496806,7.1368775780658185,5.017141110916621,3.195670854749909,1.8214702561667124,6.2499977389351535,6.2499977389351535,1.7857136396957582,0.0,0.0,0.0001581485770187146,6.760437281200133e-05,9.054420420671326e-05,0.0004254587822520058,0.10129780561474754,0.08967367898601039,0.011624126628737148,0.13386793530350974,0.08971129718444344,0.011628664169633112,0.4720430317581027,0.4720430317581027,0.061189504405469906,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24742.92081892112,21031.482696082952,0.85,0.7418116766501476,0.5681173768679559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4738915590554185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16868.411139149805,1610.0,0.4720430317581027,0.061189504405469906,6.113110376966115,6.2499977389351535
2979.0,-33.69279633662065,5.028546220839002,35.343359079037626,30.05266593480485,7.7712962078998755,-29.54780355829464,-44.94524725070221,3.624227519726292,32.51872603674343,-3.1040437480125753,40.61985313885858,54655.28489880216,11506.600528948642,11506.600528948642,66161.88542775079,105220.14679770645,105220.14679770645,11506.600528948642,116726.74732665508,116726.74732665508,116726.74732665508,143633.25588842877,124804.00460168636,74229.33955595097,56194.07227303933,26906.50856177368,0.0,83100.58083481301,22870.532277507627,1610.0,0.0,0.8940834503285467,2.6553241698805277,0.0014959713701933424,381635.00704637583,1581433.627455826,4.143837955787038,1581433.627455826,4.143837955787038,0.85,0.10121909430625656,4.698906859688992,1.3140909971995278,1.0,0.0,4.698906859688057,1.2750156904413719,1.275217162509112,3.6853717918266344,22576.187840942814,2302.130476864456,1603.0968420496806,1603.0968420496806,7.177732640428991,5.028546220839002,3.196668121582916,1.8318780992560857,6.250063126360544,6.250063126360544,1.7857323218172982,0.0,0.0,0.00015800713744448878,4.451890694172919e-05,0.00011348823050275959,0.0005332706248033825,0.10123667130134478,0.08961907993499875,0.01161759136634604,0.09530013425298305,0.08960803146605044,0.011611062840206111,0.4718876850716467,0.4718876850716467,0.06117222247706239,0.0,0.0,0.0,0.0,35.62276978475603,44.55655548155755,0.0,26906.50856177368,22870.532277507627,0.85,0.7961663415959405,0.6577003957101781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473895622326459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16868.27515309109,1610.0,0.4718876850716467,0.06117222247706239,6.113110376966115,6.250063126360544
2980.0,-33.69280157296081,5.03929660851214,35.340916387957975,23.511126392427855,7.735791398382201,-29.52663101252395,-41.33494250765068,3.6242267658875793,-3.1495466110386587,-3.1495466110386996,40.61576353875457,37295.325712713755,11586.977236068655,11586.977236068655,48882.30294878241,74496.45543081044,74496.45543081044,11586.977236068655,86083.43266687909,86083.43266687909,86083.43266687909,110794.2065685151,93912.65109958292,56969.38900035356,41048.068999143725,24710.77390163601,0.0,65758.84290077974,21004.15781639061,1610.0,0.0,0.8938796170068716,3.7086580777350155,0.0014959713701933424,380969.23677599186,1581255.0024801015,4.150610731359057,1581255.0024801015,4.150610731359057,0.85,0.10123633320982749,4.698906859688992,1.2305920899054037,1.0,0.0,4.698906859689791,1.275015694096037,1.2752171660511529,3.6853717812629996,16988.154015023174,1732.3096077685218,1603.0968420496806,1603.0968420496806,7.227871038192448,5.03929660851214,3.195645668952632,1.8436509395595078,6.25353223637199,6.25353223637199,1.786723496106283,0.0,0.0,0.00015800704866440234,6.774051424837573e-05,9.02665344160266e-05,0.0004241540377678199,0.1012502704361284,0.08963122213606937,0.011619048300059021,0.1330741611114219,0.08962417169597692,0.011612161513850573,0.4717600743891486,0.4717600743891486,0.061155063601003035,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24710.77390163601,21004.15781639061,0.85,0.7433571029000388,0.567153010416969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473947075609877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16867.98528375919,1610.0,0.4717600743891486,0.061155063601003035,6.113110376966115,6.25353223637199
2981.0,-33.70295556982545,5.050240670213683,35.33916092371259,30.052355699613713,7.770845627830252,-29.55591388917166,-44.952835422568,3.6242270646181427,32.64022422752481,-3.1202182910967533,40.6307043628513,54641.35894672332,11561.706594186358,11561.706594186358,66203.06554090968,105220.77612526793,105220.77612526793,11561.706594186358,116782.48271945429,116782.48271945429,116782.48271945429,143688.8394549701,124802.5020480045,74225.08297216713,56197.13230648597,26906.356735515816,0.0,83103.48904200178,22870.403225188442,1610.0,0.0,0.893968618513862,2.652390240137479,0.0014959713701933424,381398.2466438237,1581907.6595739245,4.147653203689791,1581907.6595739245,4.147653203689791,0.85,0.1012456422600109,4.698906859688992,1.3140868673054502,1.0,0.0,4.698906859688997,1.2750160453827517,1.2752172979893182,3.68537076588586,22575.916039294534,2302.1027608097093,1603.0968420496806,1603.0968420496806,7.212107397955978,5.050240670213683,3.211578149772719,1.8386625204409643,6.256822847021452,6.256822847021452,1.7876636705775577,0.0,0.0,0.00015783497817414315,4.447902671681051e-05,0.00011335595145733264,0.0005326490578894328,0.10124586108171447,0.08962788979496629,0.01161797128674818,0.0951826085363891,0.08962775728711588,0.011617884972895025,0.47165465250981675,0.47165465250981675,0.061138003166822226,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,35.76044251862157,44.48280086193819,5.684341886080802e-14,26906.356735515816,22870.403225188442,0.85,0.7966340078387039,0.6575098058651513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4739471079209783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16867.862085646622,1610.0,0.47165465250981675,0.061138003166822226,6.113110376966115,6.256822847021452
2982.0,-33.70296160460622,5.060796249011304,35.337794539472505,30.062558815721445,7.750398411946375,-29.53781293310711,-44.93523126058278,3.6349250096464236,33.68796407750591,-3.142660230502295,40.622515499042414,54556.956337053045,11609.16223648479,11609.16223648479,66166.11857353784,105365.51721688772,105365.51721688772,11609.16223648479,116974.6794533725,116974.6794533725,116974.6794533725,143867.2110771966,124800.16522282302,74226.18765263789,56193.308411316815,26892.531623824096,0.0,83085.8400351409,22858.65188025048,1610.0,0.0,0.893889333092605,2.6395544937268887,0.0014959713701933424,381069.935651775,1581549.921840248,4.150287844500759,1581549.921840248,4.150287844500759,0.85,0.10118959908083221,4.698906859688992,1.314067079969682,1.0,0.0,4.6989068596891554,1.2749667652654135,1.275168009963122,3.6855132131313297,22575.49332365799,2302.0596558109028,1603.0968420496806,1603.0968420496806,7.241709878014353,5.060796249011304,3.2155797971929676,1.8452164518183363,6.260189799982271,6.260189799982271,1.7886256571377916,0.0,0.0,0.00015783487595965402,4.4571597457026754e-05,0.00011326327850262727,0.00053221359630686,0.10122349286782947,0.08960903328588805,0.011614459581941423,0.09471358928340573,0.08958405759993321,0.011605541480898993,0.4715669816730179,0.4715669816730179,0.06112102148614425,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,36.830624308008225,45.41658445133157,5.684341886080802e-14,26892.531623824096,22858.65188025048,0.85,0.7963585437127804,0.6566336251036078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4740097662527123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16867.535573857,1610.0,0.4715669816730179,0.06112102148614425,6.113110376966115,6.260189799982271
2983.0,-33.71137916518722,5.068804590235281,35.33619792541221,23.52781930183994,7.750845476272239,-29.540522406250584,-41.35133810397235,3.634925254786345,-3.1426981832583465,-3.142698183258356,40.62377170593677,37282.493657435,11621.28870383289,11621.28870383289,48903.78236126789,74504.15112310051,74504.15112310051,11621.28870383289,86125.4398269334,86125.4398269334,86125.4398269334,110843.81037422796,93940.90403270067,56978.6752844739,41069.14305358529,24718.370547294562,0.0,65787.51360087986,21010.614965200377,1610.0,0.0,0.8938848179816488,3.706671643649029,0.0014959713701933424,381069.3806151713,1581604.7963764686,4.150437890924845,1581604.7963764686,4.150437890924845,0.85,0.10118968188211157,4.698906859688992,1.230657280799933,1.0,0.0,4.698906859688765,1.2749670562102409,1.2751681192443336,3.685512372104889,16993.264776710344,1732.8307604238294,1603.0968420496806,1603.0968420496806,7.249274279009992,5.068804590235281,3.2226244585835455,1.8461801316517357,6.263457800703243,6.263457800703243,1.789559371629498,0.0,0.0,0.00015769236241085138,6.761349259068895e-05,9.007886982016243e-05,0.00042327221931099296,0.10121098983454131,0.0895992090828911,0.01161178075165022,0.13300365770207997,0.08958413994488898,0.011605541937222583,0.47149351167024556,0.47149351167024556,0.06110410280826853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24718.370547294562,21010.614965200377,0.85,0.7433596390031959,0.5667107877586116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4740098034937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16867.4120211079,1610.0,0.47149351167024556,0.06110410280826853,6.113110376966115,6.263457800703243
2984.0,-33.72193718764543,5.077764680864938,35.339223935950415,30.061476956494175,7.786332009606863,-29.572993797101514,-44.968182233255334,3.634141383812175,31.362237652516228,-3.260251792210325,40.75951372038822,54620.94697687738,11800.914645026729,11800.914645026729,66421.8616219041,105190.65530021752,105190.65530021752,11800.914645026729,116991.56994524425,116991.56994524425,116991.56994524425,143918.37422699717,124798.68271804572,74213.63986805038,56205.60316666149,26926.804281752924,0.0,83132.40744841441,22887.783639489986,1610.0,0.0,0.8928496652403446,2.650438832364239,0.0014959713701933424,379353.26454051834,1587542.8576853795,4.18486673525335,1587542.8576853795,4.18486673525335,0.85,0.10173936207600605,4.698906859688992,1.314064133106731,1.0,0.0,4.69890685968879,1.2749710330026274,1.27517186896152,3.685500876535843,22575.225148718935,2302.032309577576,1603.0968420496806,1603.0968420496806,7.361323617816107,5.077764680864938,3.2038019425413315,1.8739627383236064,6.265974977387494,6.265974977387494,1.7902785649678556,0.0,0.0,0.00015751377757786635,4.439847146837562e-05,0.00011311530610949073,0.0005315182878137062,0.10184117029238293,0.09015858300994249,0.011682587282440442,0.09499353158357003,0.09009727201145093,0.011642090064555117,0.4714314023346943,0.4714314023346943,0.061087234532634614,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,34.62248944472657,42.09261187415888,5.684341886080802e-14,26926.804281752924,22887.783639489986,0.85,0.7989887898184641,0.657035549112071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474061750530319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16867.11995725744,1610.0,0.4714314023346943,0.061087234532634614,6.113110376966115,6.265974977387494
2985.0,-33.721940436903196,5.078719154427572,35.340236196740264,30.0612035318278,7.786278651010922,-29.57295439942177,-44.96800230173392,3.6341410417888547,31.37634919185956,-3.260271684327819,40.75950055386961,54620.0685990372,11802.940301022896,11802.940301022896,66423.0089000601,105189.6160873101,105189.6160873101,11802.940301022896,116992.556388333,116992.556388333,116992.556388333,143919.3172190628,124797.39314122699,74212.96288126474,56204.92251106916,26926.76083072979,0.0,83131.68334179895,22887.74670612032,1610.0,0.0,0.8928496148477325,2.6502941942850047,0.0014959713701933424,379352.97465702967,1587542.280897938,4.184868412678782,1587542.280897938,4.184868412678782,0.85,0.10173725257744114,4.698906859688992,1.3140606114873665,1.0,0.0,4.698906859689306,1.2749710346906937,1.2751718705798127,3.685500871656226,22574.991873123432,2302.008522086893,1603.0968420496806,1603.0968420496806,7.362587207103439,5.078719154427572,3.2052771806400266,1.873441973787545,6.268792612377833,6.268792612377833,1.7910836035365238,0.0,0.0,0.00015751372264666738,4.439941514375402e-05,0.00011311430750291337,0.0005315135954544096,0.10182778793322175,0.09014842167500364,0.011679366258218117,0.09498834229521154,0.0900954296063689,0.011641822971072231,0.47137838153292,0.47137838153292,0.06107040657879415,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,34.63662087618741,42.09786009184984,1.1368683772161603e-13,26926.76083072979,22887.74670612032,0.85,0.7990095500287113,0.6570307060241375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741269119481561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16866.784732235352,1610.0,0.47137838153292,0.06107040657879415,6.113110376966115,6.268792612377833
