time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2986.0,-33.721948583454115,5.084309050946723,35.3408898577261,30.061109060794138,7.783931573606159,-29.572281044739576,-44.96732371682299,3.6341399694954877,31.405488060978428,-3.2587025664981972,40.740594532788684,54616.77596873241,11808.727101427567,11808.727101427567,66425.50307015998,105200.25359017959,105200.25359017959,11808.727101427567,117008.98069160715,117008.98069160715,117008.98069160715,143926.78930354412,124796.9520214056,74212.88852182635,56204.5149995325,26917.808611936973,0.0,83122.32361146947,22880.137320146427,1610.0,0.0,0.8929227681426771,2.65016610145065,0.0014959713701933424,379375.8416018541,1586714.2256093353,4.182433491045943,1586714.2256093353,4.182433491045943,0.85,0.10173726755528066,4.698906859688992,1.314059347133152,1.0,0.0,4.698906859689147,1.2749710399123353,1.2751718756266741,3.685500856562264,22574.912077575365,2302.0003852054847,1603.0968420496806,1603.0968420496806,7.366196970564303,5.084309050946723,3.210073393101032,1.8742356578456905,6.269210153037336,6.269210153037336,1.7912029008678103,0.0,0.0,0.00015751358492303944,4.440297424190374e-05,0.00011311061068113571,0.0005314962244331996,0.10174411800755595,0.0900761872925756,0.011667930714980347,0.09499153360602881,0.09009544191020884,0.011641825645071827,0.47133263155816724,0.47133263155816724,0.061053610882388455,0.0,2.772787210714,6.072252145880498,5.684341886080802e-14,34.664190627476614,42.1072069280529,5.684341886080802e-14,26917.808611936973,22880.137320146427,0.85,0.7991295260301696,0.657065077054658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741269320026036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16866.660602568965,1610.0,0.47133263155816724,0.061053610882388455,6.113110376966115,6.269210153037336
2987.0,-33.71834312371056,5.091749213405941,35.34267673965559,30.09550542281943,7.785707617549081,-29.54841030200284,-44.94280745331196,3.6694203871142776,32.27759425481753,-3.258865324280785,40.7374922910068,54517.124581723016,11819.905644424462,11819.905644424462,66337.03022614747,105354.30948854193,105354.30948854193,11819.905644424462,117174.21513296639,117174.21513296639,117174.21513296639,144088.54122605425,124792.79129875202,74208.93877419403,56204.28058284221,26914.326093087857,0.0,83118.60667593007,22877.17717912468,1610.0,0.0,0.8929327408222534,2.641378880949333,0.0014959713701933424,379373.4696627182,1586578.383253533,4.1821015704236775,1586578.383253533,4.1821015704236775,0.8500000000000001,0.10169688099836129,4.698906859688992,1.3140038485219705,1.0,0.0,4.698906859688978,1.2748084209282955,1.2750093087479273,3.6859709918352452,22574.159431404427,2301.9236366551704,1603.0968420496806,1603.0968420496806,7.373170063333052,5.091749213405941,3.2162830499070894,1.8754661634988516,6.271027637077992,6.271027637077992,1.7917221820222835,0.0,0.0,0.0001575745488125094,4.4531736519596496e-05,0.00011304281229291288,0.0005311776461217034,0.10179242873707242,0.09012899243633718,0.011663436300735235,0.09467762525970819,0.09006216919833734,0.011634711800023942,0.47166108154188174,0.47166108154188174,0.06103684099193056,0.0,9.049948216345342,13.15920112049372,1.1368683772161603e-13,35.536459579098334,43.014760843426075,1.1368683772161603e-13,26914.326093087857,22877.17717912468,0.85,0.7981008450344693,0.6558955540999266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474126982283191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16866.53637468517,1610.0,0.47166108154188174,0.06103684099193056,6.113110376966115,6.271027637077992
2988.0,-33.72804141477826,5.100686079433867,35.34175974087264,23.579557227809005,7.79736236072168,-29.558714954493365,-41.37704232763497,3.669420245613619,-3.2320753143822003,-3.2320753143822447,40.66957882162689,37324.066533141966,11795.1814974688,11795.1814974688,49119.24803061077,74528.76773464221,74528.76773464221,11795.1814974688,86323.94923211102,86323.94923211102,86323.94923211102,111020.02335799579,94022.28188471841,57013.01131082869,41121.41174876635,24696.074125884763,0.0,65817.48587465112,20991.663007002047,1610.0,0.0,0.893297183326817,3.7100519139072508,0.0014959713701933424,379764.04843968333,1583606.7586084395,4.169975449532207,1583606.7586084395,4.169975449532207,0.85,0.10199779556757252,4.698906859688992,1.2308412374695763,1.0,0.0,4.698906859689761,1.274808757518059,1.2750094363918791,3.68597001862252,17007.985471603977,1734.331853548763,1603.0968420496806,1603.0968420496806,7.357747322605767,5.100686079433867,3.229854404778041,1.8708316746558262,6.273412601171435,6.273412601171435,1.7924036003346957,0.0,0.0,0.00015741061208779443,6.74147975239876e-05,8.999581456380684e-05,0.0004228819503971704,0.1016378683714747,0.09001010774525463,0.01162776062622008,0.13303743378540744,0.09033483222787164,0.011662963339700877,0.4723544979347438,0.4723544979347438,0.061020091746230916,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24696.074125884763,20991.663007002047,0.85,0.7462948087102261,0.5670843551244932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474104729677157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16866.48453910925,1610.0,0.4723544979347438,0.061020091746230916,6.113110376966115,6.273412601171435
2989.0,-33.72804367882671,5.104228468129168,35.34221072806687,30.095221485849493,7.796624557464478,-29.551318348606316,-44.94557690396903,3.669420010324605,30.7914012719109,-3.2322832291788544,40.67572876305988,54482.38017775389,11801.142295902184,11801.142295902184,66283.52247365608,105301.38327645541,105301.38327645541,11801.142295902184,117102.5255723576,117102.5255723576,117102.5255723576,143998.13595888842,124791.41438415366,74206.2648761071,56205.72167560728,26895.61038653083,0.0,83101.33206213811,22861.268828551205,1610.0,0.0,0.8932748938348503,2.6591914975375883,0.0014959713701933424,379761.0159814869,1583875.6824241593,4.170716887120852,1583875.6824241593,4.170716887120852,0.85,0.10192132109751331,4.698906859688992,1.3140000851312654,1.0,0.0,4.698906859689151,1.2748087586799985,1.2750094375052345,3.6859700152628996,22573.910357004028,2301.898238134738,1603.0968420496806,1603.0968420496806,7.361465624755103,5.104228468129168,3.233300974234391,1.8709274938947775,6.2762614711122025,6.2762614711122025,1.793217563174915,0.0,0.0,0.00015741057383543812,4.451717373562022e-05,0.0001128934000998179,0.0005304755721426483,0.10161224815037748,0.08998504998055551,0.011627198169821973,0.09535262408445683,0.09026524656953167,0.011656074527981642,0.4721163456484705,0.4721163456484705,0.06100335901633786,0.0,5.684341886080802e-14,1.4183635981186171,5.684341886080802e-14,34.02368450108975,41.49423652887606,5.684341886080802e-14,26895.61038653083,22861.268828551205,0.85,0.7976228639041947,0.6556138009558654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741645882244996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16866.166305240735,1610.0,0.4721163456484705,0.06100335901633786,6.113110376966115,6.2762614711122025
2990.0,-33.72099174978183,5.1044534989689625,35.34185891005757,30.13712401678788,7.796203582505148,-29.551103032954828,-44.942425448074914,3.7123825517516345,31.61977970397038,-3.232356142264964,40.675005122384306,54502.18283455622,11801.84695351175,11801.84695351175,66304.02978806797,105501.2720676588,105501.2720676588,11801.84695351175,117303.11902117055,117303.11902117055,117303.11902117055,144196.58702814774,124786.4360512047,74193.78711681082,56214.054371548744,26893.468006977182,0.0,83107.52237852593,22859.447805930606,1610.0,0.0,0.8932770477763797,2.6507930500759174,0.0014959713701933424,379759.95254129294,1583844.0373707318,4.170645237266069,1583844.0373707318,4.170645237266069,0.8500000000000001,0.10192129287066086,4.698906859688992,1.313932665544562,1.0,0.0,4.698906859689238,1.2746106940902757,1.274811493662441,3.6865427863389533,22573.00981074232,2301.8064079723777,1603.0968420496806,1603.0968420496806,7.361905184980714,5.1044534989689625,3.233782814460224,1.8706706845087386,6.277497901834341,6.277497901834341,1.793570829095526,0.0,0.0,0.00015752976168229563,4.4533745588996516e-05,0.00011299601609329911,0.000530957755138331,0.10158593323151197,0.08996221701205223,0.011623716219459741,0.09505170385079163,0.09026521862618091,0.011656074244479958,0.4720085378777377,0.4720085378777377,0.060986639499090084,0.0,5.704192705148728,9.211039476840654,5.684341886080802e-14,34.85213584623534,42.43707468892575,5.684341886080802e-14,26893.468006977182,22859.447805930606,0.85,0.7978102088770752,0.6558032446968841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741646021989183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16866.041991837137,1610.0,0.4720085378777377,0.060986639499090084,6.113110376966115,6.277497901834341
2991.0,-33.75837449713718,5.088549112023277,35.33229415164024,27.305983181018405,4.664858447984883,-29.91649681153908,-45.46642134720457,0.8188798025994826,42.47500774775369,-5.354276158463057,40.40506394297967,56827.51112295766,14783.257388172991,14783.257388172991,71610.76851113065,106918.81205415247,106918.81205415247,14783.257388172991,121702.06944232546,121702.06944232546,121702.06944232546,147686.14963406444,125080.78381862886,74970.11681114203,55678.518897207585,25984.080191738976,0.0,81662.59908894656,22086.46816297813,1610.0,0.0,0.8836177265133502,2.339210356797612,0.0014959713701933424,349785.10629615886,1572072.6997883737,4.49439576325848,1572072.6997883737,4.49439576325848,0.85,0.10319417973773787,4.698906859688992,1.318405837561004,1.0,0.0,4.6989068596881305,1.2880737101031856,1.2882758179556273,3.648010841951405,22626.255301615292,2307.235937003492,1603.0968420496806,1603.0968420496806,9.221687049967286,5.088549112023277,2.745395363231286,2.343153748791991,6.2777395002512275,6.2777395002512275,1.7936398572146364,0.0,0.0,0.00015689888665688774,4.185545591343586e-05,0.00011504343074345187,0.0005405783658825614,0.10319280884368953,0.09139659646370045,0.01179621237998908,0.08297200897646301,0.09139731922161669,0.011796860516121187,0.47239265957352605,0.47239265957352605,0.06096993055195853,0.0,14.608661928053152,16.75049248733893,3.410605131648481e-13,47.829283906216745,43.72495787594488,79.97540046845097,25984.080191738976,22086.46816297813,0.85,0.8769102295303203,0.6958817348081386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741210767196966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16866.05899735971,1610.0,0.47239265957352605,0.06096993055195853,6.113110376966115,6.2777395002512275
2992.0,-33.79579827069707,5.072812915178414,35.32329130634328,27.30530201168733,4.670589288477779,-29.95381092282182,-45.50152563080189,0.8188654105448449,41.622326621271725,-5.357010271287023,40.40258787484327,56810.41055057013,14763.527109116063,14763.527109116063,71573.9376596862,106888.40800461243,106888.40800461243,14763.527109116063,121651.9351137285,121651.9351137285,121651.9351137285,147620.0755766247,125077.4894578665,74953.51297108358,55693.30720753658,25968.1404628962,0.0,81661.44767043278,22072.91939346177,1609.0,0.0,0.8836126155150813,2.3460696110570005,0.0014959713701933424,349747.7207645607,1571965.0326532703,4.494568339764731,1571965.0326532703,4.494568339764731,0.85,0.10332352065215789,4.698906859688992,1.3183969788393006,1.0,0.0,4.698906859689723,1.2880750806063859,1.2882763781333828,3.648006960492468,22625.659374364208,2307.175169335523,1603.0968420496806,1603.0968420496806,9.209379447245233,5.072812915178414,2.7310616589590984,2.3417512562193155,6.273115766020894,6.273115766020894,1.792318790291684,0.0,0.0,0.00015626965447685756,4.1681472457070234e-05,0.00011458818201978733,0.0005384391945320695,0.10333212816363699,0.09153982502330146,0.011792303140335527,0.08316313980404474,0.09153400854084782,0.011789512111310062,0.4731601577724448,0.4731601577724448,0.060953230060919975,0.0,20.910551325222173,21.851735309229753,13.686367977561531,46.97933689255876,42.82812907068029,79.58195312593267,25968.1404628962,22072.91939346177,0.85,0.8764715750392094,0.6956821385269112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474351836580265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16865.1860632627,1609.0,0.4731601577724448,0.060953230060919975,6.113110376966115,6.273115766020894
2993.0,-33.82839257195306,5.072187479847413,35.337552301683075,29.30904981857168,7.190714110125697,-29.891389242233462,-45.31351685347033,2.8670546649535034,0.11652845520961819,-4.003619671879693,41.06858210577649,55748.70567145494,12845.755163068303,12845.755163068303,68594.46083452324,104449.80364285741,104449.80364285741,12845.755163068303,117295.55880592571,117295.55880592571,117295.55880592571,144123.8314326255,124867.49629846223,74340.48538714599,56141.123234795814,26828.2726266998,0.0,82969.3958614956,22804.031732694828,1608.0,0.0,0.8881071697885792,2.933569978896032,0.0014959713701933424,368640.86685563077,1601125.9360817333,4.343321861568797,1601125.9360817333,4.343321861568797,0.85,0.10938001693466012,4.698906859688992,1.3152158795716247,1.0,0.0,4.698906859689212,1.2785180199280015,1.2787171256209866,3.6752762076467302,22587.673053114708,2303.3016425705728,1603.0968420496806,1603.0968420496806,8.013087435593738,5.072187479847413,3.0331330370536653,2.0390544427937476,6.268516261826067,6.268516261826067,1.791004646236019,0.0,0.0,0.0001557235211194462,4.262115456218457e-05,0.00011310236655726164,0.0005314574860629755,0.10454063033049214,0.09249053319088166,0.012050097139610487,0.10445275635954367,0.09560278820761549,0.013777228727044642,0.4740914653910994,0.4740914653910994,0.06176684265872784,0.0,16.789140444238058,19.250999124380826,0.2791946646037786,4.120148127089294,12.053531628299538,2.8421709430404007e-13,26828.2726266998,22804.031732694828,0.85,0.8267441280280133,0.6719189056711786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4745829198000637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16864.311061182478,1608.0,0.4740914653910994,0.06176684265872784,6.113110376966115,6.268516261826067
2994.0,-33.857672061765534,5.07226569797281,35.34926643340426,29.30066540082919,7.185881435349699,-29.903842641130446,-45.325920812878735,2.8591041372932766,1.3720165850611465,-4.003803443960947,41.054597131771146,55663.26389365244,12846.109170871108,12846.109170871108,68509.37306452355,104432.93674084294,104432.93674084294,12846.109170871108,117279.04591171404,117279.04591171404,117279.04591171404,144116.78076931255,124865.33439229568,74334.48485173557,56145.38837840012,26837.734857598516,0.0,82983.12323599865,22812.074628958737,1609.0,0.0,0.8881561209612117,2.916350133503173,0.0014959713701933424,368638.2482386571,1600509.428677372,4.341680322984823,1600509.428677372,4.341680322984823,0.85,0.10902848666836426,4.698906859688992,1.3152201561769474,1.0,0.0,4.698906859687799,1.2785558532249865,1.2787543394479786,3.6751674538399137,22587.28197912741,2303.261764122041,1603.0968420496806,1603.0968420496806,8.013308263053148,5.07226569797281,3.033133163786391,2.039132534186419,6.268448943693178,6.268448943693178,1.7909854124837652,0.0,0.0,0.0001552344308094023,4.255855911286433e-05,0.00011267587169653798,0.0005294534264362991,0.104574710458704,0.09256116830791959,0.012013542150784408,0.10390993010078531,0.09527386399561376,0.013754622672750499,0.4746899679810151,0.4746899679810151,0.06161015513463974,0.0,14.466163187283996,18.085702711078113,2.2737367544323206e-13,5.375820029022066,13.465180504103444,2.2737367544323206e-13,26837.734857598516,22812.074628958737,0.85,0.8255820026162104,0.6707781259973755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4747842393197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16863.531562071625,1609.0,0.4746899679810151,0.06161015513463974,6.113110376966115,6.268448943693178
2995.0,-33.882144792587695,5.072434932549339,35.35813473126832,29.304607025720202,7.180623807201666,-29.911888495252793,-45.33334976350886,2.8637094916928776,2.4530150960007404,-4.004006506823999,41.044986308448216,55577.787023468816,12846.672048445804,12846.672048445804,68424.45907191462,104476.29971809169,104476.29971809169,12846.672048445804,117322.97176653749,117322.97176653749,117322.97176653749,144172.21401267566,124862.10589387536,74326.5666911318,56150.59911415951,26849.242246138157,0.0,82999.84136029767,22821.855909217433,1610.0,0.0,0.8881893714393794,2.901744483819371,0.0014959713701933424,368635.3547591916,1600085.8533558124,4.340565365470864,1600085.8533558124,4.340565365470864,0.85,0.10878409147962484,4.698906859688992,1.3152056361595172,1.0,0.0,4.6989068596886,1.2785353581379835,1.2787333198809396,3.675226367249103,22586.697965921947,2303.2022113486205,1603.0968420496806,1603.0968420496806,8.013659381937499,5.072434932549339,3.0332598642305078,2.0391750683188317,6.268592851960751,6.268592851960751,1.7910265291316432,0.0,0.0,0.00015482672117062005,4.252111037343997e-05,0.00011230561079718008,0.0005277136049564316,0.10459205206565703,0.09261096163108122,0.01198109043457581,0.10345765900180529,0.0950503163757768,0.013733775103848048,0.47510757606995685,0.47510757606995685,0.061464720102159705,0.0,12.843479213341084,17.39904601016366,2.2737367544323206e-13,6.457021602824739,14.666389352046679,2.2737367544323206e-13,26849.242246138157,22821.855909217433,0.85,0.8243926488351692,0.6696131716952175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4749651302394235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16862.81738320665,1610.0,0.47510757606995685,0.061464720102159705,6.113110376966115,6.268592851960751
2996.0,-33.90846259917035,5.072611506770107,35.367098113051135,29.30223330566662,7.17424445480922,-29.923028349355068,-45.34414855353532,2.8617826590097852,3.475177428748623,-4.004198546194596,41.03487308250217,55499.33857076335,12847.236601739747,12847.236601739747,68346.5751725031,104495.13090152323,104495.13090152323,12847.236601739747,117342.36750326297,117342.36750326297,117342.36750326297,144186.14092167804,124859.89441657532,74319.77799618244,56155.68491154764,26843.77341841509,0.0,82999.45832996274,22817.207405652825,1610.0,0.0,0.8882244633418375,2.8881207316813238,0.0014959713701933424,368632.6183718458,1599640.2272044385,4.33938872330298,1599640.2272044385,4.33938872330298,0.85,0.1085343521369207,4.698906859688992,1.3152021590480585,1.0,0.0,4.698906859690804,1.2785451824041851,1.2787425864730286,3.67519812702523,22586.297924856834,2303.161418512625,1603.0968420496806,1603.0968420496806,8.014011546123177,5.072611506770107,3.0334026142875787,2.0392088924825282,6.268764347221293,6.268764347221293,1.791075527777512,0.0,0.0,0.0001543893755470506,4.246672897339857e-05,0.00011192264657365203,0.0005259140917394802,0.10458979654643759,0.09263633575155726,0.011953460794880324,0.1029759914572765,0.09482471600688167,0.01370963613003903,0.47540872916972887,0.47540872916972887,0.06134503874284235,0.0,11.76021075956595,17.075105118517286,2.2737367544323206e-13,7.479375974943196,15.782137900641942,2.2737367544323206e-13,26843.77341841509,22817.207405652825,0.85,0.8234580869286232,0.6686710936127656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475116357627766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16862.19852376379,1610.0,0.47540872916972887,0.06134503874284235,6.113110376966115,6.268764347221293
2997.0,-33.933439964163576,5.072773963187426,35.375115227573644,29.301730181928747,7.1678640449994315,-29.93527144035894,-45.35579363638533,2.8618023525236436,4.358652073062046,-4.004347774574822,41.02650676085647,55431.58695544358,12847.721202858766,12847.721202858766,68279.30815830234,104522.80525307957,104522.80525307957,12847.721202858766,117370.52645593834,117370.52645593834,117370.52645593834,144209.6932767021,124857.32994141735,74312.14704994974,56161.3143238529,26839.166820763778,0.0,83000.48114461667,22813.29179764921,1610.0,0.0,0.8882535379731817,2.876490026510202,0.0014959713701933424,368630.49201338796,1599271.6469756342,4.338413890399364,1599271.6469756342,4.338413890399364,0.85,0.10833107117619424,4.698906859688992,1.3151952218590308,1.0,0.0,4.6989068596894805,1.278545942070186,1.2787428168902817,3.6751959433547245,22585.834028902016,2303.1141142899987,1603.0968420496806,1603.0968420496806,8.014313836731151,5.072773963187426,3.033544750634559,2.0392292125528666,6.268938338665473,6.268938338665473,1.7911252396187065,0.0,0.0,0.00015397535954434323,4.2408157941210584e-05,0.00011156720160313265,0.0005242438889292647,0.10458407453530157,0.09265347241658486,0.011930602118716698,0.10256465565891584,0.09464367678659953,0.01368739438959471,0.4756382652661267,0.4756382652661267,0.06124596032205513,0.0,11.07630617091911,17.0076485333135,2.8421709430404007e-13,8.362999847636843,16.737636176564934,2.8421709430404007e-13,26839.166820763778,22813.29179764921,0.85,0.8226374982011881,0.6678465737910824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4752790200602919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16861.541885545495,1610.0,0.4756382652661267,0.06124596032205513,6.113110376966115,6.268938338665473
2998.0,-33.953126270659105,5.072198065315865,35.383433404881856,29.30857641566547,7.1747523417322245,-29.9437737220515,-45.36337702358139,2.8693199372287737,3.6162102332658037,-4.003460017506272,41.03500298195346,55370.55763294055,12845.691997895552,12845.691997895552,68216.2496308361,104522.54355011278,104522.54355011278,12845.691997895552,117368.23554800834,117368.23554800834,117368.23554800834,144212.25298632233,124854.08429867904,74303.92066335723,56166.84848369089,26844.017438313986,0.0,83010.86592200487,22817.414822566887,1610.0,0.0,0.8882276948114043,2.886345618424726,0.0014959713701933424,368643.14182484656,1599645.9504604964,4.339280374353299,1599645.9504604964,4.339280374353299,0.85,0.10852237998215294,4.698906859688992,1.3151769527373838,1.0,0.0,4.698906859688027,1.2785117890933952,1.2787082423605658,3.675294119126607,22585.246914407104,2303.054245273065,1603.0968420496806,1603.0968420496806,8.013048033624328,5.072198065315865,3.0333462322922475,2.0388518330236174,6.2691083655293145,6.2691083655293145,1.7911738187226613,0.0,0.0,0.00015364976828531946,4.237005617427239e-05,0.00011127971211104707,0.0005228930025828152,0.10463526706722147,0.09271725314557026,0.01191801392165121,0.10291307417439424,0.09480802068055769,0.013714359301595263,0.4758258518471549,0.4758258518471549,0.061163364252092026,0.0,10.379994688262173,16.80096499119213,2.2737367544323206e-13,7.61967025077206,15.977474355697211,2.2737367544323206e-13,26844.017438313986,22817.414822566887,0.85,0.8217749432337031,0.6670278284407426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754334297857785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16860.91122358016,1610.0,0.4758258518471549,0.061163364252092026,6.113110376966115,6.2691083655293145
2999.0,-33.97561428479948,5.072284976349083,35.39112401059326,29.30882853632795,7.16852991932789,-29.958805885685685,-45.37756716655565,2.8700072926297016,4.408914895036219,-4.003546489130154,41.02856773902674,55327.32688211368,12845.924312613293,12845.924312613293,68173.25119472697,104553.04639906986,104553.04639906986,12845.924312613293,117398.97071168316,117398.97071168316,117398.97071168316,144239.38069732327,124851.94316446602,74295.88564078115,56173.39724853874,26840.40998564011,0.0,83013.80723417885,22814.348487794094,1610.0,0.0,0.8882502000243191,2.875927748288451,0.0014959713701933424,368641.9096600377,1599362.4378887836,4.338525805065731,1599362.4378887836,4.338525805065731,0.85,0.1083456887595164,4.698906859688992,1.3151703743590049,1.0,0.0,4.698906859688427,1.2785093680690265,1.2787053464189562,3.6753010787757474,22584.85959792363,2303.01474998329,1603.0968420496806,1603.0968420496806,8.013192949833773,5.072284976349083,3.033379215781446,2.038905760567637,6.269055926276707,6.269055926276707,1.7911588360790591,0.0,0.0,0.00015327861689642163,4.229884476668323e-05,0.00011097977212973841,0.0005214836125471491,0.10462610326732665,0.09272434410844957,0.011901759158877078,0.10254422161340032,0.09465184840062953,0.013693840358886874,0.4759713874094444,0.4759713874094444,0.061093954062788204,0.0,9.984661271675861,16.807264934617194,1.7053025658242404e-13,8.412461384166363,16.832278007865057,1.7053025658242404e-13,26840.40998564011,22814.348487794094,0.85,0.8212278591489337,0.6664834287871818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47555515233809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16860.38572657456,1610.0,0.4759713874094444,0.061093954062788204,6.113110376966115,6.269055926276707
3000.0,-34.013920017387726,5.049157038310854,35.37565852889667,26.418950186949246,3.7065060706511495,-30.245415356163335,-45.83229938345028,-0.08201371494347061,41.64067360632805,-6.0078305172238,40.32903429157624,57315.12050918647,15650.095566348438,15650.095566348438,72965.2160755349,107254.76188886244,107254.76188886244,15650.095566348438,122904.85745521088,122904.85745521088,122904.85745521088,148607.859991655,125145.25334082932,75111.09472705668,55593.509570858485,25703.002536444124,0.0,81296.51210730261,21847.552155977504,1610.0,0.0,0.8804579135111655,2.2849956978948525,0.0014959713701933424,340937.4155671705,1568769.2346389105,4.6013407828212864,1568769.2346389105,4.6013407828212864,0.85,0.10431050045887195,4.698906859688992,1.3197460777545351,1.0,0.0,4.698906859687689,1.2923320944780807,1.292529377054844,3.6359902224564697,22637.917395695196,2308.425139644547,1603.0968420496806,1603.0968420496806,9.762414319485906,5.049157038310854,2.565231139027924,2.48392589928293,6.269202474547253,6.269202474547253,1.7912007070135008,0.0,0.0,0.00015264830720167574,4.0074676189260925e-05,0.00011257363101241481,0.0005289730069843334,0.1043933197754066,0.09253093599300087,0.011862383782405731,0.08075917908758298,0.09249142053246281,0.011819079926409137,0.4760960653658379,0.4760960653658379,0.06103509257801181,0.0,18.678236324634554,22.177386900209513,3.410605131648481e-13,47.648504123551845,39.620852365787925,111.30864212508038,25703.002536444124,21847.552155977504,0.85,0.8975196374873833,0.7050132782269516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475694221972255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16859.803445815593,1610.0,0.4760960653658379,0.06103509257801181,6.113110376966115,6.269202474547253
3001.0,-34.026005747782285,5.046136521374135,35.37041788223922,26.406822411250346,3.7061508142002615,-30.246449917213074,-45.83387210788203,-0.09363657959997548,41.3610450951773,-6.007790722939868,40.32882002395439,57262.902396996695,15643.677228828225,15643.677228828225,72906.57962582492,107199.12916248437,107199.12916248437,15643.677228828225,122842.8063913126,122842.8063913126,122842.8063913126,148530.54709618213,125142.82294712118,75111.05689541048,55590.851168567446,25687.740704869546,0.0,81278.59187343699,21834.579599139113,1609.0,0.0,0.8804589299557714,2.287276308306215,0.0014959713701933424,340937.9488878176,1568759.932194617,4.60130630019952,1568759.932194617,4.60130630019952,0.85,0.10431499999205354,4.698906859688992,1.3197543364437303,1.0,0.0,4.698906859687089,1.2923875157454994,1.2925845503979005,3.6358343008122294,22637.477754154388,2308.380308683841,1603.0968420496806,1603.0968420496806,9.758410607824914,5.046136521374135,2.5605108572283175,2.485625664145817,6.26234602153297,6.26234602153297,1.7892417204379913,0.0,0.0,0.00015244993680952072,4.006717536643552e-05,0.0001123827614430852,0.0005280761286557046,0.104466916178492,0.09261442713671288,0.011852489041779135,0.08078966549838837,0.09249552382030005,0.011819476171753489,0.476529466640155,0.476529466640155,0.06098467005685738,0.0,24.29185925125921,25.564026111213366,14.475603880423591,47.36883581811719,39.340574430953836,111.0529530047487,25687.740704869546,21834.579599139113,0.85,0.8969960963318784,0.70452626057011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475931169534551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16858.903533829915,1609.0,0.476529466640155,0.06098467005685738,6.113110376966115,6.26234602153297
3002.0,-34.04221497625871,5.041450925719794,35.363426296022176,26.390483881719433,3.7051090736609713,-30.249470421895985,-45.837925107311435,-0.11000897780789866,40.98160019877872,-6.007725175828768,40.3282639433927,57202.17608077592,15636.700781864743,15636.700781864743,72838.87686264067,107126.84072009071,107126.84072009071,15636.700781864743,122763.54150195545,122763.54150195545,122763.54150195545,148436.1555126561,125142.92144028959,75112.60273616733,55589.24300458028,25672.614010700676,0.0,81261.85701528096,21821.721909095573,1608.0,0.0,0.8804613667169616,2.2903806864154523,0.0014959713701933424,340938.8273477654,1568735.7901112877,4.601223633913486,1568735.7901112877,4.601223633913486,0.85,0.10432521663821696,4.698906859688992,1.3197758716763928,1.0,0.0,4.698906859690453,1.2924655636291165,1.2926622667823604,3.6356147443456233,22637.495570892544,2308.382125485517,1603.0968420496806,1603.0968420496806,9.754058751604827,5.041450925719794,2.55660470628941,2.484846219430384,6.261516760654244,6.261516760654244,1.7890047887583553,0.0,0.0,0.00015218425832297364,4.0047851317955026e-05,0.00011213640700501862,0.0005269185320967587,0.10473651381822234,0.09272207994535804,0.012014433872864298,0.08084926080107341,0.0925046226987675,0.011820593939449463,0.4770930953630097,0.4770930953630097,0.06181918534201284,0.0,28.76229727278468,28.21619717406645,33.05545132895617,46.98932537460752,38.95578294348917,110.74089487340223,25672.614010700676,21821.721909095573,0.85,0.8963476782095149,0.7039240571381391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760059434803876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16858.527619030432,1608.0,0.4770930953630097,0.06181918534201284,6.113110376966115,6.261516760654244
3003.0,-34.06531136034739,5.033064778385945,35.353810213877026,26.401448249258124,3.702484535503072,-30.257093785186903,-45.844576706271596,-0.09843926840311285,41.05531008669715,-6.0076005477927525,40.326365241164496,57119.85271486699,15624.24951343702,15624.24951343702,72744.10222830401,107190.93648572439,107190.93648572439,15624.24951343702,122815.18599916142,122815.18599916142,122815.18599916142,148470.85182738988,125139.97535002395,75103.33483308708,55596.26724104096,25655.665828228462,0.0,81251.93306926942,21807.31595399419,1607.0,0.0,0.8804691579330007,2.289789608883952,0.0014959713701933424,340940.4976129787,1568653.3605965127,4.600959321579867,1568653.3605965127,4.600959321579867,0.85,0.10435315574553916,4.698906859688992,1.319752901750617,1.0,0.0,4.698906859690013,1.2924115843608135,1.292607790968009,3.635766590573331,22636.96264338396,2308.3277820034323,1603.0968420496806,1603.0968420496806,9.746291742088538,5.033064778385945,2.5496670942175124,2.483397684168432,6.260180166834141,6.260180166834141,1.7886229048097546,0.0,0.0,0.00015180643332511805,4.00161562767573e-05,0.00011179027704836075,0.0005252920996690752,0.10520091562739947,0.09283728722473741,0.012363628402662051,0.08077884445950405,0.09252810859502959,0.011825047150509567,0.4777186060698474,0.4777186060698474,0.06362029205126847,0.0,32.381996216270466,30.381070841467874,48.24432875978778,47.062910634489924,39.12246874254117,110.06263284873887,25655.665828228462,21807.31595399419,0.85,0.8952907270069222,0.7029968464402048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761062408818577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16858.068693961693,1607.0,0.4777186060698474,0.06362029205126847,6.113110376966115,6.260180166834141
3004.0,-34.1049344104044,5.010059358089767,35.34043088264533,26.414744182862364,3.7096954621604032,-30.327160233996054,-45.90928702438248,-0.08437583153841026,34.901454708926906,-6.039580578918329,40.31727143449024,57233.730143001456,15636.199843529403,15636.199843529403,72869.92998653086,107219.54330877031,107219.54330877031,15636.199843529403,122855.74315229972,122855.74315229972,122855.74315229972,148495.61373003008,125136.20125199389,75073.42857404103,55625.302975503175,25639.870577730355,0.0,81265.17355323353,21793.889991070802,1606.0,0.0,0.8803327199829383,2.3383978986095495,0.0014959713701933424,340512.11192416766,1568258.61101086,4.605588336194375,1568258.61101086,4.605588336194375,0.85,0.10566376866273859,4.698906859688992,1.3197245194436982,1.0,0.0,4.698906859687331,1.292346364869125,1.2925417264647887,3.6359500730014025,22636.27993495382,2308.2581651179376,1603.0968420496806,1603.0968420496806,9.753746269961663,5.010059358089767,2.5237849290330825,2.4862744290566843,6.257719430597962,6.257719430597962,1.7879198373137035,0.0,0.0,0.00015116027001626286,3.970902037724568e-05,0.00011145124963901718,0.0005236990414496882,0.10571825890320843,0.09296561178296768,0.01275264712024075,0.08242953096216557,0.0929351690522246,0.012728599610513997,0.47836582776925596,0.47836582776925596,0.06562029205126847,0.0,34.2026516532963,31.731978394747443,52.49188113919172,40.94103528784524,37.085478140595455,69.49717252812582,25639.870577730355,21793.889991070802,0.85,0.8966932180215761,0.704283614253404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4762491765819394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16857.47125590124,1606.0,0.47836582776925596,0.06562029205126847,6.113110376966115,6.257719430597962
3005.0,-34.1444561322506,4.98664785182255,35.32811367149823,26.382881740015023,3.684698529479813,-30.369097007850947,-45.95068566324187,-0.11613370292144155,32.08848376377148,-6.09882345399705,40.321714640056555,57236.56005620443,15684.795863316958,15684.795863316958,72921.35591952139,107186.99508104117,107186.99508104117,15684.795863316958,122871.79094435813,122871.79094435813,122871.79094435813,148481.83144420577,125135.55872765681,75064.83275802489,55634.13996625769,25610.04049984765,0.0,81244.18046610535,21768.534424870504,1605.0,0.0,0.8799994434893017,2.3572255352675606,0.0014959713701933424,339719.64654126175,1568451.4750474677,4.616899525877042,1568451.4750474677,4.616899525877042,0.85,0.10627516563402058,4.698906859688992,1.3197640149900693,1.0,0.0,4.698906859688231,1.2924980176538738,1.2926925723705596,3.6355234557484186,22636.163706711206,2308.2463131355976,1603.0968420496806,1603.0968420496806,9.784060109096558,4.98664785182255,2.489899317204519,2.496748534618031,6.250834570105926,6.250834570105926,1.785952734315979,0.0,0.0,0.00015051828771682393,3.951367624623764e-05,0.00011100461147058629,0.0005216003302962493,0.1063120316839786,0.09316015798928863,0.013151873694689967,0.08301003615654695,0.09314015895144177,0.013135006682578805,0.4789824809009094,0.4789824809009094,0.06762029205126847,0.0,35.07977426274033,32.59345076268272,52.942364345589965,38.187307217768534,35.900597939534066,54.57704406022276,25610.04049984765,21768.534424870504,0.85,0.8975578989309124,0.7045004297887308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4764944527524713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16856.541963753087,1605.0,0.4789824809009094,0.06762029205126847,6.113110376966115,6.250834570105926
3006.0,-34.18391177140566,4.962864226950201,35.31668487140457,26.360127701796614,3.6485266184462697,-30.40453137007129,-45.985456521715946,-0.13859002186248293,29.811580824558916,-6.155573589601794,40.3237986327629,57208.02373159244,15729.271488389602,15729.271488389602,72937.29521998204,107250.23126415854,107250.23126415854,15729.271488389602,122979.50275254814,122979.50275254814,122979.50275254814,148558.05750354615,125134.00502366525,75055.2649095318,55643.04457125938,25578.554750998002,0.0,81221.59932225739,21741.7715383483,1604.0,0.0,0.8796876192528982,2.3719848561578347,0.0014959713701933424,338961.8849226276,1568541.9400671015,4.627487661113111,1568541.9400671015,4.627487661113111,0.85,0.10685757778047503,4.698906859688992,1.3197889591986316,1.0,0.0,4.698906859689661,1.2926056574489087,1.2927994031272378,3.63522071299206,22635.88265232297,2308.217653563956,1603.0968420496806,1603.0968420496806,9.81180367636339,4.962864226950201,2.4562105354745984,2.506653691475602,6.243788864645465,6.243788864645465,1.78393967561299,0.0,0.0,0.00014987988884235704,3.935029435117776e-05,0.00011052959449117928,0.0005193682697532449,0.10687004302724504,0.09333412488396964,0.013535918143275403,0.08344816428201023,0.09332767962686968,0.013529898153605354,0.47954588738215004,0.47954588738215004,0.06954684458250071,0.0,35.335336271611936,33.151791034580526,50.569663507668,35.96715441416069,35.244951577304164,40.96917361348579,25578.554750998002,21741.7715383483,0.85,0.8980036816388424,0.7043449551468701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476739180423152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16855.61338077842,1604.0,0.47954588738215004,0.06954684458250071,6.113110376966115,6.243788864645465
3007.0,-34.22326800275195,4.9389905886359005,35.30601418093383,26.337541092094057,3.631956734584493,-30.444184423586364,-46.02411483703179,-0.16086266129319535,27.91501850707158,-6.188922702640836,40.32289310965053,57198.604754947686,15740.45478877024,15740.45478877024,72939.05954371793,107221.6929057685,107221.6929057685,15740.45478877024,122962.14769453874,122962.14769453874,122962.14769453874,148515.9084711413,125132.37556991553,75044.42330915818,55653.280289730385,25553.760776602554,0.0,81207.04106633294,21720.69666011217,1603.0,0.0,0.8795120825417049,2.3858883331286806,0.0014959713701933424,338517.20760189014,1568502.6313040084,4.633450223743517,1568502.6313040084,4.633450223743517,0.85,0.10725438638538526,4.698906859688992,1.319813455580734,1.0,0.0,4.698906859688579,1.2927124366439238,1.2929053783157376,3.6349204405335978,22635.58789532339,2308.1875967148203,1603.0968420496806,1603.0968420496806,9.818779736753076,4.9389905886359005,2.427659983849157,2.5113306047867434,6.236591884228677,6.236591884228677,1.7818833954939077,0.0,0.0,0.00014924558790200317,3.9169380886167885e-05,0.0001100762070158353,0.000517237844235254,0.10728147486138101,0.09346282533081456,0.01381864953056645,0.08386823002361492,0.0934476689508348,0.01380671743455046,0.48004888084414615,0.48004888084414615,0.07097610433288297,0.0,35.13537204741789,33.43949110883176,46.718430539788244,34.10394120971239,34.50607228153115,31.38925026972737,25553.760776602554,21720.69666011217,0.85,0.8981863959818286,0.7043552382142053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4769835773895743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16854.684804269607,1603.0,0.48004888084414615,0.07097610433288297,6.113110376966115,6.236591884228677
3008.0,-34.26200585015717,4.914316038180819,35.30144919117476,26.316892413329356,3.627282266665747,-30.4762439597288,-46.05558594977481,-0.18115256615613745,25.576021142475668,-6.208855534604549,40.33333068194206,57157.87476378639,15731.501518304563,15731.501518304563,72889.37628209096,107146.13500609022,107146.13500609022,15731.501518304563,122877.63652439478,122877.63652439478,122877.63652439478,148417.54181874666,125130.53713645613,75035.20946845571,55661.47518666713,25539.905294351865,0.0,81201.38048101899,21708.919500199085,1602.0,0.0,0.8793655824318225,2.40547598718112,0.0014959713701933424,338251.6420131418,1568955.771534691,4.638427657577295,1568955.771534691,4.638427657577295,0.85,0.1077014090547612,4.698906859688992,1.3198347814613953,1.0,0.0,4.69890685968653,1.2928098170144635,1.2930019691608816,3.6346466416385685,22635.25533532866,2308.153685032979,1603.0968420496806,1603.0968420496806,9.813194752595638,4.914316038180819,2.401487196253532,2.512828841927287,6.229328110382114,6.229328110382114,1.779808031537747,0.0,0.0,0.00014862367284980733,3.9022671491397805e-05,0.00010960100135840953,0.0005150048971118131,0.10761275582670526,0.09360288364403119,0.014009872182674082,0.08448994610580585,0.09367933776169207,0.014022071293069129,0.48048749727893736,0.48048749727893736,0.07191625044214252,0.0,34.489585703892374,33.360073305938215,42.08408647528961,31.784876677080206,32.99139917481068,23.794929508494135,25539.905294351865,21708.919500199085,0.85,0.8976371565398328,0.7039027467907049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4772274367819702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16853.75690404259,1602.0,0.48048749727893736,0.07191625044214252,6.113110376966115,6.229328110382114
3009.0,-34.26200585015717,4.914316038180819,35.30144919117476,26.31608247701081,3.627282266665747,-30.4762439597288,-46.05514481719581,-0.18115256615613745,25.55177147247241,-6.208855534604549,40.33333068194206,57155.76406895543,15729.163315069187,15729.163315069187,72884.92738402462,107142.31034780838,107142.31034780838,15729.163315069187,122871.47366287757,122871.47366287757,122871.47366287757,148395.49037529522,125126.71247817429,75033.09877362475,55659.57078283282,25524.01671241765,0.0,81183.58749525048,21695.414205555004,1601.0,0.0,0.8793655824318225,2.4057017151663525,0.0014959713701933424,338251.6420131418,1568955.771534691,4.638427657577295,1568955.771534691,4.638427657577295,0.85,0.1077014090547612,4.698906859688992,1.3198240187903867,1.0,0.0,4.698906859689763,1.2928098170144635,1.2930019691608816,3.6346466416385685,22634.563480895995,2308.083135514778,1603.0968420496806,1603.0968420496806,9.811736198643029,4.914316038180819,2.398813821925783,2.515502216255036,6.221782938642558,6.221782938642558,1.7776522681835878,0.0,0.0,0.00014862367284980733,3.902472440342907e-05,0.00010959894844637826,0.000514995250669387,0.10778103379358453,0.09367399539960093,0.014107038393983591,0.08444512933620588,0.09367933776169207,0.014022071293069129,0.480852532074134,0.480852532074134,0.0724150294099971,0.0,33.942805770243126,33.28285099301655,38.36925860832605,31.76062700707695,32.97406121740789,23.725406142266593,25524.01671241765,21695.414205555004,0.85,0.8977790909805339,0.7040310219390001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4774675408348419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16852.840080232814,1601.0,0.480852532074134,0.0724150294099971,6.113110376966115,6.221782938642558
3010.0,-34.283443974734325,4.906967069932582,35.29563953491715,26.298414926882856,3.6259965843470727,-30.480178115404332,-46.06035993257535,-0.19908355410723205,25.182717152661724,-6.208816305562434,40.33311789676167,57074.85621425907,15718.671465149433,15718.671465149433,72793.5276794085,107064.88307491541,107064.88307491541,15718.671465149433,122783.55454006486,122783.55454006486,122783.55454006486,148292.36934115237,125127.877118624,75034.83772499372,55658.932659589205,25508.814801087505,0.0,81167.7474606767,21682.49258092438,1600.0,0.0,0.8793665971255843,2.409147425183348,0.0014959713701933424,338252.1645017745,1568946.5326205315,4.638393179039955,1568946.5326205315,4.638393179039955,0.85,0.10770649340382567,4.698906859688992,1.3198506427602847,1.0,0.0,4.6989068596897186,1.292895458845745,1.2930871800426371,3.634405881419077,22634.774156359847,2308.1046184333945,1603.0968420496806,1603.0968420496806,9.805191459956923,4.906967069932582,2.393085072963955,2.5138819969686272,6.221640132039525,6.221640132039525,1.777611466297007,0.0,0.0,0.0001482805240730394,3.9000461062815035e-05,0.00010928006301022435,0.0005134968377059885,0.10787848406659337,0.09373291189120238,0.01414557217539099,0.08451335764978557,0.09368339395602165,0.014023099447804015,0.4811587818055113,0.4811587818055113,0.0726134090846685,0.0,33.431665839975835,33.14653916707243,35.33988692508376,31.39153345822416,32.60170442845845,23.3788845310321,25508.814801087505,21682.49258092438,0.85,0.8968282348191902,0.7031716168039539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4774675408348419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16852.698013371144,1600.0,0.4811587818055113,0.0726134090846685,6.113110376966115,6.221640132039525
3011.0,-34.302996812442,4.9004138070966645,35.29036386002888,26.30846018381419,3.6246115104349723,-30.484393757529233,-46.063742728997,-0.18832554687031053,25.328261547919112,-6.208776746192649,40.332753514168395,56994.49933271908,15708.617200514382,15708.617200514382,72703.11653323346,107118.79801408517,107118.79801408517,15708.617200514382,122827.41521459955,122827.41521459955,122827.41521459955,148319.8243552998,125124.43895459626,75026.89652882956,55663.93602862967,25492.409140700234,0.0,81156.3451693299,21668.5477695952,1599.0,0.0,0.879368186272275,2.4077924946159865,0.0014959713701933424,338252.6913906585,1568930.7115977588,4.638339181123476,1568930.7115977588,4.638339181123476,0.85,0.10771233330813004,4.698906859688992,1.3198272425914186,1.0,0.0,4.698906859687439,1.2928451521512134,1.293036462067117,3.6345473020263137,22634.152216085047,2308.0411981752227,1603.0968420496806,1603.0968420496806,9.79891968374769,4.9004138070966645,2.3871865678800734,2.513227239216591,6.219280386681609,6.219280386681609,1.7769372533376024,0.0,0.0,0.00014796818962678064,3.898473006599342e-05,0.00010898345956078722,0.0005121031257228209,0.10792628845625805,0.09378145586252613,0.014144832593731919,0.08441318782885268,0.09368834632467365,0.01402398698345639,0.48141436724050124,0.48141436724050124,0.07261057711469447,0.0,33.05223297312358,33.0811053548029,32.8593847187484,31.537038294111767,32.81954329280234,23.05004665093753,25492.409140700234,21668.5477695952,0.85,0.8958402005603004,0.7022802618058026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4776004506873717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16852.126469413775,1599.0,0.48141436724050124,0.07261057711469447,6.113110376966115,6.219280386681609
