time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3012.0,-34.325209099468665,4.891829831221955,35.28444007169466,26.28987991428005,3.6217806549183367,-30.493153227074437,-46.073298797104485,-0.20683612005655005,24.93068323631684,-6.2087267700357005,40.33186895578721,56930.55734604124,15695.747855820498,15695.747855820498,72626.30520186175,107044.3551318403,107044.3551318403,15695.747855820498,122740.10298766081,122740.10298766081,122740.10298766081,148217.08329174732,125124.02776647572,75026.47024684986,55663.95279958429,25476.98030408651,0.0,81140.9331036708,21655.433258473535,1598.0,0.0,0.8793717964163473,2.4115138027296337,0.0014959713701933424,338253.3570210309,1568892.3057139323,4.638216511821304,1568892.3057139323,4.638216511821304,0.85,0.10772405090568368,4.698906859688992,1.319850164162927,1.0,0.0,4.698906859686804,1.2929335667674577,1.2931244319413322,3.6342987609464084,22634.077834976226,2308.0336134129625,1603.0968420496806,1603.0968420496806,9.790891881336558,4.891829831221955,2.3798004447989642,2.5120293864229906,6.217148430842661,6.217148430842661,1.7763281230979031,0.0,0.0,0.00014761411000564436,3.894032329695322e-05,0.00010867378670869115,0.0005106480018338472,0.10793975883432692,0.09382119046235013,0.014118568371976798,0.08449112472277828,0.09369870192803736,0.014025348977646311,0.48163363029666023,0.48163363029666023,0.07247805432948096,0.0,32.66913732788845,32.950167914922986,30.79517509441905,31.139410006352534,32.42683599652469,22.621219144694862,25476.98030408651,21655.433258473535,0.85,0.8950637172124921,0.7016256181488959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477721692566653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16851.591979432542,1598.0,0.48163363029666023,0.07247805432948096,6.113110376966115,6.217148430842661
3013.0,-34.34742952547523,4.883083561927357,35.279323982998655,26.29029230391609,3.6196135359732367,-30.502726269506024,-46.08232757365329,-0.20589466634151857,24.81208727990918,-6.208617225244803,40.33212080024984,56864.062362887744,15682.372137469214,15682.372137469214,72546.43450035696,107056.46611843295,107056.46611843295,15682.372137469214,122738.83825590216,122738.83825590216,122738.83825590216,148200.28547051546,125121.447489556,75019.68745200762,55668.622263942634,25461.447214613305,0.0,81130.06947855593,21642.230132421308,1597.0,0.0,0.8793714338419824,2.41263596267738,0.0014959713701933424,338254.81604718167,1568903.2402609258,4.638228831728109,1568903.2402609258,4.638228831728109,0.85,0.10774956508010766,4.698906859688992,1.3198418867914006,1.0,0.0,4.698906859688145,1.2929298416575368,1.2931202493013567,3.634309231864423,22633.611080591163,2307.9860177115697,1603.0968420496806,1603.0968420496806,9.78254820676841,4.883083561927357,2.3720820047554163,2.511001557171941,6.214392954465619,6.214392954465619,1.7755408441330338,0.0,0.0,0.0001472606829729162,3.8898409897923044e-05,0.00010836227307499315,0.000509184228283577,0.10793543040645691,0.09385818208505024,0.01407724832140666,0.08447750885737997,0.09372144206859,0.014028123011517662,0.48181981794047124,0.48181981794047124,0.07226538030724666,0.0,32.339024222923626,32.8329354149181,29.05033727154739,31.020704505153958,32.36451872369685,22.133482892696236,25461.447214613305,21642.230132421308,0.85,0.8941990924774473,0.7008999588977043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778594484000722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16851.003560055357,1597.0,0.48181981794047124,0.07226538030724666,6.113110376966115,6.214392954465619
3014.0,-34.36752805280424,4.875473846714228,35.27411543865036,26.30029855007308,3.616814604152854,-30.5114915344006,-46.089934919122584,-0.19515414129335562,24.94995355199387,-6.208569583954295,40.33094525281787,56801.250214390035,15670.671859099828,15670.671859099828,72471.92207348987,107116.87210122845,107116.87210122845,15670.671859099828,122787.54396032827,122787.54396032827,122787.54396032827,148232.26021249054,125117.90623159755,75010.38297778269,55675.02583757206,25444.716252162274,0.0,81119.74208973433,21628.008814337933,1596.0,0.0,0.8793761306008725,2.4113488496034563,0.0014959713701933424,338255.4505826729,1568852.201002964,4.638069241162224,1568852.201002964,4.638069241162224,0.85,0.10776096351699198,4.698906859688992,1.3198182668304073,1.0,0.0,4.69890685968811,1.2928796290231959,1.29306961681636,3.634450380534759,22632.970491331882,2307.9206957862148,1603.0968420496806,1603.0968420496806,9.775249659317954,4.875473846714228,2.3652070797147218,2.5102667669995062,6.211574212947118,6.211574212947118,1.7747354894134624,0.0,0.0,0.0001469416784476225,3.886312751732638e-05,0.00010807855093029613,0.0005078510443516145,0.10791174555893995,0.09388549948733173,0.014026246071608227,0.08438002236317539,0.09373216314624576,0.01402880037074622,0.4819802893957964,0.4819802893957964,0.07200658437826796,0.0,32.102726876625695,32.78232058950482,27.583556229543433,31.158523135948144,32.58002648372968,21.76242189120029,25444.716252162274,21628.008814337933,0.85,0.8933943847272311,0.7002148768120678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4779972796484138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16850.414237217712,1596.0,0.4819802893957964,0.07200658437826796,6.113110376966115,6.211574212947118
3015.0,-34.38703245576328,4.868196827916229,35.269193851395144,26.30343959843742,3.6143873175401677,-30.51951949100925,-46.09731148285789,-0.19146592873564586,24.951742265972484,-6.208523614605649,40.32963965954662,56740.27478581216,15659.546572874779,15659.546572874779,72399.82135868694,107143.10584118057,107143.10584118057,15659.546572874779,122802.65241405535,122802.65241405535,122802.65241405535,148230.87953060042,125115.25083508082,75003.59164816502,55679.62131879533,25428.22711654507,0.0,81107.8484353404,21613.99304906331,1595.0,0.0,0.8793813095201505,2.411336635333257,0.0014959713701933424,338256.0628504166,1568795.5169583496,4.637893268603737,1568795.5169583496,4.637893268603737,0.85,0.10777321655892685,4.698906859688992,1.3198061408987272,1.0,0.0,4.6989068596897665,1.2928628017548798,1.2930523876053441,3.634497684758882,22632.490148327302,2307.8717144312586,1603.0968420496806,1603.0968420496806,9.768309787731145,4.868196827916229,2.3587060566025864,2.5094907713136427,6.209083754794369,6.209083754794369,1.7740239299412484,0.0,0.0,0.0001466327136080007,3.882894380442068e-05,0.00010780376980358002,0.0005065598734303752,0.10788020628960433,0.09390914990560113,0.013971056384003195,0.08432722215667202,0.09374391591787558,0.014029300641051269,0.4821241512175914,0.4821241512175914,0.07172659647671778,0.0,31.914128409674788,32.75287361458044,26.342880115508933,31.16026588057815,32.635217850348454,21.414304797175248,25428.22711654507,21613.99304906331,0.85,0.8926364433943091,0.6995657742178403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4781219704465474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16849.866682402702,1595.0,0.4821241512175914,0.07172659647671778,6.113110376966115,6.209083754794369
3016.0,-34.4069972852713,4.860476980359118,35.26422916684871,26.31355452993887,3.611618964497126,-30.52871268279848,-46.10532922726122,-0.18065576778288908,25.07949621606275,-6.208474952870561,40.327942545611926,56680.102118433126,15647.819112891628,15647.819112891628,72327.92123132476,107203.88115303555,107203.88115303555,15647.819112891628,122851.70026592717,122851.70026592717,122851.70026592717,148262.9963127221,125111.89470994796,74994.27451935816,55686.244656210874,25411.296046794923,0.0,81097.5407030058,21599.601639775683,1594.0,0.0,0.8793879817039789,2.4101459230269833,0.0014959713701933424,338256.7109791212,1568721.8368438107,4.63766655893677,1568721.8368438107,4.63766655893677,0.85,0.10778692730384552,4.698906859688992,1.3197829786548392,1.0,0.0,4.69890685968714,1.2928122576132903,1.293001427970717,3.634639780074349,22631.88304832551,2307.809807459786,1603.0968420496806,1603.0968420496806,9.76099428459026,4.860476980359118,2.351894805159401,2.5085821751997166,6.206680977201497,6.206680977201497,1.7733374220575706,0.0,0.0,0.00014631707614334884,3.879182039457087e-05,0.00010752525574877797,0.000505251161827746,0.10784401134105269,0.0939291530249447,0.013914858316107993,0.08423337705397008,0.09375739061688482,0.014029536686960708,0.48225597577227497,0.48225597577227497,0.07144239417537925,0.0,31.78889082512893,32.76968507772199,25.28046231314488,31.287971168933325,32.83706002708402,21.056637130949696,25411.296046794923,21599.601639775683,0.85,0.8918633118136465,0.6989127121130115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4782429948342408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16849.33035992833,1594.0,0.48225597577227497,0.07144239417537925,6.113110376966115,6.206680977201497
3017.0,-34.4453041038262,4.837812556466183,35.255698548487025,26.334464304987364,3.6500168371768864,-30.636234386858096,-46.204254718590505,-0.158835282138015,25.20087812601639,-6.194088930456022,40.28029498060148,56964.3216568289,15594.65414685753,15594.65414685753,72558.97580368642,107121.17862090346,107121.17862090346,15594.65414685753,122715.83276776099,122715.83276776099,122715.83276776099,148096.0288701828,125107.45439766713,74951.62497976038,55728.69935322971,25380.196102421833,0.0,81108.89545565154,21573.166687058558,1593.0,0.0,0.8796451085148325,2.410429333522184,0.0014959713701933424,338448.36210514006,1566654.287310132,4.628931508386044,1566654.287310132,4.628931508386044,0.85,0.10761959002912554,4.698906859688992,1.3197426847135652,1.0,0.0,4.698906859689448,1.2927101765330502,1.2928985512921491,3.6349267956496645,22631.079826309964,2307.7279016085986,1603.0968420496806,1603.0968420496806,9.727830370446355,4.837812556466183,2.336726572013186,2.501085984452997,6.204132484568295,6.204132484568295,1.7726092813052272,0.0,0.0,0.00014571321247837602,3.833647771804663e-05,0.00010737673476032939,0.0005045532755363172,0.10761633551040249,0.0937809919933176,0.013835343517084887,0.08421504855260824,0.09378262455121139,0.01383696547791415,0.4823809572271955,0.4823809572271955,0.07116480757437534,0.0,31.71234241279535,32.65299567239123,25.380475872456316,31.39496705647241,32.22317977136083,25.815540015956685,25380.196102421833,21573.166687058558,0.85,0.8945871521991072,0.7023190408008413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478366896081233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16848.78416342866,1593.0,0.4823809572271955,0.07116480757437534,6.113110376966115,6.204132484568295
3018.0,-34.48336322536886,4.815589673817136,35.24759690161712,26.35490713818001,3.6747429778663148,-30.665571902777216,-46.23047222904859,-0.13714027841458082,25.11893667919054,-6.1802719597198985,40.275666337547555,56901.954943660894,15541.526581339665,15541.526581339665,72443.48152500056,107100.83337695281,107100.83337695281,15541.526581339665,122642.35995829248,122642.35995829248,122642.35995829248,148010.12361475403,125101.40296747752,74930.42375135011,55745.532462363786,25367.763656461553,0.0,81113.29611882534,21562.59910799232,1592.0,0.0,0.8797366795876242,2.4125585821865103,0.0014959713701933424,338632.5126179601,1566453.5484561112,4.625821473389826,1566453.5484561112,4.625821473389826,0.85,0.10757238519449402,4.698906859688992,1.3196980454819276,1.0,0.0,4.698906859688116,1.2926086930335479,1.292796280396528,3.6352121759767853,22629.98516412262,2307.6162771305817,1603.0968420496806,1603.0968420496806,9.694689786468949,4.815589673817136,2.3201808099127605,2.495408863904376,6.197062844994525,6.197062844994525,1.77058938428415,0.0,0.0,0.00014511553148982074,3.821663442735821e-05,0.00010689889706246253,0.0005023079606999926,0.10756491308038721,0.09377325785693487,0.013791655223452343,0.08424529640549779,0.09377711076081914,0.01379527443367489,0.4824923763572603,0.4824923763572603,0.07096232609104587,0.0,31.624622599834936,32.543543893984975,25.41993062014285,31.299208638910443,32.14116839991851,25.611197331336882,25367.763656461553,21562.59910799232,0.85,0.8931147541936392,0.7015120537119276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786046837251925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16847.8698502541,1592.0,0.4824923763572603,0.07096232609104587,6.113110376966115,6.197062844994525
3019.0,-34.520606346352295,4.793219181952162,35.24209174568913,26.35896879890936,3.717950499968833,-30.706367746008883,-46.26837058514354,-0.13217194566324467,22.7985049110888,-6.161594259247588,40.3084588534047,56899.51057730446,15481.36041901057,15481.36041901057,72380.87099631503,106915.86249463134,106915.86249463134,15481.36041901057,122397.2229136419,122397.2229136419,122397.2229136419,147775.2300397026,125096.98652585878,74911.18320766788,55762.00368687877,25378.007126060696,0.0,81140.01081293946,21571.306057151593,1591.0,0.0,0.879713176786078,2.436389764406702,0.0014959713701933424,338881.57133891067,1567876.1406616217,4.626619660865568,1567876.1406616217,4.626619660865568,0.85,0.10789407766995061,4.698906859688992,1.3196795214014134,1.0,0.0,4.698906859684815,1.2925863810479723,1.2927732119747728,3.6352749252079577,22629.186260146005,2307.5348115968254,1603.0968420496806,1603.0968420496806,9.657158577654286,4.793219181952162,2.3046702051923127,2.4885489767598497,6.190088629656174,6.190088629656174,1.7685967513303353,0.0,0.0,0.0001445328555493829,3.804401008809905e-05,0.00010648884546128384,0.0005003811664183876,0.10765895346332696,0.09388251975653551,0.013776433706791453,0.08502175684863447,0.0940805581418832,0.013813519528067416,0.48259330691720376,0.48259330691720376,0.07081632147632358,0.0,31.082437176482415,31.985745573400095,24.97164961754845,28.960099170336377,29.807468084709228,23.228006145173083,25378.007126060696,21571.306057151593,0.85,0.8920490676687511,0.7012509612363849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788410073493825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16846.959222382404,1591.0,0.48259330691720376,0.07081632147632358,6.113110376966115,6.190088629656174
3020.0,-34.53872566578795,4.78784765863266,35.238657914044474,26.34793985579165,3.7170372114806103,-30.709025164724476,-46.27145006144417,-0.14260082629119586,22.580612843916015,-6.16156129085024,40.30803357964906,56824.867289282614,15471.545470864936,15471.545470864936,72296.41276014755,106868.0381868933,106868.0381868933,15471.545470864936,122339.58365775824,122339.58365775824,122339.58365775824,147701.92045131876,125094.08739839299,74909.54494936301,55760.602721144416,25362.336793560513,0.0,81122.93951470492,21557.986274526436,1590.0,0.0,0.8797149571055394,2.4384835273595464,0.0014959713701933424,338882.01108484576,1567857.6853546174,4.626559197803136,1567857.6853546174,4.626559197803136,0.85,0.10789224536426864,4.698906859688992,1.3196849898295482,1.0,0.0,4.698906859689513,1.292636345256808,1.292822817959439,3.6351344111057475,22628.66182788559,2307.48133438897,1603.0968420496806,1603.0968420496806,9.65103608530811,4.78784765863266,2.298038371221309,2.489809287411351,6.183032847399934,6.183032847399934,1.7665808135428382,0.0,0.0,0.0001442501565581315,3.803001507668732e-05,0.00010622014148144419,0.0004991185514442933,0.10764463036141843,0.09389377306521009,0.013750857296208344,0.08504150907418116,0.09407852857801591,0.01381371678625273,0.48265857396297235,0.48265857396297235,0.07068593535746845,0.0,30.613525893543056,31.50822192859937,24.561479923219338,28.74217413476623,29.60232710627008,22.924743927216923,25362.336793560513,21557.986274526436,0.85,0.8911956740305569,0.7004784051123065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790723351225594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16846.06367308452,1590.0,0.48265857396297235,0.07068593535746845,6.113110376966115,6.183032847399934
3021.0,-34.5596710864114,4.780657254183566,35.23472384916005,26.330142630636715,3.714885072697517,-30.715420300398236,-46.278717765212036,-0.16030351088890457,22.25635556599559,-6.161517003842198,40.30722724682865,56756.32566648768,15460.716038281042,15460.716038281042,72217.04170476872,106794.09421423638,106794.09421423638,15460.716038281042,122254.81025251742,122254.81025251742,122254.81025251742,147601.53279461834,125093.56543439807,74909.70197433831,55759.84828895528,25346.722542100935,0.0,81106.57083105622,21544.714160785796,1589.0,0.0,0.8797182349062186,2.441607259029494,0.0014959713701933424,338882.601803733,1567822.6939452253,4.626447877820663,1567822.6939452253,4.626447877820663,0.85,0.1078903575110244,4.698906859688992,1.3197065272601325,1.0,0.0,4.698906859689166,1.2927208471851483,1.2929069104269515,3.634896791461735,22628.567408181407,2307.471706258652,1603.0968420496806,1603.0968420496806,9.644280765043085,4.780657254183566,2.291799739122805,2.4888575150607615,6.181067803168471,6.181067803168471,1.7660193723338489,0.0,0.0,0.00014392400035093833,3.799700512608467e-05,0.00010592699522485365,0.000497741084488308,0.1076269933982588,0.0938990758666537,0.013727917531605101,0.08509721177071389,0.09407639331521012,0.013813964195814281,0.48269980832885157,0.48269980832885157,0.07057005726734009,0.0,30.173615648260125,31.061800218496217,24.166176157638972,28.41787256983781,29.279877613846395,22.58870240517723,25346.722542100935,21544.714160785796,0.85,0.8903969304188158,0.6997746925426087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479184904855628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16845.549995840283,1589.0,0.48269980832885157,0.07057005726734009,6.113110376966115,6.181067803168471
3022.0,-34.579866309834536,4.7736953885790765,35.23095039969381,26.339765230100625,3.712568036660127,-30.722350448099434,-46.28463570317251,-0.14995189238189494,22.442453527465602,-6.161479414070984,40.30624920139263,56685.03636563757,15450.047165228076,15450.047165228076,72135.08353086564,106850.41364737737,106850.41364737737,15450.047165228076,122300.46081260545,122300.46081260545,122300.46081260545,147630.44595644073,125090.05017062505,74901.04262405992,55765.56394062792,25329.98514383527,0.0,81095.54908446319,21530.48737225998,1588.0,0.0,0.8797221241927248,2.4398195551030417,0.0014959713701933424,338883.103192672,1567780.2517318155,4.6263157913791115,1567780.2517318155,4.6263157913791115,0.85,0.10788811415384325,4.698906859688992,1.3196834457898516,1.0,0.0,4.6989068596877726,1.2926724819075612,1.2928581324877155,3.635032790947127,22627.931521091858,2307.4068638211684,1603.0968420496806,1603.0968420496806,9.637625600630603,4.7736953885790765,2.2855398464948955,2.488155542084181,6.178545110590716,6.178545110590716,1.7652986030259188,0.0,0.0,0.00014361017047692103,3.7970145431702526e-05,0.0001056400250452185,0.0004963926383426941,0.1076076578119576,0.09390038088851946,0.013707276923438138,0.08498176599640814,0.09407409318939546,0.013814020964447794,0.4827233850524278,0.4827233850524278,0.07046641402007432,0.0,29.859266039066085,30.757497959388957,23.785005870544637,28.603932941536584,29.5420918779285,22.263836758675552,25329.98514383527,21530.48737225998,0.85,0.8895073076789334,0.698990721508015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479315053016912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16844.9790983916,1588.0,0.4827233850524278,0.07046641402007432,6.113110376966115,6.178545110590716
3023.0,-34.59957062952536,4.766996027552021,35.22927717437941,26.35014719506728,3.7133691676712948,-30.72786685926024,-46.28919336302204,-0.13883699683394035,22.400202240312865,-6.161227456322433,40.309489635128614,56609.670047748696,15439.46431191055,15439.46431191055,72049.13435965925,106895.59592991938,106895.59592991938,15439.46431191055,122335.06024182992,122335.06024182992,122335.06024182992,147650.66557077414,125086.51838560154,74892.6642719974,55770.9490151157,25315.60532894421,0.0,81086.55434405991,21518.264529602577,1587.0,0.0,0.8797112568869022,2.4402511787301884,0.0014959713701933424,338886.4639312366,1567920.873454518,4.626684864499824,1567920.873454518,4.626684864499824,0.85,0.1079297340711778,4.698906859688992,1.319659375254996,1.0,0.0,4.69890685968848,1.2926204892996576,1.2928057373769193,3.635179001560514,22627.292645421487,2307.341716633253,1603.0968420496806,1603.0968420496806,9.631024094695377,4.766996027552021,2.279552113709113,2.487443913842908,6.176079376557,6.176079376557,1.7645941075877143,0.0,0.0,0.0001433045778650316,3.794947161274249e-05,0.0001053551062522891,0.0004950538314721438,0.1076049915412077,0.0939143270386599,0.013690664502547795,0.08494222620468252,0.09411008748747463,0.013819646583703177,0.48274115996104855,0.48274115996104855,0.07037315254228309,0.0,29.59929808931014,30.519256019364718,23.379793238725085,28.561429696635287,29.567975239806458,21.763463942440183,25315.60532894421,21518.264529602577,0.85,0.8885460104019981,0.6981388037225891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794405607528953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16844.42253171281,1587.0,0.48274115996104855,0.07037315254228309,6.113110376966115,6.176079376557
3024.0,-34.61830905172637,4.760638239918719,35.22587696875062,26.35371582526716,3.7114114072850666,-30.73427863059681,-46.295005654077954,-0.13468092652977515,22.462946356871953,-6.161186177552571,40.308227449632845,56545.07494902524,15429.682941065103,15429.682941065103,71974.75789009035,106921.63529403757,106921.63529403757,15429.682941065103,122351.31823510266,122351.31823510266,122351.31823510266,147650.31856889234,125083.6772135238,74886.26834807872,55774.89873938342,25299.000333789674,0.0,81073.89907317309,21504.15028372122,1586.0,0.0,0.8797162374277361,2.4396517843999734,0.0014959713701933424,338887.014530627,1567866.0985740174,4.6265157157041825,1567866.0985740174,4.6265157157041825,0.8499999999999999,0.1079293027872135,4.698906859688992,1.3196461882768198,1.0,0.0,4.6989068596891235,1.292601414626631,1.2927862850241496,3.635232645205077,22626.77869689299,2307.2893084685384,1603.0968420496806,1603.0968420496806,9.624922547621692,4.760638239918719,2.273804569441202,2.486833670477517,6.173681228294804,6.173681228294804,1.763908922369944,0.0,0.0,0.0001430145220214079,3.792312184281939e-05,0.00010509140017858851,0.0004938147011934905,0.10758658262997739,0.09391339453105581,0.013673188098921577,0.08486833186424353,0.09410948521313367,0.013819817574079822,0.48275809820889,0.48275809820889,0.07028648379763341,0.0,29.404085291028252,30.35231278246681,22.995421933260843,28.62413253442452,29.685162963399875,21.46160813856727,25299.000333789674,21504.15028372122,0.85,0.8877673173844726,0.6974510365905875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4795630375927675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16843.87512629801,1586.0,0.48275809820889,0.07028648379763341,6.113110376966115,6.173681228294804
3025.0,-34.63840409036046,4.753031621948198,35.222196322810305,26.342996418848657,3.7079540114873697,-30.745174011320636,-46.30595158142967,-0.1451354330422963,22.280264020234313,-6.161135653074595,40.30634098555469,56498.3521191714,15418.153052258918,15418.153052258918,71916.50517143033,106887.28121519007,106887.28121519007,15418.153052258918,122305.43426744899,122305.43426744899,122305.43426744899,147588.0691160245,125082.3544810507,74882.97763819552,55777.0853809502,25282.634848575522,0.0,81059.72022952573,21490.239621289194,1585.0,0.0,0.8797236212605071,2.4414150578914975,0.0014959713701933424,338887.6884554158,1567784.2346622052,4.626264948744113,1567784.2346622052,4.626264948744113,0.85,0.1079292407770549,4.698906859688992,1.3196560948574918,1.0,0.0,4.698906859687399,1.2926515588788892,1.2928360351195174,3.635091628067453,22626.539423667175,2307.264909389769,1603.0968420496806,1603.0968420496806,9.617730287925493,4.753031621948198,2.2671276000447715,2.4859040219034263,6.1713749557380115,6.1713749557380115,1.7632499873537175,0.0,0.0,0.00014270406888752563,3.7873544972901904e-05,0.00010483052391462372,0.0004925888679272163,0.10756769267896278,0.09391106250190806,0.013656630177054723,0.08487683377663868,0.09410922038988218,0.013820020387172725,0.48277853375480423,0.48277853375480423,0.07020608347154132,0.0,29.21136714733717,30.187419163245693,22.61665848154746,28.441399673308922,29.5284811646074,21.105237612120163,25282.634848575522,21490.239621289194,0.85,0.8872039647779957,0.6969966335831501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4796795289402986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16843.346414218933,1585.0,0.48277853375480423,0.07020608347154132,6.113110376966115,6.1713749557380115
3026.0,-34.65938966154819,4.744531382940981,35.2184166329164,26.326118932943814,3.7033259757913175,-30.759748294338923,-46.32071232246233,-0.16185121869739416,21.998047175484146,-6.161082498318425,40.30395411615057,56465.492037885175,15405.237952645299,15405.237952645299,71870.72999053047,106829.37294095701,106829.37294095701,15405.237952645299,122234.61089360231,122234.61089360231,122234.61089360231,147500.8680216131,125081.51609458809,74880.38193830551,55779.03795142509,25266.25712801079,0.0,81045.29507943588,21476.318558809173,1584.0,0.0,0.8797329056551537,2.444142845156598,0.0014959713701933424,338888.3974655176,1567680.6600769998,4.625949639472427,1567680.6600769998,4.625949639472427,0.85,0.10792947421597826,4.698906859688992,1.3196754662366588,1.0,0.0,4.698906859689161,1.2927313836978411,1.2929154530488902,3.6348671649386515,22626.38776531035,2307.24944454124,1603.0968420496806,1603.0968420496806,9.609673943932505,4.744531382940981,2.2596251133223895,2.484906269618592,6.168681356383435,6.168681356383435,1.7624803875381243,0.0,0.0,0.00014238052160692413,3.780678493872585e-05,0.00010457373666819829,0.0004913822485735072,0.10754843951060289,0.09390761481194863,0.013640824698654257,0.08491895278294948,0.09410926219737281,0.013820212018605444,0.48280178018715786,0.48280178018715786,0.07013078184255254,0.0,29.000710285180787,30.002513157720045,22.23399072866414,28.159129673802568,29.26366793717216,20.707077491656776,25266.25712801079,21476.318558809173,0.85,0.8867970672460007,0.6967152378499084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798044737782992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16842.78989997657,1584.0,0.48280178018715786,0.07013078184255254,6.113110376966115,6.168681356383435
3027.0,-34.68101679728435,4.735243451265449,35.2145846947189,26.306587596796476,3.6972337170472604,-30.77863769374399,-46.33965315353123,-0.1812607001082255,21.688796239158307,-6.161023003030077,40.301082167130204,56449.469199899206,15391.11469406521,15391.11469406521,71840.58389396442,106765.84509837207,106765.84509837207,15391.11469406521,122156.95979243728,122156.95979243728,122156.95979243728,147406.6851684571,125080.86357375227,74877.27589291432,55781.764089819946,25249.72537601982,0.0,81031.48946583977,21462.266569616844,1583.0,0.0,0.8797440525028029,2.447140859845376,0.0014959713701933424,338889.1910508323,1567556.043049659,4.625571084722295,1567556.043049659,4.625571084722295,0.85,0.10792961279179433,4.698906859688992,1.3196987718949094,1.0,0.0,4.698906859687062,1.2928239950297156,1.2930076473833911,3.6346067815526486,22626.269728769723,2307.23740816382,1603.0968420496806,1603.0968420496806,9.600863959276781,4.735243451265449,2.251417070801531,2.483826380463918,6.165705503652839,6.165705503652839,1.7616301439008113,0.0,0.0,0.00014204779130738753,3.772127887559023e-05,0.00010432651243179729,0.0004902205649132012,0.10752821708364999,0.09390273153320222,0.013625485550447756,0.08497051579521334,0.09410928440547002,0.013820328386324309,0.48282595131481437,0.48282595131481437,0.07005906980134097,0.0,28.770287042949633,29.79639977202055,21.841333495524736,27.849819242188403,28.97290374045565,20.27471993609049,25249.72537601982,21462.266569616844,0.85,0.8865761245108306,0.6966362036785275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799349775560096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16842.2148755641,1583.0,0.48282595131481437,0.07005906980134097,6.113110376966115,6.165705503652839
3028.0,-34.705134884947576,4.723727059854621,35.21346980809135,26.29740871433171,3.693247343378078,-30.80520990666367,-46.36508751483632,-0.1900734789272744,21.219017994512058,-6.16062127710832,40.30430479113261,56452.231313036806,15373.283497495764,15373.283497495764,71825.51481053256,106741.25182769733,106741.25182769733,15373.283497495764,122114.5353251931,122114.5353251931,122114.5353251931,147350.77778834707,125079.04897883571,74868.4365221579,55789.56939630867,25236.242463153965,0.0,81025.81185946263,21450.80609368087,1582.0,0.0,0.8797340562665655,2.4517441219140133,0.0014959713701933424,338894.54956029804,1567695.8767630588,4.625910563616561,1567695.8767630588,4.625910563616561,0.85,0.10800031901440105,4.698906859688992,1.3197053068643436,1.0,0.0,4.698906859686851,1.292866504510703,1.2930496842500323,3.6344872755964355,22625.941481003774,2307.2039362069386,1603.0968420496806,1603.0968420496806,9.589740990219813,4.723727059854621,2.241478873414212,2.482248186440409,6.162477863235621,6.162477863235621,1.7607079609244631,0.0,0.0,0.00014167758439198605,3.7606740414896825e-05,0.00010407084397708922,0.0004890192026575674,0.107530999523615,0.09391758011941495,0.01361341940420005,0.0850756073802757,0.09417075013260434,0.013829568881796706,0.48284945234697896,0.48284945234697896,0.06998936829004702,0.0,28.49163733115398,29.548147170673587,21.360016424951255,27.379639271620363,28.55732407201549,19.441614938580926,25236.242463153965,21450.80609368087,0.85,0.8864522694954571,0.69671910737472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480069494452157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16841.626298956133,1582.0,0.48284945234697896,0.06998936829004702,6.113110376966115,6.162477863235621
3029.0,-34.72873480158243,4.712739517163102,35.209489295737995,26.286694791074865,3.684460411867189,-30.832239480996485,-46.391006629541494,-0.2004099867045979,21.138409379175016,-6.160607785809694,40.29973423554617,56459.87300424864,15356.536266011162,15356.536266011162,71816.4092702598,106732.0808097111,106732.0808097111,15356.536266011162,122088.61707572226,122088.61707572226,122088.61707572226,147307.12124520924,125077.18309119793,74859.87039457698,55797.01410735661,25218.504169486987,0.0,81015.51827684359,21435.72854406394,1581.0,0.0,0.8797513602288702,2.4525305919506857,0.0014959713701933424,338894.72951810376,1567497.5573965465,4.625322912591389,1567497.5573965465,4.625322912591389,0.85,0.10799356407374772,4.698906859688992,1.319713588082232,1.0,0.0,4.698906859690598,1.2929162160223338,1.2930989355323135,3.634347532700312,22625.60395473661,2307.1695181062455,1603.0968420496806,1603.0968420496806,9.579294190597166,4.712739517163102,2.231619026688432,2.4811204904746695,6.15856249091213,6.15856249091213,1.7595892831177515,0.0,0.0,0.00014131619330422855,3.7490350564339725e-05,0.00010382584273988882,0.0004878679646634541,0.10750323193483861,0.09390635100182014,0.013596880933018472,0.08505077629548886,0.09416455139537541,0.013829012678372297,0.48286972344807694,0.48286972344807694,0.06991563473439409,0.0,28.25285830884468,29.345993915827137,20.877128795971657,27.29901716498472,28.538205036267527,18.95167466602436,25218.504169486987,21435.72854406394,0.85,0.8864525068499975,0.6969019541579158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4802195326398924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16840.987099373368,1581.0,0.48286972344807694,0.06991563473439409,6.113110376966115,6.15856249091213
3030.0,-34.752925599358726,4.701473080668588,35.20552891788609,26.275972311291866,3.6755870393341175,-30.85968926447832,-46.41732880901543,-0.21075759980383982,21.064485894170446,-6.160614778359375,40.29472706436472,56466.537417149244,15339.468518098756,15339.468518098756,71806.005935248,106723.27596601882,106723.27596601882,15339.468518098756,122062.74448411757,122062.74448411757,122062.74448411757,147263.3048093682,125075.32734134795,74851.13267781842,55804.660737255035,25200.560325250615,0.0,81005.22106250565,21420.47627646302,1580.0,0.0,0.8797701990903763,2.453250449017979,0.0014959713701933424,338894.6362458354,1567280.3147580058,4.624683152615892,1567280.3147580058,4.624683152615892,0.85,0.10798512211900772,4.698906859688992,1.319721917654388,1.0,0.0,4.6989068596863275,1.2929660008791635,1.293148249576222,3.634207594394539,22625.268262325673,2307.135287006845,1603.0968420496806,1603.0968420496806,9.568647455188096,4.701473080668588,2.2215900868281055,2.4798829938404827,6.15478746063328,6.15478746063328,1.75851070303808,0.0,0.0,0.00014094663693738202,3.7372492426574005e-05,0.00010357414451080802,0.00048668525812825477,0.10747313704957712,0.09389370425028787,0.013579432799289255,0.08502374936187623,0.09415701264126074,0.013828109477746982,0.48289004179627504,0.48289004179627504,0.06983825938466362,0.0,28.047127571474277,29.182018191408247,20.393146543050023,27.225100672529834,28.526620476122332,18.463391343527803,25200.560325250615,21420.47627646302,0.85,0.8864367628827369,0.6970728142767274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4803663759037726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16840.357476547288,1580.0,0.48289004179627504,0.06983825938466362,6.113110376966115,6.15478746063328
3031.0,-34.77826072900104,4.68992152640449,35.20451507178864,26.286798517126613,3.6733003148914154,-30.881521466833878,-46.437046956829704,-0.1990903387178211,20.97619512341811,-6.160302764610368,40.29674104288731,56435.990726300006,15321.51713824911,15321.51713824911,71757.50786454912,106785.12132778454,106785.12132778454,15321.51713824911,122106.63846603365,122106.63846603365,122106.63846603365,147292.40050004388,125071.26628845726,74837.11432045983,55815.72440888603,25185.762034010237,0.0,81001.48644289628,21407.8977289087,1579.0,0.0,0.8797642793510685,2.4541431444126744,0.0014959713701933424,338898.79815654317,1567367.691102096,4.624884182616966,1567367.691102096,4.624884182616966,0.85,0.10804502602664325,4.698906859688992,1.3196956612868238,1.0,0.0,4.698906859686778,1.2929115355810403,1.2930932774054305,3.634360689323792,22624.53364573076,2307.060376961629,1603.0968420496806,1603.0968420496806,9.557449516686335,4.68992152640449,2.2113792095032814,2.4785423169012084,6.150909984819373,6.150909984819373,1.7574028528055352,0.0,0.0,0.00014056055516208945,3.7284429007336306e-05,0.00010327612615475314,0.00048528489763067524,0.10746911208901172,0.09390444739496229,0.01356466469404943,0.08500028400412253,0.09420910321725161,0.013835922809391636,0.48291257927682935,0.48291257927682935,0.06975758226739931,0.0,27.864703035420348,29.054025625689462,19.84816743349495,27.136497888028487,28.543150488258107,17.676968812255893,25185.762034010237,21407.8977289087,0.85,0.8858789019277579,0.6967278404956897,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805169251251702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16839.71522973845,1579.0,0.48291257927682935,0.06975758226739931,6.113110376966115,6.150909984819373
3032.0,-34.80164221732347,4.680183903630414,35.200903154923786,26.29632807746532,3.668471283442647,-30.897734394716206,-46.45158002441747,-0.18871826061805586,21.214264791316168,-6.160323254303035,40.29237338233865,56390.28540258055,15306.565329684827,15306.565329684827,71696.85073226537,106852.85503945165,106852.85503945165,15306.565329684827,122159.42036913648,122159.42036913648,122159.42036913648,147326.8931456439,125067.20556638765,74825.24813737976,55824.397143342096,25167.47277650743,0.0,80991.86991984953,21392.351860031315,1578.0,0.0,0.8797806341709666,2.4518203503631,0.0014959713701933424,338898.52484597306,1567178.205061095,4.6243287891954274,1567178.205061095,4.6243287891954274,0.8499999999999999,0.10803548678851288,4.698906859688992,1.319671061052941,1.0,0.0,4.698906859687736,1.292863145786622,1.29304442124447,3.634496717616633,22623.799088979107,2306.985473018728,1603.0968420496806,1603.0968420496806,9.548122688654434,4.680183903630414,2.202456174519951,2.4777277291104625,6.146927721084152,6.146927721084152,1.7562650631669006,0.0,0.0,0.00014020511106977,3.7219645856382316e-05,0.00010298546521338767,0.0004839191089394494,0.10744070817024438,0.09389511409890906,0.013545594071335317,0.08486762994333606,0.0942006391221353,0.013834847666377574,0.48293896572441347,0.48293896572441347,0.06967024060530355,0.0,27.766640863275825,29.019207794206523,19.329109110417335,27.37458804561919,28.87990914281903,17.26020559538682,25167.47277650743,21392.351860031315,0.85,0.8852351575931928,0.6962462461773634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806746278905136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16839.04925178797,1578.0,0.48293896572441347,0.06967024060530355,6.113110376966115,6.146927721084152
3033.0,-34.82643512542548,4.670836746904006,35.19742751454363,26.297574780788295,3.6644117213544796,-30.910903099754993,-46.463879489433,-0.1868422362584171,21.27939466983588,-6.16032895710895,40.288146265794786,56326.95648539307,15292.30792329473,15292.30792329473,71619.2644086878,106877.83783001191,106877.83783001191,15292.30792329473,122170.14575330664,122170.14575330664,122170.14575330664,147319.73823880675,125064.14678234537,74816.79795399788,55830.38758705276,25149.592485500096,0.0,80979.98007255286,21377.15361267508,1577.0,0.0,0.8797965374011695,2.4511858477522503,0.0014959713701933424,338898.4487766764,1566994.8328478856,4.623788744103951,1566994.8328478856,4.623788744103951,0.85,0.10802816691557969,4.698906859688992,1.3196602467307823,1.0,0.0,4.698906859688808,1.2928550415956765,1.293035829785888,3.6345195002600406,22623.245775939806,2306.929050791025,1603.0968420496806,1603.0968420496806,9.539229023583108,4.670836746904006,2.1940250509408497,2.476811695963156,6.143473407424647,6.143473407424647,1.7552781164070421,0.0,0.0,0.0001398291168508918,3.7164900802613605e-05,0.00010266421604827818,0.00048240958903384703,0.10741370483257548,0.09388791236603898,0.013525792466536502,0.08479343206591242,0.09419428861193216,0.013833878303647535,0.48297399861778795,0.48297399861778795,0.06957877651564924,0.0,27.7012450721204,29.018395307397782,18.834176759198215,27.43972362694484,29.015131196149525,16.861245317092994,25149.592485500096,21377.15361267508,0.85,0.8844070391783443,0.6955664404329037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808201988564358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16838.421567280944,1577.0,0.48297399861778795,0.06957877651564924,6.113110376966115,6.143473407424647
3034.0,-34.84956882996777,4.660834986485332,35.19388447866796,26.279623328615003,3.658696355848413,-30.930372545769355,-46.483221639040835,-0.20453538223070317,21.019539660814473,-6.160341319702876,40.28321530974224,56305.487781469885,15277.167908642332,15277.167908642332,71582.65569011221,106819.98776115963,106819.98776115963,15277.167908642332,122097.15566980196,122097.15566980196,122097.15566980196,147229.20950985362,125062.84611454685,74812.62054469982,55833.58396649669,25132.05384005168,0.0,80965.63780654837,21362.245764043928,1576.0,0.0,0.8798150567102456,2.4537163249393004,0.0014959713701933424,338898.28387301794,1566780.9485817598,4.623159877577953,1566780.9485817598,4.623159877577953,0.85,0.10802037582645388,4.698906859688992,1.3196796175604688,1.0,0.0,4.698906859690012,1.2929395757713371,1.2931199232399697,3.634281870354023,22623.01049406218,2306.9050587165016,1603.0968420496806,1603.0968420496806,9.529784793979955,4.660834986485332,2.1851243364331365,2.4757106500521955,6.140120654984898,6.140120654984898,1.7543201871385423,0.0,0.0,0.00013947912448992713,3.707895959483366e-05,0.00010240016489509347,0.0004811688372588386,0.10738536122755249,0.09388012346178015,0.01350523776577234,0.08482892965108853,0.09418772699429886,0.01383264883215502,0.48301798844681726,0.48301798844681726,0.06948513208735878,0.0,27.59695131553616,28.970577098472745,18.35478547501043,27.17988098051734,28.779318165641712,16.443679269194718,25132.05384005168,21362.245764043928,0.85,0.8841115518801325,0.695424494969099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4809745875770524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16837.764827948056,1576.0,0.48301798844681726,0.06948513208735878,6.113110376966115,6.140120654984898
3035.0,-34.872769756421775,4.650929080076429,35.190410867656084,26.280268595460825,3.6534716507228167,-30.948518972235227,-46.50014120908452,-0.2032744420261323,21.097493937755473,-6.160351364552651,40.27833042779053,56272.11265940254,15262.09493100807,15262.09493100807,71534.20759041062,106847.63748739047,106847.63748739047,15262.09493100807,122109.73241839855,122109.73241839855,122109.73241839855,147223.60427694593,125059.85768075762,74803.10164775416,55840.84003667051,25113.871858547394,0.0,80954.7118952179,21346.791079765284,1575.0,0.0,0.8798334134019017,2.45295512793215,0.0014959713701933424,338898.14988561097,1566569.0845704393,4.622536549990629,1566569.0845704393,4.622536549990629,0.85,0.10801145936917071,4.698906859688992,1.319669709331356,1.0,0.0,4.6989068596911565,1.292934330586056,1.2931142245174123,3.6342966139348247,22622.469906900802,2306.849934167203,1603.0968420496806,1603.0968420496806,9.520382381574862,4.650929080076429,2.1762238949821695,2.474705185094259,6.136554851836771,6.136554851836771,1.7533013862390774,0.0,0.0,0.00013912892722064935,3.700393345087382e-05,0.00010212499376977554,0.00047987583377049383,0.10735781328280646,0.0938733218939769,0.013484491388829557,0.08475057329934556,0.0941803977952805,0.013831061573890217,0.4830662916022375,0.4830662916022375,0.06939035625799181,0.0,27.52915148173696,28.96247924904776,17.890656098843635,27.257845302308112,28.930064169746913,16.040285475091423,25113.871858547394,21346.791079765284,0.85,0.8836324151582365,0.6951060826729544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4811186724349223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16837.140501562877,1575.0,0.4830662916022375,0.06939035625799181,6.113110376966115,6.136554851836771
3036.0,-34.89616641495036,4.640515549962958,35.1868884547973,26.260047743003838,3.6468182044545747,-30.97120337161513,-46.522634744737275,-0.22330654486818716,20.818235064177202,-6.160387814340215,40.27279230239643,56264.43431808948,15246.347307802365,15246.347307802365,71510.78162589185,106783.50009077214,106783.50009077214,15246.347307802365,122029.84739857451,122029.84739857451,122029.84739857451,147125.95272693064,125058.88469032302,74798.77463064062,55844.56673298044,25096.105328356123,0.0,80940.67206133656,21331.689529102703,1574.0,0.0,0.8798540889623084,2.455677461845974,0.0014959713701933424,338897.66368530726,1566328.9146830624,4.621834502044606,1566328.9146830624,4.621834502044606,0.85,0.10800170564211344,4.698906859688992,1.319693069388159,1.0,0.0,4.698906859689979,1.2930299609052902,1.293209412545555,3.634027827475198,22622.293899609296,2306.831986418328,1603.0968420496806,1603.0968420496806,9.510559130232428,4.640515549962958,2.166931393722118,2.4735841562408396,6.13300129504756,6.13300129504756,1.7522860842993029,0.0,0.0,0.00013877659740306478,3.690440858233539e-05,0.00010187218882072939,0.00047868792686125755,0.10732889851444956,0.09386551182677996,0.013463386687669594,0.08479275394194152,0.0941726241278444,0.013829081514269032,0.48312042324177423,0.48312042324177423,0.06929528160266078,0.0,27.419074084027955,28.904193247471028,17.43711850266186,26.9786228785174,28.67102519051349,15.628862146328743,25096.105328356123,21331.689529102703,0.85,0.8834962671387411,0.6951317907942806,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481263203343697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16836.51405737525,1574.0,0.48312042324177423,0.06929528160266078,6.113110376966115,6.13300129504756
3037.0,-34.919752977525086,4.629796757712037,35.183359106643096,26.241310068313055,3.639008416905034,-30.99710764683645,-46.548018989246316,-0.2418194658515725,20.59429412441466,-6.160435284155825,40.26698256984502,56269.64931950242,15230.13284104506,15230.13284104506,71499.78216054749,106731.82688993066,106731.82688993066,15230.13284104506,121961.95973097572,121961.95973097572,121961.95973097572,147040.06968203158,125057.7414793298,74793.03285168942,55849.67625293374,25078.109951055863,0.0,80927.78620398961,21316.393458397484,1573.0,0.0,0.8798757272012289,2.4578642268757696,0.0014959713701933424,338897.03049070254,1566076.996010953,4.621099788756979,1566076.996010953,4.621099788756979,0.85,0.10798986572343869,4.698906859688992,1.319713926012628,1.0,0.0,4.698906859687197,1.2931184111102059,1.2932974167778293,3.633779257426819,22622.087100587043,2306.8108987867463,1603.0968420496806,1603.0968420496806,9.500444665321767,4.629796757712037,2.1573422858588804,2.4724544718531565,6.129278095263457,6.129278095263457,1.7512223129324163,0.0,0.0,0.00013842224142186261,3.679239142365994e-05,0.00010162984999820268,0.0004775491993057179,0.10729930397815496,0.09385712358345832,0.013442180394696636,0.08481642833882834,0.09416334746871165,0.013826518254727038,0.48317616752214065,0.48317616752214065,0.06920030103496017,0.0,27.286244912374116,28.818324031234624,16.99304824500655,26.754729408570483,28.474874189637603,15.222470621393427,25078.109951055863,21316.393458397484,0.85,0.8835010262151798,0.6953069144591084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814089813380422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16835.882918657513,1573.0,0.48317616752214065,0.06920030103496017,6.113110376966115,6.129278095263457
