time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3038.0,-34.94393183168946,4.618976088889088,35.17980167913057,26.25093088662254,3.632089268762708,-31.020867691037168,-46.56956697637213,-0.23136835789643723,20.892157879120646,-6.160533539998823,40.260824217624375,56253.61387830729,15213.813406338368,15213.813406338368,71467.42728464566,106809.85970927622,106809.85970927622,15213.813406338368,122023.67311561458,122023.67311561458,122023.67311561458,147082.60770689815,125053.73682440048,74778.96267544224,55860.860165509155,25058.93459128358,0.0,80919.79475679273,21300.094402591043,1572.0,0.0,0.8798984050431606,2.4549404491902664,0.0014959713701933424,338895.71986986574,1565809.9940991474,4.62032980145164,1565809.9940991474,4.62032980145164,0.85,0.10797374917075275,4.698906859688992,1.319689380726777,1.0,0.0,4.698906859688092,1.2930696458771276,1.2932481761775627,3.633916297293936,22621.362685996253,2306.7370290564318,1603.0968420496806,1603.0968420496806,9.490264722177582,4.618976088889088,2.1476255707029948,2.4713505181860933,6.125445452184367,6.125445452184367,1.7501272720526764,0.0,0.0,0.00013805985394330482,3.669755046979866e-05,0.00010136230347350617,0.00047629202310553546,0.10726843853171385,0.09384754701324546,0.013420891518468389,0.08466386011720445,0.0941506743253319,0.01382307484542085,0.4832314896761471,0.4832314896761471,0.06910566773083703,0.0,27.239695509061733,28.829815853414914,16.561608755928148,27.05269141911947,28.875541805179694,14.841190141396112,25058.93459128358,21300.094402591043,0.85,0.8831884398550874,0.6951774166924112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4815559708043866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16835.247195640102,1572.0,0.4832314896761471,0.06910566773083703,6.113110376966115,6.125445452184367
3039.0,-34.968289908637566,4.608454124273232,35.1771470374362,26.253838219586783,3.6280130183892623,-31.03964302805619,-46.586923383269436,-0.22775639925493593,20.931079472658155,-6.160505690265719,40.25677041683392,56216.66514436391,15197.723515986512,15197.723515986512,71414.38866035042,106842.76524432727,106842.76524432727,15197.723515986512,122040.48876031378,122040.48876031378,122040.48876031378,147081.6962418502,125050.32510950754,74768.36404523945,55868.84562696455,25041.20748153643,0.0,80910.05310850097,21285.026359305964,1571.0,0.0,0.8799138273962482,2.4545631429361765,0.0014959713701933424,338896.09135312465,1565634.2560287274,4.619806176511372,1565634.2560287274,4.619806176511372,0.85,0.10797786023433115,4.698906859688992,1.3196753261191772,1.0,0.0,4.6989068596885275,1.2930532898893035,1.2932313469922891,3.6339622631417297,22620.745530188407,2306.674096678112,1603.0968420496806,1603.0968420496806,9.480227967110876,4.608454124273232,2.1381520203823143,2.4703021038909174,6.121564211685632,6.121564211685632,1.7490183461958948,0.0,0.0,0.00013769566577406198,3.662132305083018e-05,0.00010107434272323181,0.0004749389223607501,0.10724662341814566,0.09384588899408057,0.013400734424065086,0.08459848153351969,0.09415574261530264,0.013822117619028502,0.4832923234525853,0.4832923234525853,0.06901178245736443,0.0,27.210192429229664,28.86156307690453,16.126268703760218,27.091585162923877,28.988640826071787,14.39070830174552,25041.20748153643,21285.026359305964,0.85,0.8826392508305885,0.6948044524081198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4817066808165427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16834.59882082909,1571.0,0.4832923234525853,0.06901178245736443,6.113110376966115,6.121564211685632
3040.0,-34.99237765588278,4.597781982434526,35.17363291279655,26.24285031287002,3.6215631777347417,-31.062493494089054,-46.60895689213646,-0.23832837163057427,20.835277820858664,-6.160594185339075,40.250436990467335,56203.4175368662,15181.609148324123,15181.609148324123,71385.02668519033,106821.26465637294,106821.26465637294,15181.609148324123,122002.87380469705,122002.87380469705,122002.87380469705,147025.60798439386,125048.27776658176,74760.9467374973,55874.81225453828,25022.73417969682,0.0,80897.5464342351,21269.324052742297,1570.0,0.0,0.8799372135608869,2.455490102724759,0.0014959713701933424,338894.9109322104,1565359.722758633,4.619012184198169,1565359.722758633,4.619012184198169,0.85,0.10796337556202992,4.698906859688992,1.3196833990840244,1.0,0.0,4.698906859689864,1.293104126621196,1.2932817261212874,3.6338193985715255,22620.375179905055,2306.6363314592704,1603.0968420496806,1603.0968420496806,9.470175943278193,4.597781982434526,2.1285626950719116,2.4692192873626144,6.11775504584133,6.11775504584133,1.7479300130975228,0.0,0.0,0.0001373363914818696,3.6524765678076556e-05,0.00010081162580379304,0.00047370444002584294,0.10721741969184008,0.09383788355829012,0.013379536133549965,0.08457880738181625,0.09414493534326665,0.013818440218763267,0.48335880301586326,0.48335880301586326,0.06891797134792545,0.0,27.167538074179333,28.876121818417573,15.70462732248177,26.995872006197715,28.934141158084913,14.023320061162224,25022.73417969682,21269.324052742297,0.85,0.8824127533116485,0.6947481105938885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4818585380907834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16833.946049626506,1570.0,0.48335880301586326,0.06891797134792545,6.113110376966115,6.11775504584133
3041.0,-35.016705405169326,4.586920278767686,35.17013552292006,26.222103146743052,3.614783435546172,-31.086636328865914,-46.632830787543185,-0.25886511001574375,20.569957473292277,-6.160701313191833,40.24392032015594,56197.79528526171,15165.23511992186,15165.23511992186,71363.03040518357,106755.23681135883,106755.23681135883,15165.23511992186,121920.47193128068,121920.47193128068,121920.47193128068,146924.97874735162,125047.20035975376,74756.18524781529,55878.90567993163,25004.50681607095,0.0,80883.41249600258,21253.830793660305,1569.0,0.0,0.8799611880097842,2.4580758748273466,0.0014959713701933424,338893.4819761037,1565077.284437147,4.618198247163411,1565077.284437147,4.618198247163411,0.85,0.1079477532990148,4.698906859688992,1.3197070558601987,1.0,0.0,4.6989068596875345,1.2932021931550477,1.2933793379917675,3.6335438375842743,22620.180284404647,2306.6164576491105,1603.0968420496806,1603.0968420496806,9.459961944988901,4.586920278767686,2.118802048433192,2.468118230334494,6.113883039927109,6.113883039927109,1.7468237256934598,0.0,0.0,0.00013697441575302304,3.642040952054424e-05,0.0001005540062324788,0.00047249390965500425,0.10718834387704224,0.09382996484111801,0.013358379035924224,0.08461625050229203,0.09413353531600661,0.013814217983008194,0.483428777605522,0.483428777605522,0.06882476039571254,0.0,27.080402295064403,28.83753739055186,15.295860664108034,26.730658786484128,28.68296292826176,13.66574939130112,25004.50681607095,21253.830793660305,0.85,0.8822949997159242,0.6948000034993469,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482008739792501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16833.297882093073,1569.0,0.483428777605522,0.06882476039571254,6.113110376966115,6.113883039927109
3042.0,-35.04103203005387,4.576318109172466,35.16666599078196,26.23178675947713,3.6088425388255376,-31.1081122375346,-46.6522379318252,-0.24832280253958683,20.857361847494474,-6.160806122901834,40.23771264097023,56170.83343954454,15149.201802359361,15149.201802359361,71320.0352419039,106828.94673886632,106828.94673886632,15149.201802359361,121978.14854122567,121978.14854122567,121978.14854122567,146963.49149563932,125043.06189220314,74742.67251046999,55889.32153525906,24985.342954413634,0.0,80874.6644896727,21237.541511251588,1568.0,0.0,0.8799840087782251,2.455252954643673,0.0014959713701933424,338892.0839458027,1564808.273882813,4.617423504448292,1564808.273882813,4.617423504448292,0.85,0.10793044522627342,4.698906859688992,1.3196819924144076,1.0,0.0,4.698906859689271,1.2931529867979186,1.293329657940341,3.6336820992265872,22619.43166402909,2306.540119615678,1603.0968420496806,1603.0968420496806,9.449960479611432,4.576318109172466,2.1092165741218043,2.467101535050662,6.109936062625003,6.109936062625003,1.745696017892858,0.0,0.0,0.00013661333734194884,3.6335781826699555e-05,0.00010027755551524928,0.00047119489348344855,0.10716055019986784,0.09382298402988433,0.013337566169983515,0.08446739732360549,0.09412088854158927,0.013809556684684142,0.48349833390317076,0.48349833390317076,0.06873252954154921,0.0,27.068254653984297,28.88294673783429,14.90238306372396,27.01816797039629,29.064364062754464,13.333111410414574,24985.342954413634,21237.541511251588,0.85,0.8818588082181302,0.6945417800987266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482160468104034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16832.644103593837,1568.0,0.48349833390317076,0.06873252954154921,6.113110376966115,6.109936062625003
3043.0,-35.065250879102635,4.565717072727359,35.16320125120656,26.22073487089949,3.6026047303247095,-31.130578173960554,-46.67391573367638,-0.25894966182805423,20.76110325063746,-6.160903363765747,40.231358267815985,56155.26587576891,15133.178987835423,15133.178987835423,71288.44486360434,106806.14313806345,106806.14313806345,15133.178987835423,121939.32212589886,121939.32212589886,121939.32212589886,146906.1892092175,125040.97194676867,74735.37013180465,55895.11312773779,24966.86708331863,0.0,80861.98021105642,21221.837020820836,1567.0,0.0,0.8800074204407946,2.4561841806849833,0.0014959713701933424,338890.7868784838,1564532.9425179376,4.6166287284727305,1564532.9425179376,4.6166287284727305,0.8500000000000001,0.10791497586789608,4.698906859688992,1.3196900164755068,1.0,0.0,4.69890685969002,1.2932040899402735,1.2933803042896468,3.633538508145308,22619.053607244317,2306.501568552392,1603.0968420496806,1603.0968420496806,9.439965565952027,4.565717072727359,2.0996561450599645,2.466060927667394,6.106049275261725,6.106049275261725,1.7445855072176357,0.0,0.0,0.0001362547314238568,3.6241468073675286e-05,0.00010001326335018151,0.0004699530092160496,0.10713339499290885,0.09381642445202627,0.013316970540882574,0.08444779073754317,0.0941101603114085,0.013804815556487587,0.4835726254666186,0.4835726254666186,0.06864173779090464,0.0,27.039338935555634,28.90711904928986,14.52166538378367,26.922006614403188,29.003578148542545,13.00319383071485,24966.86708331863,21221.837020820836,0.85,0.8816064691655539,0.6944582080379315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48231221961235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16831.989536695142,1567.0,0.4835726254666186,0.06864173779090464,6.113110376966115,6.106049275261725
3044.0,-35.09017349943057,4.554901186903587,35.15973778960201,26.22080196104946,3.597535195803465,-31.150573338050805,-46.69258411796761,-0.2582271451535745,20.855054437426475,-6.161018019305545,40.22469652749769,56121.85839643708,15116.873242191754,15116.873242191754,71238.73163862883,106830.32624270947,106830.32624270947,15116.873242191754,121947.19948490123,121947.19948490123,121947.19948490123,146895.08818360034,125037.79172691276,74725.2181517688,55902.85952793773,24947.888698699113,0.0,80850.74822663685,21205.705393894244,1566.0,0.0,0.8800318941619927,2.4552541709785953,0.0014959713701933424,338889.2575269289,1564244.332418665,4.615797927127763,1564244.332418665,4.615797927127763,0.85,0.10789742349548362,4.698906859688992,1.319680270892568,1.0,0.0,4.698906859686828,1.2932014312711384,1.2933771691808587,3.6335459782705715,22618.478327299803,2306.4429063237503,1603.0968420496806,1603.0968420496806,9.429794161944512,4.554901186903587,2.0899213274338164,2.4649798594697705,6.102145159449405,6.102145159449405,1.743470045556973,0.0,0.0,0.0001358866119780679,3.616042926902841e-05,9.97261827090395e-05,0.0004686040440221034,0.10710591417478643,0.09380935038183481,0.013296563792951624,0.08436429062238666,0.09409809628578589,0.013799327209697732,0.4836494471354304,0.4836494471354304,0.06855260910651509,0.0,27.035092105882768,28.957635307518217,14.154212606623162,27.016072456732047,29.159465082914437,12.688496602603152,24947.888698699113,21205.705393894244,0.85,0.8811140676018967,0.694141484493366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824633288253177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16831.3363180182,1566.0,0.4836494471354304,0.06855260910651509,6.113110376966115,6.102145159449405
3045.0,-35.1178590708177,4.541258492504356,35.16330724573623,26.226532842870824,3.606187077415862,-31.17370415996179,-46.71383989099411,-0.25169096006537633,19.883929375132368,-6.160085096407508,40.2386961122311,56087.23403613432,15095.077822802898,15095.077822802898,71182.31185893722,106816.45227594205,106816.45227594205,15095.077822802898,121911.53009874494,121911.53009874494,121911.53009874494,146851.6220752784,125033.89463216993,74712.08791551237,55913.118574063956,24940.09197653346,0.0,80853.21055059742,21199.07818005344,1565.0,0.0,0.8799841645681092,2.464884342010082,0.0014959713701933424,338901.7016280949,1564850.8904034698,4.6174182156238075,1564850.8904034698,4.6174182156238075,0.85,0.10809400472572506,4.698906859688992,1.3196611720556397,1.0,0.0,4.6989068596885515,1.2931713056532708,1.2933465120174275,3.6336306250742605,22617.773369608512,2306.371020645023,1603.0968420496806,1603.0968420496806,9.416198339897356,4.541258492504356,2.078223499305329,2.4630349931990274,6.098158562347113,6.098158562347113,1.7423310178134608,0.0,0.0,0.0001354787586473343,3.606836316634339e-05,9.94103954809909e-05,0.0004671201892500237,0.10715652741793694,0.09387044760015435,0.013286079817782582,0.08463651580484384,0.09427331685099259,0.01382068787473246,0.4837299072028452,0.4837299072028452,0.06846536180077824,0.0,26.83667326220899,28.812973249216384,13.6004400718532,26.044014471539867,28.237051712350024,11.397437217585548,24940.09197653346,21199.07818005344,0.85,0.8803894288698875,0.6936921076378939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4826188603766917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16830.66819316166,1565.0,0.4837299072028452,0.06846536180077824,6.113110376966115,6.098158562347113
3046.0,-35.14303416825746,4.529851475586292,35.15982348540372,26.21544225784021,3.599287781835553,-31.20020600879043,-46.7392307362519,-0.26227710784707137,19.87412657710985,-6.160301530001476,40.23011728396133,56084.738535420285,15077.789043301493,15077.789043301493,71162.52757872178,106796.5871990808,106796.5871990808,15077.789043301493,121874.37624238229,121874.37624238229,121874.37624238229,146794.84174923194,125031.42690589449,74703.31456181004,55920.124826760504,24920.465506849654,0.0,80840.59033361016,21182.395680822206,1564.0,0.0,0.8800153153492956,2.464959195610816,0.0014959713701933424,338898.8146249104,1564479.175668452,4.6163607193492275,1564479.175668452,4.6163607193492275,0.85,0.10805922087563727,4.698906859688992,1.3196680861664936,1.0,0.0,4.698906859691029,1.293222240665427,1.293396975557051,3.6334875104461326,22617.326974862506,2306.325501049034,1603.0968420496806,1603.0968420496806,9.405413726611421,4.529851475586292,2.0676762585183095,2.4621752170679825,6.093301184848183,6.093301184848183,1.7409431956709096,0.0,0.0,0.00013510886970959646,3.5958671371610924e-05,9.915019833798555e-05,0.00046589754710988436,0.10711929834734127,0.09385608974654798,0.013263208600793282,0.08458799780907546,0.09424592744585383,0.013813293429783428,0.4838014708487784,0.4838014708487784,0.06836807123081713,0.0,26.676557078002645,28.70428247405289,13.101249533920395,26.034428107111296,28.269215872990856,11.112332434148755,24920.465506849654,21182.395680822206,0.85,0.8802821365486164,0.6937695321616495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4827916715552345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16829.943886431556,1564.0,0.4838014708487784,0.06836807123081713,6.113110376966115,6.093301184848183
3047.0,-35.16812941140757,4.5186385945608905,35.15634332786293,26.20438540996986,3.59255420145658,-31.22575581050922,-46.763764042966045,-0.27287587940322927,19.858369159332312,-6.160495015492985,40.22206768627129,56078.54563785497,15060.944588663428,15060.944588663428,71139.49022651839,106776.09956359108,106776.09956359108,15060.944588663428,121837.0441522545,121837.0441522545,121837.0441522545,146738.1310040144,125029.17880869328,74694.96250368268,55926.90700556734,24901.086851759905,0.0,80827.99385732724,21165.92382399592,1563.0,0.0,0.8800445922964228,2.46509515110942,0.0014959713701933424,338896.23374234297,1564130.452811265,4.615366879528223,1564130.452811265,4.615366879528223,0.85,0.1080258941724585,4.698906859688992,1.319675633828156,1.0,0.0,4.69890685968962,1.2932732350915592,1.2934475011983761,3.633344240172361,22616.92030950861,2306.2840327235713,1603.0968420496806,1603.0968420496806,9.394906279901882,4.5186385945608905,2.057515342545325,2.4611232520155655,6.089095498898741,6.089095498898741,1.7397415711139261,0.0,0.0,0.00013474108184449515,3.585297799422513e-05,9.888810385027001e-05,0.0004646659895236712,0.10708209155521406,0.09384248530436082,0.013239606250853249,0.08454138838936676,0.09422022454101353,0.013805669631444977,0.48386800317399786,0.48386800317399786,0.06826568817559489,0.0,26.545433380738814,28.6217304726527,12.649395181961722,26.018864174825296,28.291177769122214,10.848462346428335,24901.086851759905,21165.92382399592,0.85,0.8801343053508118,0.6938010330534924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4829488465681226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16829.268950010486,1563.0,0.48386800317399786,0.06826568817559489,6.113110376966115,6.089095498898741
3048.0,-35.19422691715309,4.507015477278053,35.15275814973441,26.21410349328073,3.5873440278252997,-31.248507772875396,-46.784362535085506,-0.26226064827062134,20.221077317402205,-6.160759158419314,40.213165653162996,56048.62422522831,15043.634562748355,15043.634562748355,71092.25878797667,106846.51730851096,106846.51730851096,15043.634562748355,121890.15187125931,121890.15187125931,121890.15187125931,146770.76063753443,125024.85403432364,74680.82603949537,55937.80888314252,24880.608766275134,0.0,80818.41764941765,21148.517451333864,1562.0,0.0,0.8800766972359371,2.461494944792264,0.0014959713701933424,338892.710392636,1563744.8693417525,4.614277089436421,1563744.8693417525,4.614277089436421,0.85,0.10798589041836111,4.698906859688992,1.319649985735305,1.0,0.0,4.698906859687027,1.293223720327757,1.2933974863766342,3.633483353134052,22616.137987508202,2306.204258080813,1603.0968420496806,1603.0968420496806,9.384108413259636,4.507015477278053,2.047037766712137,2.4599777105659157,6.084929365582056,6.084929365582056,1.7385512473091589,0.0,0.0,0.0001343595854127497,3.576445884014083e-05,9.859512657260888e-05,0.0004632893165839363,0.10704096514409746,0.09382563518417682,0.013215329959920637,0.08436698542464753,0.09418969294632497,0.01379619747203614,0.4839320237344045,0.4839320237344045,0.06816177006708755,0.0,26.513361869207188,28.645987144158596,12.244100359127515,26.3818364758215,28.742370561549762,10.627974201355869,24880.608766275134,21148.517451333864,0.85,0.8796541785359854,0.6935130117043584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483105555288898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16828.5947741671,1562.0,0.4839320237344045,0.06816177006708755,6.113110376966115,6.084929365582056
3049.0,-35.19422691715309,4.507015477278053,35.15275814973441,26.213377725239866,3.5873440278252997,-31.248507772875396,-46.78396862056104,-0.26226064827062134,20.20258211057768,-6.160759158419314,40.213165653162996,56046.741467822016,15042.298454488733,15042.298454488733,71089.03992231075,106843.09010780395,106843.09010780395,15042.298454488733,121885.38856229268,121885.38856229268,121885.38856229268,146750.1038188498,125021.42683361661,74678.94328208908,55936.09283503059,24864.715256557138,0.0,80800.80809158774,21135.007968073565,1561.0,0.0,0.8800766972359371,2.4616768466615637,0.0014959713701933424,338892.710392636,1563744.8693417525,4.614277089436421,1563744.8693417525,4.614277089436421,0.85,0.10798589041836111,4.698906859688992,1.3196403396083043,1.0,0.0,4.698906859690115,1.293223720327757,1.2933974863766342,3.633483353134052,22615.51803042287,2306.1410400516866,1603.0968420496806,1603.0968420496806,9.383274958770436,4.507015477278053,2.045513326950445,2.4615021503276076,6.080620789526002,6.080620789526002,1.7373202255788576,0.0,0.0,0.0001343595854127497,3.576614973174313e-05,9.859343568100658e-05,0.00046328137124178727,0.10703433691778119,0.09383890365133064,0.013195433266450542,0.08431920390950992,0.09418969294632497,0.01379619747203614,0.48400045957444965,0.48400045957444965,0.06805914729115105,0.0,26.483353916754027,28.662196699117885,11.912345808821271,26.363341268996976,28.72704009284047,10.589121889425599,24864.715256557138,21135.007968073565,0.85,0.8798060514658629,0.6936408532485594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832685568744097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16827.899683154956,1561.0,0.48400045957444965,0.06805914729115105,6.113110376966115,6.080620789526002
3050.0,-35.22003919817484,4.495536704944732,35.14911468929172,26.20271580470728,3.5816526657449494,-31.272132092820552,-46.80701623493803,-0.27298133472178715,20.16989168827382,-6.160943428244032,40.20415436112609,56029.939478606604,15026.117705413755,15026.117705413755,71056.05718402036,106819.54415151633,106819.54415151633,15026.117705413755,121845.66185693008,121845.66185693008,121845.66185693008,146690.63965910344,125021.61732586955,74672.46014555087,55943.50797813186,24844.977802173355,0.0,80788.48578030521,21118.23113184735,1560.0,0.0,0.8801096367143132,2.4619798348185777,0.0014959713701933424,338890.2524713113,1563354.6265830542,4.61315902473589,1563354.6265830542,4.61315902473589,0.85,0.10795387458844166,4.698906859688992,1.319654934355058,1.0,0.0,4.698906859691973,1.2932753104064976,1.293448596642834,3.6333384097559622,22615.552489163987,2306.144553865386,1603.0968420496806,1603.0968420496806,9.373181526701615,4.495536704944732,2.0363500549684233,2.459186649976309,6.079799148654798,6.079799148654798,1.737085471044228,0.0,0.0,0.0001339832392626049,3.566734159895569e-05,9.831589766364922e-05,0.00046197724594820226,0.10699543034108971,0.09382305190793876,0.013172378433150953,0.08427871355551478,0.09416709527760614,0.013786779310835523,0.4840719556175827,0.4840719556175827,0.06796175202792268,0.0,26.45360781846057,28.673393654908068,11.609194453271698,26.330835116517846,28.717727026326713,10.399396984756834,24844.977802173355,21118.23113184735,0.85,0.879531984016249,0.6935386761793436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832685568744097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16827.726542257715,1560.0,0.4840719556175827,0.06796175202792268,6.113110376966115,6.079799148654798
3051.0,-35.24489856393044,4.493374907331197,35.16802948329945,29.0868098725565,7.028636631246724,-31.110408486077684,-46.46958246650172,2.6743853672974676,-4.742740034622329,-4.742740034622698,40.865057395567234,54294.55080419095,13022.186633177052,13022.186633177052,67316.737437368,104161.4366138589,104161.4366138589,13022.186633177052,117183.62324703595,117183.62324703595,117183.62324703595,142121.45631969697,124722.75244368584,73818.12699049315,56560.69494799187,24937.83307266102,0.0,81498.52802065288,21197.158111761866,1559.0,0.0,0.8850941905286718,2.9794525556088964,0.0014959713701933424,358226.2527124025,1592171.5128878364,4.44459751576636,1592171.5128878364,4.44459751576636,0.85,0.11346624182900697,4.698906859688992,1.3150681638764223,1.0,0.0,4.698906859688104,1.2794565485737805,1.2796275206419232,3.6725802567714374,22561.489883234197,2300.6317022871417,1603.0968420496806,1603.0968420496806,8.123144086870761,4.493374907331197,2.3606503268995658,2.1327245804316313,6.075514744796377,6.075514744796377,1.7358613556561076,0.0,0.0,0.00013362170666533665,3.713954211677479e-05,9.648216454856187e-05,0.00045336070483487946,0.10782035838094894,0.09456389853469324,0.013256459846255696,0.10250477844236353,0.09782108169356064,0.015645160135446333,0.48414560653187316,0.48414560653187316,0.06787005286564253,0.0,17.793261535585145,22.2997203794431,3.410605131648481e-13,3.410605131648481e-13,1.1608208091055872,3.410605131648481e-13,24937.83307266102,21197.158111761866,0.85,0.8259871567288797,0.6662028397670193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4834298112740119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,20.0,16827.036295330676,1559.0,0.48414560653187316,0.06787005286564253,6.113110376966115,6.075514744796377
3052.0,-35.26880576179545,4.505604981032677,35.17957750945303,29.70477231955158,7.591842875085892,-30.984637591220505,-46.312886907812185,3.3069255225651824,6.198180119376673,-3.583775052998284,40.67407582364359,53427.63796418028,11405.029813905609,11405.029813905609,64832.66777808589,104419.93502995177,104419.93502995177,11405.029813905609,115824.96484385738,115824.96484385738,115824.96484385738,141804.664916619,124653.8345207635,73657.99972696965,56662.038659770944,25979.70007276162,0.0,82641.73873253257,22082.745061847378,1560.0,0.0,0.8915764499084834,2.902198273466473,0.0014959713701933424,374661.5278749868,1583803.3995205774,4.227291252730503,1583803.3995205774,4.227291252730503,0.85,0.10632874354976116,4.698906859688992,1.3140850001713265,1.0,0.0,4.698906859688893,1.2765298326582768,1.2766999708642306,3.681000427466606,22549.023103995278,2299.3604445957876,1603.0968420496806,1603.0968420496806,7.1143735766601655,4.505604981032677,2.6372731427559675,1.8683318382767098,6.074021830357868,6.074021830357868,1.7354348086736766,0.0,0.0,0.00013327487105497252,3.7842164213736624e-05,9.54327068412359e-05,0.00044842940081497195,0.10544537003677486,0.09260337188088408,0.012841998155890781,0.10064270432623966,0.0928473368308428,0.013481406718918353,0.4838336400136973,0.4838336400136973,0.0670968085352888,0.0,15.953112893672369,22.124016787299524,1.1368683772161603e-13,9.781955172374978,24.083829389742107,1.1368683772161603e-13,25979.70007276162,22082.745061847378,0.85,0.784502707377864,0.6464970217664124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483585144873337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16826.364278063433,1560.0,0.4838336400136973,0.0670968085352888,6.113110376966115,6.074021830357868
3053.0,-35.273270523455345,4.520213528418946,35.18584753445523,29.704959864635043,7.593164626450358,-30.98687171286598,-46.314619621820725,3.307829639289766,13.469819576653492,-3.372176346668992,40.53486177455785,53413.97067576057,11127.952109940517,11127.952109940517,64541.922785701085,104414.56673791671,104414.56673791671,11127.952109940517,115542.51884785722,115542.51884785722,115542.51884785722,141534.1411398229,124650.43592762401,73654.86336813688,56661.747288319035,25991.62229196568,0.0,82653.36958028472,22092.878948170826,1561.0,0.0,0.8930886350612093,2.835567118719219,0.0014959713701933424,377724.9565781914,1577724.5190178335,4.176913628663651,1577724.5190178335,4.176913628663651,0.85,0.10428802886119122,4.698906859688992,1.314074493008666,1.0,0.0,4.6989068596894805,1.2765257906728096,1.2766958457691069,3.6810120829696453,22548.408321822564,2299.297754260891,1603.0968420496806,1603.0968420496806,6.9415345461678974,4.520213528418946,2.6981250381147746,1.8220884903041714,6.076866860770033,6.076866860770033,1.7362476745057236,0.0,0.0,0.00013321019031317433,3.783432784310674e-05,9.537586247006759e-05,0.0004481622944093545,0.10448272465458695,0.09185595880232071,0.01262676585226624,0.09856198223034905,0.09168633791450467,0.012601690946686544,0.4835849405948195,0.4835849405948195,0.06647487973767245,0.0,16.26988008872752,23.505527698671244,1.1368683772161603e-13,16.841995923322486,29.56723721625525,1.1368683772161603e-13,25991.62229196568,22092.878948170826,0.85,0.7808746710926138,0.6462406910570937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837345587160684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16825.710507247404,1561.0,0.4835849405948195,0.06647487973767245,6.113110376966115,6.076866860770033
3054.0,-35.191503824305684,4.53861653279488,35.18261604514866,23.0519013008103,7.518784447146452,-30.91861517442666,-42.642045370861865,3.251843227810301,-3.025197997797875,-3.0251979977978967,40.282058445259985,36200.03424860636,10665.462866031352,10665.462866031352,46865.497114637714,73349.41455471129,73349.41455471129,10665.462866031352,84014.87742074263,84014.87742074263,84014.87742074263,107815.45802416252,93498.47049908727,56377.1747398682,41245.884176910076,23800.580603419894,0.0,65046.464780329974,20230.49351290691,1562.0,0.0,0.8956181214005348,3.859155686704486,0.0014959713701933424,382790.7874317982,1566730.7718303995,4.0929166094665845,1566730.7718303995,4.0929166094665845,0.85,0.1030469564866558,4.698906859688992,1.2298407101863997,1.0,0.0,4.698906859688653,1.2767819159211962,1.2769535235083544,3.6802736638846723,16913.231587119462,1724.6696463236135,1603.0968420496806,1603.0968420496806,6.653037162991821,4.53861653279488,2.793284979343548,1.7453315534513325,6.080449780866612,6.080449780866612,1.7372713659618892,0.0,0.0,0.00013439934527292337,5.8277712415514945e-05,7.612163285740842e-05,0.00035768846280440336,0.10297112662659533,0.09060721177949448,0.012363914847100848,0.13460718213122475,0.09063855093522212,0.01240840555143367,0.4834812087328653,0.4834812087328653,0.06597400336624605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23800.580603419894,20230.49351290691,0.85,0.7204926089820307,0.556525775395456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483762465574115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16825.44543633009,1562.0,0.4834812087328653,0.06597400336624605,6.113110376966115,6.080449780866612
3055.0,-35.19150460256052,4.539028938170029,35.18258358076333,29.651429259125166,7.518783833925519,-30.91861335227667,-46.25376910027114,3.2518431665847847,17.154111466184645,-3.025241018420441,40.282664927873476,53525.053431485074,10667.149920993552,10667.149920993552,64192.203352478624,104513.25383919547,104513.25383919547,10667.149920993552,115180.40376018903,115180.40376018903,115180.40376018903,141186.99129780178,124662.30717655292,73702.20620177494,56622.33441641997,26006.587537612737,0.0,82628.9219540327,22105.599406970825,1563.0,0.0,0.8956158440773148,2.8312622323026124,0.0014959713701933424,382790.15605654864,1566757.0766851043,4.092992079069168,1566757.0766851043,4.092992079069168,0.85,0.10303809774516184,4.698906859688992,1.3141765957931058,1.0,0.0,4.69890685968903,1.2767819162273404,1.2769535238000285,3.6802736630022235,22550.55574927556,2299.5167309198923,1603.0968420496806,1603.0968420496806,6.654089535448647,4.539028938170029,2.794784452995757,1.744244485174272,6.085201709734051,6.085201709734051,1.7386290599240144,0.0,0.0,0.00013439933390807884,3.8110433085782236e-05,9.62889008222966e-05,0.0004524525765858025,0.10261726176306979,0.09032878576290777,0.012288476000162009,0.09881727496592364,0.09063072181582202,0.01240737592933982,0.48198455824804837,0.48198455824804837,0.06556996893577159,0.0,0.0,5.278245315127094,0.0,20.17935248460509,34.85605434432449,0.0,26006.587537612737,22105.599406970825,0.85,0.7768733009513229,0.6477762527418861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483251547166264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16826.90772018561,1563.0,0.48198455824804837,0.06556996893577159,6.113110376966115,6.085201709734051
3056.0,-35.1967287428928,4.556453824497581,35.18459369973875,29.651600738894217,7.548715292589452,-30.938528764237955,-46.27224711058659,3.252212533803139,17.26833132820508,-3.0734875756126945,40.44671000541543,53587.73852895026,10759.617061592466,10759.617061592466,64347.35559054273,104372.70859869981,104372.70859869981,10759.617061592466,115132.32566029228,115132.32566029228,115132.32566029228,141221.1885420365,124661.355144253,73695.51434977012,56628.71199386987,26088.862881744244,0.0,82717.57487561411,22175.533449482606,1564.0,0.0,0.894824743996136,2.8244190907338282,0.0014959713701933424,382082.5976022702,1573884.435106886,4.11922564645361,1573884.435106886,4.11922564645361,0.85,0.10303923573406061,4.698906859688992,1.3141736071696508,1.0,0.0,4.698906859689433,1.2767803665487207,1.276951876530482,3.6802781298953238,22550.383533166772,2299.4991697640658,1603.0968420496806,1603.0968420496806,6.711769856545583,4.556453824497581,2.796903150368423,1.7595506741291578,6.084557146243545,6.084557146243545,1.738444898926727,0.0,0.0,0.00013432306584085487,3.802639357827594e-05,9.629667226257894e-05,0.0004524890938598549,0.10306863173471148,0.09076044239259703,0.012308189342114445,0.09855437397184011,0.09063206485152618,0.012407170882534424,0.4811041180759792,0.4811041180759792,0.06524340805805869,0.0,2.8491436701535804,10.940875673971334,5.684341886080802e-14,20.341818903817796,34.567331848133165,5.684341886080802e-14,26088.862881744244,22175.533449482606,0.85,0.7779163700979453,0.6478398165025074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832515520275522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16826.734654467095,1564.0,0.4811041180759792,0.06524340805805869,6.113110376966115,6.084557146243545
3057.0,-35.1971644745573,4.573245566541597,35.18314494602789,23.05172950671988,7.5237774301507185,-30.925850112937344,-42.64789929203687,3.253472456626987,-3.127252705619526,-3.127252705619544,40.32719518974525,36200.3650614114,10860.11865819803,10860.11865819803,47060.48371960943,73325.01451989256,73325.01451989256,10860.11865819803,84185.13317809059,84185.13317809059,84185.13317809059,108028.39949431228,93489.95146834044,56370.06847207736,41244.31444029231,23843.266316221696,0.0,65087.58075651401,20266.77636878844,1565.0,0.0,0.894979048694652,3.8231126297390867,0.0014959713701933424,381295.3139010001,1568689.391256444,4.114106137857598,1568689.391256444,4.114106137857598,0.85,0.10257020423660897,4.698906859688992,1.2298168616415932,1.0,0.0,4.698906859687995,1.2767745596861422,1.2769460607677816,3.680294868065104,16911.690552927674,1724.5125045686013,1603.0968420496806,1603.0968420496806,6.774462012109354,4.573245566541597,2.798568656925117,1.7746769096164798,6.089045368515973,6.089045368515973,1.7397272481474209,0.0,0.0,0.00013431670632912964,5.823823180123212e-05,7.607847452789753e-05,0.0003574856658338119,0.10256993175247903,0.09035699190397367,0.012212939848505359,0.1335107805358174,0.09035688071352976,0.012213323523079203,0.4807434843436372,0.4807434843436372,0.06497882602255503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23843.266316221696,20266.77636878844,0.85,0.7230332295750534,0.556179299347955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832841847795146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16826.456947369017,1565.0,0.4807434843436372,0.06497882602255503,6.113110376966115,6.089045368515973
3058.0,-35.19716567896866,4.589367595250351,35.18782158004307,29.65234606470915,7.555296231580757,-30.94284042698881,-46.27591800000516,3.2534725884559843,23.425947952135232,-3.1817405133339465,40.49396657865927,53603.147143701084,10960.67551337979,10960.67551337979,64563.82265708088,104345.15089014164,104345.15089014164,10960.67551337979,115305.82640352142,115305.82640352142,115305.82640352142,141407.8146740365,124658.92310593512,73692.62576255045,56629.219270427406,26101.98827051507,0.0,82731.20754094247,22186.69002993781,1566.0,0.0,0.8941453946661112,2.7424034905369807,0.0014959713701933424,380498.74491420394,1575942.1556008433,4.141780167911438,1575942.1556008433,4.141780167911438,0.85,0.10184279120323979,4.698906859688992,1.3141652523213998,1.0,0.0,4.698906859688793,1.2767745591132698,1.2769460601723879,3.6802948697164055,22549.94359412735,2299.4543084669435,1603.0968420496806,1603.0968420496806,6.837188637565859,4.589367595250351,2.799530138259649,1.7898374569907025,6.09337163374008,6.09337163374008,1.7409633239257372,0.0,0.0,0.00013431668875110944,3.800971853011882e-05,9.630697022099062e-05,0.0004525374830072763,0.10304512644323194,0.09079007874195047,0.012255047701281474,0.09574217439584501,0.09003579553060317,0.011806995672636615,0.47979519148399197,0.47979519148399197,0.06476382706081878,0.0,0.0,0.0,0.0,26.607688465469153,37.829035699315455,0.0,26101.98827051507,22186.69002993781,0.85,0.780404693417888,0.6479193128804951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832869066537642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16826.27499391991,1566.0,0.47979519148399197,0.06476382706081878,6.113110376966115,6.09337163374008
3059.0,-35.197163685615024,4.6056273236077985,35.1869500006185,29.651088010892295,7.528695025481331,-30.92870827827441,-46.262762987147994,3.252376217193348,21.611429101313547,-3.1381319023489183,40.352227275392465,53540.23639936422,10923.032712994838,10923.032712994838,64463.26911235906,104464.82448394327,104464.82448394327,10923.032712994838,115387.85719693812,115387.85719693812,115387.85719693812,141453.772099016,124658.15954480442,73696.43945553456,56624.13343252207,26065.914902077875,0.0,82690.04833459994,22156.027666766193,1567.0,0.0,0.8948413061459718,2.767325386576292,0.0014959713701933424,381136.1643171199,1569776.4061738614,4.118676087813454,1569776.4061738614,4.118676087813454,0.85,0.1022515798632161,4.698906859688992,1.3141645066766068,1.0,0.0,4.69890685968907,1.276779623477949,1.2769511252544776,3.6802802717740475,22549.805471159503,2299.440223843974,1603.0968420496806,1603.0968420496806,6.813707336001558,4.6056273236077985,2.823151432557577,1.7824758910502214,6.097523855011458,6.097523855011458,1.7421496728604164,0.0,0.0,0.00013431671784350688,3.806950667761132e-05,9.624721116589555e-05,0.00045225668077336157,0.10228235232503478,0.09013003586548853,0.012152316459546258,0.0967491767919109,0.0901286610805435,0.012122918782672604,0.47903322386294245,0.47903322386294245,0.06458849455809644,0.0,5.684341886080802e-14,5.914983259560017,5.684341886080802e-14,24.74956100366245,37.56074210498042,5.684341886080802e-14,26065.914902077875,22156.027666766193,0.85,0.7795771124901585,0.6474810146768462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832869141773444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16826.101730975715,1567.0,0.47903322386294245,0.06458849455809644,6.113110376966115,6.097523855011458
3060.0,-35.19717106465086,4.61590021768578,35.18620485061845,29.6508987545036,7.528631391346916,-30.928632279690504,-46.26259272973982,3.2523756760068516,21.703915192266663,-3.1382347333381326,40.35190596191801,53539.38570348568,10938.614845071732,10938.614845071732,64478.00054855741,104464.23135049421,104464.23135049421,10938.614845071732,115402.84619556594,115402.84619556594,115402.84619556594,141485.0608976919,124657.26847420244,73695.9824756315,56623.65110952326,26082.214702125966,0.0,82705.86581164923,22169.88249680707,1568.0,0.0,0.8948419199072978,2.7662793661920646,0.0014959713701933424,381134.6602714932,1569762.4495748885,4.118655722512094,1569762.4495748885,4.118655722512094,0.85,0.10224443133140454,4.698906859688992,1.3141620845673612,1.0,0.0,4.698906859689031,1.2767796261988773,1.276951127838262,3.6802802639310506,22549.64428260346,2299.4237871855794,1603.0968420496806,1603.0968420496806,6.823427355197007,4.61590021768578,2.832116268495953,1.7837839491898273,6.101744485724705,6.101744485724705,1.7433555673499157,0.0,0.0,0.0001343166101487255,3.8070281050461874e-05,9.624632909826364e-05,0.00045225253601971526,0.10220646105638259,0.09008128982054486,0.012125171235837735,0.09677439129925039,0.0901216435998764,0.012122787731528138,0.47877915875051613,0.47877915875051613,0.06444489522258523,0.0,3.4417781351450003,12.013451412507095,0.0,24.842149925604815,37.59558038595105,0.0,26082.214702125966,22169.88249680707,0.85,0.7796061369503926,0.6473468982891004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483286901725489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16825.92853205327,1568.0,0.47877915875051613,0.06444489522258523,6.113110376966115,6.101744485724705
3061.0,-35.1980499361219,4.631944601761045,35.18681447515368,29.6507146320306,7.524439129785464,-30.92600495631468,-46.26007309472186,3.252375888484918,22.689942027030327,-3.1388091553412387,40.355566887253126,53523.01123934051,10962.606910464254,10962.606910464254,64485.61814980476,104483.15588132129,104483.15588132129,10962.606910464254,115445.76279178554,115445.76279178554,115445.76279178554,141544.66328053878,124656.39511700072,73696.16424186887,56622.478750146496,26098.900488753232,0.0,82721.37923889972,22184.065415440247,1569.0,0.0,0.894826609151357,2.7552473501116985,0.0014959713701933424,381126.25863970706,1569921.4713859973,4.11916375688536,1569921.4713859973,4.11916375688536,0.85,0.10206854341876967,4.698906859688992,1.3141596943279727,1.0,0.0,4.698906859688877,1.276779651542559,1.2769511368081472,3.6802801908786242,22549.486298279953,2299.407677267972,1603.0968420496806,1603.0968420496806,6.838393428838478,4.631944601761045,2.8449633003623624,1.7869813013986828,6.104186187644242,6.104186187644242,1.7440531964697834,0.0,0.0,0.00013430378385727833,3.808174268074272e-05,9.62220411765356e-05,0.0004521384093376998,0.10223010019158169,0.09012546569449635,0.01210463449708533,0.09644827370693423,0.08997947831652729,0.012089065102242382,0.4789464903840269,0.4789464903840269,0.06432668242084293,0.0,7.783670458643314,17.159563385306114,5.684341886080802e-14,25.828751182371548,38.469160615151964,5.684341886080802e-14,26098.900488753232,22184.065415440247,0.85,0.7795520183914003,0.6470275487642173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832869478200137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16825.755145437062,1569.0,0.4789464903840269,0.06432668242084293,6.113110376966115,6.104186187644242
3062.0,-35.19804792700944,4.634920887120006,35.18651653791294,23.05238057104873,7.524430180924,-30.92606692660961,-42.64913656571878,3.2523758889777725,-3.138842725067832,-3.138842725067868,40.35543518989672,36201.974371108445,10967.795476332043,10967.795476332043,47169.76984744049,73325.00481080938,73325.00481080938,10967.795476332043,84292.80028714142,84292.80028714142,84292.80028714142,108231.40190591641,93498.20178756618,56374.82525563387,41248.19614659146,23938.60161877499,0.0,65186.79776536644,20347.81137595874,1570.0,0.0,0.8948269015915686,3.802195743282118,0.0014959713701933424,381125.76764544856,1569915.7505578175,4.119154053153052,1569915.7505578175,4.119154053153052,0.85,0.10206864328693552,4.698906859688992,1.229839627160691,1.0,0.0,4.698906859689894,1.2767796514801049,1.2769511367831217,3.680280191058646,16913.182979049598,1724.6646896799211,1603.0968420496806,1603.0968420496806,6.841630018002462,4.634920887120006,2.848323053952169,1.786597833167837,6.1083860772030905,6.1083860772030905,1.7452531649151688,0.0,0.0,0.00013430381317707063,5.82298904224579e-05,7.607392275461273e-05,0.00035746427747510023,0.10229604464109185,0.09020988626040974,0.01208615838068211,0.133181894207847,0.08997957821876527,0.01208906506817024,0.4793972287847937,0.4793972287847937,0.06422877884611576,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23938.60161877499,20347.81137595874,0.85,0.7236092501003578,0.5553574590581047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832924378746368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16825.56429967644,1570.0,0.4793972287847937,0.06422877884611576,6.113110376966115,6.1083860772030905
3063.0,-35.19804846889838,4.65049826736194,35.18576696490166,23.052832879498624,7.520702531193433,-30.92467184775491,-42.64807569617403,3.2523756515083937,-3.1495248062783503,-3.1495248062783987,40.351258092817,36196.8664528641,11004.908242442541,11004.908242442541,47201.774695306645,73344.74324685472,73344.74324685472,11004.908242442541,84349.65148929726,84349.65148929726,84349.65148929726,108297.8949594653,93500.33889697098,56376.30764008243,41248.92361876505,23948.243470168032,0.0,65197.167088933085,20356.006949642826,1571.0,0.0,0.8947903542301876,3.8011462668091895,0.0014959713701933424,380969.5555919938,1569734.3089635056,4.120366800765153,1569734.3089635056,4.120366800765153,0.85,0.10215158936586223,4.698906859688992,1.2298452291125432,1.0,0.0,4.69890685968903,1.2767796525932729,1.2769511378863418,3.680280187849972,16913.56956747289,1724.7041107282191,1603.0968420496806,1603.0968420496806,6.864780688091142,4.65049826736194,2.857938419940434,1.7925598474215065,6.108670497622645,6.108670497622645,1.7453344278921843,0.0,0.0,0.000134303805269065,5.823704246263813e-05,7.606676280642687e-05,0.0003574306335454547,0.10215199892121558,0.0900814622545343,0.012070536666681292,0.13322449785255808,0.09007926925476353,0.012072320111098694,0.4787249123689554,0.4787249123689554,0.0641471226530007,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23948.243470168032,20356.006949642826,0.85,0.7239850564506954,0.5551907861807749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48329242532425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16825.391071594455,1571.0,0.4787249123689554,0.0641471226530007,6.113110376966115,6.108670497622645
3064.0,-35.1988440494844,4.660132516781839,35.18518939708349,21.775775227602594,7.520698988611874,-30.924897918391753,-41.934775247331686,3.252376330985306,-3.149666302752337,-3.1496663027523764,40.35186993690665,32757.79573108855,11019.621601831583,11019.621601831583,43777.41733292013,67314.32575859377,67314.32575859377,11019.621601831583,78333.94736042534,78333.94736042534,78333.94736042534,102160.62416912377,87469.90103849724,52939.92578481587,38366.63917075707,23826.676808698416,0.0,62193.31597945549,20252.675287393653,1572.0,0.0,0.894787577745402,4.029595112886701,0.0014959713701933424,380967.486719953,1569760.884795325,4.120458935513432,1569760.884795325,4.120458935513432,0.85,0.1021513457053959,4.698906859688992,1.2139839104423298,1.0,0.0,4.698906859688873,1.2767796732829155,1.2769511437548768,3.68028012821268,15822.70474874738,1613.466856546056,1603.0968420496806,1603.0968420496806,6.8739587732841905,4.660132516781839,2.8663772498552853,1.7937552669265533,6.112761208807495,6.112761208807495,1.746503202516427,0.0,0.0,0.00013429219550180186,6.323425591298533e-05,7.105793958881654e-05,0.000333894639769256,0.10203970340345599,0.08998179559480282,0.012057907808653163,0.14132074907430853,0.0900790263427903,0.012072319362605591,0.47818372590295144,0.47818372590295144,0.06407846436517531,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23826.676808698416,20252.675287393653,0.85,0.7038926393212618,0.5267092647368977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832924287092848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16825.217792474377,1572.0,0.47818372590295144,0.06407846436517531,6.113110376966115,6.112761208807495
