time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3065.0,-35.1988444635149,4.672958235282631,35.19001973611501,29.65267973430457,7.529583913637083,-30.928466578462864,-46.26177552910519,3.2551879559515307,21.28564443287854,-3.3601710380712793,40.50850576754286,53527.246169125916,11335.278349353013,11335.278349353013,64862.52451847893,104468.13863534365,104468.13863534365,11335.278349353013,115803.41698469667,115803.41698469667,115803.41698469667,141975.23833304178,124652.39282857979,73692.52650027606,56622.07369811526,26171.821348345125,0.0,82793.89504646038,22246.048146093355,1573.0,0.0,0.8932379477502136,2.7463428023150374,0.0014959713701933424,377899.35033912555,1576575.652675485,4.171945919622967,1576575.652675485,4.171945919622967,0.85,0.10274146683189371,4.698906859688992,1.3141450984822587,1.0,0.0,4.698906859688729,1.276766685747461,1.2769381544674927,3.68031756478522,22548.762311774288,2299.333851190191,1603.0968420496806,1603.0968420496806,7.070863126933747,4.672958235282631,2.8285220810945906,1.8444361541880405,6.115085037828101,6.115085037828101,1.7471671536651718,0.0,0.0,0.000134292189460171,3.807399808444713e-05,9.621819137572385e-05,0.00045212031948225703,0.10279416561640362,0.09064706986272529,0.012147095753678325,0.09621054282131701,0.09061700350856158,0.012124463323332129,0.47774744339681496,0.47774744339681496,0.06402020440158167,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24.6458154709498,35.40180526119326,5.684341886080802e-14,26171.821348345125,22246.048146093355,0.85,0.7834215853968565,0.6465119938986893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832973985039926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16825.02858606101,1573.0,0.47774744339681496,0.06402020440158167,6.113110376966115,6.115085037828101
3066.0,-35.19190704749375,4.68791395327289,35.189376477178065,23.056295059528225,7.512014713556084,-30.913432875997252,-42.63849511099977,3.25373749767444,-3.166438762875771,-3.1664387628758535,40.362022528656404,36180.965826097585,11083.759185441411,11083.759185441411,47264.725011539,73402.12927251619,73402.12927251619,11083.759185441411,84485.8884579576,84485.8884579576,84485.8884579576,108485.19451099465,93510.27243736423,56384.481662664206,41250.87863855558,23999.306053037053,0.0,65250.18469159263,20399.410145081496,1574.0,0.0,0.8946727178179341,3.7876576607494514,0.0014959713701933424,380722.3127442355,1570201.9186141645,4.1242708032954365,1570201.9186141645,4.1242708032954365,0.8500000000000001,0.10194913331016843,4.698906859688992,1.229870224972256,1.0,0.0,4.698906859689467,1.276773177873037,1.2769447767675304,3.6802988511372488,16915.366476751235,1724.887344480657,1603.0968420496806,1603.0968420496806,6.913967325436177,4.68791395327289,2.8853776193672873,1.8025363339056026,6.118387683770477,6.118387683770477,1.7481107667915647,0.0,0.0,0.00013439345712904998,5.83016685048565e-05,7.609178862419348e-05,0.00035754822753222756,0.10192974376466962,0.08988524819374147,0.012044495570928156,0.1329877606930737,0.0898998624887168,0.012049270821451631,0.47739508405857245,0.47739508405857245,0.06397026309737341,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23999.306053037053,20399.410145081496,0.85,0.724361551387746,0.5544959910398451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832974010903468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16824.85528296495,1574.0,0.47739508405857245,0.06397026309737341,6.113110376966115,6.118387683770477
3067.0,-35.19190704749375,4.68791395327289,35.189376477178065,23.056384466495388,7.512014713556084,-30.913432875997252,-42.6385443546809,3.25373749767444,-3.166438762875771,-3.1664387628758535,40.362022528656404,36181.20265470158,11084.654681880758,11084.654681880758,47265.85733658234,73402.5514639341,73402.5514639341,11084.654681880758,84487.20614581485,84487.20614581485,84487.20614581485,108501.78780381187,93510.69462878213,56384.7184912682,41251.08459723771,24014.58165799702,0.0,65265.666255234726,20412.394409297467,1575.0,0.0,0.8946727178179341,3.7876106648857966,0.0014959713701933424,380722.3127442355,1570201.9186141645,4.1242708032954365,1570201.9186141645,4.1242708032954365,0.85,0.10194913331016843,4.698906859688992,1.2298713206360117,1.0,0.0,4.698906859688851,1.276773177873037,1.2769447767675304,3.6802988511372488,16915.442848281025,1724.8951322093708,1603.0968420496806,1603.0968420496806,6.914525929517886,4.68791395327289,2.8863999138362013,1.8015140394366886,6.122354255756342,6.122354255756342,1.7492440730732406,0.0,0.0,0.00013439345712904998,5.83013361609458e-05,7.609212096810418e-05,0.0003575497891853093,0.10186789153692341,0.08983154604303419,0.01203634549388923,0.13307059989961187,0.0898998624887168,0.012049270821451631,0.4771098632546451,0.4771098632546451,0.06392697672067348,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24014.58165799702,20412.394409297467,0.85,0.724207076225033,0.554368088624233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483254065862447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16824.82096771712,1575.0,0.4771098632546451,0.06392697672067348,6.113110376966115,6.122354255756342
3068.0,-35.222708925638706,4.673744547240076,35.18323867350353,26.721487228665524,4.21705101929152,-31.28013910459712,-46.7787059029564,0.26011894448982203,34.134451984140924,-5.653859731456287,40.195233909596,55881.497222479884,14574.939416719462,14574.939416719462,70456.43663919935,106268.80928303543,106268.80928303543,14574.939416719462,120843.74869975488,120843.74869975488,120843.74869975488,146098.19512334038,124953.94566205914,74498.81321309527,56061.25827662651,25254.44642358551,0.0,81315.70470021202,21466.27946004768,1576.0,0.0,0.8828280844097165,2.382045845865951,0.0014959713701933424,345707.30102809303,1562968.3902508838,4.521074289153856,1562968.3902508838,4.521074289153856,0.85,0.10406619960192241,4.698906859688992,1.3187788127129902,1.0,0.0,4.698906859686793,1.2907537381210383,1.2909266363179572,3.6404363752060345,22603.311149644724,2304.89628462775,1603.0968420496806,1603.0968420496806,9.091739834060363,4.673744547240076,2.304776846682385,2.3689677005576906,6.12183411234513,6.12183411234513,1.7490954606700373,0.0,0.0,0.00013394436988538108,3.578874723533961e-05,9.815562265004147e-05,0.00046122412858732404,0.10419519579915862,0.09188504405511269,0.012310151744045929,0.08263318665410191,0.09182258261363445,0.012243616988287959,0.47687835327816985,0.47687835327816985,0.06388901428598019,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,39.78831171559722,38.12323282951468,52.37689079316891,25254.44642358551,21466.27946004768,0.85,0.8664554639101055,0.6872165398861037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483254065862447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16824.64790414887,1576.0,0.47687835327816985,0.06388901428598019,6.113110376966115,6.12183411234513
3069.0,-35.25488437651788,4.659654739778961,35.17703902523417,26.73067501690241,4.217631880699147,-31.30881980828668,-46.80488199284298,0.2703417408966404,33.92873764203529,-5.66289578567984,40.18611090053719,55848.370956867766,14566.384280145101,14566.384280145101,70414.75523701287,106309.36020932971,106309.36020932971,14566.384280145101,120875.7444894748,120875.7444894748,120875.7444894748,146107.36183291575,124948.95001231515,74482.1734600717,56074.19616915939,25231.617343440936,0.0,81305.81351260032,21446.874741924796,1575.0,0.0,0.8828145172067551,2.382988645343964,0.0014959713701933424,345584.8887140903,1562573.4582030184,4.521532940914464,1562573.4582030184,4.521532940914464,0.85,0.10413215307714929,4.698906859688992,1.3187519299378625,1.0,0.0,4.698906859689199,1.2907064489413296,1.290878737193653,3.6405697542947553,22602.407470893646,2304.8041350403705,1603.0968420496806,1603.0968420496806,9.086403202891269,4.659654739778961,2.290221841381028,2.3694328983979336,6.117039531447354,6.117039531447354,1.7477255804135297,0.0,0.0,0.00013347673549494936,3.567648073417749e-05,9.780025476077188e-05,0.00045955428797472196,0.10412905607784655,0.09182815282673418,0.012300903251112372,0.08261216980296657,0.09182975112706256,0.012302401950086738,0.47668981196365634,0.47668981196365634,0.06385531100489225,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,39.591633427715124,38.26000548967886,49.5978641731179,25231.617343440936,21446.874741924796,0.85,0.8660482220757854,0.686892714605367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4834464915333807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16823.85777628845,1575.0,0.47668981196365634,0.06385531100489225,6.113110376966115,6.117039531447354
3070.0,-35.293577463634485,4.6457025422810885,35.17097016853925,26.719730451609962,4.210087431755574,-31.344027813385757,-46.83854169035328,0.26003060642055476,34.0730078228753,-5.666133100633891,40.177512400783144,55818.98017220961,14549.840847233902,14549.840847233902,70368.82101944351,106293.19428333903,106293.19428333903,14549.840847233902,120843.03513057294,120843.03513057294,120843.03513057294,146053.3425949646,124945.82937018965,74469.22031837239,56085.12116868584,25210.307464391673,0.0,81295.4286330775,21428.76134473292,1574.0,0.0,0.882829403988006,2.3814022535894295,0.0014959713701933424,345541.04077348736,1562201.301027508,4.521029680094002,1562201.301027508,4.521029680094002,0.8499999999999999,0.10406972991892229,4.698906859688992,1.3187567345937716,1.0,0.0,4.698906859689391,1.2907562881644012,1.2909278597368272,3.640429183088745,22601.84296815165,2304.746571780542,1603.0968420496806,1603.0968420496806,9.076083531317307,4.6457025422810885,2.277104301016827,2.3685982412642614,6.112245347108651,6.112245347108651,1.7463558134596144,0.0,0.0,0.00013291637024900212,3.5532597483248794e-05,9.738377276575334e-05,0.0004575972778713924,0.10406544028320684,0.09177369002102329,0.012291750262183553,0.08250614763950491,0.09177587874526562,0.012293851173656662,0.4765356455787122,0.4765356455787122,0.06382501504668857,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,39.73914092350918,38.459152025842116,49.355779592398676,25210.307464391673,21428.76134473292,0.85,0.8655938249252532,0.6866189293883367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4836475500748219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16823.03910445832,1574.0,0.4765356455787122,0.06382501504668857,6.113110376966115,6.112245347108651
3071.0,-35.32545048459939,4.631975133572631,35.16503625851598,26.70861988971012,4.202796252525532,-31.37399616588843,-46.86711444575337,0.249706620057804,34.18027525348299,-5.6617272353127275,40.16929639535469,55798.829466370575,14522.837474859756,14522.837474859756,70321.66694123033,106275.06817089044,106275.06817089044,14522.837474859756,120797.9056457502,120797.9056457502,120797.9056457502,145989.97739630396,124942.00863972606,74458.04779698419,56093.289825268745,25192.071750553776,0.0,81285.36157582252,21413.26098797071,1573.0,0.0,0.8828829307091968,2.380881881097706,0.0014959713701933424,345600.717264049,1561845.7614171025,4.519220254464365,1561845.7614171025,4.519220254464365,0.85,0.1040051029228477,4.698906859688992,1.3187594896880916,1.0,0.0,4.698906859688222,1.2908059834930088,1.2909769679170486,3.6402890285443443,22601.151824234348,2304.6760947147445,1603.0968420496806,1603.0968420496806,9.059239026565114,4.631975133572631,2.265923975950825,2.366051157621806,6.107469192096423,6.107469192096423,1.7449911977418353,0.0,0.0,0.0001324564071324147,3.541088130693409e-05,9.704552582548061e-05,0.00045600788700347607,0.1040002317876796,0.0917179841761744,0.012282247611505204,0.08244071026224296,0.09172046466308505,0.012284638259762662,0.4764089791374236,0.4764089791374236,0.06379744494679229,0.0,0.7079090484303947,0.22397121050744317,4.356446704865391,39.84200248879574,38.65356744939902,48.7681985508018,25192.071750553776,21413.26098797071,0.85,0.8651209218726877,0.6864560652082693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838894063807109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16822.088790133865,1573.0,0.4764089791374236,0.06379744494679229,6.113110376966115,6.107469192096423
3072.0,-35.35722588722921,4.618325106412744,35.15921942079621,26.697629677969985,4.195071720668042,-31.403539463813814,-46.895373438578076,0.23935635029975863,34.03202021572986,-5.6698014488115565,40.160833650078956,55777.673668281466,14513.565238336438,14513.565238336438,70291.2389066179,106259.55725797344,106259.55725797344,14513.565238336438,120773.12249630988,120773.12249630988,120773.12249630988,145942.891650754,124938.88095794313,74447.41645725159,56101.627222990595,25169.769154444122,0.0,81271.39637743472,21394.303781277504,1572.0,0.0,0.8828719657115381,2.3814095097120753,0.0014959713701933424,345491.3599667143,1561479.6083157063,4.519590905156482,1561479.6083157063,4.519590905156482,0.85,0.10401045240178,4.698906859688992,1.3187642674194655,1.0,0.0,4.698906859687874,1.2908558007193733,1.2910262016722924,3.6401485410456895,22600.586048066638,2304.6184016016314,1603.0968420496806,1603.0968420496806,9.053455073730762,4.618325106412744,2.251951291056126,2.366373815356618,6.1027375947065075,6.1027375947065075,1.7436393127732879,0.0,0.0,0.00013199931552179684,3.5290881874795156e-05,9.670843364700167e-05,0.0004544239222536739,0.10400672611440645,0.09168108824951865,0.012325637864887799,0.08240553506962321,0.09168302961561864,0.012327422786161358,0.4763179002378301,0.4763179002378301,0.06403634663363708,0.0,8.140915444797542,7.567269484811902,12.446376579525122,39.7018216645414,38.770981106987165,46.657956456075,25169.769154444122,21394.303781277504,0.85,0.8648951788668233,0.6863137112747866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4840886905954886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16821.273814698412,1572.0,0.4763179002378301,0.06403634663363708,6.113110376966115,6.1027375947065075
3073.0,-35.39471038743828,4.604909995530131,35.15374537662214,26.706779992114775,4.208435400226714,-31.43436033311696,-46.92361339749766,0.24958259222611448,32.933992993563095,-5.664204835770186,40.15911413180759,55728.381668400754,14485.340331570038,14485.340331570038,70213.72199997079,106239.55580111206,106239.55580111206,14485.340331570038,120724.8961326821,120724.8961326821,120724.8961326821,145882.61193720164,124933.67623488541,74429.57225719011,56115.671086328104,25157.715804519543,0.0,81273.38689084764,21384.058433841612,1571.0,0.0,0.8829076616008242,2.391688717012405,0.0014959713701933424,345567.15770712314,1561405.2187627763,4.518384296479084,1561405.2187627763,4.518384296479084,0.85,0.10419881951548073,4.698906859688992,1.318736808788963,1.0,0.0,4.698906859689507,1.2908086325213297,1.290978333601436,3.6402815578562113,22599.644549388082,2304.522395454929,1603.0968420496806,1603.0968420496806,9.035848584823752,4.604909995530131,2.241305750076731,2.3636042454534003,6.0980064617358956,6.0980064617358956,1.7422875604959702,0.0,0.0,0.00013146197002290096,3.517133985213231e-05,9.629063017076865e-05,0.0004524607026332006,0.10419613648786052,0.09174086646238619,0.01245527002547434,0.08271193042219488,0.0917422766249518,0.012456542890528933,0.4766873465276035,0.4766873465276035,0.06471782802664551,0.0,14.036920879947786,13.517214758144576,17.890779258018313,38.59819782933329,38.35041597436651,40.4256587726922,25157.715804519543,21384.058433841612,0.85,0.863920216518966,0.6856904061749695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4842874163164272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16820.459732449577,1571.0,0.4766873465276035,0.06471782802664551,6.113110376966115,6.0980064617358956
3074.0,-35.42738288400008,4.591649231275941,35.14901350464273,26.702929625194542,4.223165508104225,-31.469733008864704,-46.956748876813776,0.24666565550428135,31.12291326259026,-5.665583586655789,40.169050050799505,55726.15233032177,14467.188939764643,14467.188939764643,70193.34127008641,106151.72493856451,106151.72493856451,14467.188939764643,120618.91387832916,120618.91387832916,120618.91387832916,145768.70527055138,124929.1603573658,74414.57624463247,56127.31568081482,25149.791392222218,0.0,81277.10707303704,21377.322683388884,1570.0,0.0,0.8828636341327248,2.4078300267327877,0.0014959713701933424,345548.4833794478,1561835.1020413868,4.519872542245631,1561835.1020413868,4.519872542245631,0.85,0.10449416611795648,4.698906859688992,1.3187281324947258,1.0,0.0,4.698906859687947,1.290823372927382,1.290992473464617,3.640239988088083,22598.827658139482,2304.4390957298856,1603.0968420496806,1603.0968420496806,9.024525880337485,4.591649231275941,2.229192518610853,2.3624567126650877,6.093323445130329,6.093323445130329,1.7409495557515224,0.0,0.0,0.000130995252869013,3.503155323756136e-05,9.596369963145164e-05,0.0004509244864793621,0.10453081239783105,0.09190143906379507,0.012629373334035979,0.0832129921207032,0.09187537117751994,0.012618794940436537,0.4773455784189942,0.4773455784189942,0.06559827115460053,0.0,18.492271507374085,18.154717458849575,20.959417071333178,36.78849684924603,37.24748318011319,33.45638843084748,25149.791392222218,21377.322683388884,0.85,0.8636299174256957,0.685631592180628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484521913760156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16819.530218765813,1570.0,0.4773455784189942,0.06559827115460053,6.113110376966115,6.093323445130329
3075.0,-35.459184124757414,4.578306585801502,35.144912876905806,26.72145904451611,4.234170863148642,-31.489789011024815,-46.97425245596094,0.2665074452159672,29.374585593523477,-5.686346659601907,40.178506516739915,55653.52317110905,14476.268295888913,14476.268295888913,70129.79146699797,106187.16541984714,106187.16541984714,14476.268295888913,120663.43371573606,120663.43371573606,120663.43371573606,145797.70985898908,124922.8585964239,74397.39358394944,56139.40556941607,25134.27614325302,0.0,81273.68171266909,21364.134721765065,1569.0,0.0,0.8827197174503245,2.4217549964193874,0.0014959713701933424,345267.35621998715,1562244.3245722246,4.5247379934083325,1562244.3245722246,4.5247379934083325,0.8499999999999999,0.10490846478257876,4.698906859688992,1.3186852570949128,1.0,0.0,4.698906859691983,1.2907306376022591,1.2908991415146898,3.6405015289773948,22597.68771283719,2304.32285365922,1603.0968420496806,1603.0968420496806,9.030189515799876,4.578306585801502,2.212558440193167,2.365748145608335,6.088664631239532,6.088664631239532,1.7396184660684377,0.0,0.0,0.00013054245052520429,3.495791996768328e-05,9.5584530557521e-05,0.0004491428063168875,0.10492007272638365,0.09211033034213814,0.012809742384245513,0.08362728690565717,0.09210382095948468,0.012804643823094082,0.4781591839057883,0.4781591839057883,0.06649738353714432,0.0,21.768984933111142,21.71953049399184,22.124891925646864,35.06093225312537,36.222894085898474,26.770938021056736,25134.27614325302,21364.134721765065,0.85,0.8628843924522988,0.684766851929555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484726366862057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16818.695856071776,1569.0,0.4781591839057883,0.06649738353714432,6.113110376966115,6.088664631239532
3076.0,-35.49037775490575,4.5641932826744585,35.145742471769545,26.712202664371603,4.237113161398894,-31.5201553430429,-47.00312517872078,0.2579549542019126,26.964934835342603,-5.705251790182425,40.190277425936266,55638.221362634395,14481.622970783119,14481.622970783119,70119.84433341751,106129.47506757153,106129.47506757153,14481.622970783119,120611.09803835466,120611.09803835466,120611.09803835466,145732.85294143474,124919.4323611151,74385.9829946914,56148.27707380412,25121.754903080084,0.0,81270.0319768842,21353.49166761807,1568.0,0.0,0.8825768302052148,2.442296531293655,0.0014959713701933424,345011.54142088426,1562753.8163539001,4.5295696773444325,1562753.8163539001,4.5295696773444325,0.8499999999999999,0.10538683867339635,4.698906859688992,1.3186868346529088,1.0,0.0,4.698906859689662,1.2907719317016475,1.290939869489916,3.640385062831619,22597.067930385772,2304.259653437797,1603.0968420496806,1603.0968420496806,9.033529722550798,4.5641932826744585,2.1957396065055574,2.368453676168901,6.083959015240203,6.083959015240203,1.7382740043543436,0.0,0.0,0.00013009970358478926,3.4836772874918514e-05,9.526293070987074e-05,0.0004476316385866888,0.10530921928374233,0.09233709384274469,0.012972125440997647,0.08426922593835395,0.09240483444839677,0.012982004224999573,0.4790351034309948,0.4790351034309948,0.06729801852905527,0.0,23.937818512457966,24.236384049934713,21.818791323885307,32.67018662552505,34.3958890031808,20.552740980881538,25121.754903080084,21353.49166761807,0.85,0.8628007474312529,0.6846093204252668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849254206028284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16817.87785845247,1568.0,0.4790351034309948,0.06729801852905527,6.113110376966115,6.083959015240203
3077.0,-35.521842136692186,4.550796905800483,35.142390026552334,26.708469294849806,4.238874347283944,-31.550622661163573,-47.03174913357941,0.25503035845719174,25.81383693383401,-5.720485595950893,40.19363737918886,55620.41441838843,14482.732422984049,14482.732422984049,70103.14684137248,106103.44190243617,106103.44190243617,14482.732422984049,120586.17432542022,120586.17432542022,120586.17432542022,145690.23393826003,124915.51039441749,74372.86882670858,56158.49063078767,25104.05961283981,0.0,81262.55024362748,21338.450670913837,1567.0,0.0,0.8824843317955079,2.4516583478308562,0.0014959713701933424,344805.5134759414,1562899.2715324785,4.532698029614103,1562899.2715324785,4.532698029614103,0.85,0.10561630587358663,4.698906859688992,1.3186798238335182,1.0,0.0,4.698906859690139,1.2907866627505926,1.2909540277862055,3.6403435170889433,22596.358473528566,2304.187308971827,1603.0968420496806,1603.0968420496806,9.034221790660368,4.550796905800483,2.180229023330991,2.3705678824694916,6.078998679773214,6.078998679773214,1.7368567656494898,0.0,0.0,0.00012965451821010524,3.4717053779920174e-05,9.493746443018507e-05,0.0004461023028524763,0.10562843333453471,0.0925304452996694,0.01309798803486531,0.08452943775597523,0.09252316593083208,0.01309313994275454,0.4798996745205499,0.4798996745205499,0.0679313730140276,0.0,25.453128303396795,26.115787934033733,20.799346072248454,31.5343225297849,33.66932132710872,16.714256932817932,25104.05961283981,21338.450670913837,0.85,0.8626747084751981,0.68445322293771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4851207216095281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16817.070973257672,1567.0,0.4798996745205499,0.0679313730140276,6.113110376966115,6.078998679773214
3078.0,-35.55324845012488,4.537221823447425,35.13970126207413,26.704465713724517,4.233391563402695,-31.57539122856337,-47.05508442185817,0.25184893852716933,24.51498427806382,-5.746091035520375,40.19627872066669,55577.63795232361,14498.26767926991,14498.26767926991,70075.90563159352,106110.33980431287,106110.33980431287,14498.26767926991,120608.60748358277,120608.60748358277,120608.60748358277,145691.10027133935,124911.5256349779,74361.42099238835,56166.782936210606,25082.492787756582,0.0,81249.27572396719,21320.118869593094,1566.0,0.0,0.882339889054715,2.461504740956562,0.0014959713701933424,344459.43320459814,1563013.6245904802,4.537584034350132,1563013.6245904802,4.537584034350132,0.85,0.10592030188563045,4.698906859688992,1.3186729646706958,1.0,0.0,4.6989068596888695,1.290802602034721,1.2909693973318432,3.6402985648479484,22595.637657895313,2304.1138062330474,1603.0968420496806,1603.0968420496806,9.043912569082712,4.537221823447425,2.1622484697927025,2.374973353654722,6.074231094887356,6.074231094887356,1.7354945985392445,0.0,0.0,0.00012921155703979022,3.461973668643734e-05,9.459182035335289e-05,0.0004444781535288387,0.10591420148357333,0.09272329734102248,0.013190904142550842,0.08480088396985994,0.09272811336651658,0.013192188519113872,0.48071817281719587,0.48071817281719587,0.06838742278428875,0.0,26.42074456497818,27.42783480081323,19.407148141528296,30.261075313584172,32.64770838151321,13.834906092718995,25082.492787756582,21320.118869593094,0.85,0.8624803729902331,0.6840385647392193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485317768449358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16816.25762421739,1566.0,0.48071817281719587,0.06838742278428875,6.113110376966115,6.074231094887356
3079.0,-35.58572825319874,4.523776603243723,35.136860428041004,26.68478098874914,4.221167592395493,-31.61141513909687,-47.089909099135525,0.23265298724553524,23.474805574738923,-5.753873645995675,40.196326275765415,55584.49785485976,14488.832120277839,14488.832120277839,70073.3299751376,106075.01978107994,106075.01978107994,14488.832120277839,120563.85190135779,120563.85190135779,120563.85190135779,145629.60549785092,124909.1119827272,74351.52945418289,56175.09169838257,25065.753596493138,0.0,81240.8452948757,21305.890557019167,1565.0,0.0,0.8822987629309764,2.470767042102174,0.0014959713701933424,344354.29838585295,1563015.683477622,4.538975383214892,1563015.683477622,4.538975383214892,0.85,0.10611030449434666,4.698906859688992,1.3186910925759006,1.0,0.0,4.69890685968714,1.2908941851508837,1.2910604027876595,3.6400403020947603,22595.201044769252,2304.069284084703,1603.0968420496806,1603.0968420496806,9.038026736895548,4.523776603243723,2.148454724872936,2.3753218783707872,6.069387273220517,6.069387273220517,1.7341106494915763,0.0,0.0,0.00012875492482443055,3.4474974554166176e-05,9.427995027026437e-05,0.00044301270505608226,0.10612401809200933,0.0928758359559734,0.013248182136035933,0.08506165797729073,0.09286471736217744,0.01324558713216922,0.4814666461563867,0.4814666461563867,0.06867833549008215,0.0,26.98299571268751,28.298895968157524,17.86794749688653,29.22867922073459,31.77884969273822,11.764029175972837,25065.753596493138,21305.890557019167,0.85,0.8625381693259844,0.6841939870653435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855145024131016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16815.444389667064,1565.0,0.4814666461563867,0.06867833549008215,6.113110376966115,6.069387273220517
3080.0,-35.61643128502234,4.510420744551351,35.13421085937094,26.693161075841658,4.2260830939564835,-31.633172004065024,-47.10960747962815,0.242147930315122,22.680851656501773,-5.760748416868544,40.19656049082907,55527.829306415595,14478.247283524184,14478.247283524184,70006.07658993978,106091.29529401085,106091.29529401085,14478.247283524184,120569.54257753503,120569.54257753503,120569.54257753503,145618.43821714236,124903.74801607449,74337.09045770382,56185.1750648563,25048.89563960732,0.0,81234.07070446362,21291.561293666222,1564.0,0.0,0.8822617091000577,2.4778069688174083,0.0014959713701933424,344261.44848299184,1563025.8237952343,4.540229034307497,1563025.8237952343,4.540229034307497,0.85,0.10629133178303042,4.698906859688992,1.3186640900140634,1.0,0.0,4.698906859689088,1.2908502451055208,1.2910159016251235,3.640164207665219,22594.230740017327,2303.9703405359965,1603.0968420496806,1603.0968420496806,9.031423993707486,4.510420744551351,2.1349448322093485,2.3754759123420026,6.064560001498147,6.064560001498147,1.7327314289994704,0.0,0.0,0.00012832464217380643,3.4393339306277486e-05,9.393130286752894e-05,0.000441374443383756,0.10629031765012027,0.0930122794262551,0.013278038223865168,0.08524593555266793,0.09301266105532283,0.013278670727707593,0.4821332210950921,0.4821332210950921,0.06882729224770295,0.0,27.27688643107234,28.859167487579157,16.354188936788944,28.441600073370296,31.089333835134028,10.3552430046513,25048.89563960732,21291.561293666222,0.85,0.861782205210764,0.6835534502318676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857180142688047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16814.608602663815,1564.0,0.4821332210950921,0.06882729224770295,6.113110376966115,6.064560001498147
3081.0,-35.647560121369665,4.497039553929268,35.131770507448216,26.692183187138312,4.22588025801589,-31.659056435264628,-47.13377243662251,0.2420564547567062,22.04518876505415,-5.776863014260024,40.19726558153103,55490.42423524095,14480.650991266932,14480.650991266932,69971.07522650788,106087.55021237966,106087.55021237966,14480.650991266932,120568.20120364659,120568.20120364659,120568.20120364659,145596.71971273166,124899.46193965535,74324.43471671328,56194.47469215785,25028.51850908506,0.0,81222.9932012429,21274.2407327223,1563.0,0.0,0.8821742334247294,2.4824073982780512,0.0014959713701933424,344043.883555345,1563056.3509263266,4.543188894316977,1563056.3509263266,4.543188894316977,0.85,0.10643101107940761,4.698906859688992,1.3186523937759924,1.0,0.0,4.698906859690417,1.290851579458204,1.2910166747354004,3.640160444829154,22593.455418210564,2303.891279714333,1603.0968420496806,1603.0968420496806,9.032923408889216,4.497039553929268,2.1192783921186367,2.377761161810631,6.059737278464687,6.059737278464687,1.7313535081327678,0.0,0.0,0.00012788974754441359,3.4293438110876406e-05,9.359630943353719e-05,0.0004398003404388214,0.10643133533508406,0.09314366525143829,0.013287670083645772,0.0853411391053045,0.09314328787786325,0.013287723201544364,0.4827160034488801,0.4827160034488801,0.06886320159948493,0.0,27.394543831143437,29.176591425908157,15.108424533772506,27.822051779314165,30.40826719376929,10.140218005312875,25028.51850908506,21274.2407327223,0.85,0.8614688091233401,0.6831861526914501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4859104431719403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16813.807327651175,1563.0,0.4827160034488801,0.06886320159948493,6.113110376966115,6.059737278464687
3082.0,-35.67834491638108,4.483954002405804,35.1295526695261,26.69127518255266,4.238760094939769,-31.69154281553909,-47.164050629921235,0.24204613494605604,21.32755006922764,-5.765979384968833,40.19878502203311,55483.927359539426,14445.410385079002,14445.410385079002,69929.33774461843,106022.35876369543,106022.35876369543,14445.410385079002,120467.76914877443,120467.76914877443,120467.76914877443,145486.29473231587,124895.12379121776,74309.88788950982,56205.81766856438,25018.52558354145,0.0,81224.34325210583,21265.74674601023,1562.0,0.0,0.8822259006180315,2.4905973475681136,0.0014959713701933424,344190.81277371006,1563122.1371282998,4.541440616998636,1563122.1371282998,4.541440616998636,0.85,0.10650477543872132,4.698906859688992,1.3186404881859204,1.0,0.0,4.698906859687335,1.2908525178753676,1.2910170597911157,3.640157798524489,22592.67067693306,2303.8112583739667,1603.0968420496806,1603.0968420496806,9.010940578367961,4.483954002405804,2.110078446818072,2.3738755555877322,6.054884653867944,6.054884653867944,1.7299670439622699,0.0,0.0,0.00012746099782470093,3.4168643589814155e-05,9.329235423488679e-05,0.0004383720832708449,0.1065134123539188,0.09323420551409944,0.013279206839819353,0.08557292682242285,0.09322792871770702,0.013276846721014304,0.4832173924958275,0.4832173924958275,0.06882392216641871,0.0,27.331153414095468,29.27053407400666,13.960183875849737,27.09352945419647,29.673477667643738,9.434283987331185,25018.52558354145,21265.74674601023,0.85,0.8609406360796329,0.6830948104723635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861055903411395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16812.996498920184,1562.0,0.4832173924958275,0.06882392216641871,6.113110376966115,6.054884653867944
3083.0,-35.70856156821482,4.471002726945775,35.12743401393084,26.691324461158388,4.246424951195734,-31.71395790369629,-47.18489970602093,0.24301860245859422,20.807649733716858,-5.768483715031466,40.19668576913383,55435.18839682165,14429.249764774153,14429.249764774153,69864.4381615958,105986.31515498116,105986.31515498116,14429.249764774153,120415.56491975531,120415.56491975531,120415.56491975531,145417.23444214425,124890.66743408826,74297.97381286918,56214.10402357675,25001.669522388947,0.0,81215.7735459657,21251.419094030603,1561.0,0.0,0.8822205189010218,2.4955071315411805,0.0014959713701933424,344156.99990216637,1563031.2477272376,4.541622713388254,1563031.2477272376,4.541622713388254,0.85,0.1065743014731456,4.698906859688992,1.3186269627278673,1.0,0.0,4.698906859690112,1.2908487968639262,1.2910127967062908,3.6401682916735316,22591.86455251451,2303.7290565600397,1603.0968420496806,1603.0968420496806,9.000859702477657,4.471002726945775,2.09790723512962,2.373095491816155,6.050098911748249,6.050098911748249,1.728599689070928,0.0,0.0,0.0001270414514908578,3.408295694160173e-05,9.295849454925607e-05,0.00043680330770386113,0.10657182033714044,0.09331143771589345,0.013260382621246984,0.08568620421401324,0.09331270419848546,0.013261597274660142,0.4836403206483207,0.4836403206483207,0.0687295776364076,0.0,27.18406371776223,29.23219630006696,13.052493353338434,26.57613344874835,29.072664699787993,9.444385772008275,25001.669522388947,21251.419094030603,0.85,0.8602323798843658,0.6825667721486023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4862986298180827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16812.191524856076,1561.0,0.4836403206483207,0.0687295776364076,6.113110376966115,6.050098911748249
3084.0,-35.73857463252255,4.458027633217901,35.126398821073465,26.690809986926638,4.252285129801457,-31.740772108231955,-47.20986957019193,0.24340068107057397,20.350573140030974,-5.772978023728569,40.19672171580566,55407.147820211954,14415.86601520503,14415.86601520503,69823.01383541699,105956.13220714885,105956.13220714885,14415.86601520503,120371.99822235388,120371.99822235388,120371.99822235388,145356.8749896636,124886.33788386891,74285.02394949012,56223.68214930977,24984.876767309714,0.0,81208.55891661948,21237.145252213257,1560.0,0.0,0.8821967179903699,2.4996106900175428,0.0014959713701933424,344096.325352327,1563032.80404326,4.542428061220473,1563032.80404326,4.542428061220473,0.85,0.10663839366922323,4.698906859688992,1.3186145263398068,1.0,0.0,4.698906859689095,1.2908478549555604,1.2910113183580836,3.6401709478385893,22591.08136659567,2303.649193822118,1603.0968420496806,1603.0968420496806,8.992511018094977,4.458027633217901,2.0852637214317236,2.372763911786177,6.045331866988482,6.045331866988482,1.7272376762824233,0.0,0.0,0.00012662599412173806,3.398059657228636e-05,9.26453975494517e-05,0.0004353320940637323,0.10662118132104785,0.09338415664709503,0.01323702467395283,0.08576980864716954,0.09339834698125977,0.01324004668796345,0.4839925177014122,0.4839925177014122,0.06860500890995025,0.0,26.97759989680128,29.08815244599566,12.390884688792653,26.123551163759544,28.501256396122642,9.75005388671974,24984.876767309714,21237.145252213257,0.85,0.8597987055417083,0.6822821209904856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864881542036967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16811.396906433794,1560.0,0.4839925177014122,0.06860500890995025,6.113110376966115,6.045331866988482
3085.0,-35.7688771399289,4.445455995342305,35.12441906065957,26.687501125875883,4.252907803785448,-31.772561860013962,-47.23964718924833,0.24093153211736557,20.163428987341376,-5.763626227629044,40.194926699486814,55400.66536860637,14383.534623078465,14383.534623078465,69784.19999168484,105937.48534236815,105937.48534236815,14383.534623078465,120321.01996544661,120321.01996544661,120321.01996544661,145292.8701437421,124882.27613867498,74271.50402952278,56234.19123239133,24971.850178295477,0.0,81206.0414106868,21226.072651551156,1559.0,0.0,0.882252632897868,2.502441953051218,0.0014959713701933424,344222.58692448895,1562955.0899996166,4.540536122176309,1562955.0899996166,4.540536122176309,0.85,0.1066354834407769,4.698906859688992,1.3186065226094805,1.0,0.0,4.6989068596877,1.290860381125016,1.2910233062590537,3.640135624577602,22590.34662476785,2303.5742710066997,1603.0968420496806,1603.0968420496806,8.972342933872937,4.445455995342305,2.076134030024428,2.3693219653178774,6.0405360515921505,6.0405360515921505,1.725867443312043,0.0,0.0,0.00012620780280473304,3.3858900033396356e-05,9.234890277133668e-05,0.0004339388927169857,0.10663319266182161,0.09342431526525441,0.013208877396567197,0.08581735449272365,0.09342506681205758,0.013210416628719324,0.4842816914809385,0.4842816914809385,0.06847058466537083,0.0,26.766468544621887,28.92006902528658,11.854692429566796,25.927055214970437,28.27142024195274,9.739600755983417,24971.850178295477,21226.072651551156,0.85,0.8593473931177388,0.6822234455245295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486676448268438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16810.605359326553,1559.0,0.4842816914809385,0.06847058466537083,6.113110376966115,6.0405360515921505
3086.0,-35.79870435016021,4.432794094602123,35.122730553552344,26.674436183553212,4.236342991454769,-31.797158170306137,-47.26336612422017,0.22850981789489405,20.119018783180763,-5.781320217304905,40.18970175347742,55367.58742606656,14389.211189329477,14389.211189329477,69756.79861539604,105953.93133185823,105953.93133185823,14389.211189329477,120343.1425211877,120343.1425211877,120343.1425211877,145290.34999439924,124879.14379709595,74263.11235529748,56240.03493533164,24947.20747321153,0.0,81187.24240854317,21205.1263522298,1558.0,0.0,0.8821788851231365,2.5010761727473345,0.0014959713701933424,343983.7254428553,1562728.8960395902,4.543031487980091,1562728.8960395902,4.543031487980091,0.85,0.10666110153935326,4.698906859688992,1.3186139120208105,1.0,0.0,4.698906859689994,1.2909198865953972,1.2910822894361518,3.6399678310647428,22589.780005675013,2303.516491939145,1603.0968420496806,1603.0968420496806,8.975883934080858,4.432794094602123,2.060693059060851,2.372101035541272,6.035840320221709,6.035840320221709,1.7245258057776311,0.0,0.0,0.0001257974162629163,3.376225357984634e-05,9.203516268306997e-05,0.00043246465726406986,0.10665398985301568,0.09347104593889279,0.013182943914122886,0.0857083358282315,0.09347646335777016,0.013184638181583106,0.4845188922120005,0.4845188922120005,0.06833544352910678,0.0,26.605486641913558,28.76136577132189,11.643272884818316,25.900339000485644,28.083349836007415,10.762042422876164,24947.20747321153,21205.1263522298,0.85,0.8592088676244493,0.6819739873347433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4868666053782735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16809.807013273763,1558.0,0.4845188922120005,0.06833544352910678,6.113110376966115,6.035840320221709
3087.0,-35.82836055356421,4.420440439137495,35.12066276216531,26.682640879321866,4.244380106823472,-31.821823051510858,-47.28576054386792,0.2378064960513361,20.06015344926476,-5.7724541633528705,40.18527501586116,55329.03520034625,14357.891067303573,14357.891067303573,69686.92626764982,105954.64287054454,105954.64287054454,14357.891067303573,120312.53393784811,120312.53393784811,120312.53393784811,145245.16961694314,124873.89336436239,74248.11518690229,56250.864641622335,24932.635679095027,0.0,81183.50032071736,21192.74032723077,1557.0,0.0,0.882242036383492,2.50257408827345,0.0014959713701933424,344103.3971959503,1562537.2768032702,4.540894654153852,1562537.2768032702,4.540894654153852,0.85,0.1066460009731387,4.698906859688992,1.3185874726762998,1.0,0.0,4.698906859687126,1.2908768324580313,1.2910387047107479,3.640089233565017,22588.830238429822,2303.4196426332974,1603.0968420496806,1603.0968420496806,8.956346672697522,4.420440439137495,2.051640836254059,2.3687996028834366,6.031096406823991,6.031096406823991,1.7231704019497118,0.0,0.0,0.00012539060416129629,3.3671238805985786e-05,9.171936535531049e-05,0.00043098075503438936,0.10664212172358715,0.09348498864397747,0.013157133079609683,0.08571075776708964,0.09348688952070618,0.013159111452432518,0.48471497151212645,0.48471497151212645,0.06821907429600052,0.0,26.44958737679525,28.608381563409296,11.439274508555911,25.832607612617608,28.018788426247397,10.643298878925918,24932.635679095027,21192.74032723077,0.85,0.8583878003824663,0.6815305447753247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487053826152432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16809.017178924132,1557.0,0.48471497151212645,0.06821907429600052,6.113110376966115,6.031096406823991
3088.0,-35.863928822885136,4.408254132944791,35.11860464125265,26.67258958043533,4.238172197962546,-31.854474110908992,-47.316869942564495,0.22845366092633898,19.921328195745446,-5.771375976590991,40.18141642032709,55303.1168914789,14337.801217264525,14337.801217264525,69640.91810874343,105936.39885128282,105936.39885128282,14337.801217264525,120274.20006854735,120274.20006854735,120274.20006854735,145189.81173411073,124870.48280905446,74235.95505461628,56260.5863938202,24915.611665563392,0.0,81176.19805938359,21178.269915728884,1556.0,0.0,0.8822620573069153,2.504078550849466,0.0014959713701933424,344117.952517785,1562370.2650950344,4.540217253019621,1562370.2650950344,4.540217253019621,0.8500000000000001,0.1066416977885473,4.698906859688992,1.31859014205169,1.0,0.0,4.6989068596916885,1.2909220051813444,1.291083255278088,3.6399618573617123,22588.213292382945,2303.356731644644,1603.0968420496806,1603.0968420496806,8.943814772245807,4.408254132944791,2.0409351426048765,2.367318990339914,6.026424377583165,6.026424377583165,1.721835536452333,0.0,0.0,0.00012490429451812336,3.354518221024487e-05,9.13591123078785e-05,0.0004292879595185873,0.10663825961311713,0.09350257190333475,0.013135687709782384,0.08570914738848533,0.0935042483117216,0.013137449476825694,0.4848783948207947,0.4848783948207947,0.06811803185661214,0.0,26.300354304226573,28.45403049609422,11.299473408794313,25.692704172336448,27.839762409339187,10.743211644563019,24915.611665563392,21178.269915728884,0.85,0.857898248176126,0.6812725677423632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487240019096689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16808.229776170934,1556.0,0.4848783948207947,0.06811803185661214,6.113110376966115,6.026424377583165
3089.0,-35.8871086494107,4.4097128757599044,35.136479904462774,28.384678030293458,6.34834090429144,-31.763370595368563,-47.120999498851575,1.978846906832457,-4.461012919710527,-4.461012919710794,40.70571567781898,54253.76178192208,12493.017761744444,12493.017761744444,66746.77954366653,104056.5838879644,104056.5838879644,12493.017761744444,116549.60164970884,116549.60164970884,116549.60164970884,141884.04506134553,124689.5328218482,73726.23999913553,56625.880914125184,25334.443411636697,0.0,81960.32432576187,21534.276899891192,1555.0,0.0,0.887105619475935,2.96733567610782,0.0014959713701933424,362168.3546907386,1585187.4404964237,4.376935256671006,1585187.4404964237,4.376935256671006,0.85,0.1107768599600708,4.698906859688992,1.3158566994545986,1.0,0.0,4.698906859691008,1.2827097005905317,1.2828695195371254,3.6632660199932356,22555.480681646433,2300.018934258532,1603.0968420496806,1603.0968420496806,7.793052443276711,4.4097128757599044,2.34539654154345,2.0643163342164543,6.021782242613595,6.021782242613595,1.720509212175313,0.0,0.0,0.00012458830444243867,3.434620960184038e-05,9.02420948405983e-05,0.00042403919847919193,0.10706559783862367,0.09389497248174065,0.01317062535688301,0.10205738435651904,0.096600101305314,0.014176758654756807,0.48501550842402114,0.48501550842402114,0.06803300948805492,0.0,19.291310680665163,23.110955602901413,2.8421709430404007e-13,2.8421709430404007e-13,5.509447281908706,2.8421709430404007e-13,25334.443411636697,21534.276899891192,0.85,0.8143791534837375,0.6619515262809785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874633901793028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16807.322946490418,1555.0,0.48501550842402114,0.06803300948805492,6.113110376966115,6.021782242613595
3090.0,-35.91224094055461,4.413199594694491,35.155071262569734,28.716057200823002,6.836101873216896,-31.81933889127112,-47.151582793425746,2.3183542824542145,-4.3648983296044435,-4.364898329604716,40.81689555371794,54276.58858381002,12362.424042947818,12362.424042947818,66639.01262675785,103318.07650976119,103318.07650976119,12362.424042947818,115680.50055270901,115680.50055270901,115680.50055270901,141050.00143569423,124651.07214377321,73603.44556146243,56719.58509145642,25369.50088298523,0.0,82089.08597444165,21564.075750537446,1556.0,0.0,0.8871916071345964,2.9837821229987895,0.0014959713701933424,363521.0056619412,1590058.0954934405,4.37404736102685,1590058.0954934405,4.37404736102685,0.85,0.11026347183845948,4.698906859688992,1.3153217787155884,1.0,0.0,4.698906859688046,1.2811294990751527,1.2812886832594315,3.6677844535475397,22548.52340895729,2299.3094898826093,1603.0968420496806,1603.0968420496806,7.711589043579878,4.413199594694491,2.3702769561780057,2.042922638516485,6.021236053584396,6.021236053584396,1.7203531581669702,0.0,0.0,0.0001242465320897943,3.421997992750264e-05,9.002655216229166e-05,0.00042302638350954114,0.10718949125184787,0.09412646002748284,0.013063031224365028,0.10269898625703469,0.09609463153615139,0.014168840302308094,0.48481668878341266,0.48481668878341266,0.06728368985534817,0.0,14.193640022760917,19.337907251816887,2.8421709430404007e-13,2.8421709430404007e-13,4.892007345445222,2.8421709430404007e-13,25369.50088298523,21564.075750537446,0.85,0.8117889465538187,0.6611912891892715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487608996219437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,38.0,16806.663113004928,1556.0,0.48481668878341266,0.06728368985534817,6.113110376966115,6.021236053584396
