time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3091.0,-35.93611962938129,4.417222669322594,35.1717686121401,28.84802680872383,6.950065214186003,-31.80106680324417,-47.126034123916156,2.4541056584680434,-4.313794497207198,-4.313794497207465,40.79452124529879,54037.41471402262,12296.136571196716,12296.136571196716,66333.55128521934,103403.04095413198,103403.04095413198,12296.136571196716,115699.1775253287,115699.1775253287,115699.1775253287,141145.20249717848,124633.13983466175,73563.29774014045,56744.268993912556,25446.02497184978,0.0,82190.29396576234,21629.12122607231,1557.0,0.0,0.8875296509237736,2.9844697118849033,0.0014959713701933424,364241.8175393,1589076.9968821788,4.36269785720231,1589076.9968821788,4.36269785720231,0.85,0.11004449598514936,4.698906859688992,1.3151013162219902,1.0,0.0,4.6989068596876,1.280499133555333,1.280657824610515,3.6695900345066046,22545.279577317317,2298.978711111064,1603.0968420496806,1603.0968420496806,7.670239407043662,4.417222669322594,2.3852771600084743,2.03194550931412,6.021304068589262,6.021304068589262,1.7203725910255034,0.0,0.0,0.00012392260942192555,3.432540002941186e-05,8.959720939251368e-05,0.0004210089418234735,0.10685101440978381,0.09392297733567699,0.012928037074106816,0.10282783479035822,0.09587938732361592,0.01416510866153344,0.48444080877469536,0.48444080877469536,0.06668090081584944,0.0,10.367611508518166,16.622679529985305,2.8421709430404007e-13,2.8421709430404007e-13,6.111052449528927,2.8421709430404007e-13,25446.02497184978,21629.12122607231,0.85,0.8070728073177549,0.6574671059886068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877668982270544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16805.96339248403,1557.0,0.48444080877469536,0.06668090081584944,6.113110376966115,6.021304068589262
3092.0,-35.95921661913204,4.421746735681009,35.188622956862275,28.962292859237664,7.062757563947555,-31.799796583599452,-47.11742695709688,2.5717429335846695,-4.269896454624927,-4.2698964546252824,40.82945759597776,53883.01909174521,12240.745742237681,12240.745742237681,66123.76483398289,103410.41214568126,103410.41214568126,12240.745742237681,115651.15788791893,115651.15788791893,115651.15788791893,141179.1179623721,124617.14862401602,73523.95368142339,56770.2166028807,25527.960074453167,0.0,82298.17667733386,21698.76606328519,1558.0,0.0,0.8876254421147738,2.9861020080569367,0.0014959713701933424,364861.8873247422,1590609.1332643484,4.3594828304131426,1590609.1332643484,4.3594828304131426,0.85,0.10987044941471028,4.698906859688992,1.3149093223037205,1.0,0.0,4.698906859689105,1.2799534489937843,1.2801116723182904,3.6711544965818605,22542.386877067078,2298.6837377766187,1603.0968420496806,1603.0968420496806,7.635687016005194,4.421746735681009,2.3990337543250977,2.0227129813559115,6.021539695426565,6.021539695426565,1.7204399129790187,0.0,0.0,0.00012361003268562194,3.436098304958796e-05,8.924904963603398e-05,0.0004193729715554834,0.10674792010686976,0.09390446719467967,0.012843452912190086,0.10296126425033064,0.09570847160360667,0.014161977811103602,0.4839849395574316,0.4839849395574316,0.06619533625091713,0.0,7.455411230359914,14.64128118491925,3.410605131648481e-13,3.410605131648481e-13,6.941727916558989,3.410605131648481e-13,25527.960074453167,21698.76606328519,0.85,0.803465732822175,0.6547291965289116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48791695433189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16805.287948053185,1558.0,0.4839849395574316,0.06619533625091713,6.113110376966115,6.021539695426565
3093.0,-35.95761463512197,4.434055161698388,35.184610989816925,28.96149797542023,6.864057588801187,-31.685142623599617,-47.01044153245164,2.5717471603357933,15.773976603110555,-3.6556859179638037,40.27499053020487,53379.7224877078,11393.160153567025,11393.160153567025,64772.882641274824,104344.93142803333,104344.93142803333,11393.160153567025,115738.09158160035,115738.09158160035,115738.09158160035,141477.82035302836,124613.38015962426,73554.49348013528,56732.096310543304,25739.72877142802,0.0,82471.82508197133,21878.769455713817,1559.0,0.0,0.8926202359916074,2.7760364560512043,0.0014959713701933424,373624.880071271,1566424.241105547,4.192505169374007,1566424.241105547,4.192505169374007,0.85,0.10378363918116737,4.698906859688992,1.3148988112946975,1.0,0.0,4.698906859689105,1.279953384812509,1.2801116358498286,3.6711546806662025,22541.70518772344,2298.614224809027,1603.0968420496806,1603.0968420496806,7.106969369985163,4.434055161698388,2.5515238443060024,1.8825313173923854,6.021933159893557,6.021933159893557,1.720552331398159,0.0,0.0,0.0001236316891807257,3.4806136030766036e-05,8.882555314995965e-05,0.00041738300101201454,0.10371449113375858,0.0912902403511832,0.012424250782575384,0.09631857312710002,0.09134471836708374,0.012438920814083623,0.48350778780370657,0.48350778780370657,0.06580355126563794,0.0,9.970225295139414,17.52833251508622,1.1368683772161603e-13,19.429662521074363,30.665830938611236,1.1368683772161603e-13,25739.72877142802,21878.769455713817,0.85,0.7853940733928834,0.647247983595028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880621262356124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16804.627367704197,1559.0,0.48350778780370657,0.06580355126563794,6.113110376966115,6.021933159893557
3094.0,-35.95761463512197,4.434055161698388,35.184610989816925,28.96129813687878,6.864057588801187,-31.685142623599617,-47.010331659670896,2.5717471603357933,15.772853607404556,-3.6556859179638037,40.27499053020487,53379.197596614875,11393.818401011413,11393.818401011413,64773.01599762629,104343.98772483782,104343.98772483782,11393.818401011413,115737.80612584922,115737.80612584922,115737.80612584922,141494.04675532368,124612.43645642874,73553.96858904237,56731.630963762625,25756.24062947447,0.0,82487.8715932371,21892.8045350533,1560.0,0.0,0.8926202359916074,2.776049509630397,0.0014959713701933424,373624.880071271,1566424.241105547,4.192505169374007,1566424.241105547,4.192505169374007,0.8500000000000001,0.10378363918116737,4.698906859688992,1.3148961891746151,1.0,0.0,4.6989068596892505,1.279953384812509,1.2801116358498286,3.6711546806662025,22541.534478292473,2298.59681729158,1603.0968420496806,1603.0968420496806,7.107379979891643,4.434055161698388,2.5522741984072246,1.8817809632911633,6.024682446301601,6.024682446301601,1.7213378418004575,0.0,0.0,0.0001236316891807257,3.480659593247826e-05,8.882509324824743e-05,0.0004173808399767042,0.10361689476803325,0.09125245112385004,0.012364443644183213,0.0963808086094054,0.09134471836708374,0.012438920814083623,0.4833076417022133,0.4833076417022133,0.06548678994408125,0.0,11.837661725336716,20.119941416273832,1.1368683772161603e-13,19.428539525368365,30.661498967427804,1.1368683772161603e-13,25756.24062947447,21892.8045350533,0.85,0.785242905975729,0.6471157100505337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880520563669561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16804.460820229895,1560.0,0.4833076417022133,0.06548678994408125,6.113110376966115,6.024682446301601
3095.0,-35.957626806190476,4.445893704336992,35.183218064364375,28.961070044338726,6.870033888904414,-31.68863597597654,-47.013451997749485,2.5717580619182216,15.950897156744816,-3.687459789024629,40.31867092172685,53394.04706943641,11455.016357876762,11455.016357876762,64849.06342731317,104314.69042379137,104314.69042379137,11455.016357876762,115769.70678166814,115769.70678166814,115769.70678166814,141552.8363382911,124611.30798183699,73552.37978872354,56732.14243679272,25783.129556622956,0.0,82515.27199341568,21915.660123129514,1561.0,0.0,0.8923135026297414,2.7704154010859607,0.0014959713701933424,373167.55308850977,1568319.3559309721,4.202721653988471,1568319.3559309721,4.202721653988471,0.85,0.10378856215684032,4.698906859688992,1.3148930626316,1.0,0.0,4.698906859689051,1.2799533345438394,1.2801115853643186,3.6711548248465076,22541.330344984104,2298.576001487165,1603.0968420496806,1603.0968420496806,7.145554814536752,4.445893704336992,2.5537091593183505,1.8921845450186416,6.023739204904432,6.023739204904432,1.7210683442584092,0.0,0.0,0.00012363152463236752,3.479353711950071e-05,8.883798751286681e-05,0.0004174414289251749,0.10377371043937207,0.09143345228335671,0.012340258156015357,0.09621378335581249,0.09143100831816549,0.012357553838674833,0.4833131013160341,0.4833131013160341,0.06523004755350256,0.0,13.438292489516186,22.127663398006007,1.7053025658242404e-13,19.63835694576943,30.185285788339627,1.7053025658242404e-13,25783.129556622956,21915.660123129514,0.85,0.7859037710314742,0.6470807861324992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880520563669561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16804.26223307539,1561.0,0.4833131013160341,0.06523004755350256,6.113110376966115,6.023739204904432
3096.0,-35.957626954558805,4.4570974858108015,35.185276170723874,28.958810108620696,6.893181480923878,-31.702982602285513,-47.02678002705795,2.569692880352592,16.60353891538972,-3.736674333892202,40.42335634513217,53457.728425189904,11540.746513492491,11540.746513492491,64998.4749386824,104194.71524119738,104194.71524119738,11540.746513492491,115735.46175468987,115735.46175468987,115735.46175468987,141568.0982350292,124610.38844930063,73548.31654452388,56735.63544975194,25832.63648033935,0.0,82568.27193009129,21957.74100828845,1562.0,0.0,0.8917075809772935,2.7573839438966905,0.0014959713701933424,372460.06549798296,1572868.2829106147,4.222917914186783,1572868.2829106147,4.222917914186783,0.85,0.10365276386486069,4.698906859688992,1.3148930324101826,1.0,0.0,4.698906859689474,1.27996292158908,1.2801211735923144,3.671127327544205,22541.164007859483,2298.559039820885,1603.0968420496806,1603.0968420496806,7.1990326540327905,4.4570974858108015,2.551583040031588,1.9055144457792133,6.026367257203242,6.026367257203242,1.7218192163437835,0.0,0.0,0.0001236315226264842,3.473780957415991e-05,8.88937130523243e-05,0.00041770327804479157,0.104216347413132,0.0918614761979492,0.012354871215182807,0.09575749192382871,0.09151488752453006,0.012137876340330638,0.48344935076826007,0.48344935076826007,0.06502132030770628,0.0,14.941002544798607,23.603676895248782,1.7053025658242404e-13,20.34021324928193,29.445275280053238,1.7053025658242404e-13,25832.63648033935,21957.74100828845,0.85,0.787208856614017,0.6474366869449729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880521328722514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16804.063402093816,1562.0,0.48344935076826007,0.06502132030770628,6.113110376966115,6.026367257203242
3097.0,-35.95313965701687,4.469685334247245,35.18101983365225,28.9585631917231,6.853888680030427,-31.676585868014854,-47.00203755693508,2.5696913948535927,17.51184866488512,-3.5981420714391907,40.24911457826502,53361.51331215755,11363.94233313949,11363.94233313949,64725.45564529704,104379.10305056025,104379.10305056025,11363.94233313949,115743.04538369975,115743.04538369975,115743.04538369975,141552.58496212473,124609.24348508017,73555.56087075814,56726.31401591336,25809.539578424985,0.0,82535.85359433835,21938.108641661238,1563.0,0.0,0.8929891707609442,2.7624462486952237,0.0014959713701933424,374454.2368266552,1565302.405115973,4.180223512441102,1565302.405115973,4.180223512441102,0.85,0.10338822116075977,4.698906859688992,1.3148897965205837,1.0,0.0,4.698906859689079,1.2799628036298905,1.2801211332911273,3.6711276658690397,22540.956891690454,2298.5379198493324,1603.0968420496806,1603.0968420496806,7.088743508851178,4.469685334247245,2.594127822056346,1.8755575121908992,6.028823554121736,6.028823554121736,1.7225210154633532,0.0,0.0,0.00012369220293931843,3.484132936685638e-05,8.885087357246205e-05,0.0004175019793190013,0.10339384215363945,0.09116946940546324,0.01222437274817622,0.09613267745981058,0.0911695946541946,0.012218626506565168,0.48365931359113884,0.48365931359113884,0.06485100517773593,0.0,16.043334517793483,25.138107492157133,1.7053025658242404e-13,21.109990736324335,31.65491815341261,1.7053025658242404e-13,25809.539578424985,21938.108641661238,0.85,0.7842101683884077,0.6465252491896195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880521338048696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16803.864811561296,1563.0,0.48365931359113884,0.06485100517773593,6.113110376966115,6.028823554121736
3098.0,-35.9529802712836,4.481452266417819,35.17866003026552,28.958431525994115,6.866270581761054,-31.683888981607335,-47.00874831816179,2.5696924231626315,16.576974688944404,-3.6549844995077425,40.29144664052992,53394.35977349293,11461.27714599287,11461.27714599287,64855.6369194858,104320.01394763087,104320.01394763087,11461.27714599287,115781.29109362373,115781.29109362373,115781.29109362373,141610.62437416927,124608.61741225378,73553.169210529,56728.275779694195,25829.333280545547,0.0,82557.60906023975,21954.933288463715,1564.0,0.0,0.8925662738280394,2.7668222030986542,0.0014959713701933424,373634.9806646118,1567138.0016361785,4.194302147107843,1567138.0016361785,4.194302147107843,0.85,0.10364742296236976,4.698906859688992,1.3148881233530125,1.0,0.0,4.6989068596889405,1.2799627944203984,1.2801211268400203,3.6711276922832616,22540.843639413208,2298.526371331006,1603.0968420496806,1603.0968420496806,7.1494602480401435,4.481452266417819,2.59073729070166,1.8907149757161594,6.031716050876415,6.031716050876415,1.7233474431075473,0.0,0.0,0.00012369435876799633,3.48132240543915e-05,8.888113471360483e-05,0.00041764417360269917,0.10364963809324136,0.09142438300115927,0.012225255092082096,0.09630093533980813,0.09142170511739943,0.012225717844970325,0.4839327750902512,0.4839327750902512,0.06471141974042631,0.0,16.915145885576635,26.1691463119771,1.7053025658242404e-13,20.23195918845215,30.182102742739573,1.7053025658242404e-13,25829.333280545547,21954.933288463715,0.85,0.7855803681543471,0.6467527388606022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880239279250695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16803.756119523565,1564.0,0.4839327750902512,0.06471141974042631,6.113110376966115,6.031716050876415
3099.0,-35.952925850467985,4.494079720032218,35.174718563774064,21.952849148679547,6.891392422611415,-31.674285496888988,-43.14372483696786,2.6015485487383128,-3.5684783550169072,-3.5684783550170036,40.24261248099975,34873.815402656895,11357.843213991739,11357.843213991739,46231.65861664864,71120.76457777043,71120.76457777043,11357.843213991739,82478.60779176217,82478.60779176217,82478.60779176217,106085.25896033845,91377.5685245474,55077.71590567598,40333.169576523804,23606.65116857628,0.0,63939.820745100085,20065.65349328984,1565.0,0.0,0.8931552180697349,3.8473421707082593,0.0014959713701933424,374882.33140670665,1565020.6061581247,4.174698232070711,1565020.6061581247,4.174698232070711,0.85,0.10341869369929738,4.698906859688992,1.2248174061672765,1.0,0.0,4.698906859688891,1.2798149255386941,1.2799732406089332,3.6715518516953916,16529.57497672259,1685.5475597398286,1603.0968420496806,1603.0968420496806,7.084938923259228,4.494079720032218,2.6212555024053663,1.8728242176268517,6.034381884304949,6.034381884304949,1.724109109801414,0.0,0.0,0.00012369509486412407,5.498264190015924e-05,6.871245296396483e-05,0.0003228734165784315,0.10339128824795348,0.0912221636461865,0.012169124601766971,0.13408312593262098,0.09124074697260742,0.012177946726689948,0.48422751938293823,0.48422751938293823,0.06459641805724528,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23606.65116857628,20065.65349328984,0.85,0.7230495499972374,0.5454162210069909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880229260907198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16803.560874562525,1565.0,0.48422751938293823,0.06459641805724528,6.113110376966115,6.034381884304949
3100.0,-35.91574646390557,4.507594200228637,35.16420562635806,28.9871449925937,6.870734379082484,-31.664134747463066,-46.9875319750048,2.5995654893203843,18.959890802401617,-3.5743866692163055,40.21848573664713,53475.60005400394,11385.906152327716,11385.906152327716,64861.50620633166,104434.61924296796,104434.61924296796,11385.906152327716,115820.52539529568,115820.52539529568,115820.52539529568,141670.41377439976,124603.25802121755,73551.8890389332,56723.743313649284,25849.888379104068,0.0,82573.63169275335,21972.40512223846,1566.0,0.0,0.8932104915783812,2.7486489487368555,0.0014959713701933424,374797.03447039187,1563975.2952828421,4.172859311688051,1563975.2952828421,4.172859311688051,0.8500000000000001,0.10312113225429542,4.698906859688992,1.3148353996174413,1.0,0.0,4.698906859689444,1.2798230927850698,1.2799820537184494,3.6715284215285795,22539.8741623589,2298.4275121839673,1603.0968420496806,1603.0968420496806,7.10244437745256,4.507594200228637,2.6310584413852944,1.876535758843343,6.037326919922656,6.037326919922656,1.7249505485493302,0.0,0.0,0.00012419892955299803,3.490215200599276e-05,8.929677754700526e-05,0.000419597240563745,0.10303814381577783,0.09089678065090182,0.012141363164876025,0.09585988007481763,0.0909677190215008,0.012153413232794626,0.4828898327050359,0.4828898327050359,0.06450108337736712,0.0,1.1368683772161603e-13,4.75009100732882,1.1368683772161603e-13,22.53427747161794,32.90150688882085,1.1368683772161603e-13,25849.888379104068,21972.40512223846,0.85,0.7854990131434887,0.6476110951856917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880225840237522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16803.363532117153,1566.0,0.4828898327050359,0.06450108337736712,6.113110376966115,6.037326919922656
3101.0,-35.94533116477785,4.494917504304218,35.1599376954577,26.65687393108385,4.244616684512631,-31.930532477598117,-47.3869999294169,0.21758174312722153,25.369741815468444,-5.723185675143029,40.20370611393954,55238.76688486482,14396.251593582514,14396.251593582514,69635.01847844734,105831.54095609774,105831.54095609774,14396.251593582514,120227.79254968025,120227.79254968025,120227.79254968025,145336.15562883246,124847.3548665822,74196.8007322698,56278.393482569336,25108.363079152212,0.0,81386.75656172154,21342.10861727938,1567.0,0.0,0.8824327589198122,2.455616548246774,0.0014959713701933424,344769.0066320651,1563335.2167246863,4.534442443061786,1563335.2167246863,4.534442443061786,0.85,0.10540376938063792,4.698906859688992,1.3185397832794117,1.0,0.0,4.698906859687943,1.290975641742374,1.2911354700848863,3.6398106267497665,22584.0296063282,2302.9301143946404,1603.0968420496806,1603.0968420496806,8.980275686386994,4.494917504304218,2.1235103735461864,2.3714071307580316,6.0405605876486295,6.0405605876486295,1.7258744536138941,0.0,0.0,0.00012379786027732828,3.326261537835412e-05,9.053524489897416e-05,0.0004254166832994125,0.10541767693798015,0.09299162044140187,0.01242605649657829,0.08466096254178795,0.09298408663324013,0.012419682747397782,0.4821045222171586,0.4821045222171586,0.06442148230013127,0.0,5.443431246225828,10.479905530957126,3.410605131648481e-13,31.092927490611487,30.04928256454201,38.965262901719655,25108.363079152212,21342.10861727938,0.85,0.8556062610215704,0.678719354579184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877889254440637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16803.909928299603,1567.0,0.4821045222171586,0.06442148230013127,6.113110376966115,6.0405605876486295
3102.0,-35.97435197729274,4.482424302593245,35.15576771001567,26.665194786060624,4.24891231456877,-31.952992340239305,-47.40730474060399,0.22702489817872262,25.675435395860575,-5.721342256746543,40.19851216052238,55193.41509133456,14374.65641421126,14374.65641421126,69568.07150554581,105850.4713248625,105850.4713248625,14374.65641421126,120225.12773907377,120225.12773907377,120225.12773907377,145315.25446162192,124841.96463580178,74182.4162097526,56288.38714005464,25090.12672254816,0.0,81378.5138626028,21326.607714165937,1566.0,0.0,0.8824617327269548,2.452888563335039,0.0014959713701933424,344793.93053061346,1563110.3230713317,4.533462409462416,1563110.3230713317,4.533462409462416,0.85,0.1053324289661065,4.698906859688992,1.3185127356601885,1.0,0.0,4.698906859686103,1.2909318621116646,1.2910911786230896,3.639934064376312,22583.05455057584,2302.8306863787166,1603.0968420496806,1603.0968420496806,8.966804772587647,4.482424302593245,2.11275228520316,2.3696720173900845,6.03591577471181,6.03591577471181,1.7245473642033744,0.0,0.0,0.00012340559742250162,3.3181216319635035e-05,9.022438110286659e-05,0.00042395596327545365,0.10532898908711794,0.09291840355588421,0.012410585531233727,0.08451571878444149,0.09292018228006452,0.012412246686041989,0.4818237159686285,0.4818237159686285,0.06435446810500926,0.0,10.468549485478434,14.384487333481843,3.410605131648481e-13,31.396777652607113,30.453523863079397,38.50590312878512,25090.12672254816,21326.607714165937,0.85,0.8548702624749647,0.6782308065310896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879748484422388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16803.120056576667,1566.0,0.4818237159686285,0.06435446810500926,6.113110376966115,6.03591577471181
3103.0,-36.003157357443655,4.470247246733221,35.151685521370695,26.673511729482584,4.262004220499576,-31.97720404536859,-47.42923550130797,0.2364604809132512,25.62915033172584,-5.707543453497349,40.1927319341072,55156.897570573696,14336.678183619742,14336.678183619742,69493.57575419344,105827.84764170456,105827.84764170456,14336.678183619742,120164.52582532431,120164.52582532431,120164.52582532431,145241.2822121361,124836.59258024934,74167.57652337242,56298.90672986324,25076.756386811794,0.0,81375.66311667504,21315.242928790023,1565.0,0.0,0.8825556872532982,2.454709152572773,0.0014959713701933424,344980.5418939186,1562860.0730527414,4.530284706704763,1562860.0730527414,4.530284706704763,0.85,0.10528791337225825,4.698906859688992,1.3184857710124929,1.0,0.0,4.698906859689117,1.2908881128637824,1.291046922806553,3.6400574247017117,22582.08278259747,2302.731593622437,1603.0968420496806,1603.0968420496806,8.943114232131611,4.470247246733221,2.105029274546312,2.365217972186909,6.031305188036175,6.031305188036175,1.7232300537246215,0.0,0.0,0.00012301738145234942,3.3093506502891024e-05,8.99238749494584e-05,0.0004225439128498252,0.1052833052621456,0.09288814758503872,0.012395157677106888,0.0845334382362273,0.09289046837022344,0.012397445002034808,0.4818396022028449,0.4818396022028449,0.06429752341557832,0.0,14.54228426881508,17.54455980104825,3.979039320256561e-13,31.33669378522319,30.48384293942945,37.766319919177874,25076.756386811794,21315.242928790023,0.85,0.8539847553015296,0.6778058139015184,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881572717384177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16802.340495260458,1565.0,0.4818396022028449,0.06429752341557832,6.113110376966115,6.031305188036175
3104.0,-36.03190749635052,4.458331211594812,35.14780543048445,26.67257802039387,4.275365384036519,-32.00352203147051,-47.453720891475655,0.23644653131079146,25.192540398986807,-5.697896816061653,40.189901487454144,55132.8626943636,14304.943392651998,14304.943392651998,69437.80608701559,105760.27130164708,105760.27130164708,14304.943392651998,120065.21469429908,120065.21469429908,120065.21469429908,145129.16247299698,124832.16030967627,74155.01274719289,56307.941736092645,25063.947778697908,0.0,81371.88951479056,21304.35561189322,1564.0,0.0,0.8826168444003656,2.459843326833789,0.0014959713701933424,345111.0475666029,1562737.5422998325,4.528216506886063,1562737.5422998325,4.528216506886063,0.85,0.10529571413706287,4.698906859688992,1.3184735604608435,1.0,0.0,4.698906859688494,1.2908889804623747,1.2910472917548594,3.640054978241369,22581.281015271663,2302.649836108321,1603.0968420496806,1603.0968420496806,8.923318303317247,4.458331211594812,2.0965725037806804,2.3617587078141318,6.026769150022723,6.026769150022723,1.7219340428636352,0.0,0.0,0.00012263103447427435,3.2995833655666904e-05,8.963520081860745e-05,0.0004211874599961549,0.10529261333229524,0.09290945376185088,0.012383159570444363,0.08466198342697849,0.09291079798442281,0.01238491615264007,0.4820502785781393,0.4820502785781393,0.06424863433070023,0.0,17.755317987293893,20.012586332153376,1.346898306732328,30.89043721504845,30.059872238808794,37.159485272619804,25063.947778697908,21304.35561189322,0.85,0.8533389909102975,0.6775418762316239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883383839642996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16801.564282412193,1564.0,0.4820502785781393,0.06424863433070023,6.113110376966115,6.026769150022723
3105.0,-36.06049473379208,4.4459243086443845,35.147604926806245,26.67623347314077,4.285295232263613,-32.02768215276377,-47.475899931136496,0.24112404645154187,24.328109731844393,-5.707920283523233,40.19552381041192,55098.62453013038,14300.241266767083,14300.241266767083,69398.86579689746,105730.56832744944,105730.56832744944,14300.241266767083,120030.80959421652,120030.80959421652,120030.80959421652,145079.27814923014,124827.24546165482,74141.66604945119,56317.31045800403,25048.468555013627,0.0,81365.77901301766,21291.198271761583,1563.0,0.0,0.8825433481295414,2.4671408135021644,0.0014959713701933424,344975.4446911387,1562980.9411978587,4.530702011551046,1562980.9411978587,4.530702011551046,0.85,0.10545670418373626,4.698906859688992,1.3184539786307148,1.0,0.0,4.698906859689926,1.290867689199349,1.2910255033920486,3.6401150164378615,22580.391952997612,2302.559176986801,1603.0968420496806,1603.0968420496806,8.920385151830963,4.4459243086443845,2.0831865284498985,2.362737780194486,6.022291558167192,6.022291558167192,1.7206547309049118,0.0,0.0,0.00012224798751936142,3.2907591614193204e-05,8.934039590516822e-05,0.0004198021991661253,0.10539593149664488,0.09300134686305159,0.012394584633593286,0.08485178707770781,0.09305410920101793,0.01240259498271833,0.4823769096611293,0.4823769096611293,0.06428790156007284,0.0,20.186744535915466,21.839664793420525,8.03874531133198,30.0360300153676,29.204548287600744,36.313980334144844,25048.468555013627,21291.198271761583,0.85,0.8529244928115833,0.6771719658864839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4885191917242722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16800.788216050845,1563.0,0.4823769096611293,0.06428790156007284,6.113110376966115,6.022291558167192
3106.0,-36.08884246900423,4.43421091317389,35.14404552788506,26.675944576878123,4.287713618894782,-32.05224413878998,-47.49869772987438,0.24177750050369082,23.820691646472028,-5.706678318021448,40.19084476062254,55068.526927697676,14280.599808914638,14280.599808914638,69349.12673661232,105717.7104832959,105717.7104832959,14280.599808914638,119998.31029221055,119998.31029221055,119998.31029221055,145030.21163830004,124822.70828013097,74129.43148694193,56325.86310354338,25031.901346089486,0.0,81357.76444963287,21277.116144176063,1562.0,0.0,0.8825672334209419,2.4721723185946987,0.0014959713701933424,344992.2443989576,1562778.3760277692,4.529894226319284,1562778.3760277692,4.529894226319284,0.85,0.1055377257112779,4.698906859688992,1.318440636149608,1.0,0.0,4.698906859687924,1.2908653897460984,1.2910227147211049,3.6401215006726804,22579.571208000863,2302.4754842888105,1603.0968420496806,1603.0968420496806,8.90813295512192,4.43421091317389,2.072896873924142,2.3613140392497476,6.01764602779647,6.01764602779647,1.7193274365132771,0.0,0.0,0.00012186924073013092,3.281711579514535e-05,8.905212493498556e-05,0.0004184476407268848,0.10553445769926152,0.0930582628415736,0.012476194857687913,0.08497273560204809,0.09306010576438825,0.012477619946889649,0.4827590656783929,0.4827590656783929,0.06472285199405446,0.0,22.03097650515275,23.282552255164376,12.829098390044635,29.52736996449346,29.10504570135066,32.68769261716068,25031.901346089486,21277.116144176063,0.85,0.852397152327669,0.6768687328151649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4886990174815398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16800.014454810887,1562.0,0.4827590656783929,0.06472285199405446,6.113110376966115,6.01764602779647
3107.0,-36.11712166935973,4.422146531477525,35.144122560851045,26.684943038877122,4.296840422011727,-32.077301828981696,-47.52135631917042,0.25191072987869245,22.436968391869925,-5.706404325934591,40.2003637357266,55038.11200256457,14261.885408273805,14261.885408273805,69299.99741083838,105717.03077530937,105717.03077530937,14261.885408273805,119978.91618358318,119978.91618358318,119978.91618358318,145001.74326893306,124817.2628864767,74114.21530013026,56336.71954038493,25022.82708534988,0.0,81359.54662573482,21269.403022547398,1561.0,0.0,0.882533351070116,2.485705574402384,0.0014959713701933424,344995.9506971053,1563190.4918584842,4.531040114238651,1563190.4918584842,4.531040114238651,0.85,0.10583117605231321,4.698906859688992,1.3184125478146604,1.0,0.0,4.698906859689794,1.2908183275449654,1.29097516044124,3.640254216583632,22578.586173663232,2302.3750387403684,1603.0968420496806,1603.0968420496806,8.896459049871808,4.422146531477525,2.062179018404099,2.3599675130734257,6.013189027343945,6.013189027343945,1.7180540078125557,0.0,0.0,0.00012149248927721565,3.2727420971189535e-05,8.876506830602611e-05,0.00041709878836394804,0.10577137296223145,0.09316746815174323,0.012603904810488212,0.0853799207726684,0.09321954802489131,0.012611628027421898,0.48316355210807854,0.48316355210807854,0.06536345292488921,0.0,23.23850512743053,24.28225997825217,15.60965244511317,28.14337271780454,28.304275645332552,26.955694574750794,25022.82708534988,21269.403022547398,0.85,0.8517746261496265,0.6764800725322071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4888773785092972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16799.244538691008,1561.0,0.48316355210807854,0.06536345292488921,6.113110376966115,6.013189027343945
3108.0,-36.1461018160398,4.410486773395916,35.14103895585945,26.662895699869864,4.2803544927982164,-32.10795339073954,-47.55123598789794,0.23033756398235158,21.674616558221942,-5.727854068933653,40.19815917731599,55038.752774022294,14274.290396623446,14274.290396623446,69313.04317064575,105690.69427846899,105690.69427846899,14274.290396623446,119964.98467509243,119964.98467509243,119964.98467509243,144964.47464499148,124814.93478752271,74106.9500319725,56342.20528394467,24999.489969899052,0.0,81341.69525384372,21249.566474414194,1560.0,0.0,0.8824288134508241,2.4910421518907806,0.0014959713701933424,344705.8940436567,1563095.040093591,4.534575901088672,1563095.040093591,4.534575901088672,0.85,0.1059857645996096,4.698906859688992,1.3184338797396056,1.0,0.0,4.69890685968859,1.2909209883385584,1.2910773367110808,3.6399647245154645,22578.165036541348,2302.332094705261,1603.0968420496806,1603.0968420496806,8.904197190216337,4.410486773395916,2.0466651894667605,2.3638215839291554,6.008606623720832,6.008606623720832,1.7167447496345234,0.0,0.0,0.00012110751525592077,3.260948865611093e-05,8.849802659980984e-05,0.00041584398425878536,0.10599709993110693,0.09325880586156252,0.012738294069544409,0.08549828177631635,0.09325245009537556,0.012733314504234036,0.48355997855519783,0.48355997855519783,0.0660498400144912,0.0,24.07147722766308,25.038797783020698,17.057659209307417,27.402470627155594,28.026067929698456,22.86117866839271,24999.489969899052,21249.566474414194,0.85,0.8521219400989855,0.6766364114033079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890553498536399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16798.475050628254,1560.0,0.48355997855519783,0.0660498400144912,6.113110376966115,6.008606623720832
3109.0,-36.17455428496711,4.3988551900977315,35.13818453629255,26.661935448087775,4.282630052814324,-32.13497306882824,-47.57634953185914,0.2303250929210662,20.6752734037064,-5.738262961244185,40.19878945668425,55019.23275803616,14271.21775038738,14271.21775038738,69290.45050842354,105675.34107411276,105675.34107411276,14271.21775038738,119946.55882450014,119946.55882450014,119946.55882450014,144928.38325067333,124810.37235258176,74094.18237011309,56351.322202742966,24981.824426173192,0.0,81333.14662891616,21234.550762247214,1559.0,0.0,0.8823717388862056,2.499914037759843,0.0014959713701933424,344565.2076200387,1563122.329135495,4.536506572826099,1563122.329135495,4.536506572826099,0.85,0.10619255719454028,4.698906859688992,1.3184213186195124,1.0,0.0,4.698906859691248,1.2909218293112525,1.2910776912526791,3.6399623532557404,22577.339723374775,2302.247936183587,1603.0968420496806,1603.0968420496806,8.90228049613057,4.3988551900977315,2.033778865095088,2.3650763250026436,6.004126174252008,6.004126174252008,1.7154646212148594,0.0,0.0,0.00012073064687384358,3.251067262165481e-05,8.821997425218877e-05,0.00041453744217519607,0.1062084413209253,0.09334416736051725,0.012864273960408058,0.08574223739226182,0.09333290891958278,0.012859648274957508,0.4839358711797014,0.4839358711797014,0.06669386853149732,0.0,24.53770085789273,25.545816871822353,17.295086832781465,26.413536364950573,27.55441275489369,18.223158035290965,24981.824426173192,21234.550762247214,0.85,0.85193372419934,0.676467529395639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4892377755631767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16797.690577634115,1559.0,0.4839358711797014,0.06669386853149732,6.113110376966115,6.004126174252008
3110.0,-36.20249468705058,4.387294218475934,35.135515933769,26.66985219055789,4.287995032133119,-32.15446470702483,-47.593883670028276,0.23937608603952407,19.82334329431336,-5.744762877640186,40.19865878100238,54966.04438507716,14262.737078677306,14262.737078677306,69228.78146375447,105687.31823020802,105687.31823020802,14262.737078677306,119950.05530888533,119950.05530888533,119950.05530888533,144914.99712005915,124804.93105041338,74080.87610254122,56360.061053191275,24964.941811173827,0.0,81325.0028643651,21220.200539497753,1558.0,0.0,0.8823380336969878,2.5077930232866965,0.0014959713701933424,344477.3777277315,1563116.671274895,4.537646801614803,1563116.671274895,4.537646801614803,0.85,0.10638682979826543,4.698906859688992,1.3183946243161337,1.0,0.0,4.698906859690468,1.2908798570732125,1.2910352375464902,3.640080704599989,22576.355429158855,2302.147566106556,1603.0968420496806,1603.0968420496806,8.896990315595232,4.387294218475934,2.0218538739327023,2.3654403445432317,5.999634791246049,5.999634791246049,1.7141813689274426,0.0,0.0,0.00012036161504928964,3.2441844448389764e-05,8.791977060089987e-05,0.000413126813178851,0.10638583576513376,0.09341697955348331,0.012968856211650446,0.08595401642581355,0.09341750263442611,0.012969327163839318,0.4842807036358802,0.4842807036358802,0.06723153372706585,0.0,24.74130659624086,25.875670807216636,16.663012744893024,25.56810617195356,27.18173859553775,14.132385041339546,24964.941811173827,21220.200539497753,0.85,0.8512607319450713,0.6758812474528928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894169220355018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16796.915709779405,1558.0,0.4842807036358802,0.06723153372706585,6.113110376966115,5.999634791246049
3111.0,-36.23021588962476,4.375785198901314,35.13307171549355,26.651354936789744,4.281632784782482,-32.180614336717824,-47.61931834565473,0.22143809935544143,18.915043843215926,-5.752493445492271,40.19908072434654,54951.66285493149,14256.061815004947,14256.061815004947,69207.72466993643,105629.94523861908,105629.94523861908,14256.061815004947,119886.00705362402,119886.00705362402,119886.00705362402,144833.92048178162,124802.20584143452,74073.90263041956,56364.781345572184,24947.91342815759,0.0,81312.69477372977,21205.72641393395,1557.0,0.0,0.8822957901567987,2.5161875191027607,0.0014959713701933424,344372.94159315724,1563134.9401973544,4.539075959237368,1563134.9401973544,4.539075959237368,0.85,0.10653507572234652,4.698906859688992,1.3184101916430522,1.0,0.0,4.698906859688254,1.2909653192568065,1.2911202386516876,3.639839730469365,22575.862457559037,2302.0972969932686,1603.0968420496806,1603.0968420496806,8.892826335293316,4.375785198901314,2.00968139840933,2.3661038004919837,5.9951453234569705,5.9951453234569705,1.7128986638448487,0.0,0.0,0.00011999650782826392,3.234224371335389e-05,8.765426411491003e-05,0.0004118792229305414,0.10653343405068914,0.09348610813674268,0.013047325913946464,0.08618225533603144,0.09348705505850537,0.013048020663841163,0.4845902779508184,0.4845902779508184,0.06763151678007728,0.0,24.726020614882373,26.019649128611093,15.577522920517083,24.667537288708218,26.57731294538786,11.255843633428924,24947.91342815759,21205.72641393395,0.85,0.8511306243449679,0.675806686862936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895928852754095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16796.150151914833,1557.0,0.4845902779508184,0.06763151678007728,6.113110376966115,5.9951453234569705
3112.0,-36.26307919873742,4.364318305262673,35.13077237328694,26.659198162984126,4.284349624890646,-32.20901189806174,-47.64523215182123,0.2303989256076274,18.490361962358122,-5.761647043596898,40.19918082728161,54914.38924083136,14251.44670352767,14251.44670352767,69165.83594435903,105654.06766615693,105654.06766615693,14251.44670352767,119905.5143696846,119905.5143696846,119905.5143696846,144834.8614784286,124796.82884473259,74057.70101135514,56376.80870375272,24929.34710874399,0.0,81306.15581249671,21189.94504243239,1556.0,0.0,0.8822472384065414,2.5195681171144413,0.0014959713701933424,344249.31318196177,1563139.2743876593,4.5407186435297895,1563139.2743876593,4.5407186435297895,0.85,0.10664815589800404,4.698906859688992,1.3183838501060388,1.0,0.0,4.698906859688603,1.2909238996423757,1.2910782569943766,3.6399565156325084,22574.88979576064,2301.9981130927117,1603.0968420496806,1603.0968420496806,8.889947462753474,4.364318305262673,1.9972064501343478,2.367111855128325,5.9906522595827525,5.9906522595827525,1.7116149313093578,0.0,0.0,0.00011956500027596795,3.22410583185264e-05,8.732394195744156e-05,0.00041032706987890555,0.10664730492220555,0.09354807694676961,0.013099227975435937,0.08623787294155072,0.09354849130789802,0.013099664590106013,0.4848605892014717,0.4848605892014717,0.06789342551497089,0.0,24.63256686823604,26.096186243729846,14.3351519307339,24.252009005955017,26.380308233117262,9.396727041925885,24929.34710874399,21189.94504243239,0.85,0.8506838781538886,0.6754026025713424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897675081240214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16795.388054000363,1556.0,0.4848605892014717,0.06789342551497089,6.113110376966115,5.9906522595827525
3113.0,-36.290530150048305,4.352916033330515,35.12852737173109,26.64930720292034,4.278391507299277,-32.23508907105009,-47.66994958100838,0.22138910358550426,18.06828978704243,-5.76849752150065,40.196186998148434,54897.929537822565,14243.678191161576,14243.678191161576,69141.60772898415,105635.42662410135,105635.42662410135,14243.678191161576,119879.10481526292,119879.10481526292,119879.10481526292,144789.3845641933,124792.58521390316,74047.71555491954,56383.188509981796,24910.27974893037,0.0,81293.46825891217,21173.737786590813,1555.0,0.0,0.8822223005865862,2.5231756185074135,0.0014959713701933424,344156.81349772005,1563009.653490784,4.5415624279108995,1563009.653490784,4.5415624279108995,0.85,0.10671881262028547,4.698906859688992,1.3183836621837692,1.0,0.0,4.698906859689018,1.2909671918796843,1.291121090484494,3.6398344506704716,22574.122152069733,2301.919835220971,1603.0968420496806,1603.0968420496806,8.885101521970416,4.352916033330515,1.9853162110821199,2.367599822248395,5.9861527219999315,5.9861527219999315,1.7103293491428375,0.0,0.0,0.000119205657646113,3.214481793214578e-05,8.706083971396722e-05,0.0004090907769422444,0.10671662139951553,0.09359054875635613,0.013126072643159398,0.08630340607824591,0.09359162676881899,0.013127185851466478,0.4850954945530639,0.4850954945530639,0.06803463367811928,0.0,24.474888848966657,26.0956669451395,13.111101501578105,23.83678730854308,26.07701230280577,8.251492120007583,24910.27974893037,21173.737786590813,0.85,0.850518611271136,0.6753055406982729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899745741446593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16794.522018511485,1555.0,0.4850954945530639,0.06803463367811928,6.113110376966115,5.9861527219999315
3114.0,-36.31790358756086,4.341579155872419,35.12635298872997,26.63150931419807,4.2714941168264815,-32.26046171755441,-47.69461116576565,0.20416711044379884,17.63405786730999,-5.77493355182021,40.193049228771784,54881.5927871186,14235.41798062221,14235.41798062221,69117.01076774081,105583.88456926502,105583.88456926502,14235.41798062221,119819.30254988723,119819.30254988723,119819.30254988723,144710.61977499747,124789.78321301863,74040.81386424818,56387.74372085605,24891.31722511023,0.0,81279.06094596628,21157.619641343696,1554.0,0.0,0.8822000751565854,2.526967443569517,0.0014959713701933424,344069.9277447244,1562873.8092717223,4.542314463562374,1562873.8092717223,4.542314463562374,0.85,0.10676268094908252,4.698906859688992,1.3183980701072144,1.0,0.0,4.698906859687142,1.2910492676496672,1.2912027146780125,3.639603055771272,22573.615289341233,2301.86814960677,1603.0968420496806,1603.0968420496806,8.879948863489211,4.341579155872419,1.9735725759860463,2.368006579886373,5.9816535671425015,5.9816535671425015,1.709043876326429,0.0,0.0,0.00011884832283015291,3.20490604552063e-05,8.67992623749466e-05,0.00040786164938958126,0.10675996554103152,0.09362575187046994,0.013134213670561586,0.086375342666576,0.09362722305932086,0.013135457889761662,0.4852974514543857,0.4852974514543857,0.0680795645838897,0.0,24.264286497199578,26.01255127048779,12.028985456581438,23.40899141913019,25.664677966926888,7.7282054861468055,24891.31722511023,21157.619641343696,0.85,0.8503667483767964,0.6752242477752478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901475808853089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16793.763315146934,1554.0,0.4852974514543857,0.0680795645838897,6.113110376966115,5.9816535671425015
3115.0,-36.345197822260396,4.3302979825094505,35.12418242365116,26.621754455287032,4.255744060014222,-32.286842432458236,-47.71967937760053,0.19516104864703265,17.605828576687202,-5.782723626258394,40.1895190983982,54867.594892608926,14229.140969902695,14229.140969902695,69096.73586251162,105612.12439705011,105612.12439705011,14229.140969902695,119841.26536695281,119841.26536695281,119841.26536695281,144712.26686263847,124786.16531870412,74031.11700281994,56394.4981287602,24871.00149568567,0.0,81265.49962444586,21140.351271332816,1553.0,0.0,0.8821721718529043,2.5264511350259173,0.0014959713701933424,343964.78558081895,1562720.9891373457,4.543258655093239,1562720.9891373457,4.543258655093239,0.85,0.10678632049964253,4.698906859688992,1.3183996767876676,1.0,0.0,4.6989068596888055,1.2910925420575416,1.2912455354595676,3.639481064773721,22572.960837091134,2301.8014140497658,1603.0968420496806,1603.0968420496806,8.876033310445342,4.3302979825094505,1.9615541734508453,2.3687438090586053,5.977155135831527,5.977155135831527,1.7077586102375792,0.0,0.0,0.00011849300686321532,3.195199517520567e-05,8.654101168800965e-05,0.00040664815346521375,0.10678401118585394,0.0936549984653623,0.013129012720491651,0.08629939360477257,0.0936561155938384,0.013130204905804129,0.4854680384024777,0.4854680384024777,0.06805526833611061,0.0,24.093575530007513,25.942323937495928,11.162540083942645,23.38855220294562,25.642695652250268,7.707561213540032,24871.00149568567,21140.351271332816,0.85,0.8502591651048719,0.6751646780758109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903201381407598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16793.00524961043,1553.0,0.4854680384024777,0.06805526833611061,6.113110376966115,5.977155135831527
3116.0,-36.36636797593386,4.340270864461056,35.13480684595902,29.025920759327732,6.987270682220295,-32.03151815273614,-47.32657492915166,2.653123454909106,5.91670763935025,-3.957007762970468,40.56133277222779,52886.87070279438,11673.24753754455,11673.24753754455,64560.11824033893,104066.27870250255,104066.27870250255,11673.24753754455,115739.5262400471,115739.5262400471,115739.5262400471,141410.34147203923,124532.07727813089,73355.98692896383,56862.32261018562,25670.815231992146,0.0,82533.13784217776,21820.192947193325,1552.0,0.0,0.8901397645741342,2.861863457245864,0.0014959713701933424,369305.52334157564,1578879.0344010019,4.275265152047768,1578879.0344010019,4.275265152047768,0.8500000000000001,0.1062191623613719,4.698906859688992,1.3145738305011765,1.0,0.0,4.698906859689388,1.2795868675624231,1.2797381457528862,3.672206224373244,22526.99805448311,2297.1145145878672,1603.0968420496806,1603.0968420496806,7.281685816696777,4.340270864461056,2.3955457078574467,1.9447251566036092,5.972654613793486,5.972654613793486,1.7064727467981389,0.0,0.0,0.0001182180897679055,3.350594680181329e-05,8.471214296609221e-05,0.00039805446968232527,0.10599455620703076,0.09297735217871694,0.013017204028313818,0.0985759248305117,0.09309400863509595,0.013125153726275937,0.48561425587026347,0.48561425587026347,0.06798795297558498,0.0,20.344562892934277,24.13655326513083,2.2737367544323206e-13,9.873715402320727,21.27498657034721,2.2737367544323206e-13,25670.815231992146,21820.192947193325,0.85,0.7822326877210539,0.6407955893295391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4904922349447225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16792.247858322364,1552.0,0.48561425587026347,0.06798795297558498,6.113110376966115,5.972654613793486
