time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3117.0,-36.36621476027003,4.351929272302902,35.13236890042003,22.137502196151786,6.939482614223768,-32.01690989148475,-43.55375919314099,2.6406116520863776,-3.7887807591636147,-3.788780759163763,40.21574417663147,34819.21951709357,11453.437712113713,11453.437712113713,46272.65722920728,71764.89227580177,71764.89227580177,11453.437712113713,83218.32998791548,83218.32998791548,83218.32998791548,106541.13516115479,92064.11676522018,55356.5923952262,40786.1381888822,23322.805173239314,0.0,64108.943362121514,19824.384397253416,1553.0,0.0,0.8921799677998568,3.8434411676173497,0.0014959713701933424,371712.15161898267,1563856.548350646,4.207170902375156,1563856.548350646,4.207170902375156,0.85,0.10531624961666634,4.698906859688992,1.2265991483023395,1.0,0.0,4.698906859689075,1.2796449145383197,1.279796202134836,3.6720396465485896,16653.766841340755,1698.211605526939,1603.0968420496806,1603.0968420496806,7.144570066939698,4.351929272302902,2.4444280728298784,1.9075011994730238,5.974546929819736,5.974546929819736,1.7070134085199247,0.0,0.0,0.00011822007731977438,5.24184907621602e-05,6.580158655761418e-05,0.0003091955264539922,0.10433410728345267,0.09164164862907563,0.012692458654377048,0.13277496415012768,0.09248479543515077,0.01283145418151557,0.4856356413063269,0.4856356413063269,0.06726101494879459,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23322.805173239314,19824.384397253416,0.85,0.7217816236314273,0.5431257745181672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906257446340976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16791.612242983032,1553.0,0.4856356413063269,0.06726101494879459,6.113110376966115,5.974546929819736
3118.0,-36.36620594270288,4.3676484561226925,35.12964285539336,29.012592834793054,7.01374742899069,-32.06132875837999,-47.35447968179358,2.6406123332989755,13.906673898039344,-3.441895697834509,40.18554711411027,53020.938235171154,10988.07623124649,10988.07623124649,64009.01446641765,103878.32183111313,103878.32183111313,10988.07623124649,114866.39806235963,114866.39806235963,114866.39806235963,140550.75825537197,124528.22080008745,73348.52404830715,56866.32972420033,25684.360193012337,0.0,82550.68991721267,21831.706164060484,1554.0,0.0,0.8939628361142629,2.822317704702325,0.0014959713701933424,376713.43222155445,1562549.0545493,4.147845340514236,1562549.0545493,4.147845340514236,0.8499999999999999,0.10340850899430709,4.698906859688992,1.3145787620870397,1.0,0.0,4.698906859689635,1.279644911142251,1.2797961988847448,3.6720396562938706,22526.300444073964,2297.043378123413,1603.0968420496806,1603.0968420496806,6.85428100350906,4.3676484561226925,2.5383905630164003,1.8292578931062922,5.976964334292795,5.976964334292795,1.7077040955122271,0.0,0.0,0.00011822019170439706,3.3393370071708274e-05,8.482682163268878e-05,0.0003985933340554559,0.10340294096241498,0.09088743637070892,0.012515504591706054,0.09775712282439397,0.09088951154152529,0.012518997452781802,0.4842012231259365,0.4842012231259365,0.06667613119402895,0.0,5.684341886080802e-14,2.7428322079680356,5.684341886080802e-14,17.34856959587387,30.595887303232644,5.684341886080802e-14,25684.360193012337,21831.706164060484,0.85,0.7753904241213507,0.6422834053639537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906247782948316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16791.40310013763,1554.0,0.4842012231259365,0.06667613119402895,6.113110376966115,5.976964334292795
3119.0,-36.39275273193011,4.358666304976001,35.12815744322046,26.876291341055207,4.554468515715525,-32.29883181435146,-47.71377198686821,0.45750777196791065,20.07988378244488,-5.5571246275829385,40.21574552872616,54606.5310149542,13952.667583544375,13952.667583544375,68559.19859849857,105403.3509168103,105403.3509168103,13952.667583544375,119356.01850035468,119356.01850035468,119356.01850035468,144347.77078804054,124749.1451202364,73937.9711995949,56456.85991182388,24991.75228768586,0.0,81448.61219950973,21242.98944453298,1555.0,0.0,0.883258375699443,2.524503747802711,0.0014959713701933424,347019.9156357025,1563856.6069131051,4.506532727518797,1563856.6069131051,4.506532727518797,0.85,0.10582704646421909,4.698906859688992,1.3179602057253943,1.0,0.0,4.698906859686829,1.289855865425495,1.2900079167520213,3.642970494334207,22566.264137276223,2301.118540712295,1603.0968420496806,1603.0968420496806,8.703571248824142,4.358666304976001,2.037295443160704,2.3213708618152973,5.980626170198936,5.980626170198936,1.7087503343425532,0.0,0.0,0.0001178762798742501,3.1974844290865433e-05,8.590143558338467e-05,0.0004036428449198983,0.10582579510796322,0.09307386717807153,0.012751927929891682,0.08645024119397482,0.09307453118579644,0.01275251527842265,0.4832167537355742,0.4832167537355742,0.0662048908568831,0.0,4.853284495334776,8.333856019379652,3.979039320256561e-13,25.637008410027818,27.571521651805938,11.799775106639629,24991.75228768586,21242.98944453298,0.85,0.8417479039490773,0.670441515703111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906247226820084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16791.191069624216,1555.0,0.4832167537355742,0.0662048908568831,6.113110376966115,5.980626170198936
3120.0,-36.39436718936011,4.358478931154961,35.12807958533173,26.8672514934093,4.554481034318453,-32.29888172355446,-47.71385632976887,0.44924826150534947,19.903802593023386,-5.55712101757878,40.21579403417508,54599.028943963895,13951.279303480322,13951.279303480322,68550.30824744422,105360.60158932276,105360.60158932276,13951.279303480322,119311.88089280308,119311.88089280308,119311.88089280308,144287.90024611837,124745.45545474284,73937.85615696819,56452.8881086385,24976.019353315303,0.0,81428.9074619538,21229.616450318008,1554.0,0.0,0.8832582153562503,2.5262904341731276,0.0014959713701933424,347019.9646933595,1563858.707801307,4.506538144522014,1563858.707801307,4.506538144522014,0.85,0.10582749517435278,4.698906859688992,1.3179604310123252,1.0,0.0,4.698906859689353,1.2898948473560055,1.2900468763364976,3.6428604000711338,22565.596702112434,2301.0504812665317,1603.0968420496806,1603.0968420496806,8.702705249947693,4.358478931154961,2.035877459343129,2.322601471811832,5.976862635363222,5.976862635363222,1.7076750386752064,0.0,0.0,0.00011785539451601314,3.197451795555317e-05,8.588087656045997e-05,0.0004035462399860489,0.1056660626061599,0.09298736898323966,0.012678693622920251,0.08645577523328733,0.09307492213894251,0.012752573035410263,0.48276686222264864,0.48276686222264864,0.0658245652538331,0.0,8.86177715506733,12.054217666609134,3.410605131648481e-13,25.46092361060215,27.377006096854245,11.75414303284208,24976.019353315303,21229.616450318008,0.85,0.8418424167053098,0.6705116235223261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907921729170655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16790.44704208194,1554.0,0.48276686222264864,0.0658245652538331,6.113110376966115,5.976862635363222
3121.0,-36.40154541045463,4.357471400364804,35.12764692102235,26.856184168159984,4.554265006621536,-32.29959404072851,-47.71517930841071,0.438261886310689,19.695492788963747,-5.557110505894646,40.215829940998326,54570.19851748363,13949.511920576359,13949.511920576359,68519.71043805999,105309.3438787546,105309.3438787546,13949.511920576359,119258.85579933097,119258.85579933097,119258.85579933097,144219.19467845964,124745.05184094881,73939.55431405979,56450.55280765447,24960.338879128667,0.0,81410.89168678314,21216.288047259368,1553.0,0.0,0.8832581376103498,2.52840895370357,0.0014959713701933424,347020.1075404818,1563860.263013963,4.5065407710748575,1563860.263013963,4.5065407710748575,0.8500000000000001,0.1058273193871317,4.698906859688992,1.3179734234744682,1.0,0.0,4.698906859689188,1.2899468376270318,1.2900987529968733,3.6427135775091597,22565.523691147297,2301.0430362200445,1603.0968420496806,1603.0968420496806,8.70160276951257,4.357471400364804,2.034726800088812,2.3227446002759917,5.975737221435502,5.975737221435502,1.7073534918387148,0.0,0.0,0.0001177625751325985,3.196939955711987e-05,8.579317557547863e-05,0.0004031341412261186,0.10558151566788339,0.09296205408987449,0.012619461578008907,0.0864725874880949,0.09307479398342595,0.012752525403705748,0.4826348735229197,0.4826348735229197,0.06551697143805976,0.0,12.073480698748938,15.020977405255849,3.410605131648481e-13,25.252603294858375,27.146873731590972,11.700180810873121,24960.338879128667,21216.288047259368,0.85,0.8416528675509397,0.6703058692371867,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908023576785072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16790.201607360363,1553.0,0.4826348735229197,0.06551697143805976,6.113110376966115,5.975737221435502
3122.0,-36.411735497791064,4.355854833820753,35.12701054843458,26.86398447202521,4.553811598107082,-32.30099025078209,-47.71588118802754,0.4466910300034887,19.841872126395856,-5.5570951100245605,40.21576330513446,54523.65818361065,13946.8069778777,13946.8069778777,68470.46516148835,105348.29215028133,105348.29215028133,13946.8069778777,119295.09912815902,119295.09912815902,119295.09912815902,144239.08116598925,124742.05210210058,73934.53381329413,56452.79809867384,24943.98203783022,0.0,81396.78013650407,21202.384732155686,1552.0,0.0,0.8832584642164645,2.5269221495027367,0.0014959713701933424,347020.3167606775,1563857.3768520567,4.506529737077528,1563857.3768520567,4.506529737077528,0.8499999999999999,0.1058265209337737,4.698906859688992,1.3179543032078076,1.0,0.0,4.698906859687976,1.2899073690980487,1.2900591099958878,3.6428250370990924,22564.981058978337,2300.9877031380074,1603.0968420496806,1603.0968420496806,8.699915446184551,4.355854833820753,2.0330268826155997,2.322827951205153,5.974364081199062,5.974364081199062,1.7069611660568749,0.0,0.0,0.00011763092614119729,3.196668440252405e-05,8.566424173867324e-05,0.0004025282931359077,0.10554844254843737,0.09297705240357214,0.012571390144865233,0.08636612187776688,0.0930742804002714,0.012752240533502306,0.48271396879905887,0.48271396879905887,0.06526756305210776,0.0,14.69736215462774,17.449320361922503,3.979039320256561e-13,25.39896723642039,27.32474928777907,11.62467015540659,24943.98203783022,21202.384732155686,0.85,0.8411937799832128,0.669850307250156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908476429383104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16789.844658091457,1552.0,0.48271396879905887,0.06526756305210776,6.113110376966115,5.974364081199062
3123.0,-36.42672576875808,4.352860735966394,35.12607880260481,26.868159148748987,4.552737548079468,-32.304472292199534,-47.718793934304244,0.4514957020458834,19.91866509156523,-5.557057765837195,40.21536979279789,54464.17351939238,13942.077869222387,13942.077869222387,68406.25138861476,105373.03887070538,105373.03887070538,13942.077869222387,119315.11673992776,119315.11673992776,119315.11673992776,144242.73241665028,124739.03265463338,73929.38386294119,56455.16532410243,24927.615676722507,0.0,81382.78100082494,21188.47332521413,1551.0,0.0,0.8832601130940881,2.526146060996394,0.0014959713701933424,347020.82424511784,1563840.332954357,4.5064740317997165,1563840.332954357,4.5064740317997165,0.85,0.10582683312981549,4.698906859688992,1.3179397760471339,1.0,0.0,4.698906859688598,1.2898851183036606,1.2900366070851164,3.6428878766107218,22564.43486165548,2300.932006511447,1603.0968420496806,1603.0968420496806,8.696965463044874,4.352860735966394,2.0302144997522804,2.322646236214114,5.972805535958881,5.972805535958881,1.706515867416823,0.0,0.0,0.00011743750901163862,3.195541900455811e-05,8.548209000708052e-05,0.0004016723791148225,0.10554969687094401,0.09301756099870713,0.012532135872236881,0.08628412631753027,0.09307538539263464,0.012751447737180847,0.48293124514427815,0.48293124514427815,0.06506470301001283,0.0,16.827530394926214,19.425087153602817,3.979039320256561e-13,25.475722857402445,27.42975677946589,11.502281583662636,24927.615676722507,21188.47332521413,0.85,0.840549444825698,0.6692346077340403,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909119337769445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16789.427131828135,1551.0,0.48293124514427815,0.06506470301001283,6.113110376966115,5.972805535958881
3124.0,-36.44227915496139,4.349410005588991,35.12507133343053,26.859164947550767,4.550518947870151,-32.3113311777502,-47.7256357675418,0.44297750299865724,19.750588017823077,-5.556998811017653,40.21465729173462,54420.692458860285,13936.551419475101,13936.551419475101,68357.24387833539,105341.00545058389,105341.00545058389,13936.551419475101,119277.556870059,119277.556870059,119277.556870059,144189.11375718622,124736.73863904852,73926.95085132367,56455.31976413872,24911.55688712723,0.0,81366.87665126595,21174.823354058146,1550.0,0.0,0.8832630533093728,2.5278600179881754,0.0014959713701933424,347021.6254058889,1563809.4733000288,4.506374700628358,1563809.4733000288,4.506374700628358,0.85,0.10583098361177198,4.698906859688992,1.3179443466244267,1.0,0.0,4.698906859688682,1.289925693816915,1.2900769288846328,3.6427732870292986,22564.01988998114,2300.889691177022,1603.0968420496806,1603.0968420496806,8.693518104406072,4.349410005588991,2.0269157683717047,2.3224942372172865,5.970828741162518,5.970828741162518,1.7059510689035766,0.0,0.0,0.00011723713652619489,3.192897186243815e-05,8.530816466375674e-05,0.0004008551201260046,0.10557321467524627,0.09307330444175427,0.012499910233492008,0.0862872871681047,0.09308060403993992,0.012750379571832064,0.48323322895272347,0.48323322895272347,0.06489908164300355,0.0,18.50851289459274,20.979458260996353,1.0604444339010684,25.307586828840726,27.257344926915664,11.36366955554638,24911.55688712723,21174.823354058146,0.85,0.8401114395887512,0.668831036640431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910065195537008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16788.913102216502,1550.0,0.48323322895272347,0.06489908164300355,6.113110376966115,5.970828741162518
3125.0,-36.46332586656974,4.355782200190134,35.14314426125472,28.8447268185206,7.014330816539079,-32.261220086046244,-47.55053361933676,2.472924847744977,-4.191721335339935,-4.191721335340242,40.77275821618869,53481.68071411249,12024.268908196162,12024.268908196162,65505.949622308646,103082.66631864422,103082.66631864422,12024.268908196162,115106.93522684037,115106.93522684037,115106.93522684037,140597.68509037534,124527.08885936522,73323.93497139479,56892.39320885603,25490.74986353495,0.0,82383.14307239099,21667.13738400471,1549.0,0.0,0.8882207995864976,2.9848046529491645,0.0014959713701933424,365968.1779131109,1588123.141263297,4.339511567151485,1588123.141263297,4.339511567151485,0.85,0.10888030472133199,4.698906859688992,1.3147867233539001,1.0,0.0,4.6989068596875425,1.28042602068062,1.2805757954236023,3.6697995696707673,22526.09568376638,2297.0224983828707,1603.0968420496806,1603.0968420496806,7.500650361722517,4.355782200190134,2.351253873694726,2.004528326495408,5.968709205391945,5.968709205391945,1.7053454872548415,0.0,0.0,0.00011696649673041638,3.261225631332782e-05,8.435424041708855e-05,0.00039637271893971183,0.10609189405443958,0.0935506795179102,0.012541214536529385,0.10239065033174892,0.09540132766478807,0.013478977056543929,0.48357873123809736,0.48357873123809736,0.06482758484505277,0.0,13.59347907163118,17.475308332858788,2.8421709430404007e-13,2.8421709430404007e-13,6.8109303454700125,2.8421709430404007e-13,25490.74986353495,21667.13738400471,0.85,0.7951377815816986,0.6491823292917768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491104670863417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16788.38729185394,1549.0,0.48357873123809736,0.06482758484505277,6.113110376966115,5.968709205391945
3126.0,-36.45509760347882,4.3699278030983315,35.13850286947711,21.68895051525908,6.799126912951922,-32.13176081225259,-43.513594021182485,2.4729265307284285,-3.575577861390059,-3.5755778613901557,40.15128823831746,34191.14529074944,11177.603923243158,11177.603923243158,45368.749213992596,70309.44451873408,70309.44451873408,11177.603923243158,81487.04844197724,81487.04844197724,81487.04844197724,104814.04112753122,90737.67484796254,54605.853801455276,40146.467829452515,23326.992685553985,0.0,63473.4605150065,19827.943782720886,1550.0,0.0,0.8934380603244987,3.8715635576733844,0.0014959713701933424,374779.839352681,1561066.689912033,4.165289927570021,1561066.689912033,4.165289927570021,0.85,0.1029695326103565,4.698906859688992,1.22324248128105,1.0,0.0,4.698906859688553,1.2804257952145173,1.2805757053285205,3.6698002158740923,16413.82260253462,1673.7441024748125,1603.0968420496806,1603.0968420496806,6.972506981519436,4.3699278030983315,2.5068059210667455,1.863121882031586,5.969547167439272,5.969547167439272,1.705584904982649,0.0,0.0,0.00011707223526368801,5.26646834124174e-05,6.440755185127062e-05,0.00030264508720971,0.10296895210008947,0.09081911425193474,0.012149837848154724,0.13367634810079848,0.09081915586398824,0.012150376746368258,0.4836532009429301,0.4836532009429301,0.06470342740732477,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23326.992685553985,19827.943782720886,0.85,0.7147672246933258,0.5386683664846965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49123750847462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16787.750913426218,1550.0,0.4836532009429301,0.06470342740732477,6.113110376966115,5.969547167439272
3127.0,-36.45506164345472,4.37979954432045,35.134644394075146,28.843794541340344,6.801060650695394,-32.138731248605914,-47.43605103632433,2.4729029612974545,17.34348365268073,-3.575693463815093,40.15290757808715,52975.46748830101,11192.417922019366,11192.417922019366,64167.88541032038,104085.34176037154,104085.34176037154,11192.417922019366,115277.7596823909,115277.7596823909,115277.7596823909,140850.58642318565,124522.81447180809,73357.09195506982,56850.80279637586,25572.826740794753,0.0,82423.62953717061,21736.90272967554,1551.0,0.0,0.893431882782235,2.766883278234787,0.0014959713701933424,374778.17063948116,1561136.7340049527,4.165495368476763,1561136.7340049527,4.165495368476763,0.8500000000000001,0.10296883042020365,4.698906859688992,1.3147748117195448,1.0,0.0,4.698906859689349,1.2804259037563996,1.2805758144750867,3.6697999047846164,22525.322476394525,2296.9436531735637,1603.0968420496806,1603.0968420496806,6.981747844820788,4.37979954432045,2.515205925081703,1.8645936192387471,5.972740727983561,5.972740727983561,1.7064973508524461,0.0,0.0,0.00011707269756703122,3.306629227687116e-05,8.400640529016006e-05,0.00039473827407574674,0.1027695602433067,0.0906382661724527,0.01213129407085401,0.09559520629834321,0.09081845483587661,0.012150375584327033,0.48266092487349144,0.48266092487349144,0.06460076812380902,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20.919177116495803,31.942049316768987,1.7053025658242404e-13,25572.826740794753,21736.90272967554,0.85,0.7785132221262177,0.6427218479187531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911855725372227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16787.700308767922,1551.0,0.48266092487349144,0.06460076812380902,6.113110376966115,5.972740727983561
3128.0,-36.474496809462956,4.3901896616586225,35.14725445870754,28.83165688198062,6.926753299697966,-32.22246920304857,-47.514850565325446,2.4607697133702806,12.333765306448242,-3.7532703743054494,40.534527121006256,53256.617819153245,11457.336543817806,11457.336543817806,64713.95436297105,103434.46206563026,103434.46206563026,11457.336543817806,114891.79860944806,114891.79860944806,114891.79860944806,140611.37975133324,124522.73612029276,73334.5965485353,56875.71063528607,25719.581141885174,0.0,82595.29177717125,21861.643970602396,1552.0,0.0,0.8912366124236947,2.8056598693876533,0.0014959713701933424,372221.7249764321,1577709.9274043995,4.238629347882086,1577709.9274043995,4.238629347882086,0.85,0.10392313809542038,4.698906859688992,1.3147899911133571,1.0,0.0,4.69890685969012,1.2804827859253756,1.2806323836612017,3.669636883320692,22525.308303143167,2296.9422079041433,1603.0968420496806,1603.0968420496806,7.147002129433888,4.3901896616586225,2.4820779879746215,1.908111673684001,5.974668582924064,5.974668582924064,1.7070481665497326,0.0,0.0,0.00011682308396806959,3.27531509421051e-05,8.40699330259645e-05,0.0003950367849892987,0.10425826768168997,0.09194766785287835,0.012310599828811629,0.09675909287431657,0.09197138442017172,0.011951753675248655,0.4818637706846072,0.4818637706846072,0.0645153073636631,0.0,1.7053025658242404e-13,3.746561863365514,1.7053025658242404e-13,16.087035680753672,23.89531674843215,1.7053025658242404e-13,25719.581141885174,21861.643970602396,0.85,0.7835065773187029,0.6447899955705828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911853455690556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16787.485859246957,1552.0,0.4818637706846072,0.0645153073636631,6.113110376966115,5.974668582924064
3129.0,-36.49049808659985,4.394796363452263,35.15868813037765,28.83790199356156,6.945052773936069,-32.22741695654279,-47.51885683564467,2.4679681992486944,10.27800347370868,-3.7522242486820514,40.559245624659496,53197.42665066167,11462.859960879701,11462.859960879701,64660.28661154137,103377.50243984205,103377.50243984205,11462.859960879701,114840.36240072176,114840.36240072176,114840.36240072176,140590.65598076163,124518.18708476536,73327.59222667206,56878.43873121478,25750.29358003986,0.0,82628.73231125464,21887.74954303388,1553.0,0.0,0.8911549593782899,2.8307977392398036,0.0014959713701933424,372236.74515727744,1578787.9816420614,4.241354466429669,1578787.9816420614,4.241354466429669,0.85,0.10436979417423904,4.698906859688992,1.3147684893989942,1.0,0.0,4.698906859688821,1.280449765023372,1.2805990962138833,3.669731517818056,22524.485413838538,2296.8582965476016,1603.0968420496806,1603.0968420496806,7.150447596305888,4.394796363452263,2.4864357933446617,1.9083605701076016,5.976769267561614,5.976769267561614,1.707648362160461,0.0,0.0,0.00011661794211688163,3.273730410156387e-05,8.388063801531776e-05,0.00039414730536526586,0.10425748865903915,0.09194972698531353,0.012307761673725619,0.09767997862060704,0.09236026363080449,0.012009530543434555,0.48145000541987726,0.48145000541987726,0.06444360542221302,0.0,2.5594086821946007,7.249369329046999,1.7053025658242404e-13,14.030227722390748,21.73919918360042,1.7053025658242404e-13,25750.29358003986,21887.74954303388,0.85,0.7825399809835175,0.6438126927842966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913080239511838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16786.881339366475,1553.0,0.48145000541987726,0.06444360542221302,6.113110376966115,5.976769267561614
3130.0,-36.45507152009102,4.408369582150693,35.15715733434878,28.83308952385562,6.82722751635815,-32.158649655310775,-47.45417487630618,2.4637974756153556,21.765059364844774,-3.6156800496632524,40.26034855544305,53061.96775763485,11289.929682534948,11289.929682534948,64351.89744016979,103911.23346480179,103911.23346480179,11289.929682534948,115201.16314733673,115201.16314733673,115201.16314733673,140855.4746463386,124515.26149812194,73349.58454496223,56850.75217017745,25654.31149900188,0.0,82505.06366917933,21806.1647741516,1554.0,0.0,0.8928651813541387,2.7129727515073125,0.0014959713701933424,374201.31618107035,1565789.3726904285,4.18435025475102,1565789.3726904285,4.18435025475102,0.85,0.10196814746140516,4.698906859688992,1.3147653210954746,1.0,0.0,4.698906859689043,1.2804682056000551,1.2806181211087957,3.669678668426587,22523.95619529449,2296.8043312746445,1603.0968420496806,1603.0968420496806,7.042574962657847,4.408369582150693,2.528916201191108,1.8794533809595855,5.977142605372126,5.977142605372126,1.7077550301063218,0.0,0.0,0.0001170725705924773,3.2994025224358555e-05,8.407854536811874e-05,0.00039507725358292525,0.10293056942942004,0.09078689189276862,0.01214367753665142,0.09385434115001963,0.09001028895232296,0.011957858509082197,0.48133066123558693,0.48133066123558693,0.06438291053571962,0.0,6.850928609301263,12.69942881906968,1.1368683772161603e-13,25.380739414508014,35.71431737672407,1.1368683772161603e-13,25654.31149900188,21806.1647741516,0.85,0.7799751261110673,0.6431358924877325,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914090417777544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16786.344963887517,1554.0,0.48133066123558693,0.06438291053571962,6.113110376966115,5.977142605372126
3131.0,-36.46292836148581,4.409941047984161,35.16047325393165,28.83519121622669,6.834585569950427,-32.15934333686087,-47.4552218458615,2.465269089444556,21.06857288292656,-3.6153900589780643,40.27454405084479,53028.507370086074,11292.475719036043,11292.475719036043,64320.98308912212,103886.39365168953,103886.39365168953,11292.475719036043,115178.86937072557,115178.86937072557,115178.86937072557,140857.6660385446,124518.21347829828,73349.9446550029,56853.63202588375,25678.796667819006,0.0,82532.42869370276,21826.977167646153,1555.0,0.0,0.8928171729334919,2.7206405455827283,0.0014959713701933424,374205.497138275,1566404.879117755,4.18594833880525,1566404.879117755,4.18594833880525,0.85,0.10210675333052494,4.698906859688992,1.3147716653952377,1.0,0.0,4.69890685968844,1.280461576530923,1.2806113619715616,3.6696976666956735,22524.49018824749,2296.8587834018235,1603.0968420496806,1603.0968420496806,7.044163161470491,4.409941047984161,2.5310338775168497,1.8789071704673117,5.980228520285239,5.980228520285239,1.708636720081497,0.0,0.0,0.00011697160290155736,3.298985501120415e-05,8.398174789035321e-05,0.00039462241125065226,0.10301824524561289,0.09087812977370223,0.012140115471910655,0.09417510785589928,0.09013371532002663,0.011973038010498297,0.48156732241010203,0.48156732241010203,0.06433102129319157,0.0,10.332300248465003,17.046295802244003,1.7053025658242404e-13,24.68396294190461,34.95895289258391,1.7053025658242404e-13,25678.796667819006,21826.977167646153,0.85,0.7793419399764958,0.642517228796057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911854079072173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16786.838326167024,1555.0,0.48156732241010203,0.06433102129319157,6.113110376966115,5.980228520285239
3132.0,-36.49004838064148,4.398828980478866,35.155453215137406,26.608846987970196,4.262761670533871,-32.41390362055052,-47.836134501825995,0.19048934998043368,24.050336967702833,-5.698823256451923,40.174744053374894,54714.320713228706,14208.292085340156,14208.292085340156,68922.61279856887,105517.67337895311,105517.67337895311,14208.292085340156,119725.96546429327,119725.96546429327,119725.96546429327,144657.17248977895,124746.84459492203,73961.77749485488,56427.85233340795,24931.207025485674,0.0,81359.05935889363,21191.52597166282,1556.0,0.0,0.8826681991556934,2.470740285972199,0.0014959713701933424,345098.51242577063,1562081.4966656605,4.52647994824857,1562081.4966656605,4.52647994824857,0.85,0.10524104771928743,4.698906859688992,1.318296274482273,1.0,0.0,4.698906859689708,1.2911184881094488,1.2912690709675767,3.639407926509889,22565.847988036494,2301.0761052996177,1603.0968420496806,1603.0968420496806,8.863027929849688,4.398828980478866,2.03456906987019,2.364259910608676,5.979716528448588,5.979716528448588,1.7084904366995965,0.0,0.0,0.00011662370295568188,3.150463886207747e-05,8.51190640936044e-05,0.0003999665541597447,0.1052394242597872,0.09285557714232728,0.012383847117459917,0.08460698147718433,0.09285669226202477,0.01238435545726266,0.48202549423257274,0.48202549423257274,0.0642861765658358,0.0,14.97470593844713,20.375824832835406,3.410605131648481e-13,29.749160224154764,29.207430105713684,33.82827032407914,24931.207025485674,21191.52597166282,0.85,0.8471412199412887,0.6725043424097515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491234999382866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16786.465758393748,1556.0,0.48202549423257274,0.0642861765658358,6.113110376966115,5.979716528448588
3133.0,-36.516529001060654,4.3878194718384655,35.15065723446146,26.589238258916907,4.258692989519651,-32.44041579914356,-47.861921636480815,0.17145877333227694,23.275082906510875,-5.702057795324803,40.17046470659694,54707.79861846789,14196.03915767407,14196.03915767407,68903.83777614195,105444.22750220988,105444.22750220988,14196.03915767407,119640.26665988394,119640.26665988394,119640.26665988394,144553.9801363554,124744.0363249594,73955.09431425222,56432.15778967464,24913.71347647147,0.0,81345.8712661461,21176.656455000746,1555.0,0.0,0.8826670930157284,2.4779427481019867,0.0014959713701933424,345054.75051349716,1561896.3152152097,4.526517350915633,1561896.3152152097,4.526517350915633,0.8499999999999999,0.10533391675738144,4.698906859688992,1.3183129896735775,1.0,0.0,4.698906859685768,1.291209088121175,1.2913592440931643,3.639152560896487,22565.339991274795,2301.0243040462133,1603.0968420496806,1603.0968420496806,8.855384643839335,4.3878194718384655,2.023884485931373,2.3639349859070924,5.975380956497797,5.975380956497797,1.7072517018565134,0.0,0.0,0.00011628492744002281,3.1406367430329215e-05,8.48785600096936e-05,0.000398836447870073,0.10533069608504779,0.09295584025153973,0.012374855833508058,0.08479898008995873,0.09295748835586684,0.012376428401514601,0.48260205398227335,0.48260205398227335,0.06424696745061785,0.0,17.74219585660387,21.960064802591262,3.410605131648481e-13,28.97714070183565,28.349764711125772,33.71302308010348,24913.71347647147,21176.656455000746,0.85,0.8470477567411319,0.6725331939647656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914062025520192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16785.70702306461,1555.0,0.48260205398227335,0.06424696745061785,6.113110376966115,5.975380956497797
3134.0,-36.543480130502296,4.376746158044356,35.14607154479773,26.588208926282846,4.250029514435684,-32.464993724577624,-47.88472642013801,0.1713908349463074,22.928985904905346,-5.719544597002551,40.16783732626783,54684.74809168085,14203.751007655954,14203.751007655954,68888.4990993368,105480.20855101231,105480.20855101231,14203.751007655954,119683.95955866827,119683.95955866827,119683.95955866827,144574.85788495067,124739.41722552228,73943.23773501658,56440.19943389522,24890.898326282393,0.0,81331.09776017761,21157.263577340032,1554.0,0.0,0.8825850286704081,2.4795516287638626,0.0014959713701933424,344818.2371130458,1561782.628021939,4.529292421125398,1561782.628021939,4.529292421125398,0.85,0.10544607051675774,4.698906859688992,1.318300297777169,1.0,0.0,4.698906859690127,1.2912101228240653,1.2913598348955928,3.6391496446850926,22564.504427889784,2300.9391002931466,1603.0968420496806,1603.0968420496806,8.86019523904457,4.376746158044356,2.0098145278403683,2.366931630203988,5.971057803025407,5.971057803025407,1.7060165151501163,0.0,0.0,0.0001159410657667914,3.131969821583504e-05,8.462136755095636e-05,0.00039762792446145233,0.10544398388892186,0.09307456345134749,0.012369420437574377,0.08479158585219153,0.09307560537560117,0.012370465141156564,0.4831696628900876,0.4831696628900876,0.06421226682511016,0.0,19.912931369248383,23.152233003683364,3.410605131648481e-13,28.648530501907885,27.912644899501004,34.218273938614345,24890.898326282393,21157.263577340032,0.85,0.84701302449488,0.6723719413320929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915734063570127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16784.96019302286,1554.0,0.4831696628900876,0.06421226682511016,6.113110376966115,5.971057803025407
3135.0,-36.57017959312771,4.365961625375168,35.14176992934065,26.58720704438167,4.261791483363835,-32.49302999627064,-47.91071800338102,0.1713759916535032,22.25620200667288,-5.7070862449956605,40.16665242915879,54678.14825434173,14169.730475028864,14169.730475028864,68847.8787293706,105419.871686687,105419.871686687,14169.730475028864,119589.60216171585,119589.60216171585,119589.60216171585,144469.79695211924,124734.67796766676,73930.31341982758,56449.293942043536,24880.1947904034,0.0,81329.48873244693,21148.16557184289,1553.0,0.0,0.8826548382672649,2.4874143828830584,0.0014959713701933424,344986.7264180073,1561731.359368781,4.526931733241501,1561731.359368781,4.526931733241501,0.85,0.10551225103096243,4.698906859688992,1.3182871761871504,1.0,0.0,4.698906859690334,1.2912108981120247,1.2913601715943352,3.639147459612998,22563.647128671586,2300.8516801019296,1603.0968420496806,1603.0968420496806,8.838973481422242,4.365961625375168,2.0029734965172024,2.3629881288579657,5.966697052483916,5.966697052483916,1.704770586423976,0.0,0.0,0.00011560134103773251,3.122118802582561e-05,8.438015301190691e-05,0.00039649447980925613,0.10552251813649487,0.09316131997989029,0.012361198156604586,0.08501245046337752,0.09315179471576128,0.012360456315201147,0.48370738159707366,0.48370738159707366,0.06418117299137069,0.0,21.5085390652618,23.961194704283002,3.5892605444915375,27.96328825166853,27.241700255377452,33.433960634417815,24880.1947904034,21148.16557184289,0.85,0.846530327466614,0.6723040942039947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917436186320054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16784.203054429676,1553.0,0.48370738159707366,0.06418117299137069,6.113110376966115,5.966697052483916
3136.0,-36.59645309083446,4.355208641182285,35.13770424675218,26.595202821213775,4.266445449503111,-32.511287185257714,-47.92703369222579,0.1805449883583804,21.632524475190053,-5.715922970024661,40.165181404323455,54627.4623610713,14165.732437208611,14165.732437208611,68793.19479827992,105435.58674611301,105435.58674611301,14165.732437208611,119601.31918332163,119601.31918332163,119601.31918332163,144462.85230025733,124729.06129633255,73917.46836640313,56457.325477699356,24861.53311693572,0.0,81318.85859463508,21132.30314939536,1552.0,0.0,0.8826139016438717,2.4926735111662315,0.0014959713701933424,344867.2100741739,1561667.712184008,4.528316020094009,1561667.712184008,4.528316020094009,0.85,0.1056596590251618,4.698906859688992,1.3182598406402395,1.0,0.0,4.698906859687637,1.291168275889099,1.2913171139367021,3.639267590007447,22562.631111377217,2300.748075171156,1603.0968420496806,1603.0968420496806,8.836479534883658,4.355208641182285,1.9911866993449987,2.3640219418372865,5.962404962058784,5.962404962058784,1.7035442748739382,0.0,0.0,0.00011526793379629342,3.115949709288589e-05,8.410843670340753e-05,0.000395217710183359,0.10565850850568151,0.09326023594959694,0.012398272556084562,0.08513338676655535,0.09326073468966219,0.012398924335499623,0.484198735061168,0.484198735061168,0.06437071306407824,0.0,22.67088293754358,24.52385342435258,9.032955536447218,27.34844744521473,26.7605203725887,31.792870189476275,24861.53311693572,21132.30314939536,0.85,0.8459685242411712,0.6717686807851394,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491912278883143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16783.45005919073,1552.0,0.484198735061168,0.06437071306407824,6.113110376966115,5.962404962058784
3137.0,-36.622969156290566,4.344452167178399,35.1340012660376,26.591181009449087,4.263749650755418,-32.53172212837444,-47.94616304626686,0.1774371848479927,20.72587870209105,-5.727394610622335,40.167137937285645,54589.028393722685,14165.431549704963,14165.431549704963,68754.45994342765,105429.25975079618,105429.25975079618,14165.431549704963,119594.69130050114,119594.69130050114,119594.69130050114,144438.5906401648,124724.66778747913,73907.7372396889,56463.25616421137,24843.899339663647,0.0,81307.15550387502,21117.3144387141,1551.0,0.0,0.8825463899270848,2.5005196193669006,0.0014959713701933424,344712.10511435487,1561752.3663957457,4.530599138308907,1561752.3663957457,4.530599138308907,0.85,0.10585600643962652,4.698906859688992,1.3182517429487786,1.0,0.0,4.69890685968926,1.2911836533648873,1.2913320598607376,3.6392242478003904,22561.83635578045,2300.6670326544186,1603.0968420496806,1603.0968420496806,8.836291843475523,4.344452167178399,1.9787741284572977,2.365678038721101,5.958104414536223,5.958104414536223,1.7023155470103493,0.0,0.0,0.00011493234883464153,3.108731139829459e-05,8.384503743634694e-05,0.000393980021560531,0.10585671543662573,0.09336334862342507,0.012493366813200651,0.08533980354322566,0.09336269476642696,0.012493311673199553,0.48463859325793057,0.48463859325793057,0.06485165545878592,0.0,23.421596725528275,24.869273742328687,12.775244429178883,26.453273312713407,26.226141464156456,28.154093190034416,24843.899339663647,21117.3144387141,0.85,0.8456138886835227,0.6713926720892484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492078284671187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16782.704707466903,1551.0,0.48463859325793057,0.06485165545878592,6.113110376966115,5.958104414536223
3138.0,-36.64920764707953,4.333877034275978,35.13060322786837,26.58731482168662,4.277295371005504,-32.561983391364315,-47.97440304011104,0.1744904156559316,19.50956559560302,-5.7238489362686105,40.16803549934507,54595.4415406349,14144.259029188865,14144.259029188865,68739.70056982376,105346.97684805257,105346.97684805257,14144.259029188865,119491.23587724143,119491.23587724143,119491.23587724143,144322.99799595374,124720.24990071454,73895.14318260283,56472.340797901896,24831.762118712315,0.0,81304.10291661421,21106.99780090547,1550.0,0.0,0.8825616850260196,2.513108174086655,0.0014959713701933424,344760.0393705052,1561791.2027866072,4.530081866907401,1561791.2027866072,4.530081866907401,0.85,0.10603816983982997,4.698906859688992,1.3182432985352355,1.0,0.0,4.6989068596905215,1.291198261321172,1.2913462418498811,3.6391830754798296,22561.037190386876,2300.5855404635504,1603.0968420496806,1603.0968420496806,8.82308458115628,4.333877034275978,1.9700211283055369,2.363855905970441,5.953784892613688,5.953784892613688,1.701081397889625,0.0,0.0,0.00011460116507617233,3.098102953602932e-05,8.362013554014301e-05,0.0003929232284977013,0.10604863207147242,0.09343698386258825,0.012611648208884163,0.08571562219803043,0.09342751193050614,0.012610657909323838,0.48502445121691407,0.48502445121691407,0.06546613020440208,0.0,23.772809003803843,24.999625161387314,14.802461209428316,25.23341453187163,25.52991649306,23.042995176609395,24831.762118712315,21106.99780090547,0.85,0.8454641045646055,0.6714967582463605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922458596691641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16781.953620519234,1550.0,0.48502445121691407,0.06546613020440208,6.113110376966115,5.953784892613688
3139.0,-36.6755126121274,4.323213528851964,35.12751575427413,26.586247595865302,4.267979366248735,-32.58201100510882,-47.99295135363934,0.17439863813129627,18.685177221281094,-5.742772032678516,40.17130287723856,54555.28644599012,14154.570468552638,14154.570468552638,68709.85691454276,105385.86273780437,105385.86273780437,14154.570468552638,119540.43320635702,119540.43320635702,119540.43320635702,144352.19110873493,124715.56752868183,73884.61763058385,56478.83322010887,24811.757902377918,0.0,81290.59112248679,21089.99421702123,1549.0,0.0,0.8824501135363761,2.5195290067811706,0.0014959713701933424,344504.27708228346,1561932.5843170346,4.533855421318828,1561932.5843170346,4.533855421318828,0.85,0.10626796467521349,4.698906859688992,1.3182304055290301,1.0,0.0,4.698906859688707,1.2911993822208745,1.2913469352905589,3.639179916278174,22560.19018142359,2300.4991695863105,1603.0968420496806,1603.0968420496806,8.829516781066667,4.323213528851964,1.9559314655686206,2.3672820632833433,5.949502147800088,5.949502147800088,1.6998577565143107,0.0,0.0,0.00011427002703970701,3.0911405938472374e-05,8.335862110123464e-05,0.000391694396506807,0.1062662301092136,0.09353103687878682,0.012735193230426774,0.08586832185461514,0.09353189701793065,0.012736067657282845,0.4853542917526853,0.4853542917526853,0.06608587798184959,0.0,23.905131215761912,25.04797348963666,15.612510760596592,24.42794925395964,25.19602818891434,18.830840152526264,24811.757902377918,21089.99421702123,0.85,0.8452375110793859,0.6711144019581241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492411716646972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16781.207210448556,1549.0,0.4853542917526853,0.06608587798184959,6.113110376966115,5.949502147800088
3140.0,-36.70119904291686,4.312704467637826,35.12459519599135,26.593987934198253,4.280592728753091,-32.60379202711118,-48.012540804315336,0.18331683066070745,17.844150536266966,-5.741317818275496,40.1699974902602,54523.13489407133,14136.430223827765,14136.430223827765,68659.5651178991,105362.78947881682,105362.78947881682,14136.430223827765,119499.21970264458,119499.21970264458,119499.21970264458,144296.37688764508,124709.93114805761,73870.89569491018,56487.817170163806,24797.157185000495,0.0,81284.9743551643,21077.58360725042,1548.0,0.0,0.882462605705867,2.528288345782539,0.0014959713701933424,344523.92678136687,1561876.0982277708,4.533432881771748,1561876.0982277708,4.533432881771748,0.85,0.10642190763586772,4.698906859688992,1.318203310654499,1.0,0.0,4.698906859687636,1.291157922951725,1.2913050548649883,3.6392967708758577,22559.170598853932,2300.3952010986354,1603.0968420496806,1603.0968420496806,8.818201030047115,4.312704467637826,1.9467355189842328,2.3659689486535935,5.94517511872097,5.94517511872097,1.6986214624917058,0.0,0.0,0.00011394752819031867,3.0838031818437694e-05,8.310949637188098e-05,0.00039052378260712894,0.10641983216198365,0.09357916884008428,0.012840663321899367,0.08611244137529404,0.09358026824879288,0.012841639387074836,0.485634430396657,0.485634430396657,0.06663735418405142,0.0,23.834252718146217,25.006960288470168,15.392830883395163,23.585468354542456,24.846432051576528,14.518793775905692,24797.157185000495,21077.58360725042,0.85,0.8446772071047215,0.6707652346156802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925780299612441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16780.458594060525,1548.0,0.485634430396657,0.06663735418405142,6.113110376966115,5.94517511872097
3141.0,-36.72068009657374,4.319095304805827,35.14171690687673,28.785939327813708,6.958799205050371,-32.47722079355307,-47.752801166474796,2.424524683066509,-4.22163446796668,-4.221634467966899,40.73140506529585,53188.16824903937,12007.556049752748,12007.556049752748,65195.72429879212,103066.66960540815,103066.66960540815,12007.556049752748,115074.2256551609,115074.2256551609,115074.2256551609,140355.09785131854,124477.28829510353,73225.5719443201,56946.35150087048,25280.87219615763,0.0,82227.22369702811,21488.741366733986,1547.0,0.0,0.8882185934843325,2.9949690503371236,0.0014959713701933424,365544.55376014154,1586311.8586148347,4.339585536967735,1586311.8586148347,4.339585536967735,0.85,0.10942440821380767,4.698906859688992,1.3147108763875444,1.0,0.0,4.6989068596901955,1.2806576242291507,1.280803247064064,3.669135896112236,22517.0871034973,2296.1038788472415,1603.0968420496806,1603.0968420496806,7.4902250037497256,4.319095304805827,2.307975204129148,2.0111201006766786,5.940876907802792,5.940876907802792,1.6973934022293693,0.0,0.0,0.00011370349988839505,3.1824163971699756e-05,8.187933591669529e-05,0.00038474337320573877,0.10684783160219405,0.09388710179816091,0.012960729804033141,0.10260642221194005,0.0955018382657622,0.013922569948045478,0.48586941849329,0.48586941849329,0.06707228290710307,0.0,17.23090272932899,20.453627064958255,2.2737367544323206e-13,2.2737367544323206e-13,6.234683414691631,2.2737367544323206e-13,25280.87219615763,21488.741366733986,0.85,0.7928727417456082,0.646843780656086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927404675251843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16779.721492143304,1547.0,0.48586941849329,0.06707228290710307,6.113110376966115,5.940876907802792
3142.0,-36.73943469493101,4.328751727221084,35.15431660614454,29.158117446955316,7.281573108195869,-32.39614343164204,-47.65325590325517,2.805946495635736,-3.969822528958673,-3.969822528958882,40.65492909506024,52621.23768765945,11667.302562116265,11667.302562116265,64288.54024977572,103299.90895401528,103299.90895401528,11667.302562116265,114967.21151613155,114967.21151613155,114967.21151613155,140510.5651769199,124433.58596162625,73130.03403155803,57003.94658896469,25543.353660788336,0.0,82547.30024975303,21711.850611670085,1548.0,0.0,0.8897453144153098,3.004785945190669,0.0014959713701933424,369122.69928610395,1582966.2962816614,4.288455571394479,1582966.2962816614,4.288455571394479,0.85,0.10847295654677878,4.698906859688992,1.3141115378728139,1.0,0.0,4.698906859688805,1.2788880021799875,1.2790331239126689,3.6742129503750554,22509.18165132195,2295.297747071829,1603.0968420496806,1603.0968420496806,7.277977384821454,4.328751727221084,2.374877285792843,1.953874441428241,5.941659317794535,5.941659317794535,1.6976169479412957,0.0,0.0,0.0001134690274996077,3.220978760223194e-05,8.125923989737576e-05,0.0003818295997668924,0.10611619948084713,0.09334021880536676,0.012775980675480374,0.10318634676504883,0.09456947230917459,0.013903484237604189,0.485794511395229,0.485794511395229,0.06649332269920737,0.0,13.259027965100302,18.45460322717986,2.2737367544323206e-13,2.2737367544323206e-13,11.13144013880509,2.2737367544323206e-13,25543.353660788336,21711.850611670085,0.85,0.778808514091508,0.6374677006813059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492863686138331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16779.107848400283,1548.0,0.485794511395229,0.06649332269920737,6.113110376966115,5.941659317794535
