time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3143.0,-36.74404395053313,4.3471769057522565,35.15069617483454,22.48967211870479,7.240589924183443,-32.37503779627623,-43.9952377351932,2.805948516262291,-3.235187135073602,-3.235187135073683,40.203470773699145,35090.461928905184,10660.762532015086,10660.762532015086,45751.22446092027,72005.36850921532,72005.36850921532,10660.762532015086,82666.1310412304,82666.1310412304,82666.1310412304,106131.78680622383,92945.51327289856,55720.68045799469,41360.92534989319,23465.65576499343,0.0,64826.58111488662,19945.807400244415,1549.0,0.0,0.8948899731558677,3.889308430229507,0.0014959713701933424,379718.6642047632,1563325.0261686924,4.117061323395127,1563325.0261686924,4.117061323395127,0.85,0.1033830176289891,4.698906859688992,1.2287850656313823,1.0,0.0,4.698906859689847,1.2788881111471042,1.279033159279212,3.674212637315306,16813.205420120375,1714.4698159025127,1603.0968420496806,1603.0968420496806,6.650105129259996,4.3471769057522565,2.5623976568584728,1.7847792488937837,5.943437497397815,5.943437497397815,1.6981249992565186,0.0,0.0,0.00011341147038731989,4.978175731650241e-05,6.362971307081748e-05,0.00029899009522850657,0.10335339214369323,0.09098306574179586,0.012370326401897358,0.13442049070895373,0.09100552236906768,0.012377495259921425,0.4856236140219983,0.4856236140219983,0.06602682119955747,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23465.65576499343,19945.807400244415,0.85,0.7057479150387289,0.5412974327107788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492982328658314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.508108609974,1549.0,0.4856236140219983,0.06602682119955747,6.113110376966115,5.943437497397815
3144.0,-36.74403672383288,4.364983897918149,35.147882887565224,29.156849544402235,7.228032539663028,-32.36750576639688,-47.62603322798384,2.805948699955713,13.054474237343356,-3.2709460296920994,40.21890724532427,52468.76621692807,10737.103239489865,10737.103239489865,63205.86945641793,103546.72694180258,103546.72694180258,10737.103239489865,114283.83018129245,114283.83018129245,114283.83018129245,139972.25486825037,124427.57552872073,73134.51647647751,56992.287835825795,25688.424686957933,0.0,82680.71252278372,21835.160983914244,1550.0,0.0,0.8946663134996824,2.852273088887835,0.0014959713701933424,379197.44477903325,1563993.5529605085,4.124483364786074,1563993.5529605085,4.124483364786074,0.8500000000000001,0.10311293518799697,4.698906859688992,1.3140949562052264,1.0,0.0,4.698906859688941,1.2788881101103118,1.2790331583576902,3.674212640293984,22508.094405261912,2295.1868788283373,1603.0968420496806,1603.0968420496806,6.6977259001780975,4.364983897918149,2.5687657190587356,1.7962181788594136,5.947877012466753,5.947877012466753,1.699393432133358,0.0,0.0,0.0001134115606081169,3.231599595622595e-05,8.109556465189094e-05,0.0003810605050331225,0.10315274036652335,0.0908405952726531,0.012312145093870241,0.09861793845154121,0.09080394560273611,0.012308989585260862,0.4843762865964496,0.4843762865964496,0.0656502866665042,0.0,5.684341886080802e-14,0.03747048211886295,5.684341886080802e-14,16.32542026703544,29.483785348778156,5.684341886080802e-14,25688.424686957933,21835.160983914244,0.85,0.7644572419353637,0.6345949933906245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930114898576914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.191122032913,1550.0,0.4843762865964496,0.0656502866665042,6.113110376966115,5.947877012466753
3145.0,-36.73738351549988,4.382362818973531,35.14463344493728,29.15653920443731,7.20003482506465,-32.34545944416494,-47.60525379152966,2.805948974074225,14.800805485979424,-3.2901143022885813,40.20115599013421,52402.09295821206,10789.488037622723,10789.488037622723,63191.58099583478,103677.48120633725,103677.48120633725,10789.488037622723,114466.96924395997,114466.96924395997,114466.96924395997,140155.5026091291,124426.12794598655,73140.53188583361,56983.99562239215,25688.533365169107,0.0,82672.52898756125,21835.25336039374,1551.0,0.0,0.8946358882046056,2.828965268156298,0.0014959713701933424,378918.2800600528,1563224.7955326156,4.125493220556338,1563224.7955326156,4.125493220556338,0.85,0.1028678041383,4.698906859688992,1.3140908241132276,1.0,0.0,4.698906859688958,1.2788879380170395,1.2790330925122533,3.674213134713595,22507.83254748077,2295.160176765845,1603.0968420496806,1603.0968420496806,6.73040315133273,4.382362818973531,2.578680182755057,1.8036826362184741,5.952160749946385,5.952160749946385,1.7006173571275387,0.0,0.0,0.0001134946498441433,3.23972846117778e-05,8.10973652323655e-05,0.0003810689657930658,0.10286575862763894,0.09061579545409597,0.01224996317354297,0.09787184175240154,0.09061681131827241,0.012250992820027591,0.48337736453192587,0.48337736453192587,0.06534572570672825,0.0,5.684341886080802e-14,5.971877672630171,5.684341886080802e-14,18.090919788268025,31.04790021720396,5.684341886080802e-14,25688.533365169107,21835.25336039374,0.85,0.7643600815132009,0.6338513361082299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493011444135935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16777.96646534279,1551.0,0.48337736453192587,0.06534572570672825,6.113110376966115,5.952160749946385
3146.0,-36.73067781658914,4.39969473302298,35.14526450971549,29.15802828446033,7.199302574910651,-32.33445546248562,-47.59472804199902,2.8076139543752667,18.326596178210764,-3.297667262998672,40.269395362451625,52384.630845010266,10825.456127828378,10825.456127828378,63210.086972838646,103687.98620166564,103687.98620166564,10825.456127828378,114513.44232949402,114513.44232949402,114513.44232949402,140244.73502083632,124425.31655933261,73143.36926205491,56979.941441419665,25731.29269134229,0.0,82711.23413276195,21871.598787640945,1552.0,0.0,0.8943647058690744,2.786759205730717,0.0014959713701933424,378808.3237588924,1566181.614580889,4.134496304198815,1566181.614580889,4.134496304198815,0.85,0.10214685144125762,4.698906859688992,1.3140865117916838,1.0,0.0,4.698906859689179,1.2788800496063806,1.2790253103840883,3.674235798060375,22507.685773204023,2295.14520995488,1603.0968420496806,1603.0968420496806,6.75283978102484,4.39969473302298,2.5912705935294613,1.808424139493519,5.956345030961288,5.956345030961288,1.7018128659889395,0.0,0.0,0.0001135784514903031,3.2438533378189384e-05,8.113991811211372e-05,0.00038126891781161424,0.10300255704192549,0.0907672925653069,0.012235264476618588,0.09644458429598247,0.09001714814826475,0.01212970329299287,0.482934939230186,0.482934939230186,0.06509874360557416,0.0,3.9328340729896354,11.471513130419453,5.684341886080802e-14,21.62426344120945,34.447884217120816,5.684341886080802e-14,25731.29269134229,21871.598787640945,0.85,0.7642261373029267,0.6333436007124055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492969351898377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16777.874950058933,1552.0,0.482934939230186,0.06509874360557416,6.113110376966115,5.956345030961288
3147.0,-36.73067058646782,4.416440178041045,35.142806835575875,22.494947688560956,7.211174534083034,-32.345150554220155,-43.968791084457166,2.807614313658683,-3.291180567249114,-3.291180567249188,40.21896341789736,35028.9082345798,10840.860884507816,10840.860884507816,45869.76911908762,72169.19969669291,72169.19969669291,10840.860884507816,83010.06058120073,83010.06058120073,83010.06058120073,106551.80673003891,92962.5871488675,55737.110835477004,41361.640348211666,23541.74614883818,0.0,64903.38649704985,20010.484226512453,1553.0,0.0,0.8945694798210608,3.833926859952114,0.0014959713701933424,378902.75581699656,1563995.9860915828,4.127697574326869,1563995.9860915828,4.127697574326869,0.85,0.10223328517492782,4.698906859688992,1.2288286987645547,1.0,0.0,4.698906859689119,1.2788800477555171,1.2790253086486136,3.6742358033779254,16816.293967096717,1714.7847600451446,1603.0968420496806,1603.0968420496806,6.762449154754094,4.416440178041045,2.6067184347256083,1.8097217433154364,5.960544096397827,5.960544096397827,1.7030125989708078,0.0,0.0,0.00011357854187652687,4.993618570561178e-05,6.364235617091509e-05,0.000299049503978283,0.10276339000363446,0.09058931044351604,0.012174079560118432,0.13280101311613784,0.09010343117500748,0.012129853999920339,0.4829152914583484,0.4829152914583484,0.06489782459131756,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23541.74614883818,20010.484226512453,0.85,0.7067392257131699,0.5397084824868426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929269299191554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16777.784708109928,1553.0,0.4829152914583484,0.06489782459131756,6.113110376966115,5.960544096397827
3148.0,-36.655002898516976,4.4354715256072135,35.12886344401694,22.415417013131105,7.116494632652255,-32.266389898823604,-43.87822528425602,2.7586521777613786,-3.2546403985719508,-3.2546403985720267,40.1216377576046,34964.19394077949,10817.173749943746,10817.173749943746,45781.36769072324,72240.86056752253,72240.86056752253,10817.173749943746,83058.03431746627,83058.03431746627,83058.03431746627,106586.6319517951,92818.40722303675,55687.037799633275,41257.07713711497,23528.597634328835,0.0,64785.6747714438,19999.30798917951,1554.0,0.0,0.895078479228681,3.8415013192405514,0.0014959713701933424,379435.0450847141,1559784.5864034137,4.1108079145804,1559784.5864034137,4.1108079145804,0.85,0.10230690877958429,4.698906859688992,1.2284905243990942,1.0,0.0,4.698906859688378,1.2791050423665902,1.2792515435094272,3.673589505202099,16790.212808091946,1712.1252219761027,1603.0968420496806,1603.0968420496806,6.7476732947169715,4.4354715256072135,2.630930441063009,1.8045410845442045,5.9645951301999816,5.9645951301999816,1.7041700371999948,0.0,0.0,0.00011452813598730038,5.0468387570720456e-05,6.405974841657992e-05,0.00030101079126461844,0.10218923664307321,0.09009454162721682,0.012094695015856386,0.13322482185186402,0.09019412592612615,0.012112782853458138,0.48220794911971976,0.48220794911971976,0.06473375604657894,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23528.597634328835,19999.30798917951,0.85,0.7066588077107244,0.5396902025660616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929268841808154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.560497026137,1554.0,0.48220794911971976,0.06473375604657894,6.113110376966115,5.9645951301999816
3149.0,-36.64897173328269,4.451653284557426,35.1269640169306,29.111446730699413,7.152936707149257,-32.281150942678075,-47.54751770580185,2.758651768758311,17.384616124121067,-3.3209480369718625,40.202246827876905,52558.84626897198,10934.322083991403,10934.322083991403,63493.16835296339,103687.16453859866,103687.16453859866,10934.322083991403,114621.48662259006,114621.48662259006,114621.48662259006,140363.98740929138,124436.79396961331,73183.5131025508,56948.089852291676,25742.500786701305,0.0,82690.59063899299,21881.12566869611,1555.0,0.0,0.894484784282137,2.7950214011941195,0.0014959713701933424,378469.5585862943,1563272.0284410994,4.130509291897673,1563272.0284410994,4.130509291897673,0.85,0.10242068765964615,4.698906859688992,1.3141789860324935,1.0,0.0,4.698906859689056,1.2791048879824156,1.2792514863282824,3.673589948593481,22509.76195794867,2295.3569218794055,1603.0968420496806,1603.0968420496806,6.820749562460017,4.451653284557426,2.629026434721017,1.8226268498364089,5.969363653679178,5.969363653679178,1.7055324724797651,0.0,0.0,0.00011460413886381048,3.262414288360992e-05,8.197999598020056e-05,0.0003852163654686404,0.10244275926200672,0.09032767738146748,0.012115081880539233,0.09693051496486799,0.0903056432829209,0.012115044376725254,0.48163874191548356,0.48163874191548356,0.06459916787745472,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20.705564161092923,32.76918571828304,1.1368683772161603e-13,25742.500786701305,21881.12566869611,0.85,0.7678403051945671,0.6356085482377448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492448354053548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.852017355206,1555.0,0.48163874191548356,0.06459916787745472,6.113110376966115,5.969363653679178
3150.0,-36.64897173328269,4.451653284557426,35.1269640169306,29.11130996597933,7.152936707149257,-32.281150942678075,-47.54744569128377,2.758651768758311,17.385715953576664,-3.3209480369718625,40.202246827876905,52558.502554557854,10935.24304285275,10935.24304285275,63493.745597410605,103686.51885772745,103686.51885772745,10935.24304285275,114621.7619005802,114621.7619005802,114621.7619005802,140380.81589307502,124436.1482887421,73183.16938813668,56947.75433400602,25759.053992494835,0.0,82706.80832650086,21895.19589362061,1556.0,0.0,0.894484784282137,2.795008636429988,0.0014959713701933424,378469.5585862943,1563272.0284410994,4.130509291897673,1563272.0284410994,4.130509291897673,0.85,0.10242068765964615,4.698906859688992,1.3141771936276931,1.0,0.0,4.698906859689056,1.2791048879824156,1.2792514863282824,3.673589948593481,22509.645158710693,2295.3450116717427,1603.0968420496806,1603.0968420496806,6.821324049812995,4.451653284557426,2.6300754180248234,1.8215778665326026,5.9733042701718375,5.9733042701718375,1.7066583629062393,0.0,0.0,0.00011460413886381048,3.262442676232959e-05,8.19797121014809e-05,0.00038521503154897725,0.10233591581030846,0.09024165185980963,0.01209426395049882,0.09699240673825711,0.0903056432829209,0.012115044376725254,0.48118004281876126,0.48118004281876126,0.06448816400882201,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20.70666399054852,32.76617920353743,1.1368683772161603e-13,25759.053992494835,21895.19589362061,0.85,0.7676967214930718,0.6354797581726666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924102252442002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.75100826878,1556.0,0.48118004281876126,0.06448816400882201,6.113110376966115,5.9733042701718375
3151.0,-36.64896892760927,4.45195024238423,35.12682270355168,29.110999626014404,7.152940192435929,-32.28115306860311,-47.54728308236224,2.7586520220985844,17.381537905724542,-3.3209507466137014,40.20226059545948,52557.739834021,10935.45114488384,10935.45114488384,63493.19097890484,103685.03699713181,103685.03699713181,10935.45114488384,114620.48814201566,114620.48814201566,114620.48814201566,140396.10816742206,124434.6816906202,73182.38338214858,56946.998120524026,25775.62002540639,0.0,82722.61814593042,21909.277021595433,1557.0,0.0,0.8944847238821045,2.7950568225680117,0.0014959713701933424,378469.5191713427,1563272.6245797,4.130511297191061,1563272.6245797,4.130511297191061,0.85,0.10242048986770433,4.698906859688992,1.3141731912130492,1.0,0.0,4.698906859689158,1.2791048867352135,1.2792514851261778,3.673589952175446,22509.37986117643,2295.3179588520475,1603.0968420496806,1603.0968420496806,6.821453862326895,4.45195024238423,2.630058962463494,1.8218912799207363,5.972390358979433,5.972390358979433,1.706397245422695,0.0,0.0,0.0001146041742308728,3.262506776945228e-05,8.197910646142053e-05,0.00038521218570274307,0.10224924561506407,0.09017225467151962,0.012076990943544443,0.0970564078664653,0.09030544711972842,0.012115042747975913,0.4808097502080501,0.4808097502080501,0.06439602758058251,0.0,5.684341886080802e-14,0.17361444035935847,5.684341886080802e-14,20.702488652338218,32.76035822109054,5.684341886080802e-14,25775.62002540639,21909.277021595433,0.85,0.7675432959205537,0.6353490860420331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924102252442002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.52937587767,1557.0,0.4808097502080501,0.06439602758058251,6.113110376966115,5.972390358979433
3152.0,-36.64896892760927,4.45195024238423,35.12682270355168,22.412634919770085,7.152940192435929,-32.28115306860311,-43.89047225760294,2.7586520220985844,-3.3209507466136188,-3.3209507466137014,40.20226059545948,35052.50435535517,10935.258522058133,10935.258522058133,45987.762877413305,72055.63933528092,72055.63933528092,10935.258522058133,82990.89785733906,82990.89785733906,82990.89785733906,106587.85788742223,92805.28402876931,55677.14790348274,41253.48458365174,23596.960030083166,0.0,64850.44461373491,20057.416025570692,1558.0,0.0,0.8944847238821045,3.8361463122240007,0.0014959713701933424,378469.5191713427,1563272.6245797,4.130511297191061,1563272.6245797,4.130511297191061,0.85,0.10242048986770433,4.698906859688992,1.228455717018805,1.0,0.0,4.6989068596885035,1.2791048867352135,1.2792514851261778,3.673589952175446,16787.83891231993,1711.8831519754383,1603.0968420496806,1603.0968420496806,6.821333705627277,4.45195024238423,2.6298395605257774,1.8221106818584527,5.971566030064781,5.971566030064781,1.7061617228756518,0.0,0.0,0.0001146041742308728,5.0396113582018855e-05,6.420806064885395e-05,0.00030170769663022667,0.10218059057121591,0.09011804836494566,0.012062542206270248,0.13329307164334112,0.09030544711972842,0.012115042747975913,0.48052071539552965,0.48052071539552965,0.06431898510465757,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23596.960030083166,20057.416025570692,0.85,0.7091356605390704,0.5405129381014495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924102075072765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.307799693554,1558.0,0.48052071539552965,0.06431898510465757,6.113110376966115,5.971566030064781
3153.0,-36.648966404118674,4.467739621515313,35.1261293141566,29.11385502610358,7.149067279445907,-32.27604335174869,-47.541978664789326,2.762200537385575,17.962761982679183,-3.33446531025164,40.21314388001802,52532.42459625658,10976.270294198044,10976.270294198044,63508.69489045462,103716.80783381792,103716.80783381792,10976.270294198044,114693.07812801596,114693.07812801596,114693.07812801596,140502.08058192625,124431.40885503491,73181.18409875839,56944.694173640586,25809.00245391028,0.0,82753.69662755087,21937.652085823738,1559.0,0.0,0.8943825616316452,2.7868123654475583,0.0014959713701933424,378272.97382786265,1563743.9263458431,4.133903383373728,1563743.9263458431,4.133903383373728,0.85,0.10235914627302098,4.698906859688992,1.3141596652055163,1.0,0.0,4.6989068596879955,1.2790884360625638,1.2792350326088042,3.67363719912417,22508.787827682136,2295.257588236772,1603.0968420496806,1603.0968420496806,6.846916546952993,4.467739621515313,2.638515466181012,1.829224155334301,5.970652613802089,5.970652613802089,1.7059007468005967,0.0,0.0,0.000114604206040874,3.264598427662063e-05,8.195822176425337e-05,0.00038511405045596177,0.10218002680452012,0.09012287621135169,0.012057150593168432,0.09688336146970111,0.09024459900279322,0.012114547270227757,0.48027573734575835,0.48027573734575835,0.06425401779058429,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21.297227292930813,33.26516860003528,5.684341886080802e-14,25809.00245391028,21937.652085823738,0.85,0.7674423920454921,0.6348045674948998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924102075072765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.086167395966,1559.0,0.48027573734575835,0.06425401779058429,6.113110376966115,5.970652613802089
3154.0,-36.64624135862344,4.483318578572265,35.12902891263529,29.11702024228873,7.155539974188232,-32.274807431565144,-47.54039424061773,2.76575186000253,22.22475473670471,-3.3573067196248245,40.31270332396042,52538.18958985697,11031.227940915845,11031.227940915845,63569.417530772815,103701.19659185932,103701.19659185932,11031.227940915845,114732.42453277517,114732.42453277517,114732.42453277517,140592.7057665263,124429.59352799955,73179.91881759753,56944.0830115578,25860.281233751135,0.0,82804.36424530894,21981.239048688465,1560.0,0.0,0.8939294197676625,2.7362730849844703,0.0014959713701933424,377940.9678567742,1568060.343969564,4.14895572941381,1568060.343969564,4.14895572941381,0.85,0.10150001369291538,4.698906859688992,1.314150185021572,1.0,0.0,4.698906859688953,1.2790719022230967,1.2792185408197965,3.6736846861556693,22508.459447480924,2295.224102775252,1603.0968420496806,1603.0968420496806,6.881198722100646,4.483318578572265,2.646120162827009,1.8371984157452563,5.974502326910606,5.974502326910606,1.7070006648316018,0.0,0.0,0.0001146385615119768,3.26522344268398e-05,8.198632708513701e-05,0.0003852461147410557,0.10253272434766733,0.09043871470278081,0.012094009644886522,0.09513915702784655,0.08958260053503728,0.011917413157878101,0.480076421572608,0.480076421572608,0.06419871060599233,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25.58206145632954,36.99995004212394,5.684341886080802e-14,25860.281233751135,21981.239048688465,0.85,0.7677061240691087,0.6344857552943942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924101915542585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16777.864585652307,1560.0,0.480076421572608,0.06419871060599233,6.113110376966115,5.974502326910606
3155.0,-36.64624235772254,4.495908221493771,35.13565357562501,29.20175789566713,7.249974053645165,-32.26402427305298,-47.5247651344165,2.8526503102125393,15.939910254723486,-3.58165531411602,40.4508464262652,52463.55797716384,11365.508522321761,11365.508522321761,63829.0664994856,103655.41055567448,103655.41055567448,11365.508522321761,115020.91907799624,115020.91907799624,115020.91907799624,140901.52640439314,124419.39041928314,73156.2095482282,56959.0898567277,25880.607326396897,0.0,82839.6971831246,21998.51622743736,1561.0,0.0,0.8923665540900602,2.7824348099009684,0.0014959713701933424,374692.119625221,1574064.4685739926,4.20095429321658,1574064.4685739926,4.20095429321658,0.85,0.10319085485640098,4.698906859688992,1.3140131446300076,1.0,0.0,4.6989068596893,1.278669191021815,1.2788157834337694,3.6748416968848554,22506.613775143098,2295.0358965745795,1603.0968420496806,1603.0968420496806,7.089720486124906,4.495908221493771,2.6042441097883176,1.8916641117054533,5.978314878325312,5.978314878325312,1.7080899652358035,0.0,0.0,0.00011463854891429054,3.271394673848956e-05,8.192460217580097e-05,0.0003849560751411629,0.10328996107374072,0.09111095541451707,0.012179005659223656,0.09663695061702739,0.0910623279733215,0.012128526883079473,0.4799136356207544,0.4799136356207544,0.06415113152498543,0.0,1.7053025658242404e-13,4.881816538668943,1.7053025658242404e-13,19.521565568839492,29.297679136959857,1.7053025658242404e-13,25880.607326396897,21998.51622743736,0.85,0.7705130350535409,0.633314217230761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923929645395468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.697545183593,1561.0,0.4799136356207544,0.06415113152498543,6.113110376966115,5.978314878325312
3156.0,-36.645482610347834,4.507945559661667,35.140901064502906,22.568855329323583,7.24006846363093,-32.25772923986651,-43.899090809840686,2.852826417600189,-3.613148169208614,-3.6131481692087775,40.45545638138664,35110.93342536354,11427.472801088406,11427.472801088406,46538.406226451945,72381.89552420437,72381.89552420437,11427.472801088406,83809.36832529277,83809.36832529277,83809.36832529277,107471.72933450418,93098.27039924717,55829.72275324259,41409.497384449525,23662.36100921141,0.0,65071.858393660936,20113.0068578297,1562.0,0.0,0.8921973963283573,3.787845563450897,0.0014959713701933424,374237.82094704796,1574265.1304672556,4.206590147632361,1574265.1304672556,4.206590147632361,0.85,0.10339063728024644,4.698906859688992,1.2291467901738362,1.0,0.0,4.698906859688846,1.2786683554572142,1.2788149600237313,3.674844098264089,16840.83813582926,1717.2875687242088,1603.0968420496806,1603.0968420496806,7.128373346726529,4.507945559661667,2.6069020275846873,1.9010435320769794,5.981251618237586,5.981251618237586,1.7089290337821674,0.0,0.0,0.00011464812897295905,5.034530972302855e-05,6.43028192499305e-05,0.00030215295847083984,0.10336938942760968,0.09119159636262722,0.01217779306498246,0.1316152692599229,0.09121031480483308,0.012180322475413372,0.48007623706261743,0.48007623706261743,0.06410973492684659,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23662.36100921141,20113.0068578297,0.85,0.7151848337404414,0.5395717026084492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492392970855515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16777.475983789685,1562.0,0.48007623706261743,0.06410973492684659,6.113110376966115,5.981251618237586
3157.0,-36.63806668894647,4.520656076434438,35.13985052454793,22.572985023167007,7.183427493852536,-32.21793285104002,-43.8624887849204,2.8549951924843464,-3.5357244474361664,-3.5357244474363076,40.25773890648378,34971.482783052685,11337.086396241863,11337.086396241863,46308.56917929454,72668.86467485424,72668.86467485424,11337.086396241863,84005.9510710961,84005.9510710961,84005.9510710961,107635.3393428795,93107.54591518277,55843.17494836705,41404.85662979524,23629.388271783395,0.0,65034.24490157864,20084.980031015886,1563.0,0.0,0.8932608902005164,3.792998784778645,0.0014959713701933424,375355.4677756694,1565676.2400870547,4.17118271745219,1565676.2400870547,4.17118271745219,0.85,0.10329988984337078,4.698906859688992,1.2291694397525865,1.0,0.0,4.698906859689397,1.2786581157220684,1.2788048387394177,3.674873527108129,16842.516012999567,1717.4586645796035,1603.0968420496806,1603.0968420496806,7.071990973263067,4.520656076434438,2.635528664701046,1.885127411733392,5.984042728954058,5.984042728954058,1.7097264939868737,0.0,0.0,0.00011474167910246402,5.056139542471243e-05,6.418028367775159e-05,0.0003015771752301724,0.10249510082529849,0.09042267689381314,0.01207242393148534,0.13203590086083442,0.09111981703454371,0.012180072808827073,0.47991007589045437,0.47991007589045437,0.06407328431500217,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23629.388271783395,20084.980031015886,0.85,0.7120643785343689,0.5377395068702303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923881680033533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16777.269662650167,1563.0,0.47991007589045437,0.06407328431500217,6.113110376966115,5.984042728954058
3158.0,-36.63806668894647,4.520656076434438,35.13985052454793,22.573226980771892,7.183427493852536,-32.21793285104002,-43.8626213586889,2.8549951924843464,-3.5357244474361664,-3.5357244474363076,40.25773890648378,34972.11918303326,11337.813410330298,11337.813410330298,46309.932593363555,72670.00703360954,72670.00703360954,11337.813410330298,84007.82044393984,84007.82044393984,84007.82044393984,107652.3670647605,93108.68827393808,55843.81134834763,41405.41880621161,23644.546620820656,0.0,65049.965427032264,20097.864627697556,1564.0,0.0,0.8932608902005164,3.7929319699061046,0.0014959713701933424,375355.4677756694,1565676.2400870547,4.17118271745219,1565676.2400870547,4.17118271745219,0.85,0.10329988984337078,4.698906859688992,1.229172376175411,1.0,0.0,4.698906859688961,1.2786581157220684,1.2788048387394177,3.674873527108129,16842.72265785783,1717.4797364908334,1603.0968420496806,1603.0968420496806,7.072444479295493,4.520656076434438,2.636356925627049,1.8842991508073892,5.987056977446613,5.987056977446613,1.7105877078418896,0.0,0.0,0.00011474167910246402,5.056061120808138e-05,6.418106789438265e-05,0.0003015808601910796,0.10246330449820158,0.09039700291877446,0.012066301579427114,0.13211804946288325,0.09111981703454371,0.012180072808827073,0.4797738136193906,0.4797738136193906,0.0640407904921933,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23644.546620820656,20097.864627697556,0.85,0.7119132545167953,0.5376193354362675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923412887763285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16777.196712188565,1564.0,0.4797738136193906,0.0640407904921933,6.113110376966115,5.987056977446613
3159.0,-36.638064642269626,4.520756877054251,35.1398941403317,29.203048080112808,7.183425938252512,-32.21792499556019,-47.481076943781204,2.8549953620934367,16.25662513266741,-3.5357307015741846,40.25790678268307,52294.949550981204,11337.771441713196,11337.771441713196,63632.7209926944,103975.7599185518,103975.7599185518,11337.771441713196,115313.531360265,115313.531360265,115313.531360265,141182.01938047024,124414.4330134901,73166.66914622464,56941.959852517175,25868.488020205255,0.0,82810.44787272243,21988.214817174467,1565.0,0.0,0.8932602771663304,2.78392041965263,0.0014959713701933424,375355.37738882715,1565683.517612356,4.171203110247383,1565683.517612356,4.171203110247383,0.85,0.10329771243468329,4.698906859688992,1.3139963096519933,1.0,0.0,4.698906859689466,1.2786581148832241,1.278804837933504,3.6748735295189743,22505.71701446026,2294.944452433834,1603.0968420496806,1603.0968420496806,7.072418299581323,4.520756877054251,2.6362132297553673,1.8845436472988837,5.986258070907338,5.986258070907338,1.710359448830668,0.0,0.0,0.00011474170493054442,3.2887025745960965e-05,8.185467918458346e-05,0.00038462751351808094,0.10243724539838892,0.0903763950990813,0.012060850299307613,0.09703339163625653,0.09111783903508139,0.012179873399601901,0.47966147046920626,0.47966147046920626,0.06401146210061287,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19.79235583424162,30.05136585226353,1.1368683772161603e-13,25868.488020205255,21988.214817174467,0.85,0.7684141630352764,0.6315018321282022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923412887763285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16776.975443298932,1565.0,0.47966147046920626,0.06401146210061287,6.113110376966115,5.986258070907338
3160.0,-36.638064642269626,4.520756877054251,35.1398941403317,29.202737775072478,7.183425938252512,-32.21792499556019,-47.48091402053831,2.8549953620934367,16.250097763619635,-3.5357307015741846,40.25790678268307,52294.17162168129,11337.586101552526,11337.586101552526,63631.75772323382,103974.29471927862,103974.29471927862,11337.586101552526,115311.88082083115,115311.88082083115,115311.88082083115,141196.9067345621,124412.9678142169,73165.89121692473,56941.19621921352,25885.02591373095,0.0,82826.22213294447,22002.272026671308,1566.0,0.0,0.8932602771663304,2.783996331821304,0.0014959713701933424,375355.37738882715,1565683.517612356,4.171203110247383,1565683.517612356,4.171203110247383,0.85,0.10329771243468329,4.698906859688992,1.313992313281633,1.0,0.0,4.698906859688885,1.2786581148832241,1.278804837933504,3.6748735295189743,22505.451969968126,2294.9174254172553,1603.0968420496806,1603.0968420496806,7.072302685754506,4.520756877054251,2.6360020773338073,1.8847547997204437,5.985489572555039,5.985489572555039,1.7101398778728683,0.0,0.0,0.00011474170493054442,3.288767278276888e-05,8.185403214777554e-05,0.00038462447315238573,0.10241463461858974,0.09035883315110102,0.012055801467488714,0.09709804140854011,0.09111783903508139,0.012179873399601901,0.47956826261572544,0.47956826261572544,0.06398466605401519,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19.785828465193845,30.044634193022944,1.1368683772161603e-13,25885.02591373095,22002.272026671308,0.85,0.7682561884942477,0.6313721702499464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923412758388013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16776.75421541106,1566.0,0.47956826261572544,0.06398466605401519,6.113110376966115,5.985489572555039
3161.0,-36.638062042657765,4.535739377530148,35.13989939910646,29.20243270872163,7.251148773584545,-32.2570292959582,-47.51709949979556,2.8549954160254534,18.706239790498785,-3.3338208797441893,40.27947537666086,52466.97203991472,11074.342239844329,11074.342239844329,63541.31427975905,103653.06984185198,103653.06984185198,11074.342239844329,114727.4120816963,114727.4120816963,114727.4120816963,140700.35885111763,124411.52715677851,73154.03044548276,56952.77412366195,25972.946769421327,0.0,82925.72089308327,22077.00475400813,1567.0,0.0,0.8941568201454941,2.7783494946758127,0.0014959713701933424,378282.3441099584,1566618.7406263666,4.14140063637489,1566618.7406263666,4.14140063637489,0.85,0.10225440823581489,4.698906859688992,1.3139882702054455,1.0,0.0,4.698906859689176,1.2786581145659381,1.2788048376581314,3.674873530430857,22505.191364925464,2294.8908510985366,1603.0968420496806,1603.0968420496806,6.908093104147684,4.535739377530148,2.6945004037201223,1.8412389738100257,5.984690834016796,5.984690834016796,1.7099116668619416,0.0,0.0,0.00011474173773640772,3.27442543850822e-05,8.199748335132551e-05,0.00038529853699677735,0.1022239546271324,0.09019298511728317,0.01203096950984922,0.09706029285312323,0.09021108265541376,0.01204332558040113,0.47949036299960746,0.47949036299960746,0.06395989588340371,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22.04006067024295,33.285124283215396,5.684341886080802e-14,25972.946769421327,22077.00475400813,0.85,0.7662437371112314,0.6326984134097642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923412758388013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16776.53294658965,1567.0,0.47949036299960746,0.06395989588340371,6.113110376966115,5.984690834016796
3162.0,-36.63318781430602,4.550751205910593,35.13942671133165,21.444246090855472,7.2446469360451,-32.24627903115868,-43.2586100307293,2.8577202206406764,-3.3176450653348297,-3.3176450653349705,40.26603860878121,32094.464037035188,11073.580498749188,11073.580498749188,43168.04453578438,67049.9371453597,67049.9371453597,11073.580498749188,78123.51764410888,78123.51764410888,78123.51764410888,101792.58403774869,87764.82899037268,52809.27120664991,38839.508648580864,23669.066393639805,0.0,62508.57504222067,20118.706434593834,1568.0,0.0,0.8942806636721006,4.0135587253689105,0.0014959713701933424,378517.6066143521,1566036.0673423866,4.137287248933503,1566036.0673423866,4.137287248933503,0.85,0.10213860605148066,4.698906859688992,1.2150921221310274,1.0,0.0,4.69890685968819,1.278645364925565,1.2787921652283794,3.6749101733634597,15876.0551910055,1618.9070876400708,1603.0968420496806,1603.0968420496806,6.907617935664312,4.550751205910593,2.7107828810570145,1.839968324853578,5.988411816455448,5.988411816455448,1.7109748047015567,0.0,0.0,0.0001148032634102211,5.425274354053489e-05,6.0550519869686214e-05,0.0002845212531734032,0.10213690113908791,0.09011856404351695,0.012018337095570963,0.1403206385548066,0.0901186800133301,0.01201992603815057,0.4794247099733797,0.4794247099733797,0.0639367464135812,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23669.066393639805,20118.706434593834,0.85,0.6905939626143619,0.5134409801432422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923412594060417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16776.311729847133,1568.0,0.4794247099733797,0.0639367464135812,6.113110376966115,5.988411816455448
3163.0,-36.63318796391845,4.5625300300725415,35.14554330497599,29.204990935418778,7.249264495356119,-32.24871496790248,-47.50882753925396,2.8581120482594904,16.49964552496772,-3.580768910924116,40.45710870229713,52451.317493491944,11461.378604678637,11461.378604678637,63912.69609817058,103674.05891061966,103674.05891061966,11461.378604678637,115135.4375152983,115135.4375152983,115135.4375152983,141151.24222868014,124408.9044909762,73154.62297398021,56949.2016855511,26015.804713381855,0.0,82965.00639893295,22113.434006374577,1569.0,0.0,0.8923490220154134,2.776036723754394,0.0014959713701933424,374704.9126420951,1574337.0573133454,4.201538341764674,1574337.0573133454,4.201538341764674,0.85,0.10316975500248046,4.698906859688992,1.3139771311404183,1.0,0.0,4.698906859689045,1.2786435497343616,1.2787903498263598,3.674915390348773,22504.716942682477,2294.8424734932396,1603.0968420496806,1603.0968420496806,7.149523537220869,4.5625300300725415,2.659319129985031,1.9032109000875104,5.992166616979433,5.992166616979433,1.7120476048512665,0.0,0.0,0.0001148032615212476,3.27769884606232e-05,8.20262730606244e-05,0.00038543381715929034,0.10316402708430991,0.09102724251785158,0.012136784566458333,0.09690695208225088,0.09103062897328965,0.01213912602919081,0.4793688542190642,0.4793688542190642,0.06391489350438986,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20.08041443589184,29.561515195361494,1.1368683772161603e-13,26015.804713381855,22113.434006374577,0.85,0.7703572731718923,0.6322101301515303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923104488808547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16776.188108153692,1569.0,0.4793688542190642,0.06391489350438986,6.113110376966115,5.992166616979433
3164.0,-36.63317495786844,4.577341919767444,35.14521503076594,22.58256854200738,7.261333631049567,-32.25592080234913,-43.90148223666472,2.858386045884385,-3.306062284323957,-3.3060622843240224,40.282145471524004,35182.61647641787,11096.247096368037,11096.247096368037,46278.86357278591,72346.25618207041,72346.25618207041,11096.247096368037,83442.50327843845,83442.50327843845,83442.50327843845,107273.80249771339,93136.79793721152,55851.83488815043,41427.73672117899,23831.299219274944,0.0,65259.035940453934,20256.6043363837,1570.0,0.0,0.8942805669743996,3.81297724994269,0.0014959713701933424,378686.13803908834,1566734.546383441,4.137290460369904,1566734.546383441,4.137290460369904,0.85,0.10217011932280615,4.698906859688992,1.2292437696037815,1.0,0.0,4.698906859689583,1.2786422800683792,1.278789080224587,3.6749190394655993,16847.807503013497,1717.998246395405,1603.0968420496806,1603.0968420496806,6.921757192273328,4.577341919767444,2.73562465123107,1.841717268536374,5.994971147611471,5.994971147611471,1.7128488993175632,0.0,0.0,0.00011480342573279353,5.033122136295154e-05,6.4472204369842e-05,0.0003029488833727212,0.10215492305846707,0.09013924669119143,0.01201567636727565,0.13347800031207124,0.09014792768629443,0.012022191636511718,0.4793208362822785,0.4793208362822785,0.06389407784370346,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23831.299219274944,20256.6043363837,0.85,0.7091564088536855,0.5391225286950376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923104498265518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.96699889598,1570.0,0.4793208362822785,0.06389407784370346,6.113110376966115,5.994971147611471
3165.0,-36.632073463888354,4.592017569365914,35.14559874384834,29.20464277211579,7.26240066400643,-32.256202490231985,-47.51541829956693,2.858386230167834,19.19632839115752,-3.3036096997374402,40.28530686914721,52488.24039248075,11114.332431259458,11114.332431259458,63602.57282374021,103610.38914438168,103610.38914438168,11114.332431259458,114724.72157564115,114724.72157564115,114724.72157564115,140775.69411594127,124405.96905146586,73150.92800689109,56950.045605083076,26050.972540300118,0.0,83001.01814538319,22143.3266592551,1571.0,0.0,0.8942814057527079,2.7761381572038286,0.0014959713701933424,378721.8311001781,1566871.6689934176,4.137262603641548,1566871.6689934176,4.137262603641548,0.8500000000000001,0.10214893658638871,4.698906859688992,1.3139685680391269,1.0,0.0,4.698906859689463,1.2786422506267883,1.2787890685639098,3.674919124083062,22504.185941822427,2294.7883264746297,1603.0968420496806,1603.0968420496806,6.933038690943303,4.592017569365914,2.748448415206333,1.8435691541595807,5.998710284386222,5.998710284386222,1.713917224110349,0.0,0.0,0.00011481733374216739,3.2750904831537383e-05,8.206642891063e-05,0.00038562250575833833,0.10215203416191145,0.09013909074288465,0.012012943419026798,0.09724415188963134,0.09013405125365014,0.01201488533273857,0.47927908859951657,0.47927908859951657,0.06387409198182101,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22.499938090894943,33.49248559551586,1.1368683772161603e-13,26050.972540300118,22143.3266592551,0.85,0.7662866582230956,0.6323806811687928,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923103676155633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.74615318505,1571.0,0.47927908859951657,0.06387409198182101,6.113110376966115,5.998710284386222
3166.0,-36.65714832421717,4.576948891107534,35.1412610702336,26.337890338059537,4.001294229737106,-32.591622630761606,-48.013018153700955,-0.071408010548778,28.62837887324423,-5.853039412153305,40.159392665780516,54740.87690355816,14682.999783339836,14682.999783339836,69423.87668689799,105472.45112053717,105472.45112053717,14682.999783339836,120155.450903877,120155.450903877,120155.450903877,145269.68382165852,124703.57685281303,73938.11528874238,56406.06840452294,25114.232917781508,0.0,81520.30132230445,21347.097980114282,1572.0,0.0,0.8819135155963775,2.412221492798503,0.0014959713701933424,343016.8791120376,1561417.2684777994,4.552012928692651,1561417.2684777994,4.552012928692651,0.85,0.10460510654510255,4.698906859688992,1.3185119009995838,1.0,0.0,4.698906859691024,1.2923611513965672,1.2925091358883254,3.6359084723424266,22558.021150456854,2300.2779899819875,1603.0968420496806,1603.0968420496806,9.159147094673648,4.576948891107534,2.1429442112772055,2.4340046798303288,6.002433008548039,6.002433008548039,1.714980859585154,0.0,0.0,0.00011450111122177351,3.0836245878690585e-05,8.366486534308292e-05,0.00039313340967556815,0.10474203650105325,0.09242696740506505,0.0123150690959882,0.08338112577243802,0.09236135469713279,0.012243751847969756,0.4792423571199737,0.4792423571199737,0.0638547699589817,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,34.481418285397524,31.63774836641994,56.270706513997254,25114.232917781508,21347.097980114282,0.85,0.8516145740484793,0.6714999333372277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923034051256772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.54711394919,1572.0,0.4792423571199737,0.0638547699589817,6.113110376966115,6.002433008548039
3167.0,-36.664599174677164,4.575245194466712,35.13990782932161,26.32377427015456,4.0011208215013445,-32.59226354415923,-48.01406204989178,-0.08481750732755403,28.333990703094912,-5.853022423079397,40.15938024373115,54709.41197763725,14678.953066753791,14678.953066753791,69388.36504439104,105406.59623434194,105406.59623434194,14678.953066753791,120085.54930109573,120085.54930109573,120085.54930109573,145184.46805188383,124700.21886042993,73938.80325543092,56401.57289444334,25098.918750788107,0.0,81500.49164523145,21334.08093816989,1571.0,0.0,0.8819136515614993,2.4149332810420527,0.0014959713701933424,343017.1078886745,1561416.7310834916,4.552008326040246,1561416.7310834916,4.552008326040246,0.85,0.10460731004830603,4.698906859688992,1.318519636583515,1.0,0.0,4.698906859689932,1.2924248106791347,1.2925726812134584,3.6357293831428708,22557.41371268231,2300.21604856728,1603.0968420496806,1603.0968420496806,9.156622782679577,4.575245194466712,2.1397910454885,2.435454148978212,5.997207319889037,5.997207319889037,1.7134878056825822,0.0,0.0,0.00011440730262282746,3.08323406129679e-05,8.357496200985957e-05,0.00039271096228637607,0.10473203649510927,0.09242059917512638,0.0123114373199829,0.08342177356108199,0.092363284170315,0.012244025877991038,0.4792096386030061,0.4792096386030061,0.06383597900737695,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,34.18701312617429,31.325972955188035,56.11520068919401,25098.918750788107,21334.08093816989,0.85,0.8513858461914067,0.6712770791099673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924619178163063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16774.82371179847,1571.0,0.4792096386030061,0.06383597900737695,6.113110376966115,5.997207319889037
3168.0,-36.677732966582624,4.571288318734444,35.137494910723625,26.309941161330812,3.9999724960648986,-32.595771528118114,-48.01814564326776,-0.0984295955623962,28.04400703920396,-5.852986943172822,40.15909310074376,54664.656432886855,14672.954219607285,14672.954219607285,69337.61065249414,105346.66697737941,105346.66697737941,14672.954219607285,120019.6211969867,120019.6211969867,120019.6211969867,145103.09997861716,124699.13703099241,73939.49446287664,56399.60285346197,25083.478781630456,0.0,81483.08163509243,21320.95696438589,1570.0,0.0,0.8819149086524523,2.4176136932653094,0.0014959713701933424,343017.58566517424,1561404.3089364863,4.551965771401008,1561404.3089364863,4.551965771401008,0.8500000000000001,0.10461194206159302,4.698906859688992,1.3185342329787095,1.0,0.0,4.698906859688253,1.292489583484953,1.2926372479180133,3.6355471794358922,22557.21801716219,2300.196093177812,1603.0968420496806,1603.0968420496806,9.152880746023301,4.571288318734444,2.1363345212225475,2.4349537975118967,5.995988286220902,5.995988286220902,1.7131395103488292,0.0,0.0,0.00011424211675293154,3.081706809926931e-05,8.342504865366222e-05,0.0003920065333885813,0.10472169468330343,0.09241392976810478,0.012307764915198648,0.08346132503701427,0.0923673089369393,0.012244633124653724,0.47918013045609864,0.47918013045609864,0.06381761291275981,0.0,2.710946219642551,3.2812454844430476,3.979039320256561e-13,33.896993982376785,31.029982537807257,55.87557571918563,25083.478781630456,21320.95696438589,0.85,0.8509448742134026,0.670871245121691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925090252877942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16774.45254148345,1570.0,0.47918013045609864,0.06381761291275981,6.113110376966115,5.995988286220902
