time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3169.0,-36.69554432544287,4.56408089027538,35.13426724746997,26.29446251029151,3.9960010400312322,-32.607792772223256,-48.030235560704,-0.1135651343106555,27.7209532603315,-5.852940982329412,40.15791008509857,54635.231863335954,14662.153201871479,14662.153201871479,69297.38506520743,105292.28699816522,105292.28699816522,14662.153201871479,119954.4402000367,119954.4402000367,119954.4402000367,145022.16585098763,124697.46531397615,73937.40256354696,56400.0697226991,25067.72565095094,0.0,81467.79537365003,21307.5668033083,1569.0,0.0,0.8819195587205592,2.420609061809125,0.0014959713701933424,343018.20457995136,1561353.1310609414,4.551808359480286,1561353.1310609414,4.551808359480286,0.85,0.10462396423011065,4.698906859688992,1.3185491140047092,1.0,0.0,4.698906859687702,1.2925616962748787,1.292709079831393,3.635344350084867,22556.91561502777,2300.1652567418814,1603.0968420496806,1603.0968420496806,9.146143150731183,4.56408089027538,2.130147601284654,2.433933288990726,5.994086704032446,5.994086704032446,1.7125962011521274,0.0,0.0,0.00011401845219396053,3.077189329172087e-05,8.324655890223966e-05,0.00039116782667123764,0.10474696017347335,0.0924431948520471,0.012303765321426248,0.08351194611305797,0.09237797308370857,0.012245991146402077,0.47935225283129557,0.47935225283129557,0.06379958670373276,0.0,8.645118317701758,8.576820407231992,9.160896530534728,33.57389424266091,30.723069042562372,55.43160340292286,25067.72565095094,21307.5668033083,0.85,0.8506107811973638,0.670635944089966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925920698235848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16773.967274546456,1569.0,0.47935225283129557,0.06379958670373276,6.113110376966115,5.994086704032446
3170.0,-36.7151147781512,4.555069048890371,35.13103791442626,26.27603308008986,3.9892156235929015,-32.62875620341305,-48.050777998846,-0.13158947993437733,27.289146948965254,-5.852867368812413,40.15603751970696,54637.54319533237,14648.467079846585,14648.467079846585,69286.01027517895,105237.25676775185,105237.25676775185,14648.467079846585,119885.72384759843,119885.72384759843,119885.72384759843,144937.6434096918,124695.49594470272,73933.12755625683,56402.63154271765,25051.91956209336,0.0,81454.55110481102,21294.131627779356,1568.0,0.0,0.88192692356092,2.424628314081696,0.0014959713701933424,343019.19587110414,1561272.1254940692,4.551559050592452,1561272.1254940692,4.551559050592452,0.85,0.10465605482722748,4.698906859688992,1.3185667902370917,1.0,0.0,4.698906859687973,1.2926475393483658,1.2927946156057128,3.635102931505791,22556.55936964296,2300.1289298224124,1603.0968420496806,1603.0968420496806,9.1376058486382,4.555069048890371,2.122235203092318,2.4328338457980534,5.991197943645186,5.991197943645186,1.7117708410414816,0.0,0.0,0.00011377316424461087,3.069527582387558e-05,8.307788842073529e-05,0.00039037525978866973,0.10493194236185173,0.09252525736670564,0.01240668499514609,0.08359799537800046,0.0924057300866952,0.012250324740532283,0.47981006977375856,0.47981006977375856,0.06433759345936355,0.0,13.410032903452759,12.81621358147055,17.92551833737025,33.142014317777694,30.32301217704827,54.757656146700185,25051.91956209336,21294.131627779356,0.85,0.8506094421418603,0.6707733632345224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927047048817703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16773.3878625584,1568.0,0.47981006977375856,0.06433759345936355,6.113110376966115,5.991197943645186
3171.0,-36.73495558391598,4.5524798411581004,35.14579864824208,27.98468603231015,5.971496300883081,-32.51137961403097,-47.83076302902771,1.6152345035310256,8.993374756866615,-4.579211474596319,40.54075709828924,53490.4936428397,12851.297641417254,12851.297641417254,66341.79128425695,103945.15228526853,103945.15228526853,12851.297641417254,116796.44992668579,116796.44992668579,116796.44992668579,142490.54854355735,124515.19694959672,73434.00263867828,56756.88256768715,25694.09861687155,0.0,82450.9811845587,21839.983824340816,1567.0,0.0,0.8871013883778349,2.7521514053768437,0.0014959713701933424,360510.3250095993,1577981.5845106288,4.377077367946707,1577981.5845106288,4.377077367946707,0.85,0.10635338673991766,4.698906859688992,1.3158362115314237,1.0,0.0,4.698906859688472,1.2844300262158217,1.2845758487069396,3.658359555430884,22523.944518909306,2296.803140614716,1603.0968420496806,1603.0968420496806,8.01654479275619,4.5524798411581004,2.416893891022206,2.1355859501358943,5.9877528396445,5.9877528396445,1.7107865256127144,0.0,0.0,0.00011352498529971961,3.152514469095667e-05,8.199984060876293e-05,0.00038530961352992014,0.10517116940411939,0.09258649570772655,0.012584673696392844,0.0953864331902974,0.09359440348672161,0.012758983253196047,0.4804358977272376,0.4804358977272376,0.06530249318450322,0.0,12.91430294994342,13.426805223605584,9.182997330901173,13.572586231462935,18.603482127402003,3.410605131648481e-13,25694.09861687155,21839.983824340816,0.85,0.8046210042759485,0.6487550890765788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928284832011518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16772.772616344962,1567.0,0.4804358977272376,0.06530249318450322,6.113110376966115,5.9877528396445
3172.0,-36.752339619539086,4.552678649090237,35.152954830012696,27.97703785998749,5.967131708421045,-32.52672644632413,-47.84530744710935,1.6082976002615657,9.684419625815053,-4.580161415265834,40.534355061787856,53474.90504368097,12852.498175493252,12852.498175493252,66327.40321917422,103929.60566287878,103929.60566287878,12852.498175493252,116782.10383837203,116782.10383837203,116782.10383837203,142455.81952419752,124511.78837856938,73428.02559353915,56759.736427811375,25673.715685825482,0.0,82433.45211363686,21822.658332951658,1566.0,0.0,0.8871196357463642,2.74378449456139,0.0014959713701933424,360497.02388358524,1577702.4252927103,4.376464494203967,1577702.4252927103,4.376464494203967,0.85,0.10617136149321743,4.698906859688992,1.3158355702878906,1.0,0.0,4.698906859687773,1.2844629027487329,1.2846084501813286,3.658265917710349,22523.327931805172,2296.7402662280365,1603.0968420496806,1603.0968420496806,8.017293677068414,4.552678649090237,2.4163499498870227,2.136328699203214,5.9862302103934155,5.9862302103934155,1.710351488683833,0.0,0.0,0.00011330794788232758,3.146964933507337e-05,8.18382985472542e-05,0.00038455054242896844,0.10530100577462254,0.09267088203624863,0.012630123738373916,0.09503771349668838,0.0934176615782519,0.012753699914965534,0.48097881345869803,0.48097881345869803,0.06555265036911408,0.0,13.183733444375946,14.609579704027908,2.96487109851023,14.264581041080874,19.382929530575836,2.8421709430404007e-13,25673.715685825482,21822.658332951658,0.85,0.8046175614208174,0.6487039384201003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929539919056103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16772.151301710204,1566.0,0.48097881345869803,0.06555265036911408,6.113110376966115,5.9862302103934155
3173.0,-36.752339619539086,4.552678649090237,35.152954830012696,27.97622795859354,5.967131708421045,-32.52672644632413,-47.844871727842815,1.6082976002615657,9.669175527066159,-4.580161415265834,40.534355061787856,53472.82526055701,12852.310658157468,12852.310658157468,66325.13591871448,103925.78125458607,103925.78125458607,12852.310658157468,116778.09191274353,116778.09191274353,116778.09191274353,142435.429519339,124507.96397027669,73425.94581041519,56757.797955401664,25657.33760659547,0.0,82415.13556199713,21808.73696560615,1565.0,0.0,0.8871196357463642,2.7439659823804936,0.0014959713701933424,360497.02388358524,1577702.4252927103,4.376464494203967,1577702.4252927103,4.376464494203967,0.85,0.10617136149321743,4.698906859688992,1.3158249010285363,1.0,0.0,4.698906859687336,1.2844629027487329,1.2846084501813286,3.658265917710349,22522.636122593824,2296.6697213211264,1603.0968420496806,1603.0968420496806,8.017176705135801,4.552678649090237,2.416136317031363,2.136542332058874,5.985544317188207,5.985544317188207,1.7101555191966307,0.0,0.0,0.00011330794788232758,3.147131053893165e-05,8.183663734339592e-05,0.0003845427365867634,0.10536601058809397,0.09276947306184799,0.012596537526245975,0.09498330756365145,0.0934176615782519,0.012753699914965534,0.48149051889916106,0.48149051889916106,0.06537833179025831,0.0,13.396549811383125,15.555370664862664,2.8421709430404007e-13,14.24933694233198,19.366155723879615,2.8421709430404007e-13,25657.33760659547,21808.73696560615,0.85,0.8047688748727608,0.6488228757487373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930639765498517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16771.578543010422,1565.0,0.48149051889916106,0.06537833179025831,6.113110376966115,5.985544317188207
3174.0,-36.771889590889764,4.555175034077564,35.17036463754711,28.77320641363042,6.962621885441728,-32.52500554901696,-47.791941615845985,2.4234238118454927,-4.3245950960046,-4.324595096004871,40.81168401193452,53124.584759339035,12495.976408598615,12495.976408598615,65620.56116793765,102988.37302260216,102988.37302260216,12495.976408598615,115484.34943120077,115484.34943120077,115484.34943120077,141312.1132413454,124422.21512048415,73178.13617649501,56937.86549332126,25827.763810144635,0.0,82765.62930346589,21953.59923862294,1564.4192742682524,0.0,0.8874136654983485,2.9608243605621922,0.0014959713701933424,364089.38338639436,1589829.5319697883,4.366591294650748,1589829.5319697883,4.366591294650748,0.85,0.1088514330542512,4.698906859688992,1.31455952368211,1.0,0.0,4.698906859689466,1.2806640561473326,1.2808088611050261,3.6691174684990235,22507.12474420304,2295.0880009180546,1603.0968420496806,1603.0968420496806,7.794898025387887,4.555175034077564,2.4776102193739966,2.0775648147035675,5.984798781603358,5.984798781603358,1.7099425090295308,0.0,0.0,0.00011306432682033252,3.1673715392298616e-05,8.13906114280339e-05,0.00038244690235346977,0.10613439359542803,0.09351175141819958,0.012622642177228461,0.10248585940190322,0.09512752482099511,0.01372390823325609,0.4819636676229581,0.4819636676229581,0.06505765132792977,0.0,10.34223131989495,13.874300257385585,2.8421709430404007e-13,2.8421709430404007e-13,7.783015107632025,2.8421709430404007e-13,25827.763810144635,21953.59923862294,0.85,0.7928479698660338,0.6418677077238678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930639765498517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16771.353465023105,1564.4192742682524,0.4819636676229581,0.06505765132792977,6.113110376966115,5.984798781603358
3175.0,-36.78717625657606,4.560200788783161,35.186662963066446,28.745513373892777,6.819643286609437,-32.458847154314945,-47.731967142876215,2.395993762865914,-4.059606463290606,-4.059606463290849,40.78540935421105,52763.55224506595,12130.147940082908,12130.147940082908,64893.70018514886,103532.70870241987,103532.70870241987,12130.147940082908,115662.85664250278,115662.85664250278,115662.85664250278,141354.06639717158,124420.9295905632,73201.67553655556,56910.28228223071,25691.209754668787,0.0,82601.4920368995,21837.52829146847,1565.4192742682524,0.0,0.8888360538597668,3.0100736742869967,0.0014959713701933424,367843.7705064079,1588677.577557711,4.3188921627531975,1588677.577557711,4.3188921627531975,0.85,0.10987305291444073,4.698906859688992,1.3145904836012052,1.0,0.0,4.698906859689026,1.2807919352014527,1.2809365110542303,3.66875113009664,22506.89220066357,2295.0642880763126,1603.0968420496806,1603.0968420496806,7.566696921798931,4.560200788783161,2.543460681309252,2.0167401074739084,5.984806322156352,5.984806322156352,1.7099446634732434,0.0,0.0,0.00011287416982313187,3.19045159764734e-05,8.096965384665847e-05,0.00038046886188670666,0.10571414189335024,0.09319224537196638,0.012521896521383857,0.10442428169470555,0.0960181165356953,0.013854936378745434,0.48224723857771873,0.48224723857771873,0.06479777362473362,0.0,7.324469469032181,12.147596328677992,2.2737367544323206e-13,2.2737367544323206e-13,5.891349502743196,2.2737367544323206e-13,25691.209754668787,21837.52829146847,0.85,0.7856238257313771,0.638772387083463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493187683463516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16770.73673594306,1565.4192742682524,0.48224723857771873,0.06479777362473362,6.113110376966115,5.984806322156352
3176.0,-36.77897219820031,4.571259559657719,35.181820538945274,21.78697606958451,6.7765523725465036,-32.42554359057769,-43.88228774825109,2.420302834995669,-3.634774864326971,-3.6347748643271496,40.232875313758896,34377.474920489534,11548.060117321504,11548.060117321504,45925.53503781104,70878.37847011143,70878.37847011143,11548.060117321504,82426.43858743293,82426.43858743293,82426.43858743293,106029.25607585283,91448.34434961587,54934.12052716012,40571.35980272861,23602.8174884199,0.0,64174.17729114852,20062.394865156915,1566.4192742682524,0.0,0.8928683214747442,3.8354028929306008,0.0014959713701933424,373926.0961571361,1564598.6719265,4.184245731993533,1564598.6719265,4.184245731993533,0.85,0.10327187232820288,4.698906859688992,1.2251673284219575,1.0,0.0,4.698906859688556,1.2806787417940408,1.280823435527142,3.669075394432269,16542.377837708045,1686.853088231766,1603.0968420496806,1603.0968420496806,7.203594826221749,4.571259559657719,2.6515450012628934,1.9197145583948254,5.985581049882669,5.985581049882669,1.7101660142521913,0.0,0.0,0.00011297618666363259,5.0444402816409074e-05,6.253178384722351e-05,0.00029383102806830786,0.10308674411290997,0.09091401838639734,0.01217272572651262,0.13374527751977316,0.09098423630450218,0.012287636023700699,0.4823752581700239,0.4823752581700239,0.06458653812884335,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23602.8174884199,20062.394865156915,0.85,0.7156388593725767,0.5356901540712262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493284427286743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16770.20476342078,1566.4192742682524,0.4823752581700239,0.06458653812884335,6.113110376966115,5.985581049882669
3177.0,-36.721129777225045,4.585099055000645,35.16300225124058,21.75413587773221,6.723529051156007,-32.40774796630912,-43.85325084496287,2.408480173430265,-3.6465364973412875,-3.646536497341479,40.15684716661029,34520.88926776911,11584.728910280093,11584.728910280093,46105.618178049204,70973.77676358921,70973.77676358921,11584.728910280093,82558.50567386931,82558.50567386931,82558.50567386931,106149.92421512745,91349.2226564627,54888.463354193846,40511.95478029873,23591.418541258146,0.0,64103.37332155688,20052.705760069424,1567.4192742682524,0.0,0.8930759386238298,3.8209929209263493,0.0014959713701933424,373756.65072444687,1561307.1497323853,4.177336100123242,1561307.1497323853,4.177336100123242,0.85,0.10295522805068662,4.698906859688992,1.2249154411489145,1.0,0.0,4.698906859689449,1.2807322026492873,1.2808778267571628,3.668922238364088,16524.44740373776,1685.0246928092427,1603.0968420496806,1603.0968420496806,7.226468549129033,4.585099055000645,2.660125937255811,1.9249731177448344,5.988184113744465,5.988184113744465,1.7109097467841328,0.0,0.0,0.00011369787269210687,5.0616068559699616e-05,6.308180413240726e-05,0.0002964155221593259,0.10266566339251873,0.0905572485006583,0.012108414891860432,0.1333588483565157,0.09079654005911687,0.012158687991569739,0.481745484730814,0.481745484730814,0.0644142163987978,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23591.418541258146,20052.705760069424,0.85,0.7192385640420683,0.5385190744113355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4932325052219735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16770.142878848357,1567.4192742682524,0.481745484730814,0.0644142163987978,6.113110376966115,5.988184113744465
3178.0,-36.71932637042322,4.58574574357862,35.162073250581415,21.742644532956206,6.723911223586543,-32.40515001769774,-43.844363059010334,2.408479619527992,-3.646565632248439,-3.646565632248597,40.15730106898278,34487.035673358914,11586.53172613352,11586.53172613352,46073.56739949244,70917.71365239598,70917.71365239598,11586.53172613352,82504.2453785295,82504.2453785295,82504.2453785295,106109.6883957934,91294.9676111788,54858.362397616445,40485.11690395817,23605.44301726391,0.0,64090.559921222084,20064.626564674323,1568.4192742682524,0.0,0.8930742188471804,3.8229621897739805,0.0014959713701933424,373756.23106350016,1561326.785199527,4.177393326010562,1561326.785199527,4.177393326010562,0.85,0.10295518686805777,4.698906859688992,1.2247719773324208,1.0,0.0,4.698906859688623,1.2807321587573652,1.2808778117665407,3.66892236410158,16514.63303842506,1684.0239060662982,1603.0968420496806,1603.0968420496806,7.2275931323769935,4.58574574357862,2.661584961815715,1.9241607817629052,5.991644460772345,5.991644460772345,1.711898417363527,0.0,0.0,0.00011372044164666275,5.066872102223392e-05,6.305172062442884e-05,0.00029627416255732255,0.1025455213588204,0.09046344309006048,0.012082078268759925,0.1335124475763113,0.09079649904266553,0.012158687825392245,0.4812383326461128,0.4812383326461128,0.06427302568142802,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23605.44301726391,20064.626564674323,0.85,0.718882273085529,0.5380985236476198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928665306249478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16771.07568960862,1568.4192742682524,0.4812383326461128,0.06427302568142802,6.113110376966115,5.991644460772345
3179.0,-36.719303646579874,4.587393739105937,35.16031713605627,28.757639123965077,6.724856395470686,-32.39890231319838,-47.67436796156687,2.4082242368589037,18.84161302817887,-3.6467291349823623,40.15974249575499,52820.476149258924,11588.959156031553,11588.959156031553,64409.43530529048,104037.70715915985,104037.70715915985,11588.959156031553,115626.6663151914,115626.6663151914,115626.6663151914,141481.6074345843,124420.630087717,73221.19693411067,56888.25905956258,25854.941119392886,0.0,82743.20017895546,21976.69995148395,1569.4192742682524,0.0,0.8930649354906236,2.7419608935996242,0.0014959713701933424,373753.8759671865,1561432.4026432482,4.177702234131033,1561432.4026432482,4.177702234131033,0.85,0.10294135965973249,4.698906859688992,1.3145738316001374,1.0,0.0,4.6989068596892265,1.280733345132563,1.2808789986409288,3.668918965487409,22506.838022654327,2295.0587634568715,1603.0968420496806,1603.0968420496806,7.2291073452644286,4.587393739105937,2.6626703707417554,1.9247233683641816,5.991148043585035,5.991148043585035,1.7117565838814386,0.0,0.0,0.00011372072605336359,3.212764250087112e-05,8.159308355249247e-05,0.0003833983000079839,0.10245608183111264,0.09039476654920807,0.01206131528190457,0.09581981060635675,0.09078416413064411,0.012157195529088382,0.4808292776450185,0.4808292776450185,0.06415673977419886,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22.488342163161235,31.961578407126638,1.7053025658242404e-13,25854.941119392886,21976.69995148395,0.85,0.7784257215817969,0.6383663676896685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928551231121736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16770.88778019898,1569.4192742682524,0.4808292776450185,0.06415673977419886,6.113110376966115,5.991148043585035
3180.0,-36.745617597280486,4.573090314113606,35.155954497229374,26.449748721811943,4.137259940807257,-32.658185025710615,-48.065078573394544,0.049739835903918284,25.668076240675305,-5.794325147276694,40.19361634738142,54556.61257124412,14591.36122175174,14591.36122175174,69147.97379299586,105358.40104211216,105358.40104211216,14591.36122175174,119949.7622638639,119949.7622638639,119949.7622638639,145081.69155866647,124659.45646816265,73857.2546694875,56446.89088741683,25131.92929480256,0.0,81578.82018221938,21362.139900582177,1570.4192742682524,0.0,0.8820957997013222,2.4456708589628477,0.0014959713701933424,343808.24732930795,1562898.361016173,4.545843135400968,1562898.361016173,4.545843135400968,0.85,0.10508466626213808,4.698906859688992,1.318233036990278,1.0,0.0,4.698906859689699,1.291790369620225,1.2919368557148365,3.637515010326659,22550.04007569358,2299.4641468486775,1603.0968420496806,1603.0968420496806,9.101983635059488,4.573090314113606,2.1496423072441866,2.4234480068694193,5.9909547651417405,5.9909547651417405,1.7117013614690688,0.0,0.0,0.00011339182597803613,3.0642043199136606e-05,8.274978277889952e-05,0.000388833521937545,0.10508344226830676,0.09272172565215535,0.012361716616151422,0.08446978941684352,0.09272232350953513,0.012362342752602944,0.4804987003108097,0.4804987003108097,0.0640603777150822,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,31.462401387952013,29.276010820411784,48.096050312450416,25131.92929480256,21362.139900582177,0.85,0.8476216454043191,0.668759519313753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928549793727943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16770.664257887627,1570.4192742682524,0.4804987003108097,0.0640603777150822,6.113110376966115,5.9909547651417405
3181.0,-36.771322897973874,4.558893232356625,35.151635835692474,26.43098646020519,4.1306648929156315,-32.68273455883984,-48.088928615301825,0.03163452090555468,25.767709544057993,-5.800713389192019,40.18548779247884,54544.72170900418,14578.820715698292,14578.820715698292,69123.54242470248,105300.8857261561,105300.8857261561,14578.820715698292,119879.7064418544,119879.7064418544,119879.7064418544,144989.5514302388,124656.28054939967,73850.80983024002,56450.5230212885,25109.84498838438,0.0,81560.36800967288,21343.36824012672,1569.4192742682524,0.0,0.8820923738988168,2.444089862072637,0.0014959713701933424,343722.07526178553,1562546.4868125832,4.545959073540787,1562546.4868125832,4.545959073540787,0.85,0.10499741768265766,4.698906859688992,1.3182475262368107,1.0,0.0,4.69890685968646,1.2918766494740648,1.2920227313567454,3.6372720736162862,22549.465573787256,2299.405563957851,1603.0968420496806,1603.0968420496806,9.09416095976969,4.558893232356625,2.1355044827360548,2.42338874962057,5.985952221500897,5.985952221500897,1.7102720632859705,0.0,0.0,0.00011307138182521493,3.055345389820757e-05,8.251792792700736e-05,0.00038774405758353677,0.10499335826901043,0.09264985172563057,0.012343506543379852,0.0843611032511288,0.09265207458330725,0.012345343099350408,0.48023090511010935,0.48023090511010935,0.06397995473445556,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,31.56842293325002,29.364477377308333,48.34667554788592,25109.84498838438,21343.36824012672,0.85,0.8475138613462924,0.6687650269372901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930214460425706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16769.913124953706,1569.4192742682524,0.48023090511010935,0.06397995473445556,6.113110376966115,5.985952221500897
3182.0,-36.77416126754,4.558343164434809,35.1511472912827,26.417969923373334,4.130650097574841,-32.68289615715917,-48.089338769763685,0.01941514322611369,25.507436692088447,-5.800705185979207,40.18556220526928,54532.800219220255,14576.485201164804,14576.485201164804,69109.28542038506,105239.4853833712,105239.4853833712,14576.485201164804,119815.970584536,119815.970584536,119815.970584536,144910.4019151292,124652.50830019986,73851.52664292717,56445.53517474743,25094.431330593186,0.0,81539.96650534062,21330.266631004208,1568.4192742682524,0.0,0.8820921402449589,2.44655850341702,0.0014959713701933424,343722.18590542156,1562549.7077706018,4.5459669810215635,1562549.7077706018,4.5459669810215635,0.85,0.10499821924298786,4.698906859688992,1.3182526831096042,1.0,0.0,4.698906859689016,1.2919345109072968,1.2920805536837732,3.6371091723442346,22548.78319979782,2299.335981175817,1603.0968420496806,1603.0968420496806,9.092704083009522,4.558343164434809,2.1333193520868505,2.425023812347958,5.98095791902773,5.98095791902773,1.7088451197222088,0.0,0.0,0.00011303604981704572,3.055193248745395e-05,8.248411732959177e-05,0.0003875851847354104,0.10493859512529757,0.09260811286584379,0.01233048225945378,0.0843924820654872,0.09265276891631967,0.012345450326668185,0.48001333561621573,0.48001333561621573,0.06391228301662091,0.0,3.410605131648481e-13,3.410605131648481e-13,3.6502546225124775,31.30814187806766,29.081906784252453,48.26057962202333,25094.431330593186,21330.266631004208,0.85,0.8475510646163757,0.6687861493743503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931840973027222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16769.17330817657,1568.4192742682524,0.48001333561621573,0.06391228301662091,6.113110376966115,5.98095791902773
3183.0,-36.79399470593044,4.560833222026647,35.16868539913826,28.673352486826502,6.876386247290366,-32.56609486948117,-47.834862128924556,2.3249092259824375,-4.321290838008622,-4.321290838008897,40.8133664795855,53221.37136832694,12498.02679650391,12498.02679650391,65719.39816483084,102924.01596290538,102924.01596290538,12498.02679650391,115422.04275940929,115422.04275940929,115422.04275940929,141086.60031875712,124415.82763772164,73185.27026083239,56922.84152987694,25664.557559347813,0.0,82587.39908922475,21814.87392544564,1567.4192742682524,0.0,0.8874242856695301,2.9798213270331075,0.0014959713701933424,364136.0126892047,1589903.317542551,4.366234764314719,1589903.317542551,4.366234764314719,0.85,0.10962119831737938,4.698906859688992,1.3146655981102962,1.0,0.0,4.698906859686856,1.2811226098459196,1.2812671144801402,3.6678041770366763,22505.96929241175,2294.9701776255656,1603.0968420496806,1603.0968420496806,7.796177042257926,4.560833222026647,2.4812798053186986,2.079553416707949,5.980056803925244,5.980056803925244,1.7085876582643553,0.0,0.0,0.00011278944766254974,3.150949508251284e-05,8.12799525800369e-05,0.0003819269267335314,0.10553349440090987,0.0931009884850201,0.012432505915889768,0.10334244881324732,0.09576049806805549,0.013860700249323886,0.4798359466877675,0.4798359466877675,0.06407626108945226,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,4.723483987811392,2.8421709430404007e-13,25664.557559347813,21814.87392544564,0.85,0.7957557555945033,0.644424839082634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4932020593154758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16768.890735409663,1567.4192742682524,0.4798359466877675,0.06407626108945226,6.113110376966115,5.980056803925244
3184.0,-36.81253766569308,4.570282248149622,35.18051874529628,29.24507358055564,7.322219651866502,-32.402434275043056,-47.645606578420825,2.9104931172278703,10.791931194012022,-3.7735046452674244,40.683237176153504,52227.277940501255,11740.536944938609,11740.536944938609,63967.81488543986,103518.40622130466,103518.40622130466,11740.536944938609,115258.94316624326,115258.94316624326,115258.94316624326,141316.3298318627,124350.31529524196,73051.52262551544,56998.658521918354,26057.386665619433,0.0,83056.04518753779,22148.778665776517,1568.4192742682524,0.0,0.8906145320541692,2.8220420764168543,0.0014959713701933424,371931.2965096268,1584204.0560794128,4.2593997088879245,1584204.0560794128,4.2593997088879245,0.85,0.10468458337251875,4.698906859688992,1.3137503056647253,1.0,0.0,4.6989068596890675,1.2784055451698138,1.278549449146062,3.6755995602825897,22494.11855930073,2293.7617391566673,1603.0968420496806,1603.0968420496806,7.323660453305771,4.570282248149622,2.6167729000200577,1.9535093481295647,5.98007187657284,5.98007187657284,1.7085919647350971,0.0,0.0,0.0001125593403386105,3.223959845163007e-05,8.031974188698043e-05,0.0003774149861211816,0.10432630488356845,0.09204816309867833,0.012278141784890118,0.09828505032384607,0.09217300185251291,0.012511581520005833,0.4796907022116756,0.4796907022116756,0.06398509493703328,0.0,0.7046250536341745,3.207364193758451,1.7053025658242404e-13,14.565435839279473,23.570947965730625,1.7053025658242404e-13,26057.386665619433,22148.778665776517,0.85,0.7701765084167282,0.6288197062907799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493327582755982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16768.267600151656,1568.4192742682524,0.4796907022116756,0.06398509493703328,6.113110376966115,5.98007187657284
3185.0,-36.83128999759771,4.578540016416932,35.18880794322736,28.988334559276723,7.033935821479559,-32.445298848147914,-47.70183413112534,2.6487933381107225,13.221794226335874,-3.8641306684103265,40.60216927475169,52404.03331292133,11880.212453423057,11880.212453423057,64284.24576634439,103667.31441464752,103667.31441464752,11880.212453423057,115547.52686807058,115547.52686807058,115547.52686807058,141549.95956801978,124373.6862852468,73114.41253232042,56954.748614362645,26002.4326999492,0.0,82957.18131431185,22102.06779495682,1569.4192742682524,0.0,0.8904539376192826,2.782477683698115,0.0014959713701933424,370632.6928909281,1580661.3436850805,4.2647650193941375,1580661.3436850805,4.2647650193941375,0.85,0.10432911607667059,4.698906859688992,1.3141426565917214,1.0,0.0,4.698906859689104,1.279619075575225,1.2797628189271342,3.6721137949406546,22498.346210985965,2294.192839653293,1603.0968420496806,1603.0968420496806,7.410789006504008,4.578540016416932,2.6024900828955975,1.9760499335213346,5.982190388156648,5.982190388156648,1.7091972537590423,0.0,0.0,0.00011232707578051512,3.2021064801195325e-05,8.030601097931979e-05,0.00037735046586498524,0.10413294764888527,0.09189214233840601,0.012240805310479259,0.09695141729227855,0.09199177205203853,0.012337344024632059,0.47976575339189004,0.47976575339189004,0.06390882868176474,0.0,3.946134846486302,7.4720091050766655,2.2737367544323206e-13,17.0859248947462,25.043156377688774,2.2737367544323206e-13,26002.4326999492,22102.06779495682,0.85,0.7749087510914985,0.631699781533929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934449575613744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16767.669656367547,1569.4192742682524,0.47976575339189004,0.06390882868176474,6.113110376966115,5.982190388156648
3186.0,-36.83128399107896,4.590660667163505,35.19185487378749,28.99121744502338,7.081811831608079,-32.47001351337432,-47.72410079659892,2.652633237226208,19.60178698361227,-3.5370416828382667,40.4581422868749,52510.35880226815,11437.43292467046,11437.43292467046,63947.79172693861,103454.8596092649,103454.8596092649,11437.43292467046,114892.29253393535,114892.29253393535,114892.29253393535,140941.96015332857,124369.16727817572,73104.00853988556,56961.287486989066,26049.66761939322,0.0,83010.95510638229,22142.21747648424,1570.4192742682524,0.0,0.8925576613228009,2.745571360774708,0.0014959713701933424,375336.4310362727,1574382.0513361448,4.194588963798176,1574382.0513361448,4.194588963798176,0.85,0.10226419868136995,4.698906859688992,1.3141253232350576,1.0,0.0,4.698906859689242,1.2796012597543016,1.279745001200019,3.672164921587555,22497.52875362298,2294.1094822006476,1603.0968420496806,1603.0968420496806,7.134586398440432,4.590660667163505,2.6888230510258837,1.901837616137621,5.98396528533087,5.98396528533087,1.7097043672373913,0.0,0.0,0.00011232715010575927,3.1934903534488225e-05,8.039224657127104e-05,0.0003777556788795543,0.10323582789634639,0.09111834107098223,0.012117486825364166,0.09595258223142623,0.09047877931279921,0.011785419368570731,0.4800833210368108,0.4800833210368108,0.0638444823442166,0.0,7.628598728346958,11.994888746022639,1.1368683772161603e-13,23.138828666450536,31.43248731363974,1.1368683772161603e-13,26049.66761939322,22142.21747648424,0.85,0.770353643624346,0.632571432709981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935636760013407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16767.06690006287,1570.4192742682524,0.4800833210368108,0.0638444823442166,6.113110376966115,5.98396528533087
3187.0,-36.8312808436157,4.602933544695675,35.18869785117433,22.272244502697163,7.03881110764051,-32.44790735144417,-44.037674682307966,2.6495778398271326,-3.4934695694694824,-3.4934695694696134,40.29549309082887,34867.65798790191,11394.104175316657,11394.104175316657,46261.76216321857,71931.33142142402,71931.33142142402,11394.104175316657,83325.43559674069,83325.43559674069,83325.43559674069,107114.75921807908,92657.01972776708,55565.67679570435,41212.60325784748,23789.323621338397,0.0,65001.92687918588,20220.925078137636,1571.4192742682524,0.0,0.8933337820023787,3.794115173705992,0.0014959713701933424,375966.5384913202,1567313.5483389888,4.16875808849455,1567313.5483389888,4.16875808849455,0.85,0.10231621646782359,4.698906859688992,1.2281613906333226,1.0,0.0,4.698906859688929,1.2796154355130005,1.2797591786009634,3.672124240831145,16761.01891787973,1709.1482736591731,1603.0968420496806,1603.0968420496806,7.1075582437979445,4.602933544695675,2.709235530809273,1.8936980138864024,5.986919248333447,5.986919248333447,1.710548356666699,0.0,0.0,0.00011232718905279253,4.953488138890083e-05,6.27923076638917e-05,0.00029505520521756236,0.10266261783367477,0.09063326878125579,0.012029349052418984,0.13279703392071904,0.0905288318888248,0.011787384578998788,0.48061341119036816,0.48061341119036816,0.06378967194084473,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23789.323621338397,20220.925078137636,0.85,0.7116983201005991,0.5364096060214918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935636379719426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16766.839310726875,1571.4192742682524,0.48061341119036816,0.06378967194084473,6.113110376966115,5.986919248333447
3188.0,-36.8312728172712,4.603264548648364,35.18844265728287,22.27317534796896,7.0388135686223645,-32.44790645177109,-44.03819718919692,2.6495782063225297,-3.493468087945473,-3.4934680879456335,40.29548054357407,34870.20500741993,11395.29934139894,11395.29934139894,46265.50434881887,71935.71508682486,71935.71508682486,11395.29934139894,83331.0144282238,83331.0144282238,83331.0144282238,107135.59425281985,92661.41328701348,55568.19016732535,41214.69235520903,23804.579824596043,0.0,65019.27217980508,20233.892850906635,1572.4192742682524,0.0,0.893333832679884,3.7939145672191015,0.0014959713701933424,375966.55993009836,1567313.003979865,4.16875640288665,1567313.003979865,4.16875640288665,0.85,0.10231621948323388,4.698906859688992,1.228173079728149,1.0,0.0,4.698906859689895,1.2796154336082814,1.279759176823127,3.672124246297135,16761.813682592234,1709.2293171054575,1603.0968420496806,1603.0968420496806,7.108303779595239,4.603264548648364,2.7103227879242726,1.8929417607240917,5.989939334167591,5.989939334167591,1.7114112383335975,0.0,0.0,0.00011232728837165964,4.9531848793868853e-05,6.279543957779079e-05,0.0002950699217892668,0.10259729532703729,0.09057684942074894,0.012020445906288348,0.13287452330788566,0.09052883469045384,0.01178738479278005,0.48031445665511935,0.48031445665511935,0.06374249028481391,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23804.579824596043,20233.892850906635,0.85,0.7115660141638572,0.5363056804294801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935636180442384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16766.611664314685,1572.4192742682524,0.48031445665511935,0.06374249028481391,6.113110376966115,5.989939334167591
3189.0,-36.83110809694698,4.615566369971624,35.18561505501858,22.27992386268454,7.040991000881656,-32.44650014285618,-44.03859480572862,2.652970377207737,-3.483035550978343,-3.483035550978467,40.29353351136203,34872.91857109681,11397.794090837042,11397.794090837042,46270.71266193385,71957.2998023229,71957.2998023229,11397.794090837042,83355.09389315994,83355.09389315994,83355.09389315994,107177.57372086964,92677.262159941,55576.766513728006,41222.77294023667,23822.4798277097,0.0,65045.25276794637,20249.107853553243,1573.4192742682524,0.0,0.893390901611303,3.795484816997823,0.0014959713701933424,376117.55042744067,1567228.5342656798,4.166858293330357,1567228.5342656798,4.166858293330357,0.85,0.10234664847528849,4.698906859688992,1.2282119296351452,1.0,0.0,4.698906859689356,1.27959969109974,1.2797434351545052,3.672169423275306,16764.680634926186,1709.521664883134,1603.0968420496806,1603.0968420496806,7.109859985915824,4.615566369971624,2.722032556353709,1.8935338136179154,5.989377409601145,5.989377409601145,1.71125068845747,0.0,0.0,0.00011232932665692258,4.952954116928757e-05,6.279978548763501e-05,0.0002950903428148454,0.10252355216336642,0.09051322701278211,0.012010325150584311,0.13302255383531708,0.09051443698909231,0.011832211486196176,0.48007195969358696,0.48007195969358696,0.06370141162665592,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23822.4798277097,20249.107853553243,0.85,0.7113618702814172,0.5361331855455841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493563567226612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16766.384115747667,1573.4192742682524,0.48007195969358696,0.06370141162665592,6.113110376966115,5.989377409601145
3190.0,-36.82510812929785,4.627790443686153,35.18285251744016,22.283304843027167,7.040133258194995,-32.43954192087803,-44.03296548463402,2.6544050539946,-3.4775807693076217,-3.477580769307758,40.290786474084676,34875.229023905194,11408.059903970003,11408.059903970003,46283.2889278752,71977.32455118134,71977.32455118134,11408.059903970003,83385.38445515135,83385.38445515135,83385.38445515135,107222.84634971783,92686.46509242043,55583.60463096902,41225.40051272379,23837.461894566484,0.0,65062.862407290275,20261.84261038151,1574.4192742682524,0.0,0.8934267260481441,3.7977977270292187,0.0014959713701933424,376196.5165999629,1567109.3631185666,4.165666862846016,1567109.3631185666,4.165666862846016,0.85,0.10243402157920688,4.698906859688992,1.228235039128922,1.0,0.0,4.698906859688372,1.2795928821177995,1.2797367204456775,3.6721889636585288,16766.34538224744,1709.6914218665336,1603.0968420496806,1603.0968420496806,7.116263724519552,4.627790443686153,2.7335157290945937,1.894274714591559,5.9924272332814095,5.9924272332814095,1.7121220666518313,0.0,0.0,0.00011240359485174034,4.9562221014379355e-05,6.284137383736097e-05,0.00029528576259665586,0.10246247560342966,0.09046097167244402,0.01200150393098565,0.1331935516341669,0.09046213451052859,0.01197188706867829,0.4798746287910277,0.4798746287910277,0.06366521536679619,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23837.461894566484,20261.84261038151,0.85,0.7113626301613372,0.5360235890881653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935625243247186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16766.15970655092,1574.4192742682524,0.4798746287910277,0.06366521536679619,6.113110376966115,5.9924272332814095
3191.0,-36.82510521729676,4.636844561377255,35.187686641556255,29.018630703818076,7.077898123954819,-32.44132396883404,-47.6946612825617,2.682184904619179,16.05452574690463,-3.738377291539728,40.50548589323111,52400.02626729271,11788.628366061572,11788.628366061572,64188.65463335429,103602.79839275243,103602.79839275243,11788.628366061572,115391.426758814,115391.426758814,115391.426758814,141485.5552750851,124359.08756659915,73099.97340391047,56954.57129187631,26094.1285162711,0.0,83048.69980814742,22180.009238830433,1575.4192742682524,0.0,0.8914114230496686,2.763511357858289,0.0014959713701933424,372435.6033266559,1576444.0558104953,4.232796332384547,1576444.0558104953,4.232796332384547,0.85,0.10350652037839206,4.698906859688992,1.3140602999320259,1.0,0.0,4.698906859689227,1.279464010573698,1.2796078344613318,3.6725588378074443,22495.705402980817,2293.9235521794717,1603.0968420496806,1603.0968420496806,7.353659527511087,4.636844561377255,2.6803723514998623,1.9564722098773926,5.995474106135244,5.995474106135244,1.712992601752927,0.0,0.0,0.00011240363090778575,3.204886612824025e-05,8.03547647795455e-05,0.00037757955543130177,0.10355230572956202,0.09142498392672585,0.012127321802836174,0.09676262358293111,0.0914020194164641,0.012104500961927962,0.479713430735647,0.479713430735647,0.06363292502557508,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.792903038444365,27.498831948823636,1.7053025658242404e-13,26094.1285162711,22180.009238830433,0.85,0.7729037875564323,0.6309554079515168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493524537404125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16766.05220229959,1575.4192742682524,0.479713430735647,0.06363292502557508,6.113110376966115,5.995474106135244
3192.0,-36.825105675044064,4.645534513890867,35.19258904371,29.01829940909522,7.076384345766144,-32.43965245197771,-47.69292804468421,2.6821849113208356,15.878022144163651,-3.7597180314453067,40.51811193086749,52391.74972649273,11831.427796031136,11831.427796031136,64223.17752252387,103608.38182612568,103608.38182612568,11831.427796031136,115439.80962215681,115439.80962215681,115439.80962215681,141549.68809361017,124357.52300001885,73099.59182478732,56953.25686136836,26109.87847145337,0.0,83063.13533282172,22193.396700735364,1576.4192742682524,0.0,0.8912626433915336,2.7631605150701968,0.0014959713701933424,372129.16056101304,1576994.3150189812,4.237760654503781,1576994.3150189812,4.237760654503781,0.85,0.10359370270877849,4.698906859688992,1.314055887605064,1.0,0.0,4.6989068596890045,1.2794640105542696,1.279607834434649,3.6725588378632112,22495.42238362483,2293.894692236883,1603.0968420496806,1603.0968420496806,7.380357496621203,4.645534513890867,2.6826503180893257,1.9628841958015415,5.997585082378203,5.997585082378203,1.7135957378223436,0.0,0.0,0.00011240362524001295,3.2055587360993404e-05,8.034803787901955e-05,0.00037754794635227594,0.103595194645626,0.09146480615928072,0.01213038848634527,0.09679559326316133,0.09146453470905754,0.012129167999720955,0.4795811389580091,0.4795811389580091,0.06360375941926485,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.63774017560894,27.240278211933344,1.7053025658242404e-13,26109.87847145337,22193.396700735364,0.85,0.7731850870448252,0.6307461127799562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935245189681583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16765.824757032373,1576.4192742682524,0.4795811389580091,0.06360375941926485,6.113110376966115,5.997585082378203
3193.0,-36.850764665036216,4.6307488873211025,35.18734813154691,26.46897167377176,4.174624279012365,-32.746441355063666,-48.14335311586035,0.07667850251838403,26.52406255413848,-5.776200069420532,40.23235232098068,54416.016850012136,14649.687625797224,14649.687625797224,69065.70447580935,105272.48404061089,105272.48404061089,14649.687625797224,119922.1716664081,119922.1716664081,119922.1716664081,145187.84047700217,124622.72218336363,73796.36929839615,56473.725427741636,25265.668810594067,0.0,81739.3942383357,21475.818489004956,1577.4192742682524,0.0,0.8820472076653674,2.439389297980968,0.0014959713701933424,344052.83191510185,1564576.011858948,4.54748767260553,1564576.011858948,4.54748767260553,0.85,0.10489370012832777,4.698906859688992,1.3180960757238793,1.0,0.0,4.69890685969202,1.2916657168807595,1.2918105024917186,3.6378660502319216,22543.395095698972,2298.7865474651358,1603.0968420496806,1603.0968420496806,9.138367216210392,4.6307488873211025,2.2011201674238547,2.4296287198972477,5.999601292322105,5.999601292322105,1.7141717978063158,0.0,0.0,0.00011208633299765653,3.0352186393567674e-05,8.173414660408885e-05,0.00038406114214877885,0.10491524083234512,0.09263236161094629,0.012282879221398821,0.08462372111700818,0.0926182058385295,0.01227549428979826,0.47947197220256543,0.47947197220256543,0.06357709360088334,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,32.300262623559036,29.49277394952611,53.844661324864546,25265.668810594067,21475.818489004956,0.85,0.8449500405450472,0.665725717165776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935245218661701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16765.59724435492,1577.4192742682524,0.47947197220256543,0.06357709360088334,6.113110376966115,5.999601292322105
3194.0,-36.87883287213389,4.615632921326176,35.18633544224701,26.473097910080128,4.198157863153568,-32.7737682690393,-48.16833188580347,0.08196632245149046,25.640044644877207,-5.768391424353355,40.238522385287055,54397.99745151211,14615.85226668569,14615.85226668569,69013.8497181978,105180.77640445824,105180.77640445824,14615.85226668569,119796.62867114393,119796.62867114393,119796.62867114393,145053.756151812,124617.15742770208,73781.83781992414,56483.6884530866,25257.12748066808,0.0,81740.81593375468,21468.55835856787,1576.4192742682524,0.0,0.8820654100088952,2.448524550232755,0.0014959713701933424,344158.2459427491,1564843.3622723296,4.54687162292384,1564843.3622723296,4.54687162292384,0.85,0.1049791076453982,4.698906859688992,1.3180738646304238,1.0,0.0,4.698906859685762,1.2916414381744847,1.2917857739563232,3.6379344304175443,22542.388469593465,2298.6839001691164,1603.0968420496806,1603.0968420496806,9.117260968462904,4.615632921326176,2.189573228282983,2.426059693043193,5.994550185830045,5.994550185830045,1.71272862452287,0.0,0.0,0.00011174019638499873,3.0260224469975554e-05,8.147997191502318e-05,0.0003828667989587688,0.10490687591201987,0.09262713304230592,0.012279742869713955,0.0848885318290228,0.09268936035023273,0.01228974729516546,0.47938130546487717,0.47938130546487717,0.06355242761284481,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,31.40843606923056,28.716763315530045,52.056609227657816,25257.12748066808,21468.55835856787,0.85,0.8443009643325409,0.6654936928400366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936869869686649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16764.855705732913,1576.4192742682524,0.47938130546487717,0.06355242761284481,6.113110376966115,5.994550185830045
