time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3195.0,-36.88621832168277,4.613875438889552,35.184791610423446,26.45973841371017,4.19798201194514,-32.774403762436286,-48.16922602532429,0.06948499670399533,25.371148186428,-5.76837771813439,40.23856815565739,54366.165233979205,14611.753761547503,14611.753761547503,68977.9189955267,105118.50648096771,105118.50648096771,14611.753761547503,119730.26024251521,119730.26024251521,119730.26024251521,144971.96081221398,124612.98985116437,73781.87517651878,56479.01630516177,25241.700569698758,0.0,81720.71687486053,21455.445484243945,1575.4192742682524,0.0,0.8820653119669919,2.4510826329773248,0.0014959713701933424,344158.4309942982,1564845.3456427893,4.546874941060835,1564845.3456427893,4.546874941060835,0.85,0.10497947926470173,4.698906859688992,1.3180781769519674,1.0,0.0,4.698906859689909,1.2917006322548872,1.2918448572128756,3.6377677167241425,22541.634583601928,2298.6070251922856,1603.0968420496806,1603.0968420496806,9.114704351151529,4.613875438889552,2.186400286145127,2.4274751527444254,5.989374784233776,5.989374784233776,1.7112499383525075,0.0,0.0,0.00011164928333902218,3.0256937397256117e-05,8.139234594176606e-05,0.00038245505267194403,0.10488791440609499,0.0926126103406382,0.012275304065456788,0.08492330400880106,0.09268960389060817,0.012289875374093569,0.47930543874139325,0.47930543874139325,0.06352936148908066,0.0,0.9152401760878206,0.15004827757582007,6.774494085729543,31.13952590456239,28.43301486638859,51.90667585974478,25241.700569698758,21455.445484243945,0.85,0.8440689415531321,0.6652678453277701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49386474607137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16764.065047161886,1575.4192742682524,0.47930543874139325,0.06352936148908066,6.113110376966115,5.989374784233776
3196.0,-36.88621832168277,4.613875438889552,35.184791610423446,26.45919145960363,4.19798201194514,-32.774403762436286,-48.1689304933883,0.06948499670399533,25.359285573138493,-5.76837771813439,40.23856815565739,54364.75502702872,14611.390211995422,14611.390211995422,68976.14523902413,105115.92377160823,105115.92377160823,14611.390211995422,119727.31398360364,119727.31398360364,119727.31398360364,144953.01739606645,124610.40714180488,73780.46496956829,56477.713524707324,25225.7034124628,0.0,81703.41693717013,21441.84790059338,1574.4192742682524,0.0,0.8820653119669919,2.4511955779537558,0.0014959713701933424,344158.4309942982,1564845.3456427893,4.546874941060835,1564845.3456427893,4.546874941060835,0.85,0.10497947926470173,4.698906859688992,1.3180709221633158,1.0,0.0,4.698906859690056,1.2917006322548872,1.2918448572128756,3.6377677167241425,22541.167389205206,2298.559384622191,1603.0968420496806,1603.0968420496806,9.114477571619224,4.613875438889552,2.1859860864507663,2.427889352438786,5.988203998567606,5.988203998567606,1.710915428162173,0.0,0.0,0.00011164928333902218,3.025802380736215e-05,8.139125953166003e-05,0.00038244994773204436,0.10495250405316836,0.09260199782818104,0.012350506224987316,0.08487330955092671,0.09268960389060817,0.012289875374093569,0.47925051495811233,0.47925051495811233,0.06391856123127024,0.0,6.713964847710713,5.580804709697247,15.419230566914564,31.12766329127288,28.42129798474906,51.89384611183732,25225.7034124628,21441.84790059338,0.85,0.8442259555933473,0.66539144952573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493911525821203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16763.68779756019,1574.4192742682524,0.47925051495811233,0.06391856123127024,6.113110376966115,5.988203998567606
3197.0,-36.90038352110986,4.609070310566764,35.181796196685305,26.450007513072364,4.196443483406563,-32.77894887199898,-48.17380114747209,0.060432746402302936,25.168982168641435,-5.768332783021093,40.23818298405165,54318.7599745843,14604.36471697496,14604.36471697496,68923.12469155926,105079.78862607847,105079.78862607847,14604.36471697496,119684.15334305343,119684.15334305343,119684.15334305343,144894.08495773756,124609.74498536997,73779.88905596279,56477.6176993413,25209.93161468413,0.0,81687.54931402544,21428.44187248151,1573.4192742682524,0.0,0.8820669817444995,2.4530137434784036,0.0014959713701933424,344159.0376765536,1564828.6550356012,4.54681842906085,1564828.6550356012,4.54681842906085,0.85,0.1049829151823346,4.698906859688992,1.3180807567620656,1.0,0.0,4.698906859686464,1.291743791720229,1.291887796490886,3.6376461724127256,22541.047609650836,2298.5471705068335,1603.0968420496806,1603.0968420496806,9.110095119582535,4.609070310566764,2.1820875203519314,2.426982790214833,5.987560457632422,5.987560457632422,1.710731559323549,0.0,0.0,0.00011147510437743791,3.0240123324128282e-05,8.123498105330962e-05,0.0003817156097181019,0.10516728462819001,0.09265523034995489,0.012512054278235126,0.08488247703066713,0.09269137736625539,0.012291537816079215,0.4795328085205547,0.4795328085205547,0.06475555136760427,0.0,11.418248125434161,9.984259395650383,22.448051606291017,30.93731495166253,28.247448113158327,51.575390049440955,25209.93161468413,21428.44187248151,0.85,0.8437408793671012,0.6649576395757778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493911525821203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16763.458256949463,1573.4192742682524,0.4795328085205547,0.06475555136760427,6.113110376966115,5.987560457632422
3198.0,-36.918418608713765,4.602120655036444,35.17829886499785,26.458116724994056,4.19369235651127,-32.78579070265299,-48.17950244816018,0.06946576984606778,25.262833352058465,-5.768260790782505,40.236964930209695,54257.8185119473,14593.833337827726,14593.833337827726,68851.65184977502,105131.02736199928,105131.02736199928,14593.833337827726,119724.86069982701,119724.86069982701,119724.86069982701,144918.07141456802,124605.3317986884,73771.79338093223,56481.70935306242,25193.210714741013,0.0,81674.92006780344,21414.22910752986,1572.4192742682524,0.0,0.8820718926174393,2.4521260823938142,0.0014959713701933424,344160.0096668113,1564775.8741013766,4.546652226144082,1564775.8741013766,4.546652226144082,0.85,0.10499761827862837,4.698906859688992,1.318056934042834,1.0,0.0,4.698906859688801,1.2917015445760947,1.2918452586381282,3.6377651473901893,22540.24929447002,2298.465765013539,1603.0968420496806,1603.0968420496806,9.103525722855526,4.602120655036444,2.176039898930007,2.426080756106437,5.985467369653197,5.985467369653197,1.7101335341866277,0.0,0.0,0.00011125370339991531,3.0219182546707656e-05,8.103452085320766e-05,0.00038077366590874817,0.10547108024832923,0.09274647390093131,0.01272460634739791,0.08479830483959912,0.09270081093559412,0.012296807343034243,0.48002617349126286,0.48002617349126286,0.06585850477343828,0.0,15.257214764482,13.594292180043396,28.04625206943166,31.03109414284097,28.428753106068882,50.980736693781864,25193.210714741013,21414.22910752986,0.85,0.8429962562879397,0.6643143141971183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4940012568046186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16762.944940176883,1572.4192742682524,0.48002617349126286,0.06585850477343828,6.113110376966115,5.985467369653197
3199.0,-36.94365633331748,4.587457861309004,35.17425828724112,26.457060779817425,4.183415910296197,-32.83353383882141,-48.22386339129878,0.06925053911885458,21.647948114580004,-5.812718536361361,40.23882349477328,54346.128951299,14634.906601506766,14634.906601506766,68981.03555280576,105174.5057620283,105174.5057620283,14634.906601506766,119809.41236353507,119809.41236353507,119809.41236353507,144978.2645996931,124601.290739257,73753.82376347817,56497.18552864315,25168.852236158018,0.0,81666.03776480118,21393.524400734314,1571.4192742682524,0.0,0.8818304585687067,2.482679704391572,0.0014959713701933424,343560.1817104988,1564856.410304307,4.554824725360444,1564856.410304307,4.554824725360444,0.85,0.10586571609661287,4.698906859688992,1.3180460318038236,1.0,0.0,4.698906859687581,1.2917032040551,1.2918465189641477,3.6377604738747333,22539.518294554666,2298.3912237670015,1603.0968420496806,1603.0968420496806,9.129146922150333,4.587457861309004,2.1534315780251454,2.434026283283859,5.982719340752495,5.982719340752495,1.7093483830721414,0.0,0.0,0.00011094456363107854,3.0056704302326853e-05,8.088785932875168e-05,0.0003800845170654295,0.10588763351258314,0.09291745259241893,0.012970180920164208,0.08577681112905687,0.09290601369032674,0.012959702406286138,0.480643196963013,0.480643196963013,0.06709212369394023,0.0,17.746833198587353,16.372705306305022,27.74521250123314,27.46066665094139,27.60405508249596,26.433996159489084,25168.852236158018,21393.524400734314,0.85,0.8446722461480459,0.6654679281467808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941155172550415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16762.353624471183,1571.4192742682524,0.480643196963013,0.06709212369394023,6.113110376966115,5.982719340752495
3200.0,-36.96813292558576,4.572763781313224,35.17067821470934,26.455882389005296,4.183181368960741,-32.85378319936837,-48.24253554744644,0.06913324316122599,20.029854978126707,-5.831210939887999,40.244105940426365,54315.60479564878,14638.664631724703,14638.664631724703,68954.26942737348,105169.99068763015,105169.99068763015,14638.664631724703,119808.65531935486,119808.65531935486,119808.65531935486,144960.0007288339,124596.21128770048,73743.24952982539,56503.290842083436,25151.34540947903,0.0,81654.63625156246,21378.643598057173,1570.4192742682524,0.0,0.8817130947134117,2.4968671534765075,0.0014959713701933424,343310.9224540202,1565085.3288528682,4.558798530688987,1565085.3288528682,4.558798530688987,0.85,0.10622832494669204,4.698906859688992,1.3180320815974849,1.0,0.0,4.6989068596879875,1.291704379595154,1.2918473083191677,3.6377571632618633,22538.599456630876,2298.297528374203,1603.0968420496806,1603.0968420496806,9.131491153714743,4.572763781313224,2.136040814351664,2.43672296696156,5.977632932403111,5.977632932403111,1.707895123543746,0.0,0.0,0.00011064550499530211,2.998855741632732e-05,8.065694757897478e-05,0.00037899948426042005,0.1062485609851235,0.0930830021824354,0.013165558802688106,0.0862006172257606,0.0930708914313972,0.01315743351529484,0.48131110233152635,0.48131110233152635,0.06807611993125069,0.0,19.37753141001633,18.436785632285876,26.09738604630809,25.86106591801473,26.76463804125143,19.52329131930503,25151.34540947903,21378.643598057173,0.85,0.8444623917610562,0.6651870278169226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4942754383473382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16761.617414768,1570.4192742682524,0.48131110233152635,0.06807611993125069,6.113110376966115,5.977632932403111
3201.0,-36.99407020408875,4.558155529629784,35.16752475050326,26.454868458118312,4.193058014162998,-32.880463114110874,-48.26721724877132,0.06915682295080772,18.478976385397402,-5.83945137763576,40.249059280635485,54306.6215205051,14628.105979163365,14628.105979163365,68934.72749966846,105118.5047044175,105118.5047044175,14628.105979163365,119746.61068358086,119746.61068358086,119746.61068358086,144883.8504126564,124591.23933292371,73730.74821873342,56511.65679354476,25137.23972907554,0.0,81648.8965226203,21366.65376971421,1569.4192742682524,0.0,0.8816510713070735,2.5116660452622734,0.0014959713701933424,343199.8952873572,1565300.0083715403,4.560898851851144,1565300.0083715403,4.560898851851144,0.85,0.10652562986597308,4.698906859688992,1.318018262716942,1.0,0.0,4.698906859688979,1.2917049244867147,1.2918474449509363,3.6377556287138866,22537.700064136738,2298.2058158633927,1603.0968420496806,1603.0968420496806,9.124904744032943,4.558155529629784,2.1211026190297986,2.437052910599985,5.972512648039899,5.972512648039899,1.706432185154257,0.0,0.0,0.00011032941203869023,2.9898697612307182e-05,8.043071442638304e-05,0.00037793643574781765,0.10654181359473125,0.09323686990665123,0.013304943688080028,0.08665021561318097,0.09322517199059506,0.013300457875378017,0.48197822930298406,0.48197822930298406,0.06877851225783443,0.0,20.370600340640408,19.89538542136654,23.71772485805718,24.318427763033185,25.765627451136254,14.321668105768651,25137.23972907554,21366.65376971421,0.85,0.8442824145280461,0.6651237657015953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494430568415597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16760.895611825115,1569.4192742682524,0.48197822930298406,0.06877851225783443,6.113110376966115,5.972512648039899
3202.0,-37.0189811525175,4.543494144126077,35.16460986855438,26.43672649227085,4.177375573516612,-32.90531540273276,-48.2912585028447,0.05173859167954629,17.457129567119523,-5.860104850908112,40.25011066362064,54299.60495037659,14634.934121149698,14634.934121149698,68934.53907152629,105106.83222604284,105106.83222604284,14634.934121149698,119741.76634719253,119741.76634719253,119741.76634719253,144857.59161302837,124587.75220198775,73723.997748906,56515.28272564639,25115.82526583583,0.0,81631.10799148222,21348.451475960454,1568.4192742682524,0.0,0.8815379161863156,2.5199742211520624,0.0014959713701933424,342921.74556727934,1565345.5785451462,4.564731163244455,1565345.5785451462,4.564731163244455,0.85,0.10675293258431942,4.698906859688992,1.318030948569067,1.0,0.0,4.698906859689394,1.2917879071450533,1.2919300455914862,3.6375219443522453,22537.069266084323,2298.1414923632765,1603.0968420496806,1603.0968420496806,9.129164088700863,4.543494144126077,2.1032121589090442,2.440281985217033,5.967393765084251,5.967393765084251,1.7049696471669287,0.0,0.0,0.00011002661207647495,2.9811409604423075e-05,8.021520247205186e-05,0.0003769237651472659,0.10677567672884417,0.09338369275859097,0.013391983970253186,0.086870295161483,0.09337019209721344,0.013382740487105983,0.4826093771244427,0.4826093771244427,0.06921012493104507,0.0,20.969249085596232,20.919839053996043,21.314153193035168,23.317234418027624,24.99607068886172,11.808906820980951,25115.82526583583,21348.451475960454,0.85,0.8444640868860833,0.6651827506254414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494594990514988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16760.143730581585,1568.4192742682524,0.4826093771244427,0.06921012493104507,6.113110376966115,5.967393765084251
3203.0,-37.04340243276236,4.52897265794792,35.161901129286214,26.43638129755857,4.182381939016024,-32.9219144186496,-48.306477699056245,0.05247280719924417,16.507790368144185,-5.863603549557297,40.2496701382417,54252.90274645143,14617.81273927357,14617.81273927357,68870.715485725,105081.50499907795,105081.50499907795,14617.81273927357,119699.31773835153,119699.31773835153,119699.31773835153,144799.26077631733,124582.58702946892,73714.22097045064,56520.40673224254,25099.943037965786,0.0,81620.34977020833,21334.951582270918,1567.4192742682524,0.0,0.8815210470830788,2.5294041792154833,0.0014959713701933424,342874.6445441885,1565326.484697733,4.565302537254251,1565326.484697733,4.565302537254251,0.85,0.10693237645758848,4.698906859688992,1.3180156422453009,1.0,0.0,4.698906859687245,1.2917850504404242,1.2919268060515234,3.637529988512358,22536.134921826797,2298.046215764486,1603.0968420496806,1603.0968420496806,9.118483896820345,4.52897265794792,2.0894363922587598,2.43953626568916,5.962234506340015,5.962234506340015,1.7034955732400043,0.0,0.0,0.00010973050933862886,2.9756274565907385e-05,7.997423477272148e-05,0.0003757914803719189,0.10693078653550069,0.09349748263542758,0.013433303900073109,0.08713810926796273,0.09349832840906629,0.013434048048522185,0.4831863758256033,0.4831863758256033,0.06942207687184095,0.0,21.250988469921253,21.583432431082315,18.94520173277914,22.371393917701482,24.240570837234827,9.625155549569342,25099.943037965786,21334.951582270918,0.85,0.843793437293784,0.6646982388484435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4947529397753447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16759.411545574592,1567.4192742682524,0.4831863758256033,0.06942207687184095,6.113110376966115,5.962234506340015
3204.0,-37.06761368891989,4.514524923164932,35.159358544821416,26.443710887711518,4.185961434899422,-32.94342665159863,-48.325775005482114,0.0610361804183131,16.032382600762674,-5.873185228720001,40.24975885163226,54226.68919891061,14609.35667905717,14609.35667905717,68836.04587796777,105099.15565144799,105099.15565144799,14609.35667905717,119708.51233050515,119708.51233050515,119708.51233050515,144789.72786149924,124576.69367708352,73700.74142737064,56528.83583301431,25081.215530994097,0.0,81610.05136400841,21319.03320134498,1566.4192742682524,0.0,0.8814700022145678,2.5333477734170353,0.0014959713701933424,342745.6777704751,1565330.3298194644,4.567031566967598,1565330.3298194644,4.567031566967598,0.8499999999999999,0.10704932722663617,4.698906859688992,1.317988305599429,1.0,0.0,4.698906859687468,1.2917451695391298,1.2918865424929025,3.637642292376811,22535.068854829264,2297.9375071843356,1603.0968420496806,1603.0968420496806,9.113209068753445,4.514524923164932,2.0742955569127917,2.44022936625214,5.957093014916481,5.957093014916481,1.7020265756904231,0.0,0.0,0.00010943767971288777,2.968650158262086e-05,7.975117813026691e-05,0.0003747433579845899,0.10704868504549413,0.09360681529251083,0.013441869752983294,0.08721323584647846,0.09360702505038497,0.013442302176251192,0.4836988460107777,0.4836988460107777,0.06945879813801747,0.0,21.386400370430863,22.02652497095181,16.958695700629164,21.905567829482663,23.78126853474555,9.112851285013619,25081.215530994097,21319.03320134498,0.85,0.8434750956219319,0.6644609125050204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949078159438938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16758.688339888602,1566.4192742682524,0.4836988460107777,0.06945879813801747,6.113110376966115,5.957093014916481
3205.0,-37.091691559672114,4.50036321703543,35.15698040696001,26.45098683368417,4.197419609037066,-32.963491957311106,-48.34372362876309,0.06954588969759731,15.561877445868106,-5.864050054997521,40.249466084241654,54194.70118139167,14574.98058494014,14574.98058494014,68769.6817663318,105079.35103827881,105079.35103827881,14574.98058494014,119654.33162321895,119654.33162321895,119654.33162321895,144723.55315155638,124570.800977822,73687.68991137101,56536.79007383443,25069.221528337435,0.0,81606.01160217187,21308.83829908682,1565.4192742682524,0.0,0.8815194458155042,2.539211970005591,0.0014959713701933424,342868.6338568285,1565317.640372632,4.56535677458983,1565317.640372632,4.56535677458983,0.85,0.10711039818553285,4.698906859688992,1.3179609958780931,1.0,0.0,4.698906859691141,1.2917055400098423,1.2918465333658264,3.6377538952516906,22534.00290597736,2297.8288106516866,1603.0968420496806,1603.0968420496806,9.091765514493142,4.50036321703543,2.0637719665996963,2.4365912504357334,5.951949569353526,5.951949569353526,1.700557019815293,0.0,0.0,0.00010914717924516465,2.9621741210848327e-05,7.952543803431633e-05,0.0003736826262992209,0.10710764344585474,0.09368310139596657,0.013424542049888182,0.08736421163501393,0.09368437531786639,0.013426022867666457,0.48414675872795676,0.48414675872795676,0.06937695725283012,0.0,21.39096497107704,22.27691376449218,15.267173217714003,21.425927500865612,23.301453114528215,8.612971067432795,25069.221528337435,21308.83829908682,0.85,0.8427036246003912,0.6641018243311542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4950613911405488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16757.96852764249,1565.4192742682524,0.48414675872795676,0.06937695725283012,6.113110376966115,5.951949569353526
3206.0,-37.11608022561722,4.486237108007756,35.15466486710282,26.433202914800518,4.188852479206395,-32.99138846876776,-48.37058225004,0.05245326218766298,15.19523470706963,-5.875994979642256,40.24651370946271,54203.70488454022,14570.319432746746,14570.319432746746,68774.02431728697,105035.77310621065,105035.77310621065,14570.319432746746,119606.0925389574,119606.0925389574,119606.0925389574,144654.21307257254,124567.46907062588,73680.11930079146,56541.49974426047,25048.120533615143,0.0,81589.62027787561,21290.90245357287,1564.4192742682524,0.0,0.8814672426988281,2.5418107128870764,0.0014959713701933424,342707.8665193865,1565189.6796363138,4.56712504306572,1565189.6796363138,4.56712504306572,0.85,0.10714963121328148,4.698906859688992,1.3179737136000766,1.0,0.0,4.698906859687828,1.2917869637702144,1.2919275868235303,3.637524600786142,22533.400186834107,2297.767350403462,1603.0968420496806,1603.0968420496806,9.088857922093768,4.486237108007756,2.0483438374745573,2.4378932705331984,5.946868329543067,5.946868329543067,1.6991052370123048,0.0,0.0,0.0001088536551770756,2.9525077345125665e-05,7.932857783194994e-05,0.0003727575985439217,0.10715400890907732,0.09376009073153385,0.013393918177543472,0.08739258247695134,0.09375663155295581,0.013392999660325674,0.48453163017182205,0.48453163017182205,0.06921683797785047,0.0,21.33455559955479,22.377073876847874,14.11837522094811,21.071229686711888,22.749906547173566,9.540999383794997,25048.120533615143,21290.90245357287,0.85,0.8429261477508824,0.6643455956766899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4952141508487249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16757.250580508786,1564.4192742682524,0.48453163017182205,0.06921683797785047,6.113110376966115,5.946868329543067
3207.0,-37.14004274163047,4.472156626547595,35.152330394234404,26.423745334055297,4.175810991811832,-33.01023551294227,-48.38847419070078,0.04387871020301686,15.11080512511495,-5.8876140218803314,40.24138025185125,54172.02482663798,14565.258397931619,14565.258397931619,68737.2832245696,105052.63993144895,105052.63993144895,14565.258397931619,119617.89832938058,119617.89832938058,119617.89832938058,144643.65277383517,124563.23304929673,73672.58364574533,56545.166003946004,25025.754444454582,0.0,81570.92044840059,21271.891277786395,1563.4192742682524,0.0,0.8814248884042192,2.5414845179758885,0.0014959713701933424,342551.542064887,1564967.2060353889,4.568559804465714,1564967.2060353889,4.568559804465714,0.85,0.10717623568137685,4.698906859688992,1.317972957515158,1.0,0.0,4.698906859688616,1.2918281056559417,1.291968361528928,3.637408753622885,22532.63391964957,2297.6892128963073,1603.0968420496806,1603.0968420496806,9.08570088586091,4.472156626547595,2.033020793352332,2.4391358331952633,5.941774225348111,5.941774225348111,1.697649778670889,0.0,0.0,0.0001085659701066386,2.9460846869349545e-05,7.910512323728906e-05,0.00037170760621624066,0.10717424509645426,0.09381799867883489,0.013356246417619377,0.08732131580137008,0.0938188860262197,0.013357349655157159,0.4848571216495735,0.4848571216495735,0.06902589359487477,0.0,21.275133336729937,22.409539840516914,13.40554619905123,20.998419146995275,22.512135634426556,10.546342640765488,25025.754444454582,21271.891277786395,0.85,0.8426689664247546,0.6641095200207485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495368913479331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16756.525604515697,1563.4192742682524,0.4848571216495735,0.06902589359487477,6.113110376966115,5.941774225348111
3208.0,-37.15708734413009,4.468134491899033,35.17012516614102,28.612155408505373,6.787778653118236,-32.848122320253175,-48.09577624602241,2.2818783353470256,-4.935659319960337,-4.9356593199606955,40.82497536985368,52692.39984630972,13219.750974470886,13219.750974470886,65912.1508207806,103052.60224558665,103052.60224558665,13219.750974470886,116272.35322005753,116272.35322005753,116272.35322005753,141002.22001591983,124329.02898970901,73038.91712542513,56989.013182537645,24729.866795862294,0.0,81718.87997839994,21020.38677648295,1562.4192742682524,0.0,0.8842471838398258,2.9780083288768333,0.0014959713701933424,355546.2821764535,1590412.5025138138,4.473151829287053,1590412.5025138138,4.473151829287053,0.85,0.11349746885036435,4.698906859688992,1.3144807913945988,1.0,0.0,4.698906859686153,1.2813318806744332,1.2814707352890167,3.6672051406507635,22490.268012728244,2293.369092679788,1603.0968420496806,1603.0968420496806,8.246383267506433,4.468134491899033,2.2524175476438693,2.2157169442551634,5.93667034195431,5.93667034195431,1.69619152627266,0.0,0.0,0.0001083617664870892,3.0528062768330765e-05,7.783370371875843e-05,0.0003657333243190746,0.10828226124747954,0.09482710208837988,0.013455159159099657,0.10258153961218543,0.0980253801529283,0.015472088697436041,0.4851310691494885,0.4851310691494885,0.06883597204464642,0.0,13.35561880659867,16.49837328788101,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24729.866795862294,21020.38677648295,0.85,0.8065718820204414,0.6448008080903392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955210024065066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,21.0,16755.808352770713,1562.4192742682524,0.4851310691494885,0.06883597204464642,6.113110376966115,5.93667034195431
3209.0,-37.179546262330476,4.469805532075243,35.185400529186744,28.435917442571395,6.600783182801279,-32.88990711258721,-48.14586443882433,2.102533887265542,-4.440379714490632,-4.4403797144909,40.75772255173593,52821.72599993354,12525.274485377053,12525.274485377053,65347.00048531059,103103.3469447028,103103.3469447028,12525.274485377053,115628.62143007986,115628.62143007986,115628.62143007986,141011.91683165936,124343.63574263189,73076.97829772763,56962.95271656028,25383.295401579493,0.0,82346.24811813977,21575.801091342568,1563.4192742682524,0.0,0.8870228704943777,2.9806424305332353,0.0014959713701933424,362458.39899937506,1587464.3931748257,4.3797147412152055,1587464.3931748257,4.3797147412152055,0.85,0.11042150647466921,4.698906859688992,1.3147467942675575,1.0,0.0,4.69890685968948,1.2821673029841507,1.2823059038149838,3.6648156981952584,22492.910274078633,2293.63852835358,1603.0968420496806,1603.0968420496806,7.813173949842324,4.469805532075243,2.3697469865495764,2.100058545525666,5.93457725904624,5.93457725904624,1.6955935025846398,0.0,0.0,0.00010809323805452763,3.0342928995795e-05,7.775030905873262e-05,0.0003653414605790179,0.10720677997973968,0.094045131335709,0.013161648644030672,0.10306048705321158,0.09638334826097222,0.01403815821369699,0.48500322273845425,0.48500322273845425,0.06787636869918735,0.0,9.355571978375622,13.469057693367859,2.8421709430404007e-13,2.8421709430404007e-13,2.70479325835538,2.8421709430404007e-13,25383.295401579493,21575.801091342568,0.85,0.7935637867988733,0.6414588060424045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4956292020816881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16755.228891142582,1563.4192742682524,0.48500322273845425,0.06787636869918735,6.113110376966115,5.93457725904624
3210.0,-37.197102192029035,4.472725426631692,35.20080285985847,28.602696395851694,6.838575091326865,-32.91495062760036,-48.158059793617554,2.2741462452361048,-4.376112707499601,-4.376112707499925,40.819508696303394,52794.19401485196,12438.934396152075,12438.934396152075,65233.12841100403,102767.99087773434,102767.99087773434,12438.934396152075,115206.92527388642,115206.92527388642,115206.92527388642,140639.2655594287,124320.76461890111,73014.08283458008,57007.424204801144,25432.340285542272,0.0,82439.76449034341,21617.48924271093,1564.4192742682524,0.0,0.8871255733958687,2.9893254647639402,0.0014959713701933424,363362.9783308416,1590172.7099001575,4.37626507027446,1590172.7099001575,4.37626507027446,0.85,0.11011659804226683,4.698906859688992,1.314467687387951,1.0,0.0,4.698906859686801,1.2813688366535034,1.2815070827383597,3.667099374728769,22488.77304477155,2293.216648373456,1603.0968420496806,1603.0968420496806,7.759315638254244,4.472725426631692,2.3870087741630144,2.085716652468678,5.934194913652561,5.934194913652561,1.695484261043589,0.0,0.0,0.0001078837599631681,3.0298010919296676e-05,7.758574904387143e-05,0.0003645682083963561,0.1071608486627828,0.09412954531212718,0.013031303350655617,0.1034388039887527,0.09608289893987663,0.014033699102390187,0.48472483271241834,0.48472483271241834,0.06710535268948677,0.0,6.150816010662254,11.259911241135853,3.410605131648481e-13,3.410605131648481e-13,2.737424198649137,3.410605131648481e-13,25432.340285542272,21617.48924271093,0.85,0.7912823236976267,0.6403971959555513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495771795379353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16754.54039456983,1564.4192742682524,0.48472483271241834,0.06710535268948677,6.113110376966115,5.934194913652561
3211.0,-37.19704116284119,4.484356866172896,35.19797578791745,21.499381586350523,6.701893966326838,-32.83841747780712,-44.20545663507653,2.2745017841025006,-3.6892232189701986,-3.6892232189702967,40.2904787298848,33886.05976936883,11489.714097030337,11489.714097030337,45375.77386639917,69872.2477254956,69872.2477254956,11489.714097030337,81361.96182252595,81361.96182252595,81361.96182252595,104914.83492308873,90777.94815658468,54467.042275732616,40345.45097872451,23552.87310056278,0.0,63898.3240792873,20019.942135478363,1565.4192742682524,0.0,0.8924033400164805,3.891196053058904,0.0014959713701933424,373142.18458286015,1567096.0130785399,4.199728891093925,1567096.0130785399,4.199728891093925,0.85,0.10414103672385064,4.698906859688992,1.2235250042798,1.0,0.0,4.698906859689039,1.2813671810665979,1.281505427905145,3.6671041127943256,16421.107767648766,1674.4869825729243,1603.0968420496806,1603.0968420496806,7.167199008601296,4.484356866172896,2.557801209583245,1.926555656589651,5.934192091063883,5.934192091063883,1.6954834545896809,0.0,0.0,0.00010788448751613826,4.8569871722081437e-05,5.931461579405682e-05,0.00027871385503451063,0.10410735743611049,0.09154225498901922,0.012565102447091275,0.13553361068254086,0.09154817749933204,0.012592859224518598,0.4843737451786164,0.4843737451786164,0.06648520654839296,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23552.87310056278,20019.942135478363,0.85,0.710124631908895,0.5303121835765491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495883277762026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16753.949372569456,1565.4192742682524,0.4843737451786164,0.06648520654839296,6.113110376966115,5.934192091063883
3212.0,-37.2204983123915,4.467882764889845,35.191373853155845,26.05713482424619,3.772060670455258,-33.12212995368459,-48.51510910140348,-0.3263862646920516,20.759420443338854,-6.097069831817584,40.19926312276638,54383.17646268752,14852.144082976816,14852.144082976816,69235.32054566433,105227.82362878656,105227.82362878656,14852.144082976816,120079.96771176337,120079.96771176337,120079.96771176337,145047.89284444397,124580.26769445377,73735.24949850088,56494.46466216987,24967.9251326806,0.0,81462.38979485047,21222.73636277851,1566.4192742682524,0.0,0.8804692679234071,2.462636206272387,0.0014959713701933424,339743.083129187,1563142.837569626,4.600955590243003,1563142.837569626,4.600955590243003,0.85,0.10626048512976774,4.698906859688992,1.3184964078525083,1.0,0.0,4.698906859686151,1.2935833195692605,1.2937225230808922,3.6324732922914014,22535.715370041296,2298.0034333887,1603.0968420496806,1603.0968420496806,9.264658062695213,4.467882764889845,1.9786296719237173,2.489253092966128,5.936822117703199,5.936822117703199,1.6962348907723424,0.0,0.0,0.0001076051792146316,2.900992934651259e-05,7.859524986811901e-05,0.00036931175874427475,0.10639232232516152,0.09361405213437292,0.012778270190788595,0.08468266406765183,0.0935520521675525,0.012708432962215237,0.48341394714377345,0.48341394714377345,0.06598575630218458,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26.856490275156432,24.659574070736767,43.30035617822915,24967.9251326806,21222.73636277851,0.85,0.8499053455222958,0.6675863131396285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4958828901907895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16753.71069178112,1566.4192742682524,0.48341394714377345,0.06598575630218458,6.113110376966115,5.936822117703199
3213.0,-37.23111119841164,4.464793828110634,35.18838529913951,26.062340929079824,3.7721234838801334,-33.1222236894324,-48.51438776878638,-0.3199755339471266,20.82366554437499,-6.097036979075971,40.19899865062621,54327.9235714077,14845.882937056533,14845.882937056533,69173.80650846423,105252.08498397974,105252.08498397974,14845.882937056533,120097.96792103628,120097.96792103628,120097.96792103628,145049.72975015012,124574.5503265145,73729.66242052775,56494.31989554083,24951.761829113835,0.0,81446.08172465466,21208.99755474676,1565.4192742682524,0.0,0.8804704367315552,2.4620094453251955,0.0014959713701933424,339743.5222074743,1563131.3866307759,4.600915939395613,1563131.3866307759,4.600915939395613,0.85,0.10626189828015829,4.698906859688992,1.3184721779683608,1.0,0.0,4.6989068596907195,1.2935531863626244,1.2936922234415162,3.6325579104342585,22534.6811374222,2297.8979710117324,1603.0968420496806,1603.0968420496806,9.260752405996229,4.464793828110634,1.974144663623572,2.4906491644870616,5.930993025259765,5.930993025259765,1.6945694357885042,0.0,0.0,0.00010747902932889942,2.9012479620810996e-05,7.846654970808842e-05,0.00036870700867946396,0.10616393049593051,0.09346380485336259,0.012700125642567926,0.0846071764131574,0.09355310563672556,0.012708792643432729,0.4826427753825657,0.4826427753825657,0.06558286277188455,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26.920702523450984,24.762033167770483,43.07339182594285,24951.761829113835,21208.99755474676,0.85,0.8493202502033259,0.6670415865440217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960318713555247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16753.000865513033,1565.4192742682524,0.4826427753825657,0.06558286277188455,6.113110376966115,5.930993025259765
3214.0,-37.24326267452071,4.460733208016246,35.18489928426623,26.04747003586965,3.7716545227884546,-33.12393104371922,-48.516733234841354,-0.3344720701714999,20.532718897488337,-6.096990980144002,40.19850719690169,54279.787808512214,14839.525904314845,14839.525904314845,69119.31371282706,105184.05250145789,105184.05250145789,14839.525904314845,120023.57840577273,120023.57840577273,120023.57840577273,144959.76780205622,124572.74941520576,73730.8375189037,56491.013218113396,24936.18939628349,0.0,81427.20261439688,21195.760986840967,1564.4192742682524,0.0,0.8804725283536267,2.464870783335331,0.0014959713701933424,339744.13698590384,1563110.1081625775,4.600844983021537,1563110.1081625775,4.600844983021537,0.85,0.10626105324410957,4.698906859688992,1.3184858160698791,1.0,0.0,4.698906859688101,1.293622221627551,1.2937610794853336,3.6323640558501955,22534.355364926996,2297.8647514622216,1603.0968420496806,1603.0968420496806,9.256786935804447,4.460733208016246,1.970386899136856,2.4903463088793902,5.92917433393952,5.92917433393952,1.6940498096970058,0.0,0.0,0.00010733475875336226,2.900418797731105e-05,7.833057077605121e-05,0.0003680680563429411,0.10597885665140823,0.0933420189434441,0.012636837707964133,0.08465159721951855,0.09355190583001366,0.012709147414095916,0.4820225046402662,0.4820225046402662,0.0652572146143112,0.0,4.336008320321923,4.575803896175614,2.5786033448288777,26.629709877632365,24.463348443140035,42.842953395181894,24936.18939628349,21195.760986840967,0.85,0.8488479463078877,0.6666050909983635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960992855045818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16752.547570752686,1564.4192742682524,0.4820225046402662,0.0652572146143112,6.113110376966115,5.92917433393952
3215.0,-37.255526599284465,4.456294022258884,35.18142841134845,26.032743870187574,3.770667823363307,-33.12757758822252,-48.52084511714054,-0.34877563652350974,20.24731024212207,-6.0969308057929075,40.19806704134866,54239.53019909411,14832.52106194068,14832.52106194068,69072.0512610348,105119.14807925516,105119.14807925516,14832.52106194068,119951.66914119585,119951.66914119585,119951.66914119585,144872.29796550385,124570.72059897223,73731.26502401444,56488.28397217531,24920.628824307998,0.0,81408.91279648332,21182.534500661797,1563.4192742682524,0.0,0.8804745028779748,2.4676873593599438,0.0014959713701933424,339744.941220963,1563091.0509367366,4.600777999281923,1563091.0509367366,4.600777999281923,0.85,0.10626122608429951,4.698906859688992,1.318498566760682,1.0,0.0,4.698906859690182,1.2936903515178577,1.2938290285449503,3.6321727638888786,22533.988365995116,2297.8273279861232,1603.0968420496806,1603.0968420496806,9.252417366736363,4.456294022258884,1.9662341993683166,2.4900598228905677,5.927057369924565,5.927057369924565,1.69344496283559,0.0,0.0,0.00010718933447811143,2.898965703817293e-05,7.81996774399385e-05,0.0003674530007479935,0.1059133561659826,0.09329752413791016,0.012615832028072437,0.08469434505200814,0.09355146246738424,0.012709763616915266,0.48180055348279455,0.48180055348279455,0.06514979802450543,0.0,8.61021007251577,8.392379876580605,10.219059191387885,26.344241047914977,24.175115158228436,42.5804255236755,24920.628824307998,21182.534500661797,0.85,0.8484580973794623,0.6662603434428513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961764802328712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16752.063099141353,1563.4192742682524,0.48180055348279455,0.06514979802450543,6.113110376966115,5.927057369924565
3216.0,-37.273840916001774,4.4544488454615685,35.19520511479067,27.82537923138591,5.968557975947345,-33.05772459353466,-48.33960518063975,1.4839516476980896,-4.710612610897613,-4.710612610897976,40.7112206445878,53285.666912147084,12880.83685920019,12880.83685920019,66166.50377134727,103205.53667310442,103205.53667310442,12880.83685920019,116086.37353230461,116086.37353230461,116086.37353230461,141518.5710109258,124381.36079976043,73193.7103851492,56875.167127345805,25432.19747862121,0.0,82307.36460596701,21617.367856828027,1562.4192742682524,0.0,0.8858173380505693,2.9348073964649988,0.0014959713701933424,358674.091365089,1585428.340821606,4.420247737402985,1585428.340821606,4.420247737402985,0.85,0.11012215105138455,4.698906859688992,1.3156323625752702,1.0,0.0,4.6989068596879155,1.2850575565851339,1.2851950295664578,3.656573073797332,22499.734477987495,2294.3344034902334,1603.0968420496806,1603.0968420496806,8.034971139192736,4.4544488454615685,2.291217842595265,2.1632310028663033,5.924819437567788,5.924819437567788,1.6928055535907964,0.0,0.0,0.0001069725040776963,2.963658937958932e-05,7.733591469810698e-05,0.0003633942600752576,0.10629185622189122,0.09356786991652513,0.012723986305366081,0.10127293604167094,0.09637396784631189,0.013748183205072661,0.48185424870222593,0.48185424870222593,0.06552577147624863,0.0,5.659775680361861,6.791226236522448,3.410605131648481e-13,3.410605131648481e-13,3.1888945595547398,3.410605131648481e-13,25432.19747862121,21617.367856828027,0.85,0.8038953025419844,0.6473985307055263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4962543972130176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16751.575969759433,1562.4192742682524,0.48185424870222593,0.06552577147624863,6.113110376966115,5.924819437567788
3217.0,-37.29259567046673,4.456440964398282,35.20905812342727,28.415101824235194,6.644394708284885,-33.02180369388909,-48.2678659382276,2.087868670932913,-4.47088643800555,-4.470886438005876,40.784211125554954,52851.89841721561,12546.32029334057,12546.32029334057,65398.21871055618,102798.87296211146,102798.87296211146,12546.32029334057,115345.19325545203,115345.19325545203,115345.19325545203,141044.90159322327,124314.28531986981,73018.1061195366,56995.7546670369,25699.708337771248,0.0,82695.46300480815,21844.75208710556,1563.4192742682524,0.0,0.8867730586600759,2.9490524086452883,0.0014959713701933424,362029.6254579318,1588625.0589029144,4.3881078983341775,1588625.0589029144,4.3881078983341775,0.85,0.10890490223926354,4.698906859688992,1.3146842853864658,1.0,0.0,4.698906859688421,1.2822383863914588,1.2823752735924883,3.664612531927778,22487.600984047418,2293.0971314411568,1603.0968420496806,1603.0968420496806,7.82630216980476,4.456440964398282,2.3488689298735395,2.1075720345247424,5.923356632604362,5.923356632604362,1.692387609315532,0.0,0.0,0.00010675087906030051,2.9896339269446344e-05,7.685453979085417e-05,0.00036113232422148523,0.10620671993525851,0.09354567613169172,0.0126610438035668,0.10193949417943651,0.095174805559615,0.013730096679648546,0.4818023298101919,0.4818023298101919,0.06521007335282661,0.0,4.156247666133197,6.7015571878310425,3.410605131648481e-13,3.410605131648481e-13,6.807130968104389,3.410605131648481e-13,25699.708337771248,21844.75208710556,0.85,0.7908320037672895,0.6391148497970518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4963707692142125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16750.96722206122,1563.4192742682524,0.4818023298101919,0.06521007335282661,6.113110376966115,5.923356632604362
3218.0,-37.30980392451701,4.459166539595666,35.22356167584274,28.571771119628124,6.829491677091366,-33.02189995201387,-48.25756325209511,2.2490583709278495,-4.406989950867114,-4.406989950867392,40.834188815228664,52718.75851917522,12460.268279658574,12460.268279658574,65179.026798833795,102664.60186699747,102664.60186699747,12460.268279658574,115124.87014665605,115124.87014665605,115124.87014665605,140895.677534915,124292.8935800954,72965.75956823681,57030.148902065106,25770.80738825896,0.0,82800.95629032407,21905.186280020116,1564.4192742682524,0.0,0.8869166609405226,2.955157451970806,0.0014959713701933424,362928.1502349063,1590816.7070151623,4.383282768188419,1590816.7070151623,4.383282768188419,0.85,0.10867855956081604,4.698906859688992,1.3144224959285933,1.0,0.0,4.698906859686915,1.2814883167897455,1.2816248637899914,3.6667574710787973,22483.7313651443,2292.702540127801,1603.0968420496806,1603.0968420496806,7.772623557618129,4.459166539595666,2.3659408573645004,2.0932256822311652,5.923048336559372,5.923048336559372,1.6922995247312491,0.0,0.0,0.00010654790219309842,2.9933815590882668e-05,7.661408660221575e-05,0.0003600024570839581,0.10626005322222125,0.09363539743803256,0.012624655784188686,0.1022324169148866,0.09495257187844136,0.013725987682374673,0.4817565489251017,0.4817565489251017,0.06495418152075565,0.0,3.0598086573178307,6.798552359084908,2.8421709430404007e-13,2.8421709430404007e-13,7.31056557895954,2.8421709430404007e-13,25770.80738825896,21905.186280020116,0.85,0.7871772225709242,0.6366926286977656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4964899581730227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16750.34904044957,1564.4192742682524,0.4817565489251017,0.06495418152075565,6.113110376966115,5.923048336559372
3219.0,-37.327581828297845,4.459062600203773,35.229255740953676,27.84518392235043,5.878467144140469,-33.03910137697227,-48.32023131949825,1.5070276591827316,12.78353611483476,-4.626181351753635,40.50375296641766,52930.95052322484,12768.144951474424,12768.144951474424,65699.09547469926,103724.32965116756,103724.32965116756,12768.144951474424,116492.47460264197,116492.47460264197,116492.47460264197,142123.00577878876,124365.76801204761,73180.6657949281,56872.33579679945,25630.531176146775,0.0,82502.86697294623,21785.951499724757,1565.4192742682524,0.0,0.8869968477275526,2.7024597757213447,0.0014959713701933424,359853.1108925698,1576368.5439200872,4.3805889019831055,1576368.5439200872,4.3805889019831055,0.85,0.1051579141677335,4.698906859688992,1.3155600388767201,1.0,0.0,4.698906859689939,1.284950898666867,1.2850875456350896,3.656876589264302,22496.91384971125,2294.0467794518263,1603.0968420496806,1603.0968420496806,7.964674757358633,4.459062600203773,2.3140857757052533,2.14497682449852,5.922964620017915,5.922964620017915,1.6922756057194042,0.0,0.0,0.0001063385805273718,2.970653025907031e-05,7.663205026830149e-05,0.00036008686667775357,0.10523007332287683,0.0927624133733334,0.012467659949543434,0.09355866655662318,0.09274973129058843,0.012408182877145069,0.48172694296221086,0.48172694296221086,0.06474613472176555,0.0,6.145298761778349,9.809851383492912,2.8421709430404007e-13,17.409717466588404,21.730558173912186,2.8421709430404007e-13,25630.531176146775,21785.951499724757,0.85,0.796324999181457,0.6415649839245173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965993352531155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16749.76121523775,1565.4192742682524,0.48172694296221086,0.06474613472176555,6.113110376966115,5.922964620017915
3220.0,-37.327581828297845,4.459062600203773,35.229255740953676,27.844247768539958,5.878467144140469,-33.03910137697227,-48.319731129426486,1.5070276591827316,12.765405179129743,-4.626181351753635,40.50375296641766,52928.56431242256,12767.886297976369,12767.886297976369,65696.45061039893,103719.90928821526,103719.90928821526,12767.886297976369,116487.79558619163,116487.79558619163,116487.79558619163,142101.97700321162,124361.34764909532,73178.27958412582,56870.075627743885,25614.18141701999,0.0,82484.25704476387,21772.054204466993,1564.4192742682524,0.0,0.8869968477275526,2.7026676376476706,0.0014959713701933424,359853.1108925698,1576368.5439200872,4.3805889019831055,1576368.5439200872,4.3805889019831055,0.8500000000000001,0.1051579141677335,4.698906859688992,1.315547704142518,1.0,0.0,4.69890685968658,1.284950898666867,1.2850875456350896,3.656876589264302,22496.114236392314,2293.965241585283,1603.0968420496806,1603.0968420496806,7.9645134112120575,4.459062600203773,2.313791392298012,2.145271207905761,5.9220318758673525,5.9220318758673525,1.6920091073906722,0.0,0.0,0.0001063385805273718,2.9708338002277857e-05,7.663024252509395e-05,0.00036007837226079506,0.10522823030328803,0.09279326179193335,0.012434968511354666,0.09350609221794207,0.09274973129058843,0.012408182877145069,0.4818871427009517,0.4818871427009517,0.06457636394924013,0.0,8.35759199054138,12.153399131719937,2.8421709430404007e-13,17.391586530883387,21.710903953152695,2.8421709430404007e-13,25614.18141701999,21772.054204466993,0.85,0.7964725993075955,0.6416808032070707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967123494975756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16749.161404434522,1564.4192742682524,0.4818871427009517,0.06457636394924013,6.113110376966115,5.9220318758673525
