time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3221.0,-37.327581828297845,4.459062600203773,35.229255740953676,27.843869116064184,5.878467144140469,-33.03910137697227,-48.319526471290715,1.5070276591827316,12.75750799873731,-4.626181351753635,40.50375296641766,52927.58813492665,12767.636220661194,12767.636220661194,65695.22435558784,103718.12127623458,103718.12127623458,12767.636220661194,116485.75749689578,116485.75749689578,116485.75749689578,142083.57603744592,124359.55963711464,73177.30340662992,56869.17358942747,25597.81854055014,0.0,82466.9921299776,21758.145759467618,1563.4192742682524,0.0,0.8869968477275526,2.702758188036532,0.0014959713701933424,359853.1108925698,1576368.5439200872,4.3805889019831055,1576368.5439200872,4.3805889019831055,0.85,0.1051579141677335,4.698906859688992,1.3155427148612215,1.0,0.0,4.698906859689355,1.284950898666867,1.2850875456350896,3.656876589264302,22495.790797297013,2293.932259976344,1603.0968420496806,1603.0968420496806,7.9643574148251775,4.459062600203773,2.313506773909894,2.1455558262938794,5.921130313534359,5.921130313534359,1.691751518152674,0.0,0.0,0.0001063385805273718,2.9709077689217082e-05,7.662950283815473e-05,0.00036007489654076236,0.10525410905637433,0.09284593556966367,0.012408173486710673,0.09344945257003283,0.09274973129058843,0.012408182877145069,0.4821606842895924,0.4821606842895924,0.06443721399788646,0.0,10.139937625691914,14.040713000329959,2.8421709430404007e-13,17.383689350490954,21.702954214673923,2.8421709430404007e-13,25597.81854055014,21758.145759467618,0.85,0.7966244755482835,0.6418033053940733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967123494975756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16748.917151706915,1563.4192742682524,0.4821606842895924,0.06443721399788646,6.113110376966115,5.921130313534359
3222.0,-37.327581828297845,4.459062600203773,35.229255740953676,27.84349046358841,5.878467144140469,-33.03910137697227,-48.31932181315494,1.5070276591827316,12.749610734514363,-4.626181351753635,40.50375296641766,52926.611957227826,12767.386073864214,12767.386073864214,65693.99803109204,103716.33326425387,103716.33326425387,12767.386073864214,116483.71933811808,116483.71933811808,116483.71933811808,142072.4522724888,124357.77162513393,73176.32722893108,56868.2715513365,25588.732934370702,0.0,82457.0044857072,21750.422994215096,1562.8637436369327,0.0,0.8869968477275526,2.702848747426315,0.0014959713701933424,359853.1108925698,1576368.5439200872,4.3805889019831055,1576368.5439200872,4.3805889019831055,0.85,0.1051579141677335,4.698906859688992,1.315537725579925,1.0,0.0,4.698906859691839,1.284950898666867,1.2850875456350896,3.656876589264302,22495.467358201713,2293.8992783674053,1603.0968420496806,1603.0968420496806,7.964201375096061,4.459062600203773,2.313222080513473,2.1458405196903003,5.920228751201366,5.920228751201366,1.691493928914676,0.0,0.0,0.0001063385805273718,2.9709817393233268e-05,7.662876313413854e-05,0.0003600714207404865,0.10529713630643829,0.09291104071353579,0.0123860955929025,0.09341937715613714,0.09274973129058843,0.012408182877145069,0.48249878353462183,0.48249878353462183,0.0643225607034702,0.0,11.572877456733067,15.557557666119749,2.8421709430404007e-13,17.375792086268007,21.695004639488445,2.8421709430404007e-13,25588.732934370702,21750.422994215096,0.85,0.7967060947803312,0.6418692055009338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967123494975756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16748.672898979305,1562.8637436369327,0.48249878353462183,0.0643225607034702,6.113110376966115,5.920228751201366
3223.0,-37.344120583343646,4.459869146918746,35.23060132689761,27.831511257123225,5.874720170484212,-33.055190510375745,-48.33510891823096,1.4951585539153567,12.591820599190328,-4.627905770209555,40.50024530925217,52921.207844354816,12770.692523327814,12770.692523327814,65691.90036768263,103677.42451366255,103677.42451366255,12770.692523327814,116448.11703699037,116448.11703699037,116448.11703699037,142038.04868131923,124357.20721234943,73173.03889139142,56871.29813439779,25589.931644328863,0.0,82461.22977872664,21751.44189767953,1563.0589585578527,0.0,0.8870007540673959,2.7044693561242896,0.0014959713701933424,359829.00030266924,1576215.7069238427,4.380457677391241,1576215.7069238427,4.380457677391241,0.85,0.10516071912475995,4.698906859688992,1.3155512548843398,1.0,0.0,4.698906859690473,1.2850068308560314,1.2851432339661724,3.656717417259741,22495.36525980284,2293.88886722814,1603.0968420496806,1603.0968420496806,7.9662639139127185,4.459869146918746,2.3131459917050607,2.146723155213685,5.9193271888683725,5.9193271888683725,1.6912363396766779,0.0,0.0,0.00010614419001471911,2.9652807555358386e-05,7.649138245936071e-05,0.0003594258817453843,0.10533864911597976,0.0929721664184597,0.012366482697520055,0.09348747832957031,0.09276749656479656,0.012393222559963392,0.48286731198237015,0.48286731198237015,0.06422750473460385,0.0,12.69841986441594,16.72429112849835,3.410605131648481e-13,17.219726369399893,21.427670587240073,3.410605131648481e-13,25589.931644328863,21751.44189767953,0.85,0.7966398335794627,0.6417707810853851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967123494975756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16748.428646251694,1563.0589585578527,0.48286731198237015,0.06422750473460385,6.113110376966115,5.9193271888683725
3224.0,-37.3612648581442,4.459429009093341,35.241924515797365,27.96930489074441,6.16688392673686,-33.12888496664302,-48.394483735878,1.6369484360649627,-4.605388546904749,-4.605388546905085,40.753385485421255,53120.7664391559,12738.249124508273,12738.249124508273,65859.01556366417,102948.4681956871,102948.4681956871,12738.249124508273,115686.71732019538,115686.71732019538,115686.71732019538,141216.08731500903,124338.29094684249,73105.56663800745,56925.24923203893,25529.369994813642,0.0,82454.61922685258,21699.964495591594,1563.1034618717101,0.0,0.8862011928765321,2.9435084759015493,0.0014959713701933424,360143.9329114006,1587274.4143870417,4.407333483464592,1587274.4143870417,4.407333483464592,0.85,0.10963185566520156,4.698906859688992,1.3153195571666587,1.0,0.0,4.698906859688153,1.2843441835239375,1.2844802579207462,3.658604071999065,22491.94343720431,2293.539938429975,1603.0968420496806,1603.0968420496806,7.9460259607407515,4.459429009093341,2.3179213676974797,2.1415076413958616,5.918668934794395,5.918668934794395,1.691048267084113,0.0,0.0,0.0001059430289405533,2.9439302221228035e-05,7.650372671932526e-05,0.00035948388627320946,0.10632602062813093,0.09386572917391073,0.012460291454220198,0.10166170231678912,0.09634539372713104,0.013286461938070529,0.4832399549423972,0.4832399549423972,0.06414812662617746,0.0,9.43053733896221,13.771232295329355,3.410605131648481e-13,3.410605131648481e-13,2.314762836825878,3.410605131648481e-13,25529.369994813642,21699.964495591594,0.85,0.7987304553850417,0.644242456483946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968175014562397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16747.853067131335,1563.1034618717101,0.4832399549423972,0.06414812662617746,6.113110376966115,5.918668934794395
3225.0,-37.37062407025658,4.459734177389348,35.2454595161702,27.972697640676074,6.1660307046462,-33.13037775737116,-48.39525546468792,1.6413561710764375,-4.605179224933806,-4.6051792249341466,40.74720331141029,53078.77719478856,12738.097616743336,12738.097616743336,65816.8748115319,102968.4962113676,102968.4962113676,12738.097616743336,115706.59382811094,115706.59382811094,115706.59382811094,141254.17419784766,124333.47300484068,73100.71764625655,56925.28373176014,25547.580369736726,0.0,82472.86410149686,21715.443314276217,1564.1034618717101,0.0,0.8862246125008058,2.943128632494152,0.0014959713701933424,360146.86156498705,1587003.643070942,4.406545807937226,1587003.643070942,4.406545807937226,0.85,0.10962935323040417,4.698906859688992,1.315300597897731,1.0,0.0,4.698906859687052,1.2843238086866209,1.284459740069497,3.6586621130182135,22491.07190456409,2293.4510668336375,1603.0968420496806,1603.0968420496806,7.94593145131315,4.459734177389348,2.3178781860060145,2.1418559913833333,5.917635941795263,5.917635941795263,1.690753126227218,0.0,0.0,0.00010583336195894227,2.943653657716904e-05,7.639682538177323e-05,0.0003589815668448763,0.10631394638863118,0.09386941354592179,0.012444532842709386,0.10171630140097876,0.09634292063253626,0.01328643259786791,0.48336673326862556,0.48336673326862556,0.064081290806103,0.0,6.956570039685687,11.45535931426997,3.410605131648481e-13,3.410605131648481e-13,2.393453928400561,3.410605131648481e-13,25547.580369736726,21715.443314276217,0.85,0.7980427929668245,0.643590807389278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969265185127012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16747.26480614005,1564.1034618717101,0.48336673326862556,0.064081290806103,6.113110376966115,5.917635941795263
3226.0,-37.388414212938464,4.459809728467521,35.25698966646311,27.98317774375903,6.194950597759207,-33.15121334464538,-48.413849354814715,1.6527493117778125,-4.60161829530756,-4.6016182953079126,40.782928978735136,53080.659945776926,12732.975847134288,12732.975847134288,65813.63579291121,102881.38617110881,102881.38617110881,12732.975847134288,115614.3620182431,115614.3620182431,115614.3620182431,141183.6937568232,124329.11394786465,73088.21245981057,56934.33498672675,25569.331738580106,0.0,82503.66672530686,21733.93197779309,1565.1034618717101,0.0,0.8861135412927552,2.9445622176884774,0.0014959713701933424,360196.68590210244,1588568.8635470513,4.410281731406066,1588568.8635470513,4.410281731406066,0.85,0.10960711624576555,4.698906859688992,1.315274205259048,1.0,0.0,4.698906859688758,1.284270991246861,1.2844066496818611,3.658812580611948,22490.28338107549,2293.3706598150734,1603.0968420496806,1603.0968420496806,7.942736529163275,4.459809728467521,2.31852224395248,2.1412874845150407,5.91682704924638,5.91682704924638,1.6905220140703943,0.0,0.0,0.00010562519419571382,2.9369974450531313e-05,7.625521974518251e-05,0.00035831617514772956,0.10642775888777985,0.09397889925800111,0.01244885962977874,0.10181814779749655,0.09632092673801189,0.01328618950775366,0.4833335071236209,0.4833335071236209,0.0640244888167101,0.0,4.958000730996218,9.576253193246771,3.410605131648481e-13,3.410605131648481e-13,2.2058097019260003,3.410605131648481e-13,25569.331738580106,21733.93197779309,0.85,0.7977055857654844,0.6433733439085462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969860384481573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16746.831934428796,1565.1034618717101,0.4833335071236209,0.0640244888167101,6.113110376966115,5.91682704924638
3227.0,-37.40677183895479,4.462581767927111,35.26453889626207,28.411462890822463,6.6200174144472514,-33.101123012726106,-48.33934932304544,2.0916511591670615,-4.4231714029752425,-4.423171402975561,40.739118681088996,52635.72461270042,12485.88183169737,12485.88183169737,65121.60644439779,102896.54182985607,102896.54182985607,12485.88183169737,115382.42366155345,115382.42366155345,115382.42366155345,141178.53617597875,124278.93377088377,72966.47207719645,57013.846326319246,25796.1125144253,0.0,82809.95884074454,21926.695637261502,1566.1034618717101,0.0,0.8871767717637447,2.9494688320136024,0.0014959713701933424,362700.43832567043,1586649.5992568962,4.374545579766397,1586649.5992568962,4.374545579766397,0.85,0.10870003218264454,4.698906859688992,1.314581906762906,1.0,0.0,4.698906859688018,1.2822235276397274,1.2823586948619075,3.664654998445222,22481.206131470975,2292.4450379559767,1603.0968420496806,1603.0968420496806,7.788601102683992,4.462581767927111,2.3625362499637337,2.1000455179633777,5.9159493974506105,5.9159493974506105,1.6902712564144602,0.0,0.0,0.00010541078266670367,2.9637512046133895e-05,7.577327062056977e-05,0.00035605154110006566,0.10600869133053761,0.09361410608295806,0.012394585247579549,0.10217542550825146,0.09542564911453731,0.013274383068107232,0.48319723067581793,0.48319723067581793,0.06397571389186245,0.0,3.763344494920716,8.782560483770851,3.410605131648481e-13,3.410605131648481e-13,5.985872784137314,3.410605131648481e-13,25796.1125144253,21926.695637261502,0.85,0.786398246733053,0.6356207073345669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4970991876755315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16746.229851101394,1566.1034618717101,0.48319723067581793,0.06397571389186245,6.113110376966115,5.9159493974506105
3228.0,-37.42173641975127,4.466023817262926,35.27533741165437,28.596227627154462,6.857439043907146,-33.10746512968547,-48.33298972863702,2.2815961999560224,-4.3521670660167615,-4.352167066017026,40.84287226865894,52532.37674632677,12390.928899483886,12390.928899483886,64923.30564581066,102647.8694133484,102647.8694133484,12390.928899483886,115038.79831283228,115038.79831283228,115038.79831283228,140918.94813733693,124254.43302476754,72903.83185190365,57056.22352540431,25880.149824504668,0.0,82936.37334990897,21998.127350828967,1567.1034618717101,0.0,0.8871625728460724,2.9575608229536625,0.0014959713701933424,363700.47349923087,1591197.7311869983,4.3750224350212825,1591197.7311869983,4.3750224350212825,0.85,0.10843837201215761,4.698906859688992,1.314275344000198,1.0,0.0,4.6989068596890355,1.281339631203584,1.2814744816634236,3.6671829585690947,22476.774114659267,2291.9930980160675,1603.0968420496806,1603.0968420496806,7.7293701630908,4.466023817262926,2.3819261993544716,2.084097617908454,5.915885312235033,5.915885312235033,1.6902529463528666,0.0,0.0,0.00010523629837694469,2.9660454399424118e-05,7.557584397752057e-05,0.0003551238516927564,0.10627782404571207,0.09385553749471333,0.01242228655099874,0.10251952804902201,0.09516795409576796,0.013270417916389655,0.4830431096619962,0.4830431096619962,0.06393336061865099,0.0,2.8578989866708184,8.250410166736401,2.8421709430404007e-13,2.8421709430404007e-13,6.272652224513706,2.8421709430404007e-13,25880.149824504668,21998.127350828967,0.85,0.7828085919780807,0.633405761844594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972159637645515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16745.615806186433,1567.1034618717101,0.4830431096619962,0.06393336061865099,6.113110376966115,5.915885312235033
3229.0,-37.43643817236415,4.473461671320027,35.27778659354181,28.80172199746596,6.931376498977476,-33.00240798873203,-48.22174737984312,2.492654409884954,7.1318739399055175,-4.038394843803881,40.63778103471034,51929.966540589616,11960.518632116122,11960.518632116122,63890.48517270574,103269.03207053563,103269.03207053563,11960.518632116122,115229.55070265174,115229.55070265174,115229.55070265174,141174.37739291418,124228.12180729223,72866.90168744218,57068.02235538895,25944.826690262427,0.0,83012.84904565138,22053.10268672306,1568.1034618717101,0.0,0.8894659679850734,2.836907200238364,0.0014959713701933424,368145.60587894346,1582216.8594617937,4.297801832196988,1582216.8594617937,4.297801832196988,0.85,0.10548172720401207,4.698906859688992,1.3139378779148685,1.0,0.0,4.698906859689128,1.2803588681156115,1.280493396200638,3.669992044187332,22472.01459600486,2291.5077621822807,1603.0968420496806,1603.0968420496806,7.460883409154309,4.473461671320027,2.46180560221082,2.0116560691092067,5.916027966731216,5.916027966731216,1.6902937047803472,0.0,0.0,0.00010506513843175786,3.0064436060622133e-05,7.500070237113573e-05,0.00035242131485322217,0.10507882232113216,0.09279955907628237,0.01227926324484979,0.09865547933315112,0.09315812137275407,0.01232360583125799,0.4828900507720279,0.4828900507720279,0.06389614466674849,0.0,4.576655966853195,9.983376880929939,2.2737367544323206e-13,11.170268783709389,17.661413326182583,2.2737367544323206e-13,25944.826690262427,22053.10268672306,0.85,0.769645734452149,0.6255654050860451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973111692816192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16745.069123356512,1568.1034618717101,0.4828900507720279,0.06389614466674849,6.113110376966115,5.916027966731216
3230.0,-37.459734969779916,4.459248796618076,35.268205122548146,26.25547716105359,4.049476841061848,-33.31420536903081,-48.67628160919992,-0.1094600828826218,19.88908144256419,-5.917114975366254,40.276505911439955,53984.26299219995,14580.878812091492,14580.878812091492,68565.14180429144,104853.89962581338,104853.89962581338,14580.878812091492,119434.77843790488,119434.77843790488,119434.77843790488,144547.36755997618,124491.86901736497,73558.92471466491,56592.16033633339,25112.589122071287,0.0,81704.74945840468,21345.700753760593,1569.1034618717101,0.0,0.8811372325494852,2.4895049863419576,0.0014959713701933424,342154.88314900384,1566489.958354115,4.578306595939856,1566489.958354115,4.578306595939856,0.85,0.10593584742575353,4.698906859688992,1.317971040927805,1.0,0.0,4.698906859687725,1.2925614294971626,1.292696889800426,3.6353451004003574,22519.724656079696,2296.3728343603266,1603.0968420496806,1603.0968420496806,9.095444785137712,4.459248796618076,2.0074318077567357,2.4518169888613404,5.917381759067213,5.917381759067213,1.6906805025906324,0.0,0.0,0.00010479444019990647,2.844528685620132e-05,7.634915334370516e-05,0.00035875756037818295,0.10595781273670143,0.09358115592186912,0.01237665681483232,0.085818351052577,0.09356820864345512,0.012367638782298405,0.4828749039141588,0.4828749039141588,0.06386303857189315,0.0,9.432409917128041,13.313735075317368,3.410605131648481e-13,25.806196417930437,22.965526312083966,47.773496260723675,25112.589122071287,21345.700753760593,0.85,0.8391818377608206,0.6607236831401455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497404714206352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16744.527207031842,1569.1034618717101,0.4828749039141588,0.06386303857189315,6.113110376966115,5.917381759067213
3231.0,-37.484166484258004,4.4451575613360275,35.25903303387058,26.263061141967796,4.0525061656980785,-33.331610787267266,-48.69170106304807,-0.10057992336070909,19.739059369398433,-5.922174212751623,40.2696418457919,53938.610344694076,14566.548724635875,14566.548724635875,68505.15906932995,104875.35114991905,104875.35114991905,14566.548724635875,119441.89987455492,119441.89987455492,119441.89987455492,144533.936191761,124485.68336660453,73546.43811903539,56599.16138618793,25092.036317206075,0.0,81691.197703394,21328.230869625164,1568.1034618717101,0.0,0.881136058135546,2.490487564390221,0.0014959713701933424,342086.8947709703,1566192.302383825,4.578346397725649,1566192.302383825,4.578346397725649,0.85,0.10597223103844723,4.698906859688992,1.3179424349823972,1.0,0.0,4.698906859687611,1.2925199810208328,1.292655070931239,3.635461678493971,22518.60571431231,2296.2587340541686,1603.0968420496806,1603.0968420496806,9.086505782153141,4.4451575613360275,1.9936103322465168,2.4515472290895106,5.912216644650991,5.912216644650991,1.6892047556145688,0.0,0.0,0.00010451124921576845,2.8391804853716626e-05,7.611944436205183e-05,0.0003576781792685599,0.10596960304048918,0.09360104559277763,0.012368557447711547,0.08579739399368486,0.09360232445902433,0.012369906579422902,0.483068150409577,0.483068150409577,0.06383322036267555,0.0,12.617122530066297,15.20787381463839,3.410605131648481e-13,25.661233582150032,22.879896230955524,47.16812938459816,25092.036317206075,21328.230869625164,0.85,0.8385867877474367,0.6602744464652781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975529714603637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16743.8126132512,1568.1034618717101,0.483068150409577,0.06383322036267555,6.113110376966115,5.912216644650991
3232.0,-37.508650376802784,4.43133790377525,35.2502676705924,26.270576670672767,4.064427092739027,-33.352018392873084,-48.709893494937546,-0.09172907406625257,19.450167406876744,-5.913931705868963,40.26311205815341,53905.93290010108,14533.917123352325,14533.917123352325,68439.8500234534,104854.49445922754,104854.49445922754,14533.917123352325,119388.41158257987,119388.41158257987,119388.41158257987,144465.2438800286,124479.3129005228,73532.99808677903,56607.0164597153,25076.832297448724,0.0,81683.84875716403,21315.307452831414,1567.1034618717101,0.0,0.8812042041589138,2.4942216114959126,0.0014959713701933424,342197.6668405429,1565909.1818429132,4.576036991428684,1565909.1818429132,4.576036991428684,0.85,0.10598744204353434,4.698906859688992,1.3179133493406696,1.0,0.0,4.6989068596873595,1.292478673764047,1.2926133934518365,3.635577866832035,22517.45334072178,2296.141224650801,1603.0968420496806,1603.0968420496806,9.066150429670614,4.43133790377525,1.983149131130081,2.448188772645169,5.907064536668603,5.907064536668603,1.687732724762458,0.0,0.0,0.00010422816038973153,2.8328824763298294e-05,7.589933562643323e-05,0.00035664390882088424,0.10598351550293178,0.09362420434095177,0.012359311161980016,0.08587787709289121,0.09362613240638708,0.012361309637147272,0.4833432011794806,0.4833432011794806,0.06380603246196814,0.0,15.127634667166433,16.680346381588038,3.630870104101632,25.36409911274569,22.650688311163037,46.36191529096533,25076.832297448724,21315.307452831414,0.85,0.837862699478285,0.659933802340249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977084807387868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16743.074510745497,1567.1034618717101,0.4833432011794806,0.06380603246196814,6.113110376966115,5.907064536668603
3233.0,-37.53127527106389,4.417671347388979,35.24297311171503,26.269465020764642,4.0777384765063935,-33.37370102374986,-48.729797336831666,-0.09168820793667316,18.623247285876005,-5.904304999040397,40.26189606412912,53890.48980259195,14499.57906441879,14499.57906441879,68390.06886701073,104786.34018721843,104786.34018721843,14499.57906441879,119285.91925163723,119285.91925163723,119285.91925163723,144351.30312590682,124473.81074380953,73521.99474936142,56613.12888272013,25065.383874269603,0.0,81678.51275698973,21305.57629312916,1566.1034618717101,0.0,0.8812597989876114,2.5035378418167418,0.0014959713701933424,342327.0770126077,1565856.462671908,4.5741531062535215,1565856.462671908,4.5741531062535215,0.85,0.10608323770619527,4.698906859688992,1.3178979798266663,1.0,0.0,4.698906859689839,1.2924790225570848,1.2926134049721258,3.6355768857219157,22516.45803833637,2296.0397320528796,1603.0968420496806,1603.0968420496806,9.044730601477562,4.417671347388979,1.9731587981427117,2.4445125492462676,5.901970869239996,5.901970869239996,1.6862773912114275,0.0,0.0,0.00010396719557808207,2.8260068399013162e-05,7.57071271790689e-05,0.0003557407392290738,0.1060667789196538,0.0936715044772717,0.012395274442382108,0.0861490714214018,0.0936847339486404,0.012398503757554873,0.4836593770470082,0.4836593770470082,0.06400122159438436,0.0,16.981328994939872,17.74358845668678,11.278975132729897,24.527552284916396,22.0498278103359,43.6375920590275,25065.383874269603,21305.57629312916,0.85,0.8373079596892902,0.6597878436269667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497864355114506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16742.33454454871,1566.1034618717101,0.4836593770470082,0.06400122159438436,6.113110376966115,5.901970869239996
3234.0,-37.5441370182854,4.413402731103338,35.23849866933355,26.254083949048095,4.077548217061013,-33.37605987670844,-48.732525611389406,-0.10627383654397748,18.253494097419093,-5.904240155045178,40.262652636387955,53840.77195006935,14491.883516719185,14491.883516719185,68332.65546678854,104714.58244027504,104714.58244027504,14491.883516719185,119206.46595699423,119206.46595699423,119206.46595699423,144256.85283651738,124470.02057394375,73521.86475272132,56609.06202358048,25050.386879523143,0.0,81659.44890310362,21292.828847594672,1565.1034618717101,0.0,0.8812573150312314,2.5072933218308506,0.0014959713701933424,342327.9488296577,1565889.263549051,4.574237274235056,1565889.263549051,4.574237274235056,0.85,0.1060965954062202,4.698906859688992,1.317906049494632,1.0,0.0,4.698906859688017,1.2925483727490101,1.2926825709595626,3.635381823037919,22515.772422621456,2295.9698187068425,1603.0968420496806,1603.0968420496806,9.039930175515915,4.413402731103338,1.9680867639485058,2.4453159671548326,5.8969003545697625,5.8969003545697625,1.6848286727342179,0.0,0.0,0.00010381911211128245,2.825065584409792e-05,7.556845626718452e-05,0.00035508913752998095,0.10625246643682386,0.09373693883925041,0.012515527597573442,0.08622296689709584,0.09369619781776017,0.012400397588460019,0.48398460799117393,0.48398460799117393,0.06462044518545684,0.0,18.405583974353874,18.526906094508206,17.49022747813251,24.15773425246425,21.677122562202555,43.29511450321303,25050.386879523143,21292.828847594672,0.85,0.8368003505371615,0.6593330309387262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980084225798915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16741.631004154453,1565.1034618717101,0.48398460799117393,0.06462044518545684,6.113110376966115,5.8969003545697625
3235.0,-37.56204389569468,4.4045531876081165,35.23190102849364,26.244769349601142,4.0726481184879875,-33.391107154213636,-48.74692970244212,-0.11497340147589442,18.011849607287957,-5.904236641235269,40.26114143046337,53822.124182450985,14478.73230777826,14478.73230777826,68300.85649022924,104693.6979652676,104693.6979652676,14478.73230777826,119172.43027304586,119172.43027304586,119172.43027304586,144206.59221700084,124467.0691279092,73516.71212265133,56611.507783619854,25034.161943954998,0.0,81645.66972757486,21279.03765236175,1564.1034618717101,0.0,0.8812629818721852,2.509751422508958,0.0014959713701933424,342327.9960723141,1565823.7463588763,4.574045255790614,1565823.7463588763,4.574045255790614,0.85,0.10612036490706411,4.698906859688992,1.3179090848239146,1.0,0.0,4.698906859689155,1.2925899842461308,1.2927239206885905,3.6352647915878027,22515.238526291036,2295.9153764324246,1603.0968420496806,1603.0968420496806,9.031726548263986,4.4045531876081165,1.9605203607109187,2.444032826897198,5.894642107569243,5.894642107569243,1.6841834593054978,0.0,0.0,0.00010361326606769835,2.820100986536445e-05,7.54122562023339e-05,0.0003543551679737705,0.10647773696791482,0.09379315384257057,0.012684583125344252,0.08625290790689615,0.09371330212844256,0.012407062778621553,0.48430080974217216,0.48430080974217216,0.06549682601735775,0.0,19.501333984254472,19.119071966043123,22.40112714968018,23.916086248523243,21.49720289056762,42.565761728296366,25034.161943954998,21279.03765236175,0.85,0.8365521002905245,0.6592159065145521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498090333807815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16741.12229797608,1564.1034618717101,0.48430080974217216,0.06549682601735775,6.113110376966115,5.894642107569243
3236.0,-37.58474892633207,4.390850356947452,35.22497392651421,26.260713370889448,4.066619167439109,-33.42058370043769,-48.77309276545418,-0.09770670159793914,15.650768774485243,-5.947649895153744,40.26219302887146,53836.148897177205,14519.29918774814,14519.29918774814,68355.44808492535,104797.40081353599,104797.40081353599,14519.29918774814,119316.70000128413,119316.70000128413,119316.70000128413,144323.23588625874,124460.76364624333,73498.75319549009,56624.45605639248,25006.535884974604,0.0,81630.99194136709,21255.555502228413,1563.1034618717101,0.0,0.8810286834672943,2.529580335869023,0.0014959713701933424,341744.70197875355,1565869.3373935001,4.581985699637419,1565869.3373935001,4.581985699637419,0.85,0.10678560926885006,4.698906859688992,1.3178693661885341,1.0,0.0,4.69890685968935,1.2925087873828964,1.2926423787468335,3.635493163031761,22514.097907935313,2295.7990657294094,1603.0968420496806,1603.0968420496806,9.05703186913157,4.390850356947452,1.9384523702664618,2.4523979866809906,5.89099483316669,5.89099483316669,1.6831413809047686,0.0,0.0,0.00010335280556667518,2.81110416190459e-05,7.524176394762928e-05,0.00035355404074861516,0.10678538382741681,0.09389908804559202,0.012886295781824788,0.08685569126206734,0.09389917339618109,0.012886435872668965,0.4845987138099069,0.4845987138099069,0.06650418541460446,0.0,19.949574458695395,19.527533049428826,23.038831960978882,21.59841866963899,21.066328959330463,25.496483415700936,25006.535884974604,21255.555502228413,0.85,0.8373712784725544,0.6595062440971681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498204390013414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16740.512092298035,1563.1034618717101,0.4845987138099069,0.06650418541460446,6.113110376966115,5.89099483316669
3237.0,-37.606992126136944,4.376555848193642,35.22208456798139,26.244285120070003,4.0671641051312255,-33.44210448472127,-48.79385348232461,-0.1133618892116549,13.87633446598062,-5.961328766244598,40.26744241794676,53826.67301160488,14516.800005844028,14516.800005844028,68343.47301744891,104717.20639902199,104717.20639902199,14516.800005844028,119234.00640486601,119234.00640486601,119234.00640486601,144224.53439408305,124457.05465023307,73492.6791878955,56627.083847041744,24990.527989217033,0.0,81617.61183625877,21241.948790834478,1562.1034618717101,0.0,0.8809363593266952,2.5468095234663135,0.0014959713701933424,341561.07652383373,1566096.9345949208,4.585115349013255,1566096.9345949208,4.585115349013255,0.85,0.10712425237732716,4.698906859688992,1.3178790700109682,1.0,0.0,4.698906859688652,1.2925834253613286,1.292716695361813,3.635283237811486,22513.42697601373,2295.730649713585,1603.0968420496806,1603.0968420496806,9.055472897871352,4.376555848193642,1.9224445229749234,2.4541113252187188,5.885868734563402,5.885868734563402,1.6816767813038294,0.0,0.0,0.00010309822952847501,2.8039840183796532e-05,7.505838934467849e-05,0.00035269238056891687,0.10704003276657482,0.0939834540057503,0.013056578760824526,0.08738217029069,0.09405693405024891,0.013067318327078248,0.48487122975113073,0.48487122975113073,0.06736036110905373,0.0,19.937137085924803,19.620083612187727,22.227007617234676,19.837663232225225,19.959159497615474,18.96431872902241,24990.527989217033,21241.948790834478,0.85,0.8373618325730917,0.6594982602479467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983490320528818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16739.80516672108,1562.1034618717101,0.48487122975113073,0.06736036110905373,6.113110376966115,5.885868734563402
3238.0,-37.620364924800974,4.371752783608278,35.21841368597779,26.22903180252763,4.066664501618858,-33.445400678334046,-48.79745448762549,-0.12780726819551533,13.528458051716711,-5.961260290884779,40.26819369816591,53778.63912532886,14508.258492674142,14508.258492674142,68286.897618003,104647.51185730647,104647.51185730647,14508.258492674142,119155.77034998061,119155.77034998061,119155.77034998061,144131.1773978805,124453.20447315395,73492.22002072186,56623.31605825788,24975.407047899884,0.0,81598.72310615776,21229.0959907149,1561.1034618717101,0.0,0.8809339099967786,2.550515225947298,0.0014959713701933424,341561.99554544926,1566129.509815859,4.585198383429239,1566129.509815859,4.585198383429239,0.85,0.10713554396503827,4.698906859688992,1.31788691054564,1.0,0.0,4.698906859690583,1.2926521323579658,1.292785211948049,3.6350900153760426,22512.730505405783,2295.659629476507,1603.0968420496806,1603.0968420496806,9.050144764881601,4.371752783608278,1.9168634553651867,2.454889328243091,5.8805413083509155,5.8805413083509155,1.680154659528833,0.0,0.0,0.00010294545520221534,2.8027507126878754e-05,7.491794807533658e-05,0.0003520324601250228,0.10721357561615093,0.09403110817576804,0.013182467440382883,0.0874530512640733,0.09406604418821447,0.013069499776823805,0.4851045422602835,0.4851045422602835,0.06800807687573332,0.0,19.847594590161293,19.618159038677902,21.503021537327868,19.489718342601464,19.610617765861775,18.620732353108053,24975.407047899884,21229.0959907149,0.85,0.8368623309112763,0.6590622632092451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498490758512741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16739.106736320777,1561.1034618717101,0.4851045422602835,0.06800807687573332,6.113110376966115,5.8805413083509155
3239.0,-37.634643330361314,4.366119802104696,35.21414677472998,26.23247414538639,4.065019215786274,-33.450670655953175,-48.801860854122765,-0.12344237482471508,13.567503506458763,-5.96123483766485,40.26776255750906,53730.03239843089,14499.518863104615,14499.518863104615,68229.55126153551,104671.50348094123,104671.50348094123,14499.518863104615,119171.02234404585,119171.02234404585,119171.02234404585,144130.1971747759,124448.81093184084,73486.14383882786,56625.185658903305,24959.174830730048,0.0,81584.36048963336,21215.29860612054,1560.1034618717101,0.0,0.8809356597207478,2.550102078659494,0.0014959713701933424,341562.33715874254,1566110.815660432,4.5851390662331,1566110.815660432,4.5851390662331,0.85,0.10713992767039289,4.698906859688992,1.3178690826566897,1.0,0.0,4.69890685969024,1.2926318051324022,1.2927646720628534,3.635147178826913,22511.935743937283,2295.5785863610186,1603.0968420496806,1603.0968420496806,9.044693048341287,4.366119802104696,1.9116708218440115,2.4544489802606844,5.87805331028132,5.87805331028132,1.67944380293752,0.0,0.0,0.00010278256584360256,2.8012422638529756e-05,7.47701432050728e-05,0.0003513379388062449,0.10734410662169414,0.09406769216112726,0.013276414460566884,0.08738304772325661,0.0940683660945966,0.0130715615757963,0.4853008222325542,0.4853008222325542,0.0684938123386408,0.0,19.783811293728718,19.635224486825905,20.854831253683187,19.52873834412361,19.703552447773745,18.273157554780255,24959.174830730048,21215.29860612054,0.85,0.836306748647067,0.6585825037539907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985759782823742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16738.585268183335,1560.1034618717101,0.4853008222325542,0.0684938123386408,6.113110376966115,5.87805331028132
3240.0,-37.64757181897717,4.361307502944504,35.21034172380579,26.23534173415976,4.0636789884779265,-33.45509681888996,-48.80547589911146,-0.1196349307021133,13.583043745926602,-5.961196130235837,40.26719608880989,53684.23695270215,14491.83045616778,14491.83045616778,68176.06740886993,104691.34351114393,104691.34351114393,14491.83045616778,119183.17396731171,119183.17396731171,119183.17396731171,144126.0997178341,124444.33902000712,73480.48974359386,56626.49919601472,24942.925750522376,0.0,81569.4249465371,21201.48688794402,1559.1034618717101,0.0,0.8809379866140188,2.549940692278279,0.0014959713701933424,341562.85666022135,1566086.2539698826,4.585060182722937,1566086.2539698826,4.585060182722937,0.85,0.10714695440481692,4.698906859688992,1.317851696549915,1.0,0.0,4.698906859687076,1.2926140852687549,1.2927467599865712,3.6351970114204777,22511.126805779502,2295.49609762554,1603.0968420496806,1603.0968420496806,9.039897076734848,4.361307502944504,1.907013297933788,2.454294205010716,5.875306948833753,5.875306948833753,1.678659128238215,0.0,0.0,0.0001026352818724358,2.8000052735059168e-05,7.463522913737664e-05,0.00035070399016807883,0.10744426401030835,0.0940982910243703,0.013345972985938055,0.08732174071374159,0.09407310040535628,0.013073853999460643,0.4854686269535842,0.4854686269535842,0.06885407917945055,0.0,19.73587997245619,19.661408397779326,20.272177585647796,19.544239876162464,19.766251192233483,17.950719072261563,24942.925750522376,21201.48688794402,0.85,0.8358041932201244,0.6581416626130234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986669796138223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16738.045211961115,1559.1034618717101,0.4854686269535842,0.06885407917945055,6.113110376966115,5.875306948833753
3241.0,-37.66987440122406,4.34778248165223,35.20469383804012,26.23451807247477,4.056784919098102,-33.501657101912656,-48.848690651915945,-0.11964654163341604,12.239167221473508,-5.979939185318938,40.25624727040314,53781.540479475116,14498.353508975724,14498.353508975724,68279.89398845084,104719.95797979146,104719.95797979146,14498.353508975724,119218.31148876718,119218.31148876718,119218.31148876718,144135.63852007224,124440.44627056851,73463.24272153404,56641.337276704966,24917.327031305067,0.0,81558.66430801003,21179.727976609305,1558.1034618717101,0.0,0.8808793595660919,2.562373312397251,0.0014959713701933424,341311.37433101743,1565611.5779675515,4.5870477684378566,1565611.5779675515,4.5870477684378566,0.85,0.10748705684181266,4.698906859688992,1.3178409344283866,1.0,0.0,4.698906859691768,1.2926146672554943,1.292747014186405,3.6351953747096233,22510.42263412392,2295.4242921001483,1603.0968420496806,1603.0968420496806,9.043966109020896,4.34778248165223,1.8913348902964753,2.4564475913557544,5.872798771590603,5.872798771590603,1.6779425061687439,0.0,0.0,0.0001023816644702376,2.7852572891116935e-05,7.452909157912066e-05,0.0003502052596675192,0.10750394690821737,0.09410935410540051,0.013394592802816855,0.08768537437120895,0.0941001392467038,0.013386917595108868,0.4856142160373306,0.4856142160373306,0.06911751488374,0.0,19.441849437190342,19.687363452634656,17.720725509518786,18.219106406792434,19.7482123353318,7.670941224711953,24917.327031305067,21179.727976609305,0.85,0.8371874964821481,0.65942154565414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987493867790511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16737.531723128166,1558.1034618717101,0.4856142160373306,0.06911751488374,6.113110376966115,5.872798771590603
3242.0,-37.691775818897824,4.33428850860673,35.19919547492624,26.22509681330996,4.045872237019682,-33.51979775839793,-48.8658432039432,-0.1281289177435733,12.04314832827879,-5.9921035301103585,40.24939244652308,53756.550789689936,14494.839019723275,14494.839019723275,68251.38980941322,104726.95199632492,104726.95199632492,14494.839019723275,119221.7910160482,119221.7910160482,119221.7910160482,144115.99990855757,124435.95567857953,73456.00172607589,56644.3932805596,24894.20889250938,0.0,81538.60217306898,21160.077558632973,1557.1034618717101,0.0,0.8808403520069096,2.5632061519732017,0.0014959713701933424,341148.23877902713,1565314.4486977297,4.588370305823666,1565314.4486977297,4.588370305823666,0.85,0.10753194435987179,4.698906859688992,1.317839317857288,1.0,0.0,4.698906859688975,1.292655343218579,1.292787373082938,3.6350809860803244,22509.61031685426,2295.3414587911534,1603.0968420496806,1603.0968420496806,9.041773796516575,4.33428850860673,1.8762831775738729,2.458005331032857,5.867654236005675,5.867654236005675,1.6764726388587643,0.0,0.0,0.00010213317246477557,2.7794236012191146e-05,7.433893645258441e-05,0.00034931173843903295,0.10752976578690189,0.09412382242071377,0.01340594336618812,0.08765369747232792,0.09412490633499129,0.01340703802488049,0.4857420361832542,0.4857420361832542,0.06918365680627683,0.0,19.165444494790563,19.685692229515553,15.534361878075629,18.03525185838913,19.651105072576456,6.9163651770784895,24894.20889250938,21160.077558632973,0.85,0.8370439030159835,0.6592773159832871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498891565978496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16736.830009003188,1557.1034618717101,0.4857420361832542,0.06918365680627683,6.113110376966115,5.867654236005675
3243.0,-37.71355309120893,4.321018078630101,35.19387661997864,26.23222576165574,4.056329205518244,-33.53745468429138,-48.881475313659735,-0.11971020552898684,11.94842867970442,-5.987413597876558,40.24361127115191,53724.92406767727,14467.976704308634,14467.976704308634,68192.90077198591,104711.18990373994,104711.18990373994,14467.976704308634,119179.16660804857,119179.16660804857,119179.16660804857,144056.79657449486,124429.80892663953,73443.82166004811,56651.09696287935,24877.629966446293,0.0,81528.72692932564,21145.985471479347,1556.1034618717101,0.0,0.8808869538406613,2.564726382891918,0.0014959713701933424,341211.12801958993,1565063.8909333325,4.5867902961344145,1565063.8909333325,4.5867902961344145,0.85,0.10751359044475131,4.698906859688992,1.3178113960148767,1.0,0.0,4.698906859689591,1.2926159973201456,1.2927477044793165,3.6351916341982276,22508.49841161651,2295.2280760113304,1603.0968420496806,1603.0968420496806,9.025017282056544,4.321018078630101,1.8654095065033696,2.4556085721267316,5.8624965249397025,5.8624965249397025,1.6749990071256293,0.0,0.0,0.00010188664150147685,2.7741168966874425e-05,7.414547253460242e-05,0.0003484026695077251,0.10751011758995903,0.09412140872109388,0.013388708868865142,0.0876539956625625,0.09412312831725822,0.013390462127493091,0.4858539824880922,0.4858539824880922,0.06911241143433842,0.0,18.917491981312367,19.661651565194745,13.731343343622484,17.935842277581003,19.576259396584817,6.638937221037224,24877.629966446293,21145.985471479347,0.85,0.8364278867140893,0.6589692503631205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990312134484673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16736.135588122415,1556.1034618717101,0.4858539824880922,0.06911241143433842,6.113110376966115,5.8624965249397025
3244.0,-37.73522856668709,4.307550849623524,35.19175097494306,26.240161328483396,4.0729878650441895,-33.555789039390554,-48.897685076203175,-0.11046782878942206,11.448405507351595,-5.977456186282613,40.24599118129335,53696.55316667228,14433.463608532807,14433.463608532807,68130.01677520509,104669.95322405158,104669.95322405158,14433.463608532807,119103.4168325844,119103.4168325844,119103.4168325844,143970.44243188945,124423.5818474456,73431.21807488221,56658.18196951487,24867.025599305045,0.0,81525.20756881993,21136.971759409287,1555.1034618717101,0.0,0.8809309759554917,2.5712093867197563,0.0014959713701933424,341344.68126377126,1565167.033236884,4.585297850378439,1565167.033236884,4.585297850378439,0.85,0.10756575475201435,4.698906859688992,1.3177821724535896,1.0,0.0,4.698906859689766,1.2925727510688774,1.292704137341166,3.635313258617968,22507.371975729846,2295.1132115176792,1603.0968420496806,1603.0968420496806,9.00348826717077,4.307550849623524,1.8556617602671253,2.451889089356399,5.857383759411098,5.857383759411098,1.6735382169745994,0.0,0.0,0.00010164180889005207,2.768624018829645e-05,7.395556870175562e-05,0.00034751032908488,0.10749553871361567,0.09413803289353272,0.013357505820082952,0.0878234808163936,0.09419779082358073,0.013367963928433625,0.4859518715264802,0.4859518715264802,0.06895305492028292,0.0,18.61542178616139,19.53104467424214,12.232615271041709,17.425861693634204,19.03187275003853,6.337448149816112,24867.025599305045,21136.971759409287,0.85,0.8356926502479958,0.6586496958176287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991700946024842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16735.442924239822,1555.1034618717101,0.4859518715264802,0.06895305492028292,6.113110376966115,5.857383759411098
3245.0,-37.736175196682524,4.307361923100937,35.19153740562027,26.229211035557114,4.073014800100196,-33.55582191108137,-48.897762678656704,-0.12050813914599215,11.24059697339328,-5.977451382438146,40.2460473705065,53692.30934630079,14431.52661827752,14431.52661827752,68123.8359645783,104618.11851575112,104618.11851575112,14431.52661827752,119049.64513402864,119049.64513402864,119049.64513402864,143900.99292156432,124419.28271836956,73431.28848922258,56653.32692127442,24851.34778753568,0.0,81504.6747088101,21123.645619405328,1554.1034618717101,0.0,0.8809307910473049,2.5734756325173245,0.0014959713701933424,341344.74570498423,1565169.4684685743,4.5853041189663175,1565169.4684685743,4.5853041189663175,0.85,0.10756650305712086,4.698906859688992,1.3177829768927771,1.0,0.0,4.698906859690838,1.2926203059720551,1.2927516832720718,3.635179517124634,22506.59429278704,2295.0339099271455,1603.0968420496806,1603.0968420496806,9.002279986919392,4.307361923100937,1.853625939874017,2.4537359832269203,5.852189508791831,5.852189508791831,1.6720541453690945,0.0,0.0,0.0001016311287458054,2.768597746559282e-05,7.394515128021258e-05,0.00034746137859133116,0.10747009369251717,0.09415374421255301,0.013316349479964164,0.0878443452323364,0.0941984458783039,0.013368057178816967,0.48603203370684955,0.48603203370684955,0.0687404677681977,0.0,18.335502710545143,19.38519426503484,11.031133037984546,17.2180483558314,18.802381934888672,6.277452094199646,24851.34778753568,21123.645619405328,0.85,0.835827346197783,0.6587635560552335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499308351580669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16734.751573778034,1554.1034618717101,0.48603203370684955,0.0687404677681977,6.113110376966115,5.852189508791831
3246.0,-37.74381259951424,4.30533604636339,35.189608725494445,26.217389793042116,4.072671630321275,-33.55693219950264,-48.899415450263746,-0.1321396722358536,11.017272329993148,-5.977432240089325,40.246022247930945,53662.96543424509,14428.268528289951,14428.268528289951,68091.23396253504,104563.90420824324,104563.90420824324,14428.268528289951,118992.17273653319,118992.17273653319,118992.17273653319,143827.83158507507,124418.36714445577,73432.76144621626,56650.6729980439,24835.658848541876,0.0,81486.33184658577,21110.310021260593,1553.1034618717101,0.0,0.8809309868867714,2.575918451685172,0.0014959713701933424,341345.0024902805,1565168.3796597347,4.58529747979627,1565168.3796597347,4.58529747979627,0.85,0.10756758561250092,4.698906859688992,1.3177952577779068,1.0,0.0,4.698906859690208,1.2926755551857896,1.292806826757972,3.635024148819494,22506.42867175007,2295.0170212814846,1603.0968420496806,1603.0968420496806,9.00024761438761,4.30533604636339,1.8516462473586977,2.4536897990046924,5.850978434040224,5.850978434040224,1.6717081240114926,0.0,0.0,0.00010154499934552508,2.768038256488781e-05,7.386461678063726e-05,0.0003470829544788351,0.10743642939344071,0.09416622639126207,0.013270203002178642,0.08787117143318218,0.09419951893077888,0.013368066681722034,0.48609700255610266,0.48609700255610266,0.06850232986790475,0.0,18.066931760663408,19.22008900691452,10.0540160095249,16.99470457008249,18.560457098967845,6.181021394995582,24835.658848541876,21110.310021260593,0.85,0.8356154022337186,0.6585517376739487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499314390227194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16734.47476867157,1553.1034618717101,0.48609700255610266,0.06850232986790475,6.113110376966115,5.850978434040224
