time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3247.0,-37.755791343449346,4.301077798039935,35.186958814859814,26.203577184956544,4.071637964670728,-33.56161785074438,-48.90445873662827,-0.14557002918954812,10.714370255846404,-5.977351300753425,40.246422855121764,53628.62787590838,14421.613543497688,14421.613543497688,68050.24141940607,104503.5379790085,104503.5379790085,14421.613543497688,118925.15152250619,118925.15152250619,118925.15152250619,143745.42829799626,124416.53118331791,73432.85578677276,56648.5282183835,24820.276775490074,0.0,81468.80499387358,21097.235259166562,1552.1034618717101,0.0,0.8809299167374633,2.579247362556716,0.0014959713701933424,341346.0882537731,1565185.7419864258,4.585333759040448,1565185.7419864258,4.585333759040448,0.85,0.10757921362033153,4.698906859688992,1.3178074452513833,1.0,0.0,4.698906859688625,1.292739428363578,1.2928705319548945,3.6348445453057243,22506.096558981335,2294.983155204003,1603.0968420496806,1603.0968420496806,8.996096283901698,4.301077798039935,1.8477794700077927,2.453298328032142,5.849212897762898,5.849212897762898,1.6712036850751137,0.0,0.0,0.00010141004707370502,2.7663316701255704e-05,7.374673037244931e-05,0.0003465290172267366,0.10740023382754298,0.09417746489936017,0.013222768928182799,0.08792797137586778,0.09421028382339691,0.013368929796934612,0.48614855137935586,0.48614855137935586,0.06825656186996916,0.0,17.791457459748642,19.02499031351732,9.229667527220954,16.691721556599816,18.245828122424314,5.958221552376756,24820.276775490074,21097.235259166562,0.85,0.8352920044000083,0.6582719346373281,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499363111718531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.063893528284,1552.1034618717101,0.48614855137935586,0.06825656186996916,6.113110376966115,5.849212897762898
3248.0,-37.77010530103171,4.294752249052932,35.18507300028057,26.195362849999242,4.070569911666258,-33.57242213911569,-48.914776964206226,-0.15314314957189504,10.338439685983303,-5.977074561060447,40.249196199889504,53608.05839887823,14411.566295192613,14411.566295192613,68019.62469407084,104469.76321889968,104469.76321889968,14411.566295192613,118881.3295140923,118881.3295140923,118881.3295140923,143687.39211872872,124413.46638383712,73428.85250773927,56649.57097344205,24806.062604636416,0.0,81455.63357807847,21085.153213940954,1551.1034618717101,0.0,0.8809210006922091,2.5834134619705664,0.0014959713701933424,341349.8006083545,1565305.9428165245,4.585636025059432,1565305.9428165245,4.585636025059432,0.85,0.10763050466468699,4.698906859688992,1.3178086216887461,1.0,0.0,4.698906859689077,1.29277562453411,1.2929065235923722,3.6347427740079663,22505.542157790493,2294.9266220157233,1603.0968420496806,1603.0968420496806,8.989828884427428,4.294752249052932,1.842138993482929,2.452613255570003,5.846770552929261,5.846770552929261,1.670505872265503,0.0,0.0,0.00010124900361177035,2.7628431483505976e-05,7.362057212826438e-05,0.0003459362113877297,0.10737086136959523,0.0941939621918382,0.013176899177757028,0.08801236286642979,0.09425656748262108,0.013373937182065901,0.48618743450989693,0.48618743450989693,0.06801330634103393,0.0,17.49573771629332,18.795697585350297,8.481093860934209,16.315514247043723,17.880615305979575,5.5090749276550355,24806.062604636416,21085.153213940954,0.85,0.8350512015706233,0.6581258538427888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994395342894185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16733.565792271467,1551.1034618717101,0.48618743450989693,0.06801330634103393,6.113110376966115,5.846770552929261
3249.0,-37.77010530103171,4.294752249052932,35.18507300028057,26.19446878032761,4.070569911666258,-33.57242213911569,-48.914295598492004,-0.15314314957189504,10.318676209212867,-5.977074561060447,40.249196199889504,53605.76375823789,14410.579471696557,14410.579471696557,68016.34322993444,104465.5415637159,104465.5415637159,14410.579471696557,118876.12103541246,118876.12103541246,118876.12103541246,143666.2171339214,124409.24472865334,73426.55786709892,56647.42984617158,24790.096098508948,0.0,81437.52594468053,21071.581683732606,1550.1034618717101,0.0,0.8809210006922091,2.583631420643324,0.0014959713701933424,341349.8006083545,1565305.9428165245,4.585636025059432,1565305.9428165245,4.585636025059432,0.85,0.10763050466468699,4.698906859688992,1.3177967551117766,1.0,0.0,4.698906859688048,1.29277562453411,1.2929065235923722,3.6347427740079663,22504.77848934305,2294.848749506004,1603.0968420496806,1603.0968420496806,8.989213311200546,4.294752249052932,1.841017245310029,2.453735003742903,5.843697475314915,5.843697475314915,1.6696278500899757,0.0,0.0,0.00010124900361177035,2.763005804014378e-05,7.361894557162657e-05,0.00034592856834958664,0.10733004963935175,0.09419910522838905,0.013130944410962698,0.08796304177418053,0.09425656748262108,0.013373937182065901,0.4862139805823633,0.4862139805823633,0.06777610822714918,0.0,17.25540315336798,18.608811046977053,7.878027426250924,16.295750770273287,17.862239627422127,5.480078028928176,24790.096098508948,21071.581683732606,0.85,0.8351965809488991,0.6582440114235739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995308651723964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16733.020509609785,1550.1034618717101,0.4862139805823633,0.06777610822714918,6.113110376966115,5.843697475314915
3250.0,-37.784922959065476,4.287815566798849,35.18143350573554,26.185988494567596,4.065387091292045,-33.58778840382692,-48.929121997766174,-0.1613846484301283,10.208480388199405,-5.977014650231795,40.24717626682851,53604.233105742074,14400.386351939702,14400.386351939702,68004.61945768178,104449.93915968896,104449.93915968896,14400.386351939702,118850.32551162866,118850.32551162866,118850.32551162866,143623.74029781716,124408.07876990126,73422.4306746044,56650.7201058854,24773.414786188514,0.0,81424.13489207391,21057.402568260237,1549.1034618717101,0.0,0.8809288844573473,2.584853983789702,0.0014959713701933424,341350.6042928293,1565218.3952648067,4.585368754531562,1565218.3952648067,4.585368754531562,0.85,0.10763248206694462,4.698906859688992,1.3178041500179096,1.0,0.0,4.69890685968757,1.2928149992617852,1.2929456870916418,3.634632072162012,22504.56757540735,2294.827242270026,1603.0968420496806,1603.0968420496806,8.982854918189297,4.287815566798849,1.8353228785867044,2.4524926882121445,5.84252206239667,5.84252206239667,1.66929201782762,0.0,0.0,0.00010108254200545085,2.7579999700055456e-05,7.350254230539539e-05,0.00034538160024340274,0.10728260221485736,0.09419600490119567,0.013086597313661692,0.08794867917478698,0.09426109781233857,0.013371384254606052,0.486233076788732,0.486233076788732,0.0675520844349112,0.0,17.041351061669047,18.4405349514887,7.351688214029025,16.185495038431213,17.768360467092577,5.257515136700476,24773.414786188514,21057.402568260237,0.85,0.8351899537872962,0.6583334680410597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995308651723964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16732.761506099752,1549.1034618717101,0.486233076788732,0.0675520844349112,6.113110376966115,5.84252206239667
3251.0,-37.80029893170921,4.280419555315953,35.177812969554594,26.17164950296285,4.059538986406183,-33.60516415700037,-48.94590396489946,-0.17511032501417728,10.00089879943505,-5.976958042079246,40.24452678340963,53609.306375235195,14388.881821357523,14388.881821357523,67998.18819659272,104409.8131883799,104409.8131883799,14388.881821357523,118798.69500973744,118798.69500973744,118798.69500973744,143555.2872866016,124405.14304815159,73418.05497698563,56652.32007907328,24756.59227686419,0.0,81408.91235593747,21043.10343533456,1548.1034618717101,0.0,0.8809391081464676,2.5871551273530278,0.0014959713701933424,341351.3636743344,1565103.5674718723,4.585022161988655,1565103.5674718723,4.585022161988655,0.85,0.10763403175980168,4.698906859688992,1.3178135554725303,1.0,0.0,4.69890685968968,1.2928803628235055,1.2930108342707847,3.634448317729188,22504.036523492145,2294.7730900452393,1603.0968420496806,1603.0968420496806,8.975678476766406,4.280419555315953,1.828514716188307,2.4519048391276463,5.839254083665109,5.839254083665109,1.6683583096186025,0.0,0.0,0.00010091007560072981,2.752344027199212e-05,7.338663532873769e-05,0.00034483696415570005,0.10723467939413897,0.09418984781178191,0.01304483158235706,0.08797117119414785,0.094266162993583,0.013367868766218692,0.486247217544732,0.486247217544732,0.0673428528405302,0.0,16.828668289625,18.265030090230937,6.884719663189003,15.977856841514267,17.564007600283276,5.025780957419897,24756.59227686419,21043.10343533456,0.85,0.8352671252907771,0.6585188872299834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996254214151958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16732.205655507107,1548.1034618717101,0.486247217544732,0.0673428528405302,6.113110376966115,5.839254083665109
3252.0,-37.81977936431294,4.272798635739318,35.17425619962312,26.15506356758999,4.053322675878539,-33.630444140151255,-48.97023963332174,-0.1911236856715435,9.762564374775195,-5.976895878206285,40.24147803661757,53630.38984939242,14377.006234117753,14377.006234117753,68007.39608351018,104360.80732568387,104360.80732568387,14377.006234117753,118737.81355980162,118737.81355980162,118737.81355980162,143477.45413300657,124402.38918203213,73411.74592431223,56656.270286355444,24739.64057320495,0.0,81395.91085956039,21028.694487224206,1547.1034618717101,0.0,0.8809508561367992,2.589803568952845,0.0014959713701933424,341352.1975857021,1564971.4436048,4.58462390069098,1564971.4436048,4.58462390069098,0.85,0.10763439551195654,4.698906859688992,1.317826382541098,1.0,0.0,4.698906859690069,1.292956664093146,1.2930868612134967,3.634233837979954,22503.538368012276,2294.722292323299,1603.0968420496806,1603.0968420496806,8.968270572934106,4.272798635739318,1.821482510642353,2.451316125096965,5.835835979479101,5.835835979479101,1.6673817084226001,0.0,0.0,0.00010069196139625648,2.7441614059508374e-05,7.325034733674811e-05,0.000344196559575247,0.10718728929148029,0.09418147867140059,0.013005810620079699,0.08800551660180544,0.09427091091838409,0.013363484593572452,0.48625684321125,0.48625684321125,0.06714870593175044,0.0,16.610895308925933,18.076178256836727,6.468311796541116,15.739460252981473,17.321923831836898,4.809901249296331,24739.64057320495,21028.694487224206,0.85,0.8355136685041757,0.6588830972347702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997235527875665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16731.63812608984,1547.1034618717101,0.48625684321125,0.06714870593175044,6.113110376966115,5.835835979479101
3253.0,-37.837103970482616,4.2637752017669746,35.17049358030795,26.145953207183652,4.043888282295147,-33.65717105176144,-48.99531654138116,-0.19934139562326364,9.747100967349922,-5.9769145742332315,40.236114447061404,53665.51317760178,14363.251638855505,14363.251638855505,68028.76481645729,104362.29997593415,104362.29997593415,14363.251638855505,118725.55161478966,118725.55161478966,118725.55161478966,143446.94697336823,124398.12967089887,73402.46603021247,56661.84848965155,24721.395358578568,0.0,81383.24384823012,21013.186054791782,1546.1034618717101,0.0,0.880970842172015,2.589973220335206,0.0014959713701933424,341351.94678344176,1564739.0216060057,4.583946382466942,1564739.0216060057,4.583946382466942,0.85,0.10762439178538404,4.698906859688992,1.3178251363197342,1.0,0.0,4.69890685968908,1.292995993508043,1.2931259442383103,3.63412329448936,22502.767851683395,2294.643721524006,1603.0968420496806,1603.0968420496806,8.959690557740108,4.2637752017669746,1.8133353597438884,2.450439842023086,5.832337701332342,5.832337701332342,1.6663822003806692,0.0,0.0,0.0001004983510416743,2.735753158117161e-05,7.314081946050269e-05,0.0003436818982862302,0.1071332105887762,0.0941645936213803,0.012968616967395905,0.08795638924874669,0.0942701383768252,0.013354253408558834,0.486261930086632,0.486261930086632,0.0669693828072588,0.0,16.4340379973317,17.925075928114097,6.111075338869455,15.724015541583128,17.32127534244728,4.687368637342615,24721.395358578568,21013.186054791782,0.85,0.8359062824200358,0.6594172293952973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499847897393816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16730.987858125623,1546.1034618717101,0.486261930086632,0.0669693828072588,6.113110376966115,5.832337701332342
3254.0,-37.85517167288062,4.254538821688405,35.16673925091115,26.13689883090558,4.0352007528840055,-33.68091504077136,-49.01766828317193,-0.20757841222038298,9.742113373594293,-5.976939379905638,40.23012062878331,53684.02783170687,14349.067596543691,14349.067596543691,68033.09542825057,104360.52894347902,104360.52894347902,14349.067596543691,118709.59654002271,118709.59654002271,118709.59654002271,143412.46754369664,124394.22391757855,73394.17084341183,56666.72563796302,24702.87100367393,0.0,81369.59664163695,20997.440353122838,1545.1034618717101,0.0,0.8809931538683087,2.5900259386642546,0.0014959713701933424,341351.6140221253,1564479.3205842876,4.583190048964828,1564479.3205842876,4.583190048964828,0.85,0.10760822900567589,4.698906859688992,1.3178248225664724,1.0,0.0,4.698906859687949,1.29303543325529,1.2931651273265952,3.6340124476397584,22502.061327714866,2294.5716761294498,1603.0968420496806,1603.0968420496806,8.950842656640337,4.254538821688405,1.8048664744412717,2.449672347247133,5.828403629810251,5.828403629810251,1.665258179945786,0.0,0.0,0.00010029680263563068,2.728278801292611e-05,7.301401462270457e-05,0.00034308605416405886,0.10707941705423897,0.09414533082163136,0.012934086232607606,0.08790351556364451,0.09426533807324979,0.013342890932426101,0.4862655501644996,0.4862655501644996,0.06680523083709776,0.0,16.291762657326387,17.80489908371527,5.811756688891819,15.71905275349991,17.324548868706813,4.618167234512612,24702.87100367393,20997.440353122838,0.85,0.8360997010698948,0.6597553637649062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999584982115834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16730.380129203215,1545.1034618717101,0.4862655501644996,0.06680523083709776,6.113110376966115,5.828403629810251
3255.0,-37.85517167288062,4.254538821688405,35.16673925091115,26.135868031438463,4.0352007528840055,-33.68091504077136,-49.017114902939625,-0.20757841222038298,9.718782117656417,-5.976939379905638,40.23012062878331,53681.39011940204,14347.77632443689,14347.77632443689,68029.16644383894,104355.6616319634,104355.6616319634,14347.77632443689,118703.4379564003,118703.4379564003,118703.4379564003,143390.35082915588,124389.35660606295,73391.533131107,56664.24830550661,24686.912872755587,0.0,81351.1611782622,20983.87594184225,1544.1034618717101,0.0,0.8809931538683087,2.590284997047711,0.0014959713701933424,341351.6140221253,1564479.3205842876,4.583190048964828,1564479.3205842876,4.583190048964828,0.85,0.10760822900567589,4.698906859688992,1.317811138308607,1.0,0.0,4.698906859690301,1.29303543325529,1.2931651273265952,3.6340124476397584,22501.180864468453,2294.48189386472,1603.0968420496806,1603.0968420496806,8.950037170612958,4.254538821688405,1.803399103167738,2.4511397185206665,5.824390280489494,5.824390280489494,1.664111508711284,0.0,0.0,0.00010029680263563068,2.728463621142143e-05,7.301216642420925e-05,0.00034307736965147117,0.1070514371874793,0.09414614824822023,0.01290528893925906,0.08785541044872111,0.09426533807324979,0.013342890932426101,0.4862697722155189,0.4862697722155189,0.0666564913130962,0.0,16.172468669796956,17.704541243772553,5.564950409690539,15.695721497562033,17.30339868989182,4.580280318830887,24686.912872755587,20983.87594184225,0.85,0.8362408779239032,0.6598724510123676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5000738599944368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16729.75693609949,1544.1034618717101,0.4862697722155189,0.0666564913130962,6.113110376966115,5.824390280489494
3256.0,-37.87070940162754,4.254847618478072,35.1798614010427,27.755158685054653,5.981751150433699,-33.58738623159666,-48.8252783199772,1.4480953276305577,-4.75634366048746,-4.756343660487798,40.66941759411675,52691.19298490716,12636.194808528924,12636.194808528924,65327.387793436086,102810.3627912733,102810.3627912733,12636.194808528924,115446.55759980223,115446.55759980223,115446.55759980223,140163.34349953034,124217.52193119496,72916.32350482179,57001.33158485908,24716.785899728122,0.0,81718.1174845872,21009.268014768903,1543.1034618717101,0.0,0.8857353009769289,2.965007116174275,0.0014959713701933424,358036.7578924307,1583599.7089375108,4.423008738709702,1583599.7089375108,4.423008738709702,0.85,0.11109194197419334,4.698906859688992,1.3152242998080337,1.0,0.0,4.69890685969179,1.2852395064847137,1.2853681962155492,3.65605541689352,22470.09715117105,2291.3122372238277,1603.0968420496806,1603.0968420496806,7.882365230270551,4.254847618478072,2.0956497924995974,2.1591978259784748,5.823147845192308,5.823147845192308,1.6637565271978023,0.0,0.0,0.00010012377523050569,2.7932382956144866e-05,7.219139227436082e-05,0.000339220628368493,0.1072398231606768,0.09433472320020417,0.01290509996047264,0.1010407988446004,0.09713317496940335,0.013958767004789983,0.48627559808010035,0.48627559808010035,0.06652306795074935,0.0,10.431466127462386,13.188084148975975,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24716.785899728122,21009.268014768903,0.85,0.7994235526259821,0.6447920559947458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5000738599944368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16729.495097043728,1543.1034618717101,0.48627559808010035,0.06652306795074935,6.113110376966115,5.823147845192308
3257.0,-37.880530147803036,4.2553812640561635,35.18487936843225,27.747007423918717,5.980763258734802,-33.58995143557167,-48.827770923357434,1.440730884127679,-4.7558331658386805,-4.755833165839025,40.65914676551594,52655.23340322794,12635.901209550017,12635.901209550017,65291.134612777954,102776.51791453075,102776.51791453075,12635.901209550017,115412.41912408077,115412.41912408077,115412.41912408077,140133.6781769167,124213.78172413177,72914.61927554163,56999.06938732238,24721.25905283593,0.0,81720.32844015831,21013.07019491054,1544.1034618717101,0.0,0.8857751737812958,2.9658102482714717,0.0014959713701933424,358043.8675239428,1583150.6659421648,4.421666755223221,1583150.6659421648,4.421666755223221,0.85,0.11108755690471524,4.698906859688992,1.315223150295206,1.0,0.0,4.698906859690777,1.2852742019077212,1.2854027547262166,3.6559567232536416,22469.420573384203,2291.243245489969,1603.0968420496806,1603.0968420496806,7.882182085390461,4.2553812640561635,2.095807383700734,2.1595738803554294,5.821998563593338,5.821998563593338,1.663428161026668,0.0,0.0,0.00010001455414045227,2.7923875868335925e-05,7.209067827211634e-05,0.0003387473826524796,0.1070632251435589,0.09424902387580275,0.012814201267756143,0.10113821717122214,0.0971288496878129,0.013958707216902344,0.48601473006884366,0.48601473006884366,0.06607909890295711,0.0,6.430268766285451,10.124965031911017,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24721.25905283593,21013.07019491054,0.85,0.7989582991041081,0.6443345787796976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001730818630048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16728.921985488734,1544.1034618717101,0.48601473006884366,0.06607909890295711,6.113110376966115,5.821998563593338
3258.0,-37.89528183197026,4.259987258321909,35.19723442860101,28.35014871032911,6.680846350730636,-33.55935335700666,-48.760140070784814,2.0583437208543196,-4.4487062480672535,-4.44870624806755,40.706770642161786,52260.925762779705,12211.397255386948,12211.397255386948,64472.32301816665,102318.7439359948,102318.7439359948,12211.397255386948,114530.14119138176,114530.14119138176,114530.14119138176,139517.73014808173,124145.41170107847,72734.43932327475,57123.30264200413,24987.588956699965,0.0,82110.8915987041,21239.45061319497,1545.1034618717101,0.0,0.8871640390513535,2.9868326760402915,0.0014959713701933424,362341.3296508388,1585233.6041649813,4.374973193625337,1585233.6041649813,4.374973193625337,0.8500000000000001,0.10966271345822834,4.698906859688992,1.3142552242288368,1.0,0.0,4.698906859691534,1.2823901727722826,1.2825182269957802,3.66417878073009,22457.052905471086,2289.9820943411955,1603.0968420496806,1603.0968420496806,7.617379646119038,4.259987258321909,2.172576850578923,2.0874104077429863,5.820917626040193,5.820917626040193,1.6631193217257694,0.0,0.0,9.985070061288375e-05,2.8155549382177934e-05,7.169515123070581e-05,0.00033688883792440323,0.10672498682621101,0.09400334581111813,0.012721641015092877,0.10208088361891063,0.09572638462520473,0.01393632883302361,0.48562566515616906,0.48562566515616906,0.06572059033139,0.0,3.5421911513487316,8.41241583652419,2.8421709430404007e-13,2.8421709430404007e-13,2.2825836255150875,2.8421709430404007e-13,24987.588956699965,21239.45061319497,0.85,0.7851860059352245,0.6364676444897416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5002358024714482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,26.0,16728.462886226964,1545.1034618717101,0.48562566515616906,0.06572059033139,6.113110376966115,5.820917626040193
3259.0,-37.90984798804085,4.264671752367104,35.209413736373506,28.39149150475862,6.733776089877455,-33.57036503152453,-48.767388600949175,2.1015869968496688,-4.432579166947562,-4.432579166947911,40.73991683492733,52224.53105389992,12195.393039246328,12195.393039246328,64419.92409314625,102264.0018789011,102264.0018789011,12195.393039246328,114459.39491814742,114459.39491814742,114459.39491814742,139484.58006260346,124136.40092790885,72714.82214200673,57135.08753989125,25025.18514445604,0.0,82160.27268434729,21271.407372787635,1546.1034618717101,0.0,0.8871263586392989,2.988482391774914,0.0014959713701933424,362568.1000044277,1586684.5495211147,4.376238696955793,1586684.5495211147,4.376238696955793,0.85,0.10960496290287035,4.698906859688992,1.3141759655391798,1.0,0.0,4.698906859688746,1.28218903643812,1.282316863429282,3.6647535785693535,22455.422918450087,2289.8158819219702,1603.0968420496806,1603.0968420496806,7.607396333994139,4.264671752367104,2.180050259219138,2.0846214931479654,5.821066069750453,5.821066069750453,1.663161734214415,0.0,0.0,9.968915118712382e-05,2.8130634096788765e-05,7.155851709033505e-05,0.00033624680682494735,0.10669582561889539,0.0940176687466747,0.012678156872220684,0.10219902886467845,0.09566967890119198,0.013935284001678372,0.48521393521819717,0.48521393521819717,0.06543045014080297,0.0,1.403321214956975,7.183458662730516,3.410605131648481e-13,3.410605131648481e-13,2.3619531350190073,3.410605131648481e-13,25025.18514445604,21271.407372787635,0.85,0.7840763180112859,0.635642133936703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003300243747517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16727.904676482554,1546.1034618717101,0.48521393521819717,0.06543045014080297,6.113110376966115,5.821066069750453
3260.0,-37.92387234290075,4.273389646282623,35.21693808787041,28.7760728848167,7.062094127915435,-33.4799251070423,-48.65809801323337,2.495961525127641,-4.126775980962407,-4.126775980962636,40.642179258448266,51635.10483117098,11778.863933857325,11778.863933857325,63413.96876502831,102529.6381652846,102529.6381652846,11778.863933857325,114308.50209914193,114308.50209914193,114308.50209914193,139620.3412551812,124090.12364677113,72618.6522210827,57190.52380632048,25311.839156039274,0.0,82502.36296235975,21515.063282633382,1547.1034618717101,0.0,0.8890106952446125,3.0018455884387634,0.0014959713701933424,366889.2469408427,1582409.0533517108,4.313042877505916,1582409.0533517108,4.313042877505916,0.85,0.10848474056821984,4.698906859688992,1.3135534680774434,1.0,0.0,4.6989068596887344,1.280354891742877,1.2804823370150198,3.670003442008666,22447.051675916104,2288.9622527485026,1603.0968420496806,1603.0968420496806,7.347568546636989,4.273389646282623,2.260029812200835,2.013359834081788,5.821245870884622,5.821245870884622,1.663213105967035,0.0,0.0,9.95338389210322e-05,2.850847626353431e-05,7.102536265749788e-05,0.0003337415638032152,0.10582394616280806,0.09328012540409347,0.012543820758714588,0.10294060688357247,0.09457383465451377,0.013910905913706069,0.4848122694765005,0.4848122694765005,0.06519500465500001,0.0,0.22110639403291543,7.216339509101374,2.2737367544323206e-13,2.2737367544323206e-13,7.941632716048787,2.2737367544323206e-13,25311.839156039274,21515.063282633382,0.85,0.7686321517113373,0.6258621326364747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5004230726470056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16727.34969176154,1547.1034618717101,0.4848122694765005,0.06519500465500001,6.113110376966115,5.821245870884622
3261.0,-37.912825754354074,4.282872195433987,35.21076966932303,22.173033467866503,6.966017127507831,-33.416083331706766,-45.00309830820186,2.4980678467632833,-4.0518321356484535,-4.051832135648751,40.3044121799197,34220.32369524718,11687.441511423061,11687.441511423061,45907.76520667024,71804.90749632563,71804.90749632563,11687.441511423061,83492.3490077487,83492.3490077487,83492.3490077487,106639.28041779819,92901.79315191768,55453.16559926958,41609.58616960899,23146.931410049492,0.0,64756.51757965848,19674.89169854207,1548.1034618717101,0.0,0.8905790790758124,3.879338920910415,0.0014959713701933424,367954.374467775,1567700.5366600333,4.26058404368102,1567700.5366600333,4.26058404368102,0.8500000000000001,0.10837284054480366,4.698906859688992,1.228949251449667,1.0,0.0,4.698906859689271,1.2803448563490956,1.2804724572376256,3.6700322076412513,16805.296750307713,1713.6633560194066,1603.0968420496806,1603.0968420496806,7.290539913034686,4.282872195433987,2.2856210137133983,1.9972511817205882,5.822650221803083,5.822650221803083,1.6636143490865951,0.0,0.0,9.965615530056644e-05,4.421570049063587e-05,5.544045480993057e-05,0.00026050953341066034,0.1043539107322372,0.09200927289966124,0.012344637832575953,0.1333528267056635,0.09446360042436626,0.013909240120437398,0.48449438729359817,0.48449438729359817,0.0650033149330243,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23146.931410049492,19674.89169854207,0.85,0.7089288757722039,0.5284460155404739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005126705863838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16726.80507558625,1548.1034618717101,0.48449438729359817,0.0650033149330243,6.113110376966115,5.822650221803083
3262.0,-37.902446805220784,4.288478637540707,35.20468243175923,22.170660725701623,6.959333057513416,-33.4126791184803,-44.99934562537817,2.4964930439758106,-4.048011174609428,-4.048011174609735,40.28884575443354,34252.89489220252,11690.378055235933,11690.378055235933,45943.272947438454,71825.2801140748,71825.2801140748,11690.378055235933,83515.65816931074,83515.65816931074,83515.65816931074,106673.41899528072,92898.04517895331,55452.80781123393,41605.81929746598,23157.760825969985,0.0,64763.58012343597,19684.096702074487,1549.1034618717101,0.0,0.8906528600084664,3.87916156361289,0.0014959713701933424,368008.744148764,1567025.1755285442,4.258119407334217,1567025.1755285442,4.258119407334217,0.85,0.10836551272028593,4.698906859688992,1.2289406856009735,1.0,0.0,4.698906859689033,1.2803519343114236,1.2804796832178575,3.6700119191963227,16804.618767722648,1713.5942210359958,1603.0968420496806,1603.0968420496806,7.29237170743154,4.288478637540707,2.2912914351875893,1.9971872023531176,5.824299773540883,5.824299773540883,1.6640856495831093,0.0,0.0,9.977120557061579e-05,4.4235310732959795e-05,5.5535894837655996e-05,0.00026095799721162824,0.1041296268618174,0.09182223513230389,0.012307391729513499,0.1334439199467982,0.0944563716149424,0.013909141105343524,0.4838037678433969,0.4838037678433969,0.06484662982211041,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23157.760825969985,19684.096702074487,0.85,0.7093998333611731,0.5288913124771409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5004420959417377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16726.762246498703,1549.1034618717101,0.4838037678433969,0.06484662982211041,6.113110376966115,5.824299773540883
3263.0,-37.923284654338175,4.277495421131655,35.197405347049525,26.2661398499273,4.132045694761439,-33.716229679423634,-49.03952811202032,-0.06929904769382127,17.453255372837248,-5.843448578915456,40.197450534549205,53456.41380505055,14192.901477740448,14192.901477740448,67649.315282791,104513.351396516,104513.351396516,14192.901477740448,118706.25287425645,118706.25287425645,118706.25287425645,143512.4286331533,124351.37216656562,73321.39730181587,56699.97207194416,24806.17575889685,0.0,81506.14783084102,21085.24939506232,1550.1034618717101,0.0,0.8818223459826671,2.5217358743659695,0.0014959713701933424,343146.04933506093,1563064.3586019503,4.555099385905255,1563064.3586019503,4.555099385905255,0.85,0.10580761097653858,4.698906859688992,1.3175277636153626,1.0,0.0,4.6989068596893,1.2923822529643578,1.2925109038341545,3.635849106493868,22494.309740069348,2293.7812341696044,1603.0968420496806,1603.0968420496806,8.853427382212137,4.277495421131655,1.8529829708712384,2.4245124502604165,5.824795837235467,5.824795837235467,1.6642273820672762,0.0,0.0,9.954034276916215e-05,2.720987261681787e-05,7.233047015234428e-05,0.00033987414236338046,0.10581268912489829,0.09331559703770065,0.012497092087197636,0.08594357490971563,0.09331286261725999,0.012494748359278598,0.48324793894990253,0.48324793894990253,0.06471794840004597,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.296703951752704,22.517602730527756,29.15887751475782,24806.17575889685,21085.24939506232,0.85,0.8299903391728354,0.6558574442261058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500375792647762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16726.70641058786,1550.1034618717101,0.48324793894990253,0.06471794840004597,6.113110376966115,5.824795837235467
3264.0,-37.94361296590003,4.266687829344269,35.190327359818994,26.249717047344916,4.128956776703716,-33.737778530715325,-49.060267524886854,-0.08492559578548835,17.70079072603795,-5.8403187189150065,40.18832359159207,53456.252022892295,14171.924888690613,14171.924888690613,67628.17691158291,104450.34767925629,104450.34767925629,14171.924888690613,118622.2725679469,118622.2725679469,118622.2725679469,143409.27232342245,124347.56068547252,73315.46408160847,56702.32955984894,24786.99975547555,0.0,81489.32931532449,21068.949792154217,1549.1034618717101,0.0,0.8818728828854476,2.519519493230851,0.0014959713701933424,343188.2108443452,1562669.2379397615,4.5533884572990715,1562669.2379397615,4.5533884572990715,0.85,0.1056727530432764,4.698906859688992,1.3175371514866128,1.0,0.0,4.698906859689156,1.292456678387177,1.2925850461812796,3.635639738078212,22493.620269299685,2293.710927717384,1603.0968420496806,1603.0968420496806,8.840342340498115,4.266687829344269,1.8438873208234074,2.4228005085208615,5.820296698014637,5.820296698014637,1.6629419137184678,0.0,0.0,9.931560077635947e-05,2.714086158838204e-05,7.217473918797742e-05,0.00033914237706665103,0.10566776775049337,0.09319567037989147,0.012472097370601901,0.08581756101853358,0.09319839022798335,0.012474362815293056,0.4827999425017737,0.4827999425017737,0.06461166992906107,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23.54110944495295,22.787578532492603,29.211532308908943,24786.99975547555,21068.949792154217,0.85,0.8299022397140416,0.6559908207863918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500508915787312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16726.025544117034,1549.1034618717101,0.4827999425017737,0.06461166992906107,6.113110376966115,5.820296698014637
3265.0,-37.945918228325475,4.266261355662934,35.189473452976934,26.240240851789736,4.128937624776546,-33.73792407895249,-49.06037187958134,-0.09345446612033288,17.514707717904685,-5.840313170551742,40.18837175828553,53445.52136146757,14169.896528275229,14169.896528275229,67615.41788974279,104405.68831170417,104405.68831170417,14169.896528275229,118575.5848399794,118575.5848399794,118575.5848399794,143346.9237069513,124343.08177530984,73314.93027530909,56697.946111111945,24771.338866971895,0.0,81469.28497808384,21055.63803692611,1548.1034618717101,0.0,0.8818727327178426,2.52142891798353,0.0014959713701933424,343188.2855884797,1562671.3229585371,4.553393541038143,1562671.3229585371,4.553393541038143,0.85,0.10567328828859474,4.698906859688992,1.3175354937044907,1.0,0.0,4.698906859691132,1.2924971009247899,1.2926254398295514,3.6355260343151983,22492.810065192225,2293.6283098909644,1603.0968420496806,1603.0968420496806,8.839077064214004,4.266261355662934,1.84194803910243,2.4243133165605038,5.815832233527328,5.815832233527328,1.6616663524363793,0.0,0.0,9.929014429699165e-05,2.714051475579811e-05,7.214962954119354e-05,0.00033902438917513385,0.10558106083691719,0.0931259984604671,0.012455062376450096,0.08582714328240407,0.0931988396035884,0.012474448685006348,0.48243821200993736,0.48243821200993736,0.06452331381893983,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.35502088845641,22.58642718976097,29.139842759756334,24771.338866971895,21055.63803692611,0.85,0.829949813698894,0.6560205036271647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006388060290832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16725.354190786937,1548.1034618717101,0.48243821200993736,0.06452331381893983,6.113110376966115,5.815832233527328
3266.0,-37.945918228325475,4.266261355662934,35.189473452976934,26.239714922290318,4.128937624776546,-33.73792407895249,-49.060087628290034,-0.09345446612033288,17.503236836143003,-5.840313170551742,40.18837175828553,53444.16641835824,14169.465696369307,14169.465696369307,67613.63211472754,104403.20499412948,104403.20499412948,14169.465696369307,118572.6706904988,118572.6706904988,118572.6706904988,143328.02796575375,124340.59845773515,73313.57533219976,56696.69236170598,24755.35727525496,0.0,81452.04963696093,21042.053683966715,1547.1034618717101,0.0,0.8818727327178426,2.521546708552617,0.0014959713701933424,343188.2855884797,1562671.3229585371,4.553393541038143,1562671.3229585371,4.553393541038143,0.85,0.10567328828859474,4.698906859688992,1.3175285158539194,1.0,0.0,4.698906859688781,1.2924971009247899,1.2926254398295514,3.6355260343151983,22492.3608500872,2293.5825026983935,1603.0968420496806,1603.0968420496806,8.83880831444504,4.266261355662934,1.8414585422121021,2.4248028134508317,5.814481393682366,5.814481393682366,1.6612803981949615,0.0,0.0,9.929014429699165e-05,2.7141459501192833e-05,7.214868479579882e-05,0.0003390199499045179,0.1055102690743654,0.09306949458101281,0.012440774493352593,0.08577570999051475,0.0931988396035884,0.012474448685006348,0.4821454942831349,0.4821454942831349,0.0644492955975095,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.343550006694727,22.575364355513614,29.12529596014099,24755.35727525496,21042.053683966715,0.85,0.8301035077212612,0.6561426834139064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006535371767344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16725.043221597483,1547.1034618717101,0.4821454942831349,0.0644492955975095,6.113110376966115,5.814481393682366
3267.0,-37.96094118873659,4.269488245418065,35.1906141151693,27.727479265909665,5.849277424222428,-33.60786411793952,-48.84276398280633,1.427889777694991,11.823500375907145,-4.641286979151384,40.411572244944914,52335.0351943677,12492.605353595132,12492.605353595132,64827.64054796283,103304.99275701478,103304.99275701478,12492.605353595132,115797.59811060992,115797.59811060992,115797.59811060992,141066.32242253274,124182.0018604101,72889.4938621547,56991.67555361711,25268.724311922826,0.0,82260.39986553993,21478.415665134402,1546.1034618717101,0.0,0.8872524813377023,2.7118499705625974,0.0014959713701933424,359641.94908332307,1572355.7275489573,4.372003131327343,1572355.7275489573,4.372003131327343,0.85,0.10470896678529137,4.698906859688992,1.315151165626012,1.0,0.0,4.698906859690819,1.2853361493010247,1.2854635641045178,3.6557805226627234,22463.67181415785,2290.657035191207,1603.0968420496806,1603.0968420496806,7.792795186111394,4.269488245418065,2.131194705429782,2.1382935399882834,5.8132584959418026,5.8132584959418026,1.660930998840515,0.0,0.0,9.912439680648824e-05,2.7872756237876703e-05,7.125164056861154e-05,0.00033480482263194327,0.10486699070316735,0.09250728074214354,0.012359709961023807,0.09275203908056491,0.09237137346823125,0.01233759331706012,0.4819079867683596,0.4819079867683596,0.06438674768703191,0.0,0.3773363794306306,1.9081222979360177,3.410605131648481e-13,16.464787355058547,21.56816745862608,3.410605131648481e-13,25268.724311922826,21478.415665134402,0.85,0.7880783542740845,0.6362117772331861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006535371767344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16724.778357656538,1546.1034618717101,0.4819079867683596,0.06438674768703191,6.113110376966115,5.8132584959418026
3268.0,-37.975011510265126,4.271759119974628,35.191598992636614,27.733129262365424,5.84848057952688,-33.61239067821868,-48.846253264322854,1.4346458785151592,12.000162765477683,-4.641768414900912,40.41205766711467,52283.14459946963,12496.393787247882,12496.393787247882,64779.53838671751,103335.40401236543,103335.40401236543,12496.393787247882,115831.79779961331,115831.79779961331,115831.79779961331,141116.70606631736,124176.74346563497,72882.66130673181,56993.424621003505,25284.908266704046,0.0,82278.33288770755,21492.172026698438,1547.1034618717101,0.0,0.8872482973496818,2.709752992084978,0.0014959713701933424,359635.22068394,1572376.8387376063,4.3721436286115765,1572376.8387376063,4.3721436286115765,0.85,0.10469892043227369,4.698906859688992,1.3151280286582196,1.0,0.0,4.698906859690055,1.2853048441407795,1.2854320566016577,3.655869563636625,22462.72060663399,2290.5600390178083,1603.0968420496806,1603.0968420496806,7.795158383114456,4.271759119974628,2.1327253456751682,2.1390337742994596,5.813009043277373,5.813009043277373,1.660859726650678,0.0,0.0,9.896939157398894e-05,2.786087180395723e-05,7.110851977003171e-05,0.00033413231132973234,0.10484425997112505,0.0924945117593337,0.01234974821179135,0.0927398242963872,0.09236526448534474,0.012333655946928956,0.48183040684261413,0.48183040684261413,0.0643333760253165,0.0,3.544144877661381,5.756121603685983,3.410605131648481e-13,16.641931180378606,21.735698171296406,3.410605131648481e-13,25284.908266704046,21492.172026698438,0.85,0.7873219608755055,0.6354424398805578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007495442259482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16724.212533742026,1547.1034618717101,0.48183040684261413,0.0643333760253165,6.113110376966115,5.813009043277373
3269.0,-37.989572582352785,4.274620852025703,35.19273828435868,27.738854626100533,5.85196425948858,-33.6268406432561,-48.85899634156374,1.4414517207668498,12.07695569487862,-4.665353139117043,40.41602382397953,52272.98380899388,12533.320280157468,12533.320280157468,64806.304089151345,103345.95827654439,103345.95827654439,12533.320280157468,115879.27855670186,115879.27855670186,115879.27855670186,141174.1254550131,124171.60489817553,72873.01903638804,56998.42873531943,25294.846898311243,0.0,82293.27563363068,21500.619863564556,1548.1034618717101,0.0,0.8871146164359365,2.7062562050149506,0.0014959713701933424,359305.7286526981,1572549.3363818654,4.376633075900324,1572549.3363818654,4.376633075900324,0.85,0.10472333386411029,4.698906859688992,1.3151052120374516,1.0,0.0,4.698906859688721,1.2852733183810752,1.2854003218413457,3.6559592364429654,22461.7910750491,2290.46525317505,1603.0968420496806,1603.0968420496806,7.818192857352692,4.274620852025703,2.1290697601816433,2.1455510918440597,5.8124765708443,5.8124765708443,1.6607075916698,0.0,0.0,9.880921580482823e-05,2.781750900790733e-05,7.099170679692089e-05,0.0003335834180490812,0.10491133515291068,0.0925653149423609,0.012346020210549787,0.09266605145234488,0.09245293489323948,0.012270398970870797,0.4819997269414319,0.4819997269414319,0.06428734536261084,0.0,6.1483982254470675,8.819190318897995,3.410605131648481e-13,16.74230883399565,21.367030345932676,3.410605131648481e-13,25294.846898311243,21500.619863564556,0.85,0.7875042473417724,0.6352035862773647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008394741699493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16723.665293594448,1548.1034618717101,0.4819997269414319,0.06428734536261084,6.113110376966115,5.8124765708443
3270.0,-38.00454448978586,4.276151099827094,35.204401732591414,27.86806662278252,6.1652972795441805,-33.7117609679823,-48.92931579435242,1.5745609037840491,-4.638161453208966,-4.638161453209262,40.684583325452984,52535.30080397341,12497.245773190323,12497.245773190323,65032.54657716374,102476.54068510288,102476.54068510288,12497.245773190323,114973.78645829321,114973.78645829321,114973.78645829321,140129.28075337768,124153.16523942383,72805.04602098222,57053.46579826846,25155.49429508448,0.0,82208.96009335294,21382.17015082181,1549.1034618717101,0.0,0.8862831647862208,2.9492555844619495,0.0014959713701933424,359685.63288341224,1584262.9341381185,4.404576633873053,1584262.9341381185,4.404576633873053,0.8500000000000001,0.10934146990207172,4.698906859688992,1.3148859809292481,1.0,0.0,4.698906859690229,1.284650919056922,1.2847776497493681,3.6577305087194563,22458.455467341402,2290.1251158490822,1603.0968420496806,1603.0968420496806,7.795689845668747,4.276151099827094,2.1366465272849435,2.13950457254215,5.812126125212998,5.812126125212998,1.660607464346571,0.0,0.0,9.864477048187989e-05,2.7579345942315692e-05,7.10654245395642e-05,0.00033392981085566864,0.10594597020819473,0.09349240196844799,0.012453568239746731,0.10095721612259959,0.09610086620136085,0.013240603700710863,0.48232151327027806,0.48232151327027806,0.06424718749911297,0.0,3.947423051602186,7.2969259407136065,2.8421709430404007e-13,2.8421709430404007e-13,1.3572120263197007,2.8421709430404007e-13,25155.49429508448,21382.17015082181,0.85,0.7910639728724896,0.6390459232706094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009325518442598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16723.107753066615,1549.1034618717101,0.48232151327027806,0.06424718749911297,6.113110376966115,5.812126125212998
3271.0,-38.01908372612118,4.280304240974431,35.21516964711936,28.309911663550906,6.665755375889851,-33.678633427102106,-48.869620508607454,2.027460917844604,-4.46852235825736,-4.468522358257694,40.684634726265585,52179.923901436254,12265.039430578225,12265.039430578225,64444.96333201448,102199.75015870384,102199.75015870384,12265.039430578225,114464.78958928207,114464.78958928207,114464.78958928207,139801.96192895,124100.92888815592,72674.73694639835,57140.21326861952,25337.172339667934,0.0,82477.38560828746,21536.596488717743,1550.1034618717101,0.0,0.8871434819822125,2.9579855427415334,0.0014959713701933424,362062.8384913124,1584265.182346524,4.375663597368991,1584265.182346524,4.375663597368991,0.85,0.10840724234473822,4.698906859688992,1.3141709251562133,1.0,0.0,4.698906859688471,1.2825369088811893,1.2826632265142603,3.663759559004072,22449.006269920905,2289.1615658681512,1603.0968420496806,1603.0968420496806,7.650841239819576,4.280304240974431,2.1802829231423457,2.100021317832085,5.8113787847197935,5.8113787847197935,1.6603939384913695,0.0,0.0,9.848531945794583e-05,2.77814044023859e-05,7.070391505555993e-05,0.0003322311114614384,0.10576606647192245,0.09334351091060838,0.012422555561314065,0.10141977225881932,0.09517804019565389,0.01322920214908433,0.48248913775462443,0.48248913775462443,0.06421172787498135,0.0,2.521114072624073,6.597043609089553,3.410605131648481e-13,3.410605131648481e-13,4.144288348340297,3.410605131648481e-13,25337.172339667934,21536.596488717743,0.85,0.7813652537203961,0.6326573462119189,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501028267463409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16722.541496768292,1550.1034618717101,0.48248913775462443,0.06421172787498135,6.113110376966115,5.8113787847197935
3272.0,-38.03339218202715,4.284610676292999,35.22678246656962,28.351361711416416,6.721184526160717,-33.68942173784535,-48.87663336759431,2.070841349884743,-4.453000746332634,-4.453000746332907,40.75249583381601,52143.68365448061,12249.329621151044,12249.329621151044,64393.01327563165,102133.71397691888,102133.71397691888,12249.329621151044,114383.04359806993,114383.04359806993,114383.04359806993,139774.23928274386,124091.77818343014,72655.11223272947,57151.851056334075,25391.195684673945,0.0,82543.04674100802,21582.516331972853,1551.1034618717101,0.0,0.8869778269206099,2.9595179041725035,0.0014959713701933424,362280.9614823529,1587235.4466347466,4.381227873913718,1587235.4466347466,4.381227873913718,0.85,0.10835570218450835,4.698906859688992,1.3140911329211666,1.0,0.0,4.698906859691606,1.2823350778498164,1.2824611746680359,3.6643362104450796,22447.350970241816,2288.992772276141,1603.0968420496806,1603.0968420496806,7.641041576433618,4.284610676292999,2.187295957151262,2.097314719141737,5.811425234132285,5.811425234132285,1.6604072097520814,0.0,0.0,9.832863189144792e-05,2.775759609123333e-05,7.057103580021458e-05,0.0003316067242169857,0.10601614826710713,0.09357176650514205,0.012444381761965079,0.10151881361568632,0.095127199847535,0.01322850233697335,0.4825823090979435,0.4825823090979435,0.06418002684234271,0.0,1.4676494087337915,6.113846958500744,2.8421709430404007e-13,2.8421709430404007e-13,4.220652443331687,2.8421709430404007e-13,25391.195684673945,21582.516331972853,0.85,0.7801143260155518,0.6317150349209878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011212284553812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16721.983409250715,1551.1034618717101,0.4825823090979435,0.06418002684234271,6.113110376966115,5.811425234132285
