time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3273.0,-38.041518786002534,4.285518793699115,35.23376198618688,28.351717872452014,6.722641040912464,-33.68979653311963,-48.876510363165266,2.072190890314919,-4.452558812876873,-4.452558812877235,40.754004274988695,52103.52763106184,12250.01066886155,12250.01066886155,64353.53829992339,102128.50140264303,102128.50140264303,12250.01066886155,114378.51207150458,114378.51207150458,114378.51207150458,139786.3664985708,124087.06710931334,72651.55544183851,57150.568519416476,25407.85442706622,0.0,82558.4229464827,21596.676263006288,1552.1034618717101,0.0,0.886974634321324,2.9596140813071274,0.0014959713701933424,362287.1734186156,1587301.5185001309,4.381335125729212,1587301.5185001309,4.381335125729212,0.85,0.108354256659425,4.698906859688992,1.3140764491586014,1.0,0.0,4.698906859689074,1.2823289732173218,1.2824549554438618,3.664353654818847,22446.498769268514,2288.9058719612217,1603.0968420496806,1603.0968420496806,7.64146640897813,4.285518793699115,2.188123418395307,2.097395375303808,5.811524849188345,5.811524849188345,1.66043567119667,0.0,0.0,9.823974249086487e-05,2.7758013522126745e-05,7.048172896873813e-05,0.000331187079733944,0.1060247405120272,0.09358531464297908,0.012439425869048134,0.10158719861625275,0.09512577454563845,0.013228482113786544,0.48262859693820237,0.48262859693820237,0.06415133268289847,0.0,0.6338875877835335,5.731314213072608,3.410605131648481e-13,3.410605131648481e-13,4.208328317847872,3.410605131648481e-13,25407.85442706622,21596.676263006288,0.85,0.7794908866129825,0.6311109850637191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012127248958942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16721.429460393196,1552.1034618717101,0.48262859693820237,0.06415133268289847,6.113110376966115,5.811524849188345
3274.0,-38.04513485914526,4.2978111567461195,35.23054371459997,28.348152071144455,6.538608813341691,-33.58219282148101,-48.77622585101051,2.0693002406199,12.606062386000929,-3.755052548581106,40.19430161821233,51607.810116471475,11289.16780380699,11289.16780380699,62896.97792027846,102980.62301070857,102980.62301070857,11289.16780380699,114269.79081451557,114269.79081451557,114269.79081451557,139845.78829083662,124083.8701370716,72680.99564371428,57114.30499261924,25575.997476321045,0.0,82690.30246894028,21739.59785487289,1553.1034618717101,0.0,0.8924190558692513,2.8021876357397844,0.0014959713701933424,372196.1377668912,1562928.0282049614,4.199205390959304,1562928.0282049614,4.199205390959304,0.8500000000000001,0.10314057533839256,4.698906859688992,1.3140711329365151,1.0,0.0,4.698906859687639,1.282342523107237,1.2824684559726185,3.664314935375532,22445.92045893238,2288.846900718633,1603.0968420496806,1603.0968420496806,7.042099708320142,4.2978111567461195,2.3646217687050504,1.933189388041069,5.8106064823996775,5.8106064823996775,1.6601732806856222,0.0,0.0,9.82002134838766e-05,2.8100285584374893e-05,7.009992789950171e-05,0.0003293930320706723,0.10305539156200348,0.09096904228582975,0.012086349276173738,0.09683636242350133,0.09104104723222547,0.012099528106167092,0.4826431627884925,0.4826431627884925,0.06412504402200975,0.0,3.6097433811871156,9.386484184550909,1.7053025658242404e-13,16.36111493458202,25.895324408853696,1.7053025658242404e-13,25575.997476321045,21739.59785487289,0.85,0.7606330614633259,0.6241095820861962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012646959091789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,19.0,16720.99887768749,1553.1034618717101,0.4826431627884925,0.06412504402200975,6.113110376966115,5.8106064823996775
3275.0,-38.06562754666539,4.286128095832569,35.22184001866567,26.156290398817532,4.049898600826403,-33.8550648159368,-49.17184385759754,-0.17116418619180765,17.668792400052723,-5.897047524377857,40.20682342740118,53393.86083427486,14276.424367378602,14276.424367378602,67670.28520165346,104382.24344987696,104382.24344987696,14276.424367378602,118658.66781725555,118658.66781725555,118658.66781725555,143512.87126055517,124313.31171036756,73275.3497946682,56708.84657299928,24854.20344329961,0.0,81563.05001629889,21126.07292680467,1554.1034618717101,0.0,0.8815039742274853,2.513992421578523,0.0014959713701933424,342424.6634143566,1563470.2054201278,4.565880827130215,1563470.2054201278,4.565880827130215,0.8500000000000001,0.10571580297231188,4.698906859688992,1.3175520143797623,1.0,0.0,4.698906859690219,1.2928677703794105,1.2929944476016706,3.634483717008454,22487.424864770823,2293.0791722729805,1603.0968420496806,1603.0968420496806,8.905528345452375,4.286128095832569,1.8424510502221532,2.443677045610416,5.813123876575023,5.813123876575023,1.6608925361642923,0.0,0.0,9.797647567627525e-05,2.677236566260465e-05,7.12041100136706e-05,0.0003345814809812864,0.10571947208936933,0.09333013764993343,0.012389334439435898,0.08586974998025387,0.09332836055434436,0.01238744241796752,0.482877049989803,0.482877049989803,0.06410067975996543,0.0,8.309946825650627,12.727301222632775,3.410605131648481e-13,23.565839924430577,21.90828395124987,36.24247273708835,24854.20344329961,21126.07292680467,0.85,0.8296683999449602,0.6546329596993378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012878224446304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16720.658385062663,1554.1034618717101,0.482877049989803,0.06410067975996543,6.113110376966115,5.813123876575023
3276.0,-38.077439442821294,4.282189565045077,35.21661170352181,26.142309803422563,4.049126101132833,-33.85800380985818,-49.17496912004424,-0.1842686379225592,17.367278469840755,-5.897022576261948,40.20705238622368,53351.24695574019,14269.357576225268,14269.357576225268,67620.60453196547,104319.85262670754,104319.85262670754,14269.357576225268,118589.21020293281,118589.21020293281,118589.21020293281,143428.04518761492,124309.14529244813,73274.62735148684,56705.01993440143,24838.834984682104,0.0,81543.85491908353,21113.009736979788,1553.1034618717101,0.0,0.8815032514691983,2.5170824206768274,0.0014959713701933424,342424.9989126467,1563480.1203470405,4.565905308642162,1563480.1203470405,4.565905308642162,0.85,0.10572228084894919,4.698906859688992,1.3175571492733433,1.0,0.0,4.698906859690784,1.2929301055672158,1.2930566224270565,3.634308490038257,22486.67118836538,2293.0023186679837,1603.0968420496806,1603.0968420496806,8.901120133192215,4.282189565045077,1.837747990989958,2.4444415740551193,5.808429171794012,5.808429171794012,1.6595511919411463,0.0,0.0,9.784772822705532e-05,2.6762111190379053e-05,7.108561703667626e-05,0.00033402469351886277,0.1057917932722454,0.09340677322009666,0.012385020052148744,0.08591990231133678,0.09333445382848411,0.012387827020465075,0.4832697603072848,0.4832697603072848,0.06407785501699666,0.0,11.244006458117667,14.483287136690421,3.410605131648481e-13,23.26430104610273,21.601448118006317,35.9844564909169,24838.834984682104,21113.009736979788,0.85,0.8292544496340749,0.6542644692071642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501418896273449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16719.979677060703,1553.1034618717101,0.4832697603072848,0.06407785501699666,6.113110376966115,5.808429171794012
3277.0,-38.077439442821294,4.282189565045077,35.21661170352181,26.14143679328265,4.049126101132833,-33.85800380985818,-49.174499104823894,-0.1842686379225592,17.348047011975098,-5.897022576261948,40.20705238622368,53349.00699056453,14268.591826008935,14268.591826008935,67617.59881657346,104315.73033053958,104315.73033053958,14268.591826008935,118584.32215654851,118584.32215654851,118584.32215654851,143407.19693002972,124305.02299628017,73272.38738631118,56702.9284555211,24822.874773481217,0.0,81525.80322900231,21099.443557459035,1552.1034618717101,0.0,0.8815032514691983,2.5172796763164733,0.0014959713701933424,342424.9989126467,1563480.1203470405,4.565905308642162,1563480.1203470405,4.565905308642162,0.8500000000000001,0.10572228084894919,4.698906859688992,1.3175455623818562,1.0,0.0,4.698906859688874,1.2929301055672158,1.2930566224270565,3.634308490038257,22485.92549328195,2292.9262789313325,1603.0968420496806,1603.0968420496806,8.900642463848577,4.282189565045077,1.8368780845377204,2.445311480507357,5.806051261832838,5.806051261832838,1.6588717890950966,0.0,0.0,9.784772822705532e-05,2.6763653150648032e-05,7.108407507640729e-05,0.0003340174479911775,0.1058699282927974,0.09348908177797423,0.012380846514823164,0.08587130981327394,0.09333445382848411,0.012387827020465075,0.4836956099075381,0.4836956099075381,0.0640562618892883,0.0,13.609534256761833,15.891596116284177,3.410605131648481e-13,23.245069588237072,21.583151617083445,35.958106360637885,24822.874773481217,21099.443557459035,0.85,0.8294011973931574,0.6543818628895881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501494456846764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16719.474191156158,1552.1034618717101,0.4836956099075381,0.0640562618892883,6.113110376966115,5.806051261832838
3278.0,-38.092065029032916,4.275747075174429,35.21009124079917,26.13251897217708,4.045648826857254,-33.868744467535635,-49.18502048877997,-0.19292163603206744,17.091646281314183,-5.896996530736938,40.205888966505356,53327.945157484144,14259.139404231897,14259.139404231897,67587.08456171604,104290.01028261472,104290.01028261472,14259.139404231897,118549.14968684662,118549.14968684662,118549.14968684662,143355.98130106955,124303.73584399222,73269.66357778177,56704.524740233835,24806.831614222938,0.0,81511.35635445677,21085.806872089495,1551.1034618717101,0.0,0.8815077329960805,2.5199160528830173,0.0014959713701933424,342425.3491689959,1563429.739634291,4.565753509278594,1563429.739634291,4.565753509278594,0.85,0.10574851787297666,4.698906859688992,1.317553109494038,1.0,0.0,4.698906859688391,1.2929714235875271,1.2930977386392597,3.6341923525666395,22485.692656267423,2292.902536163463,1603.0968420496806,1603.0968420496806,8.894746112780378,4.275747075174429,1.8315518921008378,2.4441951830735915,5.804854911107913,5.804854911107913,1.658529974602261,0.0,0.0,9.768852867080794e-05,2.672915578054505e-05,7.09593728902629e-05,0.00033343148403328543,0.1059451255437297,0.09356877634758659,0.012376349196143116,0.08590629687907705,0.09336033800274553,0.012388179870231135,0.48412804919059393,0.48412804919059393,0.06403565405378828,0.0,15.46542557312307,16.974229184234787,4.338272858913115,22.988642812051125,21.33834463500324,35.61649197737745,24806.831614222938,21085.806872089495,0.85,0.8291738425724355,0.6542394525443123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501494456846764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16719.20494317473,1551.1034618717101,0.48412804919059393,0.06403565405378828,6.113110376966115,5.804854911107913
3279.0,-38.10823673665849,4.267545495001865,35.20544335417481,26.123875274229817,4.0434151094204935,-33.88624347812814,-49.201526342052944,-0.20077375973055764,16.44898783178678,-5.896731186083861,40.208270591658504,53327.879247269,14246.260431478802,14246.260431478802,67574.1396787478,104259.709695626,104259.709695626,14246.260431478802,118505.97012710481,118505.97012710481,118505.97012710481,143298.99369494105,124299.95778611634,73263.3239095726,56707.37097393749,24793.023567836226,0.0,81500.39454177371,21074.07003266079,1550.1034618717101,0.0,0.8815002457904102,2.526576077975281,0.0014959713701933424,342428.9175004871,1563532.874814628,4.566007118287268,1563532.874814628,4.566007118287268,0.85,0.10585723690177422,4.698906859688992,1.3175526611180977,1.0,0.0,4.69890685968759,1.2930089847359165,1.2931350761983396,3.6340867814222455,22485.009231528355,2292.832846234785,1603.0968420496806,1603.0968420496806,8.886712304456843,4.267545495001865,1.8242363479018113,2.443309147100054,5.801715075938677,5.801715075938677,1.6576328788396222,0.0,0.0,9.751277818046391e-05,2.6675119707881507e-05,7.083765847258241e-05,0.0003328595593211235,0.10608177234345333,0.09365737348677869,0.012424398856674639,0.08607708188837003,0.09346032631215173,0.012396910589622482,0.48454694142057175,0.48454694142057175,0.06427902300549564,0.0,16.831113569040383,17.71905847834887,10.215310587211661,22.345719017870636,20.714585358118995,34.83383411969464,24793.023567836226,21074.07003266079,0.85,0.8291265344011569,0.6543266391174996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501588026890569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16718.64269594953,1550.1034618717101,0.48454694142057175,0.06427902300549564,6.113110376966115,5.801715075938677
3280.0,-38.125486016332665,4.2584878574521365,35.19862755857492,26.10763523206117,4.035466601282823,-33.91110565084102,-49.2253553593531,-0.21633333861176984,15.893432850199588,-5.896901488439129,40.20295552728888,53357.46925978938,14232.618516812458,14232.618516812458,67590.08777660184,104220.5226406314,104220.5226406314,14232.618516812458,118453.14115744387,118453.14115744387,118453.14115744387,143228.7596452778,124296.70179726162,73256.96040421323,56710.823770053765,24775.618487833937,0.0,81486.4422578877,21059.275714658845,1549.1034618717101,0.0,0.8815191877838267,2.532328402355337,0.0014959713701933424,342426.6272860767,1563302.7154659338,4.565365514522003,1563302.7154659338,4.565365514522003,0.8499999999999999,0.10593429693936024,4.698906859688992,1.3175635314872491,1.0,0.0,4.698906859689741,1.2930830864473635,1.2932089431367602,3.633878525624244,22484.42024549199,2292.7727863737355,1603.0968420496806,1603.0968420496806,8.87820257858844,4.2584878574521365,1.815968574265205,2.4425192831869316,5.798033844378578,5.798033844378578,1.6565810983938793,0.0,0.0,9.732563887687188e-05,2.6597288120232818e-05,7.072835075663906e-05,0.00033234593254486035,0.10624345551383671,0.09371493280128647,0.012528522712550241,0.08621925226797403,0.09353061765229181,0.012403679287068425,0.4849352243345198,0.4849352243345198,0.06482981730428425,0.0,17.817735850189536,18.21087502947273,14.86776649922382,21.79033433863873,20.18449494241736,34.08835264094239,24775.618487833937,21059.275714658845,0.85,0.8294642139694015,0.6548018023774317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016915018503791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16718.04898723913,1549.1034618717101,0.4849352243345198,0.06482981730428425,6.113110376966115,5.798033844378578
3281.0,-38.125486016332665,4.2584878574521365,35.19862755857492,26.106567622069292,4.035466601282823,-33.91110565084102,-49.22477920828385,-0.21633333861176984,15.868723975136163,-5.896901488439129,40.20295552728888,53354.72360621278,14231.344012610702,14231.344012610702,67586.06761882348,104215.48152428558,104215.48152428558,14231.344012610702,118446.82553689629,118446.82553689629,118446.82553689629,143206.49058615198,124291.66068091578,73254.21475063663,56708.27325586572,24759.66504925569,0.0,81467.93830512141,21045.71529186734,1548.1034618717101,0.0,0.8815191877838267,2.532585819280967,0.0014959713701933424,342426.6272860767,1563302.7154659338,4.565365514522003,1563302.7154659338,4.565365514522003,0.8500000000000001,0.10593429693936024,4.698906859688992,1.3175493384106085,1.0,0.0,4.698906859687389,1.2930830864473635,1.2932089431367602,3.633878525624244,22483.5083421447,2292.6797981109453,1603.0968420496806,1603.0968420496806,8.877407552256706,4.2584878574521365,1.8145209815337857,2.443966875918351,5.7940806995427465,5.7940806995427465,1.6554516284407848,0.0,0.0,9.732563887687188e-05,2.6599167487565396e-05,7.072647138930648e-05,0.00033233710157280945,0.10645126065090306,0.09378236681774053,0.01266889383316252,0.08617235347580399,0.09353061765229181,0.012403679287068425,0.4852841669087653,0.4852841669087653,0.06555617860903534,0.0,18.603937520380498,18.600313325168145,18.631267138309397,21.765625463575304,20.162248973824376,34.04468278493812,24759.66504925569,21045.71529186734,0.85,0.8296032650991334,0.6549168263763302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018018870752483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16717.433152111767,1548.1034618717101,0.4852841669087653,0.06555617860903534,6.113110376966115,5.7940806995427465
3282.0,-38.125486016332665,4.2584878574521365,35.19862755857492,26.106099562626355,4.035466601282823,-33.91110565084102,-49.224529043398775,-0.21633333861176984,15.858517463340945,-5.896901488439129,40.20295552728888,53353.53141407393,14230.945245282139,14230.945245282139,67584.47665935606,104213.27137968077,104213.27137968077,14230.945245282139,118444.21662496291,118444.21662496291,118444.21662496291,143187.90466382832,124289.45053631096,73253.02255849777,56707.14219757021,24743.68803886541,0.0,81450.83023643562,21032.134833035598,1547.1034618717101,0.0,0.8815191877838267,2.532692170404626,0.0014959713701933424,342426.6272860767,1563302.7154659338,4.565365514522003,1563302.7154659338,4.565365514522003,0.85,0.10593429693936024,4.698906859688992,1.3175431474158537,1.0,0.0,4.698906859689005,1.2930830864473635,1.2932089431367602,3.633878525624244,22483.108542155,2292.639029857801,1603.0968420496806,1603.0968420496806,8.877158804134874,4.2584878574521365,1.8140680776758273,2.444419779776309,5.792844845971833,5.792844845971833,1.6550985274205237,0.0,0.0,9.732563887687188e-05,2.6599983547509208e-05,7.072565532936267e-05,0.00033233326698314157,0.10666916708469827,0.09384258182194688,0.012826585262751388,0.08612030660767507,0.09353061765229181,0.012403679287068425,0.4855957541414535,0.4855957541414535,0.0663721652026069,0.0,19.23211425518207,18.91022448783241,21.668276208594932,21.755418951780086,20.1524962279413,34.03101998288139,24743.68803886541,21032.134833035598,0.85,0.8297579835978556,0.655039749247481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018018870752483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16717.16230257789,1547.1034618717101,0.4855957541414535,0.0663721652026069,6.113110376966115,5.792844845971833
3283.0,-38.13988059778,4.259382133342066,35.20372746307128,27.59524101801219,5.725537234120469,-33.7753472423139,-49.00175234125925,1.3065053767241666,4.818440898179404,-4.784384396455426,40.453747669991785,52221.69204800985,12672.851247107548,12672.851247107548,64894.5432951174,103264.49283274215,103264.49283274215,12672.851247107548,115937.3440798497,115937.3440798497,115937.3440798497,141182.69154336295,124130.30282352291,72830.1706995394,57000.14680442612,25245.347463513244,0.0,82245.49426793936,21458.545343986258,1546.1034618717101,0.0,0.8863738178253198,2.779958995166688,0.0014959713701933424,357646.4061711034,1574190.75150994,4.401528225497738,1574190.75150994,4.401528225497738,0.85,0.10651790999348686,4.698906859688992,1.3151611568266528,1.0,0.0,4.698906859690935,1.2859086581243386,1.2860336160195331,3.654152905808213,22454.319813220973,2289.7033964932953,1603.0968420496806,1603.0968420496806,7.905231246606624,4.259382133342066,2.082128411194553,2.177253722147513,5.79160899240092,5.79160899240092,1.6547454264002628,0.0,0.0,9.71697245425649e-05,2.733599100988945e-05,6.983373353267546e-05,0.0003281422095343819,0.10650700095006606,0.09356299018400781,0.012944010766058254,0.09498737664568464,0.09354879299636037,0.012969116997126487,0.48587289208035583,0.48587289208035583,0.06721828720582033,0.0,16.79293030451072,17.78529123560338,9.727370697308288,9.60282529463484,15.798007498111133,3.410605131648481e-13,25245.347463513244,21458.545343986258,0.85,0.7890346318997606,0.6349489721331363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018018870752483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16716.891453044012,1546.1034618717101,0.48587289208035583,0.06721828720582033,6.113110376966115,5.79160899240092
3284.0,-38.15334648317809,4.260891352458564,35.205294874258655,27.584693824779265,5.723954778091134,-33.78843293634179,-49.01423055035991,1.296714230029746,4.977665968828035,-4.786336802889327,40.45408376015846,52215.625595368394,12677.424044818257,12677.424044818257,64893.049640186655,103222.13521980676,103222.13521980676,12677.424044818257,115899.55926462502,115899.55926462502,115899.55926462502,141160.5884712209,124126.69941766316,72825.89388040389,57000.895041399184,25261.029206595867,0.0,82261.92424799505,21471.874825606486,1547.1034618717101,0.0,0.8863626573411802,2.77774855044756,0.0014959713701933424,357619.23939447803,1574205.3810593167,4.4019034986058525,1574205.3810593167,4.4019034986058525,0.85,0.1064439295486697,4.698906859688992,1.3151635404722775,1.0,0.0,4.698906859690388,1.285954835230873,1.2860796103090542,3.654021689529537,22453.667981832896,2289.63692818984,1603.0968420496806,1603.0968420496806,7.9080837241306075,4.260891352458564,2.08248863017419,2.178402722284374,5.790642912056802,5.790642912056802,1.6544694034448004,0.0,0.0,9.702407828209786e-05,2.7294271352340733e-05,6.972980692975713e-05,0.00032765386810702476,0.10653498849541179,0.09359754368096891,0.01293744481444288,0.09497204073785395,0.0934935484091812,0.012950381139488496,0.48603562996383437,0.48603562996383437,0.06718188205817877,0.0,15.37547130704803,17.404343898717684,1.1530554738785668,9.764002771717344,15.880584056401744,3.410605131648481e-13,25261.029206595867,21471.874825606486,0.85,0.7888588825682409,0.6347484097011143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5018940160854146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16716.332232061806,1547.1034618717101,0.48603562996383437,0.06718188205817877,6.113110376966115,5.790642912056802
3285.0,-38.15334648317809,4.260891352458564,35.205294874258655,27.583741885051154,5.723954778091134,-33.78843293634179,-49.01371883517129,1.296714230029746,4.960046279727294,-4.786336802889327,40.45408376015846,52213.18658357239,12677.199866894403,12677.199866894403,64890.38645046679,103217.64043384966,103217.64043384966,12677.199866894403,115894.84030074406,115894.84030074406,115894.84030074406,141172.21108679083,124122.20463170607,72823.45486860789,56998.61084788687,25277.370786046784,0.0,82275.98163393365,21485.765168139766,1548.1034618717101,0.0,0.8863626573411802,2.777968231931948,0.0014959713701933424,357619.23939447803,1574205.3810593167,4.4019034986058525,1574205.3810593167,4.4019034986058525,0.85,0.1064439295486697,4.698906859688992,1.315151013419964,1.0,0.0,4.698906859689073,1.285954835230873,1.2860796103090542,3.654021689529537,22452.854905903194,2289.5540175190504,1603.0968420496806,1603.0968420496806,7.907943883593235,4.260891352458564,2.0822340314813683,2.1786573209771953,5.7898638300458485,5.7898638300458485,1.654246808584528,0.0,0.0,9.702407828209786e-05,2.7295981059588523e-05,6.972809722250933e-05,0.00032764583435191004,0.10645207704300154,0.09361980575170041,0.012832271291301125,0.09504094356768288,0.0934935484091812,0.012950381139488496,0.4861512329930032,0.4861512329930032,0.06663573439697563,0.0,14.241021529501836,17.09511356420313,3.410605131648481e-13,9.746383082616603,15.861072045261949,3.410605131648481e-13,25277.370786046784,21485.765168139766,0.85,0.7886917319222065,0.6346103145372591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019802112300755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16715.79113613774,1548.1034618717101,0.4861512329930032,0.06663573439697563,6.113110376966115,5.7898638300458485
3286.0,-38.16665583960994,4.262358471312102,35.20683589184519,27.57767258388924,5.721284720860191,-33.80361984191599,-49.028161133732624,1.2909930474865714,5.158259863353237,-4.788239589221916,40.45595424003667,52217.24569207659,12681.567157667363,12681.567157667363,64898.812849743954,103201.56237732364,103201.56237732364,12681.567157667363,115883.129534991,115883.129534991,115883.129534991,141176.85371312127,124120.52782602816,72818.64307540342,57002.09416736082,25293.724178130265,0.0,82295.81834549108,21499.665551410726,1549.1034618717101,0.0,0.8863461940445307,2.77528226738045,0.0014959713701933424,357592.76461507747,1574286.8023897114,4.4024570913349335,1574286.8023897114,4.4024570913349335,0.85,0.10638513348628102,4.698906859688992,1.3151536355400464,1.0,0.0,4.698906859686428,1.2859819403078099,1.286106533139962,3.6539446724767157,22452.551583264805,2289.5230872178377,1603.0968420496806,1603.0968420496806,7.910668167403427,4.262358471312102,2.082486815568143,2.179871655743959,5.788631982299947,5.788631982299947,1.653894852085699,0.0,0.0,9.688032324093232e-05,2.7247765593268623e-05,6.96325576476637e-05,0.00032719690278829614,0.10637919660454807,0.09364389955053032,0.012735297054017752,0.0950086180643714,0.09346860699953086,0.012916526486750169,0.4862332250053102,0.4862332250053102,0.06612629960624711,0.0,13.382489967941126,16.85971311914159,3.410605131648481e-13,9.946499452575154,15.915614594479564,3.410605131648481e-13,25293.724178130265,21499.665551410726,0.85,0.7886040160301743,0.6345066704709126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019802112300755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16715.519357921632,1549.1034618717101,0.4862332250053102,0.06612629960624711,6.113110376966115,5.788631982299947
3287.0,-38.1804124045134,4.2626602575955665,35.21793949326142,27.709277369454526,6.003066692867318,-33.872085789691035,-49.083002214878775,1.426546830899331,-4.766019364237991,-4.766019364238372,40.69961555853789,52411.68350060713,12650.628571529718,12650.628571529718,65062.31207213685,102492.42714263088,102492.42714263088,12650.628571529718,115143.0557141606,115143.0557141606,115143.0557141606,140004.62580426608,124101.84738683098,72754.74835708375,57052.3322552747,24861.57009010548,0.0,81913.90234538018,21132.33457658966,1550.1034618717101,0.0,0.8855762036015815,2.961625742895562,0.0014959713701933424,357902.02582989534,1584920.5282752994,4.428364227892313,1584920.5282752994,4.428364227892313,0.85,0.11071153222163392,4.698906859688992,1.3149305135617033,1.0,0.0,4.698906859689635,1.2853473794383972,1.2854717200630017,3.655748581945272,22449.172420027113,2289.17850846386,1603.0968420496806,1603.0968420496806,7.891368905296407,4.2626602575955665,2.087810189984956,2.1748500676106106,5.787842715408195,5.787842715408195,1.6536693472594843,0.0,0.0,9.673194471005109e-05,2.7065397751642433e-05,6.966654695840865e-05,0.0003273566153937117,0.10721362441741754,0.09445006312455208,0.012763561292865464,0.10136518850294687,0.09693211129235632,0.013779420929277598,0.48629260106386485,0.48629260106386485,0.06571541844033095,0.0,8.779230278656598,12.972997852572803,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24861.57009010548,21132.33457658966,0.85,0.79427679806792,0.6398386842763214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502065413959191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16714.980948931676,1550.1034618717101,0.48629260106386485,0.06571541844033095,6.113110376966115,5.787842715408195
3288.0,-38.189239031465576,4.263182788884858,35.22153139730978,27.70082935402172,6.001660973682926,-33.87444039754697,-49.08529487494377,1.4188972601458483,-4.765537754107356,-4.765537754107702,40.68895191876704,52379.65219647362,12650.35871234223,12650.35871234223,65030.01090881585,102459.15672323864,102459.15672323864,12650.35871234223,115109.51543558088,115109.51543558088,115109.51543558088,139975.25963608682,124098.05538892842,72753.27305901602,57049.758144347106,24865.744200505942,0.0,81915.50234485304,21135.88257043005,1551.1034618717101,0.0,0.8856173859921317,2.962426439130052,0.0014959713701933424,357908.7312049786,1584454.0196464935,4.426977834019528,1584454.0196464935,4.426977834019528,0.85,0.11070752596537611,4.698906859688992,1.3149297014297923,1.0,0.0,4.698906859692156,1.2853833860975907,1.2855076079673569,3.655646175694568,22448.486473632893,2289.108561397918,1603.0968420496806,1603.0968420496806,7.8912005691233125,4.263182788884858,2.0879512859010125,2.175231502983846,5.786704351722561,5.786704351722561,1.6533441004921603,0.0,0.0,9.663685117468618e-05,2.7057798478641403e-05,6.957905269604477e-05,0.0003269454880041066,0.10707278899262566,0.09437861529689638,0.012694173695729288,0.10146272165284934,0.09692816040743638,0.013779365557939736,0.48611221432661617,0.48611221432661617,0.06538338017426469,0.0,5.205666098059282,9.881216856281071,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24865.744200505942,21135.88257043005,0.85,0.7938669610429588,0.6394351581457983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5021534895457054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16714.433137220123,1551.1034618717101,0.48611221432661617,0.06538338017426469,6.113110376966115,5.786704351722561
3289.0,-38.19792724520624,4.263733620458567,35.22486695283939,27.69314880659806,5.999730300906743,-33.878193890802294,-49.08894320307297,1.4118458614453289,-4.765031992199056,-4.765031992199421,40.67797408115073,52354.757208876916,12650.1138403939,12650.1138403939,65004.87104927082,102431.98919431306,102431.98919431306,12650.1138403939,115082.10303470696,115082.10303470696,115082.10303470696,139953.20718984958,124095.06315933765,72751.67530924268,57048.208722327734,24871.104155142606,0.0,81919.31287747034,21140.438531871216,1552.1034618717101,0.0,0.8856598248688625,2.9630967360761344,0.0014959713701933424,357915.77294721134,1583973.873990065,4.42554923172856,1583973.873990065,4.42554923172856,0.85,0.11070319632381931,4.698906859688992,1.3149302278319377,1.0,0.0,4.698906859690826,1.2854165910383528,1.2855406959012747,3.6555517428736777,22447.94519983707,2289.0533668313924,1603.0968420496806,1603.0968420496806,7.891047819805925,4.263733620458567,2.0881414646271574,2.17559215583141,5.785633082424156,5.785633082424156,1.6530380235497588,0.0,0.0,9.654333318614582e-05,2.7045709775421152e-05,6.949762341072467e-05,0.0003265628593767364,0.10691468399509145,0.09427775103165757,0.012636932963433873,0.10155597362877848,0.09692389005309093,0.013779306270728375,0.4857856522216106,0.4857856522216106,0.06511441622807836,0.0,2.3655810552241405,7.410452516226712,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24871.104155142606,21140.438531871216,0.85,0.793523148155563,0.6391015179434648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022100068291528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16713.983630046696,1552.1034618717101,0.4857856522216106,0.06511441622807836,6.113110376966115,5.785633082424156
3290.0,-38.20650518615066,4.264306449572853,35.227930043779914,27.6853569544852,5.997338340890782,-33.88314496457589,-49.09371282029895,1.4046800602455165,-4.764507639654823,-4.764507639655155,40.666885863085355,52335.74397631439,12649.876341271585,12649.876341271585,64985.62031758598,102406.47452191127,102406.47452191127,12649.876341271585,115056.35086318286,115056.35086318286,115056.35086318286,139933.1699912208,124092.08590866046,72749.78393332777,57047.00219481411,24876.81912803794,0.0,81923.82132285205,21145.296258832248,1553.1034618717101,0.0,0.88570275137804,2.963728898662878,0.0014959713701933424,357923.07364233676,1583489.0121380163,4.424104308291551,1583489.0121380163,4.424104308291551,0.85,0.11069856950732403,4.698906859688992,1.314931008643471,1.0,0.0,4.69890685968693,1.2854503306885798,1.2855743202213246,3.6554557943689034,22447.40663562391,2288.998448565403,1603.0968420496806,1603.0968420496806,7.890899669603089,4.264306449572853,2.0883557780974478,2.1759506714754053,5.7845712212637,5.7845712212637,1.6527346346467715,0.0,0.0,9.64510841831056e-05,2.7029913245873196e-05,6.94211709372324e-05,0.0003262036163246034,0.10675024943258944,0.09416077791127972,0.012589471521309722,0.10164801173708843,0.09691932562382376,0.013779243883500266,0.48537776364554697,0.48537776364554697,0.06489591173779595,0.0,0.10174246964226086,5.430367062682478,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24876.81912803794,21145.296258832248,0.85,0.7932444955354971,0.6388342625042531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022656419167917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16713.536601530377,1553.1034618717101,0.48537776364554697,0.06489591173779595,6.113110376966115,5.7845712212637
3291.0,-38.215181807536126,4.2649052804865075,35.230660148638556,27.68868034416812,5.994753752667153,-33.88836089663227,-49.098006694670744,1.4088847926164019,-4.763967510709676,-4.763967510709978,40.65549399104792,52313.98418557646,12649.65523662307,12649.65523662307,64963.63942219953,102434.35306691518,102434.35306691518,12649.65523662307,115084.00830353826,115084.00830353826,115084.00830353826,139977.5641715935,124087.9029067665,72744.36129808112,57048.37956520598,24893.555868055235,0.0,81941.93543326121,21159.52248784695,1554.1034618717101,0.0,0.885746852131119,2.9632246300655156,0.0014959713701933424,357930.59411850595,1582990.988991621,4.422619957620929,1582990.988991621,4.422619957620929,0.85,0.11069358786404565,4.698906859688992,1.3149140621209523,1.0,0.0,4.698906859690171,1.285430837309655,1.2855547051185574,3.655511228844936,22446.6499592913,2288.9212890529693,1603.0968420496806,1603.0968420496806,7.8907617461522355,4.2649052804865075,2.0885959836576333,2.176309296828874,5.783516914080607,5.783516914080607,1.6524334040230306,0.0,0.0,9.635785680392417e-05,2.7015699652514877e-05,6.934215715140929e-05,0.0003258323379043892,0.10658541282348963,0.09403567782333475,0.012549735000154875,0.10170121748706512,0.0969144098888831,0.01377917797516255,0.48493293456885855,0.48493293456885855,0.0647177748122367,0.0,2.8421709430404007e-13,3.8803361847939755,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24893.555868055235,21159.52248784695,0.85,0.7928008910054376,0.6384274902584445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023205748330737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16713.091492538617,1554.1034618717101,0.48493293456885855,0.0647177748122367,6.113110376966115,5.783516914080607
3292.0,-38.228354058636796,4.269491806803824,35.240120288587185,28.282503643445693,6.6477476297041065,-33.849457852367884,-49.023194367159135,2.017101797962678,-4.465864221340894,-4.465864221341218,40.72895470568669,51893.30296557239,12238.140470141178,12238.140470141178,64131.44343571356,102154.93487900164,102154.93487900164,12238.140470141178,114393.07534914282,114393.07534914282,114393.07534914282,139610.4336912706,124019.90636933566,72569.56372663235,57167.047380781456,25217.358342127773,0.0,82384.40572290923,21434.754590808607,1555.1034618717101,0.0,0.8869974621194622,2.9787440502732174,0.0014959713701933424,362100.1855976105,1586204.5809951352,4.380568262833839,1586204.5809951352,4.380568262833839,0.85,0.10926925328821549,4.698906859688992,1.313959712064825,1.0,0.0,4.698906859689493,1.2825898702057041,1.2827132829187529,3.6636082732630446,22434.349852363866,2287.6670272074425,1603.0968420496806,1603.0968420496806,7.634061866464525,4.269491806803824,2.163600857202839,2.105890949600985,5.782471405488847,5.782471405488847,1.6521346872825278,0.0,0.0,9.62164845189027e-05,2.7264338174090793e-05,6.89521463448119e-05,0.0003239997134499159,0.10638685951816963,0.09387517696889768,0.012511682549271954,0.10244408434129751,0.09551248423497738,0.01375676905323811,0.4844833230122911,0.4844833230122911,0.06457193193845596,0.0,3.410605131648481e-13,3.511899798643867,3.410605131648481e-13,3.410605131648481e-13,2.5936835481887215,3.410605131648481e-13,25217.358342127773,21434.754590808607,0.85,0.7784415372420422,0.6298923019498341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023761437016918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16712.644120717323,1555.1034618717101,0.4844833230122911,0.06457193193845596,6.113110376966115,5.782471405488847
3293.0,-38.21757000927624,4.281766778516264,35.23663059446348,28.28248901003974,6.530469529368842,-33.77302136600792,-48.951317731384165,2.0180789152277514,13.50798277502679,-3.8732998657419024,40.371540937314954,51603.16745301342,11425.202438487167,11425.202438487167,63028.36989150059,102708.65111017897,102708.65111017897,11425.202438487167,114133.85354866613,114133.85354866613,114133.85354866613,139803.75964195284,124015.2499844836,72589.43021641094,57139.79974230295,25669.906093286718,0.0,82809.70583558967,21819.42017929371,1556.1034618717101,0.0,0.8912206844913514,2.778059820203923,0.0014959713701933424,370501.5033446797,1570615.4882257772,4.239160905008864,1570615.4882257772,4.239160905008864,0.85,0.10288029718860367,4.698906859688992,1.3139454645896331,1.0,0.0,4.698906859689061,1.2825850771343348,1.2827086378229653,3.663621964312657,22433.5075443032,2287.5811356888644,1603.0968420496806,1603.0968420496806,7.126957111261712,4.281766778516264,2.315816868053995,1.9659499104622693,5.782629849728716,5.782629849728716,1.6521799570653475,0.0,0.0,9.633221099460659e-05,2.750521748567666e-05,6.882699350892993e-05,0.0003234116319308806,0.10420633998776137,0.09196266298506992,0.01224367700269145,0.09605884299812822,0.09115629107720517,0.011724006111398504,0.48410053551706717,0.48410053551706717,0.06445192430609804,0.0,1.4611571469874889,7.362715330105459,2.2737367544323206e-13,17.38128264076869,24.49794699567235,2.2737367544323206e-13,25669.906093286718,21819.42017929371,0.85,0.7611229777417283,0.6231536138465014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024605122450183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16712.10639722669,1556.1034618717101,0.48410053551706717,0.06445192430609804,6.113110376966115,5.782629849728716
3294.0,-38.21565017035024,4.295255645731589,35.22743055241487,21.571313577611022,6.620438667179792,-33.74311605477675,-45.20249837134031,2.1277767342108453,-3.7358713412943985,-3.735871341294534,40.213694253746645,33701.39252768577,11252.199805475368,11252.199805475368,44953.59233316114,70595.02020331452,70595.02020331452,11252.199805475368,81847.22000878988,81847.22000878988,81847.22000878988,105259.91111644567,91808.4650315163,54819.79785587605,41098.519084044725,23412.691107655788,0.0,64511.21019170051,19900.78744150742,1557.1034618717101,0.0,0.8924446056664358,3.8332439122710746,0.0014959713701933424,372471.6005390867,1563767.7631891905,4.198354346817083,1563767.7631891905,4.198354346817083,0.85,0.10296499588592606,4.698906859688992,1.2263840031297883,1.0,0.0,4.698906859688289,1.2820739262378569,1.2821974641159546,3.665082616162047,16607.521197377795,1693.4958622340755,1603.0968420496806,1603.0968420496806,7.019039343305409,4.295255645731589,2.359906364230515,1.935349281501074,5.785115285873308,5.785115285873308,1.652890081678088,0.0,0.0,9.635282677208381e-05,4.318520856545351e-05,5.31676182066303e-05,0.0002498296859044604,0.10340807287770373,0.09127308860080793,0.012134984276895794,0.13281197207722387,0.09123031201162521,0.011734683874300844,0.48402692959632915,0.48402692959632915,0.06435258486687837,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23412.691107655788,19900.78744150742,0.85,0.6968338091872365,0.5224114138851098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023914394945412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16712.04815921359,1557.1034618717101,0.48402692959632915,0.06435258486687837,6.113110376966115,5.785115285873308
3295.0,-38.20191870614117,4.308838374366439,35.21812652584349,21.573289052490168,6.607962937566578,-33.7220861971404,-45.18350089257581,2.1278477196842664,-3.716676294573972,-3.716676294574167,40.18423460660558,33677.20875314482,11245.07049119287,11245.07049119287,44922.27924433769,70663.27512788295,70663.27512788295,11245.07049119287,81908.34561907582,81908.34561907582,81908.34561907582,105328.6259110576,91817.482672655,54830.08140315084,41097.11252167128,23420.2802919818,0.0,64517.39281365308,19907.238248184527,1558.1034618717101,0.0,0.8926406396183337,3.840160294877804,0.0014959713701933424,372747.42198871536,1562492.243409335,4.191825754482719,1562492.243409335,4.191825754482719,0.85,0.10316284368885603,4.698906859688992,1.226407716502436,1.0,0.0,4.698906859688714,1.2820732914761437,1.282197018500095,3.665084430765109,16609.152426767258,1693.6622013396275,1603.0968420496806,1603.0968420496806,7.014592129577895,4.308838374366439,2.3756750573961,1.9331633169703388,5.7879873721141255,5.7879873721141255,1.653710677746893,0.0,0.0,9.650039802984946e-05,4.3282419435803984e-05,5.321797859404548e-05,0.0002500663246743423,0.10316290553695118,0.09105931800255267,0.012103587534398514,0.13316629978778627,0.0910593251812852,0.012103518507570825,0.48352294860659906,0.48352294860659906,0.06426977998216928,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23420.2802919818,19907.238248184527,0.85,0.6962816890956465,0.5219865106827146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502379143416081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16711.812700986433,1558.1034618717101,0.48352294860659906,0.06426977998216928,6.113110376966115,5.7879873721141255
3296.0,-38.19898996764891,4.3128646646691795,35.21283579250189,21.573362044896953,6.608206496744528,-33.72215155880501,-45.183539065159835,2.127881076896195,-3.7166869372150586,-3.7166869372152163,40.184641383276876,33691.643630546685,11251.473532588792,11251.473532588792,44943.11716313548,70662.47391100714,70662.47391100714,11251.473532588792,81913.94744359593,81913.94744359593,81913.94744359593,105349.54564368707,91817.6752209509,54830.37997135182,41096.994721776755,23435.598200091146,0.0,64532.5929218679,19920.258470077475,1559.1034618717101,0.0,0.8926391693941331,3.8399427443019367,0.0014959713701933424,372747.2690159288,1562509.8503390024,4.191874710347592,1562509.8503390024,4.191874710347592,0.85,0.10316279006661744,4.698906859688992,1.2264082500478257,1.0,0.0,4.698906859689371,1.2820730711910724,1.2821968385837217,3.665085060497847,16609.187257432437,1693.6657530790267,1603.0968420496806,1603.0968420496806,7.018586299629246,4.3128646646691795,2.3795768808851974,1.9332877837839821,5.790910254661857,5.790910254661857,1.654545787046245,0.0,0.0,9.653190002051446e-05,4.328222390209202e-05,5.324967611842244e-05,0.0002502152683890723,0.10307478364093839,0.09098411873956812,0.012090664901370266,0.13324399834191206,0.09105927163126555,0.012103518435351892,0.4831164304814817,0.4831164304814817,0.06420020274106868,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23435.598200091146,19920.258470077475,0.85,0.6964405911529055,0.5220872446786456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022912026416626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16711.81393298041,1559.1034618717101,0.4831164304814817,0.06420020274106868,6.113110376966115,5.790910254661857
3297.0,-38.21831036741066,4.297186206183844,35.203909702485255,25.706069322209828,3.5675456545016933,-34.039690955109016,-49.365666253119684,-0.6152536257975232,19.561938607425873,-6.2334957670446105,40.160659852952634,53574.284171602885,14756.223492518962,14756.223492518962,68330.50766412185,104533.64459554675,104533.64459554675,14756.223492518962,119289.8680880657,119289.8680880657,119289.8680880657,144092.19562247247,124283.9793397242,73304.88242196184,56643.441019735954,24802.327534406766,0.0,81445.76855414272,21081.97840424575,1560.1034618717101,0.0,0.8798850111929448,2.460641946246321,0.0014959713701933424,337923.5859004663,1561472.0894076726,4.620784563607218,1561472.0894076726,4.620784563607218,0.85,0.1057989382399963,4.698906859688992,1.3180396995926278,1.0,0.0,4.698906859687774,1.2949779098840848,1.2951026541694175,3.6285614015683074,22482.11884024398,2292.5381083493326,1603.0968420496806,1603.0968420496806,9.204823505017956,4.297186206183844,1.7617211543211946,2.5354650518626496,5.790972916193795,5.790972916193795,1.654563690341084,0.0,0.0,9.632426190686532e-05,2.6143252655083043e-05,7.018100925178228e-05,0.00032977402579309635,0.10592676098496255,0.09350418100290385,0.012422579982058696,0.08421700157820639,0.09344579968431715,0.012353138555679141,0.48278788264805444,0.48278788264805444,0.06414120761485487,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25.79543437447046,22.099923716171247,54.50599170751872,24802.327534406766,21081.97840424575,0.85,0.8389694010769604,0.6577908849369909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5022724473507132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16711.599208084666,1560.1034618717101,0.48278788264805444,0.06414120761485487,6.113110376966115,5.790972916193795
3298.0,-38.21831036741066,4.297186206183844,35.203909702485255,25.704901792947226,3.5675456545016933,-34.039690955109016,-49.36504459530113,-0.6152536257975232,19.532316871182672,-6.2334957670446105,40.160659852952634,53571.32208949703,14754.254456518041,14754.254456518041,68325.57654601507,104528.13166079581,104528.13166079581,14754.254456518041,119282.38611731386,119282.38611731386,119282.38611731386,144068.8712395168,124278.46640497328,73301.92033985599,56640.60673901921,24786.485122202936,0.0,81427.09186122214,21068.512353872495,1559.1034618717101,0.0,0.8798850111929448,2.460934234802717,0.0014959713701933424,337923.5859004663,1561472.0894076726,4.620784563607218,1561472.0894076726,4.620784563607218,0.85,0.1057989382399963,4.698906859688992,1.3180242668883881,1.0,0.0,4.698906859692633,1.2949779098840848,1.2951026541694175,3.6285614015683074,22481.12158818553,2292.43641694009,1603.0968420496806,1603.0968420496806,9.203595234866537,4.297186206183844,1.7594850040890853,2.537701202094759,5.785098022325167,5.785098022325167,1.6528851492357621,0.0,0.0,9.632426190686532e-05,2.6145248338951685e-05,7.017901356791363e-05,0.0003297646482604762,0.10586542375611578,0.0934526300871378,0.012412793668977977,0.08417301724640125,0.09344579968431715,0.012353138555679141,0.4825217110479793,0.4825217110479793,0.06409067818055049,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25.76581263822726,22.075422809987515,54.43665186266753,24786.485122202936,21068.512353872495,0.85,0.8391012743334092,0.6579053833925412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023961813521833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16710.938856410517,1559.1034618717101,0.4825217110479793,0.06409067818055049,6.113110376966115,5.785098022325167
