time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3299.0,-38.22318468916735,4.295781242522962,35.20159597564789,25.691848375741415,3.5674514508024124,-34.040107641810565,-49.36606100583447,-0.6280985725985581,19.27134089042346,-6.233475542087704,40.16055836224368,53552.44469968932,14751.864687946436,14751.864687946436,68304.30938763576,104466.9308725133,104466.9308725133,14751.864687946436,119218.79556045974,119218.79556045974,119218.79556045974,143989.83409011347,124277.47013593794,73304.0890911002,56637.0900498197,24771.038529653742,0.0,81408.12857947344,21055.38275020568,1558.1034618717101,0.0,0.8798855022751131,2.4635152424363587,0.0014959713701933424,337923.8550697477,1561467.6986727777,4.6207678897084365,1561467.6986727777,4.6207678897084365,0.85,0.10580097724626972,4.698906859688992,1.3180379637842998,1.0,0.0,4.698906859688298,1.2950390558203615,1.2951637382364374,3.628390077172152,22480.941369954926,2292.4180397949276,1603.0968420496806,1603.0968420496806,9.202104514837082,4.295781242522962,1.757977225643777,2.5378040168791847,5.78392666600214,5.78392666600214,1.6525504760006113,0.0,0.0,9.627194234706735e-05,2.6141985469178994e-05,7.012995687788836e-05,0.0003295341354432028,0.10581465980471715,0.0934103880132279,0.012404271791489242,0.08420729950230794,0.09344751178005915,0.012353465466210564,0.4823054404345859,0.4823054404345859,0.06404692129977366,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.1207510042667082,25.504816432511177,21.7948101229602,54.338521203651,24771.038529653742,21055.38275020568,0.85,0.839035494114752,0.6578267506470138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023961813521833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16710.664912731605,1558.1034618717101,0.4823054404345859,0.06404692129977366,6.113110376966115,5.78392666600214
3300.0,-38.22318468916735,4.295781242522962,35.20159597564789,25.69119099006059,3.5674514508024124,-34.040107641810565,-49.365704705100484,-0.6280985725985581,19.256940889087332,-6.233475542087704,40.16055836224368,53550.74692178973,14751.329289803893,14751.329289803893,68302.07621159362,104463.82674288658,104463.82674288658,14751.329289803893,119215.15603269047,119215.15603269047,119215.15603269047,143970.32308528016,124274.36600631122,73302.39131320063,56635.52743678955,24755.16705258968,0.0,81390.69448937922,21041.89199470123,1557.1034618717101,0.0,0.8798855022751131,2.4636577431680036,0.0014959713701933424,337923.8550697477,1561467.6986727777,4.6207678897084365,1561467.6986727777,4.6207678897084365,0.85,0.10580097724626972,4.698906859688992,1.3180292440811172,1.0,0.0,4.698906859690507,1.2950390558203615,1.2951637382364374,3.628390077172152,22480.379854210627,2292.3607811240972,1603.0968420496806,1603.0968420496806,9.201770537420067,4.295781242522962,1.7573692463903594,2.538411996132602,5.782331478974747,5.782331478974747,1.6520947082784991,0.0,0.0,9.627194234706735e-05,2.614312921882803e-05,7.012881312823932e-05,0.00032952876107013117,0.10578624840872271,0.09337623350426041,0.012410014904462294,0.0841581225607304,0.09344751178005915,0.012353465466210564,0.4821290906105378,0.4821290906105378,0.06407657468941103,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.188047678380883,25.49041643117505,21.78102506126112,54.3196693300369,24755.16705258968,21041.89199470123,0.85,0.8391877798819674,0.6579467991734318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502427401218595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16710.293320140165,1557.1034618717101,0.4821290906105378,0.06407657468941103,6.113110376966115,5.782331478974747
3301.0,-38.22318468916735,4.295781242522962,35.20159597564789,25.690701871085935,3.5674514508024124,-34.040107641810565,-49.365443154796935,-0.6280985725985581,19.246244327838212,-6.233475542087704,40.16055836224368,53549.50068021585,14750.935185778619,14750.935185778619,68300.43586599447,104461.51727044431,104461.51727044431,14750.935185778619,119212.45245622293,119212.45245622293,119212.45245622293,143951.74112269533,124272.05653386893,73301.14507162676,56634.346069157975,24739.288666472385,0.0,81373.63473563036,21028.395366501525,1556.1034618717101,0.0,0.8798855022751131,2.463763608650532,0.0014959713701933424,337923.8550697477,1561467.6986727777,4.6207678897084365,1561467.6986727777,4.6207678897084365,0.85,0.10580097724626972,4.698906859688992,1.3180227184528488,1.0,0.0,4.698906859687121,1.2950390558203615,1.2951637382364374,3.628390077172152,22479.962086496867,2292.3181806729995,1603.0968420496806,1603.0968420496806,9.20152469823248,4.295781242522962,1.7569217260678922,2.5388595164550694,5.781157781045618,5.781157781045618,1.6517593660130336,0.0,0.0,9.627194234706735e-05,2.6143968842678075e-05,7.012797350438927e-05,0.00032952481575586264,0.10588065956150383,0.09334826431456973,0.012532395246934098,0.08410768871670439,0.09344751178005915,0.012353465466210564,0.481984677417966,0.481984677417966,0.06470846056668669,0.0,0.2547239546884157,2.8421709430404007e-13,19.509219985273262,25.47971986992593,21.770769282286665,54.305792703409,24739.288666472385,21028.395366501525,0.85,0.8393435550457028,0.6580694208165756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502427401218595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16710.01921398386,1556.1034618717101,0.481984677417966,0.06470846056668669,6.113110376966115,5.781157781045618
3302.0,-38.22318468916735,4.295781242522962,35.20159597564789,25.690218025725358,3.5674514508024124,-34.040107641810565,-49.36518160449339,-0.6280985725985581,19.23564568884342,-6.233475542087704,40.16055836224368,53548.25443834584,14750.540936076666,14750.540936076666,68298.79537442251,104459.23263103905,104459.23263103905,14750.540936076666,119209.77356711571,119209.77356711571,119209.77356711571,143933.1836348786,124269.77189446369,73299.89882975673,56633.192294118846,24723.410067762892,0.0,81356.60236188174,21014.89855759846,1555.1034618717101,0.0,0.8798855022751131,2.463868516386498,0.0014959713701933424,337923.8550697477,1561467.6986727777,4.6207678897084365,1561467.6986727777,4.6207678897084365,0.85,0.10580097724626972,4.698906859688992,1.3180162845877934,1.0,0.0,4.6989068596874155,1.2950390558203615,1.2951637382364374,3.628390077172152,22479.548810909066,2292.2760382912684,1603.0968420496806,1603.0968420496806,9.201278768172847,4.295781242522962,1.7564740490745043,2.5393071934484572,5.77998408311649,5.77998408311649,1.6514240237475686,0.0,0.0,9.627194234706735e-05,2.6144808491541323e-05,7.012713385552603e-05,0.00032952087032405943,0.10605411234143564,0.0933252433803005,0.01272886896113514,0.08405721755327725,0.09344751178005915,0.012353465466210564,0.4818658135305752,0.4818658135305752,0.06572291242024428,0.0,5.115631871496305,2.4297200269579093,26.302851847655973,25.469121230931137,21.76062403825574,54.29191107296623,24723.410067762892,21014.89855759846,0.85,0.8394991112168513,0.6581918723714422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502427401218595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16709.74510782755,1555.1034618717101,0.4818658135305752,0.06572291242024428,6.113110376966115,5.77998408311649
3303.0,-38.22824812628563,4.315328689942872,35.21225173186802,29.70347466124224,8.10993799048629,-33.59548858359145,-48.69180932929737,3.477178447795978,0.5793201329685189,-3.200920019344373,40.71399442328954,50313.98501605793,10529.306309610809,10529.306309610809,60843.29132566874,101960.30562683895,101960.30562683895,10529.306309610809,112489.61193644976,112489.61193644976,112489.61193644976,138515.95040704447,123835.25767805822,72188.93706729532,57384.800678625434,26026.338470594706,0.0,83411.13914922014,22122.3877000055,1554.1034618717101,0.0,0.8932934489001553,3.0253888543495573,0.0014959713701933424,380218.6659701437,1585549.7333568884,4.170099669650075,1585549.7333568884,4.170099669650075,0.85,0.10472014094372009,4.698906859688992,1.3116283846599979,1.0,0.0,4.698906859689235,1.2758201804885512,1.275942943261559,3.6830479181553897,22400.948171446915,2284.2610036502697,1603.0968420496806,1603.0968420496806,6.568103706166802,4.315328689942872,2.502339336985308,1.8129893529575636,5.778810385187361,5.778810385187361,1.651088681482103,0.0,0.0,9.621762068193733e-05,2.8391429664748313e-05,6.782619101718902e-05,0.00031870895423724533,0.10472013243069361,0.0919454169716703,0.012774715459023313,0.10471944003064022,0.09194542444620059,0.012774716497519508,0.48191479210229804,0.48191479210229804,0.06695629371606508,0.0,3.8060100699888153,4.267355227361918,0.515184247046875,3.7802401523128992,17.515262011817356,0.0,26026.338470594706,22122.3877000055,0.85,0.7294384412712771,0.603204626255585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502427401218595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16709.47100167125,1554.1034618717101,0.48191479210229804,0.06695629371606508,6.113110376966115,5.778810385187361
3304.0,-38.22193295871599,4.341495487936271,35.208805191347366,29.708062775339954,8.111742224535204,-33.58923093469562,-48.68517763735724,3.482590660990988,6.523649671182625,-2.6071494134573765,40.3254739602358,50313.094901305536,9735.212530259685,9735.212530259685,60048.30743156522,101973.46343441811,101973.46343441811,9735.212530259685,111708.6759646778,111708.6759646778,111708.6759646778,137740.7529032377,123831.38208028699,72187.77810438926,57381.78219544192,26032.076938559905,0.0,83413.85913400183,22127.26539777592,1555.1034618717101,0.0,0.897435026162413,3.015499068833733,0.0014959713701933424,388964.73518550507,1568614.668004183,4.032794045599222,1568614.668004183,4.032794045599222,0.85,0.10242875019551563,4.698906859688992,1.3116109804203737,1.0,0.0,4.698906859689137,1.2757950805797935,1.2759179273834542,3.6831203781986233,22400.247102410238,2284.189514503958,1603.0968420496806,1603.0968420496806,6.0727538567242645,4.341495487936271,2.6666061428445635,1.6748893450917075,5.783533500563239,5.783533500563239,1.6524381430180684,0.0,0.0,9.628537555358608e-05,2.8414419807174977e-05,6.78709557464111e-05,0.00031891929953045917,0.1024115193082191,0.09001421458356534,0.012397304724653758,0.10492851686678713,0.09002158344496448,0.012407166750551141,0.4820637446418521,0.4820637446418521,0.06639274881951654,0.0,4.648971684374942,8.291599718419945,-5.684341886080802e-14,9.130799084639989,26.16232227714886,-5.684341886080802e-14,26032.076938559905,22127.26539777592,0.85,0.7198840582965887,0.603174285708075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024598337090573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16709.09545799134,1555.1034618717101,0.4820637446418521,0.06639274881951654,6.113110376966115,5.783533500563239
3305.0,-38.22191871271786,4.343716666888729,35.20804637760969,23.61071880385282,8.111790699892937,-33.58917813006304,-45.38202124005181,3.4828244925508196,-2.607171514517347,-2.6071715145173098,40.32554398925083,34530.72170162996,9739.849786703393,9739.849786703393,44270.57148833336,73182.80787837198,73182.80787837198,9739.849786703393,82922.65766507537,82922.65766507537,82922.65766507537,106775.4231175619,95039.85131588005,56405.58697698787,42926.960376546864,23852.76545248654,0.0,66779.7258290334,20274.85063461356,1556.1034618717101,0.0,0.897434686553735,3.942094697168666,0.0014959713701933424,388964.4067387414,1568617.7081016146,4.032805266820262,1568617.7081016146,4.032805266820262,0.85,0.10242876095032709,4.698906859688992,1.2337237244052814,1.0,0.0,4.698906859688952,1.2757940018650695,1.2759168487599317,3.6831234923660956,17192.056797619713,1753.1019050970224,1603.0968420496806,1603.0968420496806,6.075646543131014,4.343716666888729,2.669983665048645,1.673733001840084,5.790286032441153,5.790286032441153,1.6543674378403295,0.0,0.0,9.628552844745359e-05,4.227651544175045e-05,5.400901300570314e-05,0.0002537833216975305,0.1023889807479827,0.09008221836819132,0.012306762379791381,0.13725886541090532,0.09002159452521852,0.012407166425108576,0.4824265557427711,0.4824265557427711,0.06590766851412155,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,23852.76545248654,20274.85063461356,0.85,0.6629343103575025,0.5170839094193654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024193838059428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.947696910775,1556.1034618717101,0.4824265557427711,0.06590766851412155,6.113110376966115,5.790286032441153
3306.0,-38.221916021440435,4.369755695358463,35.20515987585276,29.7075271018781,8.134738646813616,-33.60074739585197,-48.695472709927685,3.482824609935704,6.187384031242402,-2.585154764323301,40.331886921389795,50362.26648665818,9745.391398670603,9745.391398670603,60107.65788532879,101862.34976223692,101862.34976223692,9745.391398670603,111607.74116090752,111607.74116090752,111607.74116090752,137683.2004317929,123827.74821681158,72182.49131930673,57383.61877500539,26075.45927088538,0.0,83459.07804589077,22164.140380252575,1557.1034618717101,0.0,0.8975158999999735,3.022798159765417,0.0014959713701933424,389291.70820341405,1568893.0857399977,4.030122020786053,1568893.0857399977,4.030122020786053,0.85,0.10242242034450678,4.698906859688992,1.3116005990887067,1.0,0.0,4.698906859689092,1.275794001264466,1.275916848196122,3.683123494099994,22399.589761448537,2284.122484380348,1603.0968420496806,1603.0968420496806,6.079103359850912,4.369755695358463,2.6949467636019016,1.6748089317565613,5.789858580571705,5.789858580571705,1.6542453087347728,0.0,0.0,9.628555733136674e-05,2.837873718992154e-05,6.79068201414452e-05,0.00031908782298230347,0.10227207318256888,0.09003893390362885,0.012233139278940024,0.1053272638079841,0.09004116290367341,0.012381257440833382,0.4822159753070678,0.4822159753070678,0.06551627093647223,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,8.772538795565708,25.550557150083876,-5.684341886080802e-14,26075.45927088538,22164.140380252575,0.85,0.7202051507479872,0.6034366502223523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502419292559907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16708.673917873646,1557.1034618717101,0.4822159753070678,0.06551627093647223,6.113110376966115,5.789858580571705
3307.0,-38.21566922174366,4.3953040447042655,35.202346863614565,23.623999335709982,8.119382713253943,-33.5835544927636,-45.37839557798577,3.492206685388501,-2.604537872063247,-2.604537872063123,40.329377107404895,34543.76897112363,9809.854312286483,9809.854312286483,44353.62328341011,73209.67705185017,73209.67705185017,9809.854312286483,83019.53136413665,83019.53136413665,83019.53136413665,106910.90413382779,95058.27033682528,56415.68180810182,42936.2094763594,23891.37276969114,0.0,66827.58224605054,20307.66685423747,1558.1034618717101,0.0,0.8974340202478911,3.932995459303852,0.0014959713701933424,389003.5471748721,1568784.1180995875,4.032827282663206,1568784.1180995875,4.032827282663206,0.85,0.10223993492739812,4.698906859688992,1.233763863942586,1.0,0.0,4.698906859688781,1.2757505962967788,1.2758735246114115,3.6832488053142027,17195.388672089874,1753.4416617387053,1603.0968420496806,1603.0968420496806,6.11931485046396,4.3953040447042655,2.711383196734515,1.6839208479697505,5.796619881938222,5.796619881938222,1.6561771091252062,0.0,0.0,9.635262217277031e-05,4.2294690917295854e-05,5.4057931255474455e-05,0.0002540131839969449,0.10219643006734211,0.09002052894712645,0.012175901120215653,0.13711794573462044,0.09002056293740518,0.012219371989992947,0.48204417762517177,0.48204417762517177,0.06519981954101944,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,23891.37276969114,20307.66685423747,0.85,0.6637023485318649,0.5169088542502993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024192753221977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16708.399907831816,1558.1034618717101,0.48204417762517177,0.06519981954101944,6.113110376966115,5.796619881938222
3308.0,-38.2156763793154,4.420073442978957,35.20236758788582,29.7159114148468,8.1439794554761,-33.59378584980975,-48.6878915928304,3.4922062411118953,7.045812703557203,-2.6483251931341214,40.38690108599345,50356.4824659651,9907.424335633916,9907.424335633916,60263.90680159901,101858.3181052226,101858.3181052226,9907.424335633916,111765.74244085651,111765.74244085651,111765.74244085651,137883.0153536917,123823.0543478178,72180.11868908552,57381.039620813644,26117.272912835208,0.0,83498.31253364886,22199.681975909927,1559.1034618717101,0.0,0.8970350105584151,3.0033716286553447,0.0014959713701933424,388353.1929956273,1571283.0517973283,4.046015534665683,1571283.0517973283,4.046015534665683,0.85,0.10237980635065505,4.698906859688992,1.3115759543469176,1.0,0.0,4.698906859689365,1.2757505985032327,1.2758735267200092,3.683248798943899,22398.740672763903,2284.03590143055,1603.0968420496806,1603.0968420496806,6.180178312226308,4.420073442978957,2.721354871647772,1.698718571331185,5.803276560149804,5.803276560149804,1.6580790171856583,0.0,0.0,9.635254530530582e-05,2.8405009228709875e-05,6.794753607659595e-05,0.00031927914336928194,0.10239484518262598,0.09023446945299361,0.012160375729632364,0.10472863304663403,0.09019640031731398,0.012183406033341072,0.48190340614632166,0.48190340614632166,0.06494332509132388,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,9.694137896691302,24.877142409806993,-5.684341886080802e-14,26117.272912835208,22199.681975909927,0.85,0.7217380204817115,0.6030838341274504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502379265434426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16708.250988185024,1559.1034618717101,0.48190340614632166,0.06494332509132388,6.113110376966115,5.803276560149804
3309.0,-38.21014839814319,4.444979185617876,35.20015627695363,23.624772496428363,8.126473628624826,-33.57882924320226,-45.374284708499886,3.492206420161201,-2.6051744520526086,-2.6051744520525273,40.341238907655914,34550.94716451365,9883.293325920333,9883.293325920333,44434.240490433986,73179.85388895358,73179.85388895358,9883.293325920333,83063.14721487391,83063.14721487391,83063.14721487391,106992.40088325634,95061.9327026638,56419.1058617032,42936.474267734004,23929.253668382433,0.0,66865.72793611644,20339.865618125066,1560.1034618717101,0.0,0.8973909809596559,3.9286375370356375,0.0014959713701933424,388994.08622374356,1569299.1677356905,4.034249422581333,1569299.1677356905,4.034249422581333,0.85,0.10216145184119055,4.698906859688992,1.2337735974369575,1.0,0.0,4.698906859688234,1.275750475887059,1.2758734798546785,3.6832491529518987,17196.051168933434,1753.5092176159478,1603.0968420496806,1603.0968420496806,6.16512556614097,4.444979185617876,2.7522835919543795,1.6926955936634962,5.809740835370509,5.809740835370509,1.6599259529630026,0.0,0.0,9.64119289505781e-05,4.231530749725218e-05,5.4096621453325925e-05,0.00025419498563303186,0.10210702084414082,0.0900125870628191,0.012094433781321712,0.13713524747928915,0.09003023845664612,0.012131213384544428,0.4817874556299082,0.4817874556299082,0.06473479619823409,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,23929.253668382433,20339.865618125066,0.85,0.6645293764376048,0.5167213194407103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023793112764874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16707.97698915428,1560.1034618717101,0.4817874556299082,0.06473479619823409,6.113110376966115,5.809740835370509
3310.0,-38.210146777825706,4.468849387162226,35.20153532779341,29.701961238775425,8.166197382163912,-33.61291614053225,-48.706031463202066,3.478750783208613,7.62741465305146,-2.6647111532563654,40.47820482646872,50469.88661344674,10001.6924660722,10001.6924660722,60471.57907951894,101687.55082801433,101687.55082801433,10001.6924660722,111689.24329408653,111689.24329408653,111689.24329408653,137880.47339848432,123820.73204151368,72177.08617880184,57381.82873634649,26191.23010439779,0.0,83573.05884074428,22262.54558873812,1561.1034618717101,0.0,0.8966488875213835,2.993538436390052,0.0014959713701933424,388110.0383922871,1575255.606659689,4.058786042188065,1575255.606659689,4.058786042188065,0.85,0.10221178848602581,4.698906859688992,1.3115861516026777,1.0,0.0,4.698906859688852,1.275812530266145,1.2759355402390724,3.683070003011149,22398.32058349262,2283.9930642464674,1603.0968420496806,1603.0968420496806,6.238982077517091,4.468849387162226,2.7578038513456073,1.711045535816619,5.816287523471548,5.816287523471548,1.6617964352775851,0.0,0.0,9.641194636159194e-05,2.8342183826940548e-05,6.806976253465139e-05,0.0003198534741114742,0.10264875261723039,0.09051619990615842,0.012132552711071965,0.10447466116133057,0.09008075837878396,0.01213103010724186,0.48169136188344414,0.48169136188344414,0.06456463975042893,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,10.292125806307808,24.888915429649785,-1.1368683772161603e-13,26191.23010439779,22262.54558873812,0.85,0.7235774293573816,0.603901392548303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502343907061435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16707.81387716445,1561.1034618717101,0.48169136188344414,0.06456463975042893,6.113110376966115,5.816287523471548
3311.0,-38.21014722892541,4.473777715204985,35.20367685209615,29.691638645622902,8.166340664308315,-33.61576529387595,-48.7090470973402,3.468700121067625,7.478823838662663,-2.665346029796224,40.48201268542098,50484.263379692115,10010.904421261554,10010.904421261554,60495.16780095367,101638.13307901211,101638.13307901211,10010.904421261554,111649.03750027367,111649.03750027367,111649.03750027367,137858.84701676248,123819.44804944163,72178.01194511134,57379.37344925588,26209.809516488793,0.0,83589.18296574467,22278.338089015473,1562.1034618717101,0.0,0.8966329943721174,2.9954579943757693,0.0014959713701933424,388100.6197288944,1575421.4483203401,4.059311859436974,1575421.4483203401,4.059311859436974,0.85,0.10221193211335484,4.698906859688992,1.3115950394468383,1.0,0.0,4.698906859688859,1.2758588856406783,1.2759819000768657,3.6829361872017805,22398.08831813946,2283.9693797718346,1603.0968420496806,1603.0968420496806,6.244728427299406,4.473777715204985,2.763002175792494,1.710775539412491,5.822563332913457,5.822563332913457,1.6635895236895593,0.0,0.0,9.641194151433009e-05,2.8331752017683613e-05,6.808018949664648e-05,0.00031990246943471864,0.10262262242229596,0.09051448853209623,0.012108133890199728,0.10460676616258875,0.09008090341217816,0.012131028701176693,0.48161115355293954,0.48161115355293954,0.06442518125885147,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,10.144169868458903,24.670005639981014,-5.684341886080802e-14,26209.809516488793,22278.338089015473,0.85,0.723720051501699,0.6039568947620993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023438966842755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16707.54023801154,1562.1034618717101,0.48161115355293954,0.06442518125885147,6.113110376966115,5.822563332913457
3312.0,-38.208569557679766,4.495827689766658,35.20341243571933,29.69113370580601,8.152926896484564,-33.612738682662346,-48.705933534633346,3.4687006464890717,7.642624439478709,-2.6586710212934297,40.41073586317709,50477.09531530572,10032.59958293594,10032.59958293594,60509.69489824166,101699.08897760035,101699.08897760035,10032.59958293594,111731.68856053629,111731.68856053629,111731.68856053629,137924.47174487004,123817.0650441277,72177.68616519056,57377.087643263476,26192.78318433374,0.0,83569.87082759722,22263.86570668368,1563.1034618717101,0.0,0.8969058851505721,2.994067705894556,0.0014959713701933424,388199.6552681889,1572319.3535007539,4.050285290476397,1572319.3535007539,4.050285290476397,0.85,0.10221653623201556,4.698906859688992,1.3115884412871677,1.0,0.0,4.698906859688986,1.2758588484429032,1.2759818845077184,3.6829362945781035,22397.65724883391,2283.925422935856,1603.0968420496806,1603.0968420496806,6.2582617093228725,4.495827689766658,2.7815217229934315,1.7143059667732268,5.82316479418496,5.82316479418496,1.6637613697671314,0.0,0.0,9.642889565335414e-05,2.8342522645297277e-05,6.808637300805687e-05,0.00031993152517890186,0.10231175398950729,0.09025780101037047,0.012053952979136815,0.1046569917649384,0.09008552757727305,0.012131008654742505,0.4815436535552025,0.4815436535552025,0.06431028113225616,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,10.301295460772167,24.77594825023806,-1.1368683772161603e-13,26192.78318433374,22263.86570668368,0.85,0.7240611275213266,0.6040106896831137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023438995732976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16707.26655741525,1563.1034618717101,0.4815436535552025,0.06431028113225616,6.113110376966115,5.82316479418496
3313.0,-38.109998202455685,4.521556019428768,35.19706064356195,23.510218632314377,8.01464207778245,-33.49864593132003,-45.28655045488847,3.403439520735662,-2.4554988453356827,-2.4554988453355637,40.22555908830703,34618.1861159305,9785.041025954843,9785.041025954843,44403.22714188534,73167.14613829693,73167.14613829693,9785.041025954843,82952.18716425177,82952.18716425177,82952.18716425177,106950.8318469993,94940.36189667362,56392.10879557534,42831.39233455365,23998.644682747527,0.0,66830.03701730118,20398.8479803354,1564.1034618717101,0.0,0.8984758058790798,3.93630600567916,0.0014959713701933424,391223.5515212372,1564281.6993292517,3.998434381689662,1564281.6993292517,3.998434381689662,0.8500000000000001,0.10147812176769845,4.698906859688992,1.2335321079799906,1.0,0.0,4.698906859689559,1.2761577414050491,1.2762821651618665,3.6820737023586894,17174.059844530275,1751.266726612072,1603.0968420496806,1603.0968420496806,6.103836505250629,4.521556019428768,2.851207711497528,1.6703483079312402,5.8289394993697385,5.8289394993697385,1.665411285534211,0.0,0.0,9.749365261782223e-05,4.27575323585865e-05,5.4736120259235735e-05,0.0002571999309588844,0.10132766759654077,0.08940400457823378,0.011923663018306989,0.13792174674393312,0.08946635192595045,0.012011769841747998,0.48148632022367954,0.48148632022367954,0.06421502769764659,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,23998.644682747527,20398.8479803354,0.85,0.6644202086913418,0.5180033957929491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023337956037426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16707.024491854907,1564.1034618717101,0.48148632022367954,0.06421502769764659,6.113110376966115,5.8289394993697385
3314.0,-38.10999490215494,4.525110116088867,35.1955186363665,23.50701045887547,8.015001460231186,-33.49866164050384,-45.28479479542,3.4034396887287266,-2.4557678027579755,-2.455767802757845,40.22757256149206,34609.793212054276,9791.919206739269,9791.919206739269,44401.71241879354,73150.30088120578,73150.30088120578,9791.919206739269,82942.22008794505,82942.22008794505,82942.22008794505,106956.77900058874,94925.21278292238,56383.62613399602,42823.98516547373,24014.558912643686,0.0,66838.54407811741,20412.37507574713,1565.1034618717101,0.0,0.8984678022852755,3.9366028276919747,0.0014959713701933424,391219.53636627796,1564368.9274248548,3.9986983828952236,1564368.9274248548,3.9986983828952236,0.85,0.10147807050251946,4.698906859688992,1.2334920118516313,1.0,0.0,4.698906859688265,1.2761577405563356,1.276282164358798,3.6820737048074665,17171.319473828524,1750.9872865686575,1603.0968420496806,1603.0968420496806,6.108127063752155,4.525110116088867,2.8555700306467013,1.6695400854421658,5.835860591634088,5.835860591634088,1.6673887404668821,0.0,0.0,9.749368844843554e-05,4.2766425294999884e-05,5.472726315343566e-05,0.00025715831224368344,0.10131164309437618,0.08940182230184963,0.011909820792526544,0.13801910349884888,0.08946630176705678,0.01201176873546268,0.48143712022512786,0.48143712022512786,0.0641354916166256,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24014.558912643686,20412.37507574713,0.85,0.6643129803500676,0.5178118956571548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5017027734645534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.725585685974,1565.1034618717101,0.48143712022512786,0.0641354916166256,6.113110376966115,5.835860591634088
3315.0,-38.10997131976042,4.528560325115755,35.19410579224528,29.62951009338724,8.015253874463212,-33.498683415119764,-48.60351219596339,3.403439948534981,11.027506937165299,-2.456059521335326,40.22965654429712,50468.61092020454,9797.228088714388,9797.228088714388,60265.83900891893,102058.38044583236,102058.38044583236,9797.228088714388,111855.60853454674,111855.60853454674,111855.60853454674,138065.099292632,123834.48298279772,72242.22968534412,57324.725886059554,26209.490758085256,0.0,83534.2166441448,22278.067144372468,1566.1034618717101,0.0,0.8984594563390492,2.9737889796862076,0.0014959713701933424,391215.18145584007,1564459.2140235167,3.9989736804222438,1564459.2140235167,3.9989736804222438,0.85,0.1014779453554406,4.698906859688992,1.3117168323090298,1.0,0.0,4.6989068596887416,1.2761577388321987,1.2762821629612435,3.6820737097820855,22400.808034391404,2284.246713647515,1603.0968420496806,1603.0968420496806,6.111438705217517,4.528560325115755,2.858193704625223,1.6703666204905323,5.836135337492265,5.836135337492265,1.6674672392835042,0.0,0.0,9.749394447747589e-05,2.8698948997497334e-05,6.879499547997857e-05,0.0003232612761731445,0.10129945177565784,0.08940110591904446,0.01189834585661338,0.10432805552057942,0.0894661790795179,0.012011766275922691,0.4813944268929532,0.4813944268929532,0.06406852941847548,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,13.483566458500604,29.18922730002413,-1.1368683772161603e-13,26209.490758085256,22278.067144372468,0.85,0.721450938669252,0.604166926412927,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501702752345784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16708.455318528584,1566.1034618717101,0.4813944268929532,0.06406852941847548,6.113110376966115,5.836135337492265
3316.0,-38.10997131976042,4.528560325115755,35.19410579224528,23.508035984728508,8.015253874463212,-33.498683415119764,-45.285377582162596,3.403439948534981,-2.456059521335419,-2.456059521335326,40.22965654429712,34612.6993448669,9797.282683513587,9797.282683513587,44409.98202838049,73153.95130087165,73153.95130087165,9797.282683513587,82951.23398438524,82951.23398438524,82951.23398438524,106997.49037442131,94930.05383783701,56386.31811000649,42826.3730309228,24046.256390036073,0.0,66872.62942095887,20439.317931530662,1567.1034618717101,0.0,0.8984594563390492,3.936175420712928,0.0014959713701933424,391215.18145584007,1564459.2140235167,3.9989736804222438,1564459.2140235167,3.9989736804222438,0.85,0.1014779453554406,4.698906859688992,1.2335047592455521,1.0,0.0,4.69890685968885,1.2761577388321987,1.2762821629612435,3.6820737097820855,17172.19518743603,1751.0765845050075,1603.0968420496806,1603.0968420496806,6.111472761051055,4.528560325115755,2.858255754885362,1.6703045702303934,5.836384667408857,5.836384667408857,1.6675384764025305,0.0,0.0,9.749394447747589e-05,4.2763473117200084e-05,5.473047136027581e-05,0.0002571733873088119,0.10128192214206362,0.08939414391784836,0.011887778224215256,0.13817918627538298,0.0894661790795179,0.012011766275922691,0.4813569388938801,0.4813569388938801,0.06401162632662204,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24046.256390036073,20439.317931530662,0.85,0.6640980385087377,0.5175914218503688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501702601441024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.185457799147,1567.1034618717101,0.4813569388938801,0.06401162632662204,6.113110376966115,5.836384667408857
3317.0,-38.10997131976042,4.528560325115755,35.19410579224528,29.628521378058963,8.015253874463212,-33.498683415119764,-48.60298162149263,3.403439948534981,11.008704787922227,-2.456059521335326,40.22965654429712,50466.080673118675,9797.110620262332,9797.110620262332,60263.19129338101,102053.71182431382,102053.71182431382,9797.110620262332,111850.82244457616,111850.82244457616,111850.82244457616,138093.7990463333,123829.81436127919,72239.69943825826,57322.3499144677,26242.97660175715,0.0,83565.32651622484,22306.530111493576,1568.1034618717101,0.0,0.8984594563390492,2.974033728676174,0.0014959713701933424,391215.18145584007,1564459.2140235167,3.9989736804222438,1564459.2140235167,3.9989736804222438,0.85,0.1014779453554406,4.698906859688992,1.3117039211699737,1.0,0.0,4.698906859689031,1.2761577388321987,1.2762821629612435,3.6820737097820855,22399.963512801758,2284.160596411798,1603.0968420496806,1603.0968420496806,6.111365429262516,4.528560325115755,2.8580601955485765,1.6705001295671789,5.8355989346173835,5.8355989346173835,1.6673139813192523,0.0,0.0,9.749394447747589e-05,2.8700806171137106e-05,6.879313830633878e-05,0.0003232525494871889,0.1012666603498688,0.08938795527423175,0.011878705075637038,0.10446988554872824,0.0894661790795179,0.012011766275922691,0.4813236151612883,0.4813236151612883,0.06396277051980595,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,13.464764309257532,29.167502600528167,-1.1368683772161603e-13,26242.97660175715,22306.530111493576,0.85,0.7211506710463275,0.6039117272319914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501702601441024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16707.915125421823,1568.1034618717101,0.4813236151612883,0.06396277051980595,6.113110376966115,5.8355989346173835
3318.0,-38.10997576345773,4.550308602429923,35.202815162991264,29.62420420898127,8.059831351503627,-33.52713044834956,-48.629438784532226,3.3995320016921897,11.212679674439926,-2.7980252814507303,40.62690758325396,50592.2235703065,10307.100003895304,10307.100003895304,60899.32357420181,101822.8407343167,101822.8407343167,10307.100003895304,112129.94073821201,112129.94073821201,112129.94073821201,138486.15306945785,123827.88215952102,72231.54187039351,57329.26698791944,26356.21233124584,0.0,83685.47931916529,22402.780481558962,1569.1034618717101,0.0,0.8955150881089255,2.9306061795808755,0.0014959713701933424,386136.1894433306,1581741.7863100183,4.096331371038598,1581741.7863100183,4.096331371038598,0.85,0.10182711468216284,4.698906859688992,1.311703416747041,1.0,0.0,4.698906859688756,1.276175772433422,1.2763001982591538,3.682021678509912,22399.61399076536,2284.124955083067,1603.0968420496806,1603.0968420496806,6.4294930496631135,4.550308602429923,2.7926137894770555,1.7576948129528676,5.834813201825909,5.834813201825909,1.6670894862359742,0.0,0.0,9.749389623315202e-05,2.8608333627349506e-05,6.888556260580251e-05,0.00032368684266194093,0.1031830587676546,0.09108597800581747,0.012097080761837138,0.10267246309845032,0.0898613290452994,0.011965785636863431,0.48129362284188154,0.48129362284188154,0.06392035254101976,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,14.010704955890674,27.034584213195046,-5.684341886080802e-14,26356.21233124584,22402.780481558962,0.85,0.727716732576029,0.6045519961396707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501702601441024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16707.644793044496,1569.1034618717101,0.48129362284188154,0.06392035254101976,6.113110376966115,5.834813201825909
3319.0,-38.10997784185494,4.573032405399389,35.202886379258906,23.64221195401626,8.128556717663878,-33.4882430925221,-45.28965703267602,3.5046349106744543,-2.6590576854774213,-2.659057685477378,40.4119982644128,34633.164377397814,10145.360032032484,10145.360032032484,44778.5244094303,73252.51026433284,73252.51026433284,10145.360032032484,83397.87029636532,83397.87029636532,83397.87029636532,107500.28091023938,95085.78389504382,56456.11114051554,42921.85861614253,24102.410613874057,0.0,67024.26923001658,20487.049021792947,1570.1034618717101,0.0,0.8968997984149041,3.9073808304757036,0.0014959713701933424,388193.9178823795,1572374.2552807587,4.050486581186414,1572374.2552807587,4.050486581186414,0.85,0.10218107074360815,4.698906859688992,1.2338249106565495,1.0,0.0,4.698906859688871,1.2756909449397624,1.275815323466525,3.683421034168172,17200.365685932473,1753.9491759094567,1603.0968420496806,1603.0968420496806,6.32860084675912,4.573032405399389,2.844630186403219,1.72840221899617,5.840588199357542,5.840588199357542,1.6687394855307265,0.0,0.0,9.749387366842089e-05,4.2741800816481334e-05,5.4752072851939556e-05,0.0002572748907061702,0.10218492901585804,0.09021043409411443,0.011974494921743614,0.1371923738580385,0.09020082985460719,0.011980240889000963,0.4812662956530228,0.4812662956530228,0.06388308482465746,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24102.410613874057,20487.049021792947,0.85,0.668094183254092,0.5167257289824725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5017026298764324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16707.374371645103,1570.1034618717101,0.4812662956530228,0.06388308482465746,6.113110376966115,5.840588199357542
3320.0,-38.10999338242837,4.5894795178266,35.214103942813566,29.725861956272297,8.10765773010591,-33.475606724040865,-48.57433978524057,3.5046334827177623,5.653609052974957,-3.181714727561273,40.732783420393574,50329.38670479476,10903.113098008058,10903.113098008058,61232.49980280281,102077.02197595796,102077.02197595796,10903.113098008058,112980.13507396603,112980.13507396603,112980.13507396603,139304.69056808247,123811.62132379424,72212.0733537221,57332.83107785794,26324.55549411644,0.0,83657.38657197438,22375.872169998973,1571.1034618717101,0.0,0.8933208700203807,2.957463159326598,0.0014959713701933424,380499.12157342077,1586372.2059024689,4.169187564330195,1586372.2059024689,4.169187564330195,0.85,0.10392608265320503,4.698906859688992,1.3115284182550386,1.0,0.0,4.698906859688953,1.275690951870273,1.2758153301824646,3.6834210141570645,22396.67251718853,2283.825008253433,1603.0968420496806,1603.0968420496806,6.801281626921303,4.5894795178266,2.733923324923806,1.8555561929027942,5.846693727590715,5.846693727590715,1.6704839221687757,0.0,0.0,9.749370494776478e-05,2.8801226953641357e-05,6.869247799412342e-05,0.00032277955605562167,0.10404569663050012,0.09185817060944557,0.012187526021054548,0.10349125199884915,0.09179836224696872,0.012127720406236317,0.4812411005686025,0.4812411005686025,0.0638499373182343,0.0,0.0,0.0,0.0,8.835323780536214,18.780027547603254,0.0,26324.55549411644,22375.872169998973,0.85,0.7319437327882771,0.6016131840491338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5017026431761853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16707.10399748243,1571.1034618717101,0.4812411005686025,0.0638499373182343,6.113110376966115,5.846693727590715
3321.0,-38.10565121153155,4.612001920424354,35.2131645317114,29.722217295225732,8.128417312482224,-33.48418660336496,-48.58219254584981,3.5014147732330705,9.74293567735873,-2.638394207093166,40.39211714535176,50387.97310673722,10173.387014788057,10173.387014788057,60561.36012152528,101961.79881631119,101961.79881631119,10173.387014788057,112135.18583109924,112135.18583109924,112135.18583109924,138474.11187583196,123809.62097503546,72209.64621272337,57333.30529145788,26338.92604473274,0.0,83672.23133619063,22388.087138022827,1572.1034618717101,0.0,0.8970637961681031,2.9686635822341083,0.0014959713701933424,388500.6189553298,1571509.7944022086,4.045063811295761,1571509.7944022086,4.045063811295761,0.85,0.10208403647635562,4.698906859688992,1.3115268676215783,1.0,0.0,4.698906859689106,1.2757056972343568,1.275830137140057,3.683378438989418,22396.31066782745,2283.788109887418,1603.0968420496806,1603.0968420496806,6.346083872126288,4.612001920424354,2.8818924310174103,1.7301094894069435,5.850943660515256,5.850943660515256,1.6716981887186446,0.0,0.0,9.754085745481908e-05,2.8773662117552924e-05,6.876719533726615e-05,0.0003231306458918528,0.1020629538100481,0.09011209881121836,0.011950854998829733,0.10438484972332979,0.09011175264211509,0.011972283834240541,0.4812176111677329,0.4812176111677329,0.06382008597976244,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,12.381329884451873,25.79447299900272,-5.684341886080802e-14,26338.92604473274,22388.087138022827,0.85,0.7237928181715737,0.6022066377587206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5017027426209875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16706.833353558213,1572.1034618717101,0.4812176111677329,0.06382008597976244,6.113110376966115,5.850943660515256
3322.0,-38.101672944897544,4.6225151662433435,35.21227529365088,29.72086480529981,8.128399490274898,-33.48404770886658,-48.581884685531236,3.500376593087941,9.781943086263482,-2.6384983774892508,40.39219206534821,50405.8715403001,10189.66800129497,10189.66800129497,60595.53954159506,101955.50493617632,101955.50493617632,10189.66800129497,112145.17293747129,112145.17293747129,112145.17293747129,138500.83013959753,123808.1467783453,72209.41760868275,57331.92129962505,26355.65720212625,0.0,83687.5785017513,22402.30862180731,1573.1034618717101,0.0,0.8970630555191544,2.9681402310372245,0.0014959713701933424,388499.072313506,1571513.051361796,4.045088298418475,1571513.051361796,4.045088298418475,0.85,0.10208403002049499,4.698906859688992,1.3115239619696513,1.0,0.0,4.698906859689317,1.2757103959128389,1.2758348914150452,3.6833648724220622,22396.043995764336,2283.760916904788,1603.0968420496806,1603.0968420496806,6.356239831566701,4.6225151662433435,2.891444627355458,1.7310705388878853,5.857053717828622,5.857053717828622,1.6734439193796062,0.0,0.0,9.758407674576033e-05,2.877474231090193e-05,6.88093344348584e-05,0.00032332865358659013,0.10205412900194792,0.09010832162653976,0.011945807375408164,0.10443274780206317,0.0901117469731164,0.011972283047378586,0.48119548631370385,0.48119548631370385,0.06379287157565161,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,12.420441463752752,25.765838711541107,-1.1368683772161603e-13,26355.65720212625,22402.30862180731,0.85,0.7240685012809518,0.6023100732833998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016749573833676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.65000860243,1573.1034618717101,0.48119548631370385,0.06379287157565161,6.113110376966115,5.857053717828622
3323.0,-38.10167085425072,4.625241092580018,35.21193210709559,23.638324776571267,8.128409506759562,-33.48407145110148,-45.2859714050777,3.5003766569579957,-2.638524778377473,-2.6385247783773633,40.392274999992935,34655.94783229148,10194.101460461512,10194.101460461512,44850.04929275299,73234.86304244299,73234.86304244299,10194.101460461512,83428.9645029045,83428.9645029045,83428.9645029045,107593.4582680383,95087.55187987971,56459.37192364826,42920.19995136828,24164.493765133793,0.0,67084.69371650208,20539.819700363725,1574.1034618717101,0.0,0.8970626513776224,3.9066828089306203,0.0014959713701933424,388498.6803342156,1571516.6567441311,4.045101660042179,1571516.6567441311,4.045101660042179,0.8500000000000001,0.10208402869091684,4.698906859688992,1.2338334259530535,1.0,0.0,4.698906859689758,1.2757103955717273,1.2758348911028823,3.6833648734069553,17200.68550225473,1753.9817880983549,1603.0968420496806,1603.0968420496806,6.359005390733341,4.625241092580018,2.8941636011019196,1.7310774914780986,5.859578550184725,5.859578550184725,1.6741653000527787,0.0,0.0,9.758409946288291e-05,4.2760465228465964e-05,5.4823634234416945e-05,0.000257611150977182,0.10204583402748994,0.09010468742095824,0.011941146606531701,0.13754228426424875,0.09011174577699832,0.011972282913918532,0.4811744530971473,0.4811744530971473,0.06376776671902962,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24164.493765133793,20539.819700363725,0.85,0.6685586056677544,0.516599926337094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501649501627081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16706.459518170283,1574.1034618717101,0.4811744530971473,0.06376776671902962,6.113110376966115,5.859578550184725
3324.0,-38.10167221793282,4.647227963532666,35.2112431949123,29.72299272604289,8.134280495886914,-33.48557737061368,-48.58266521533949,3.5034282696934245,9.819533938333734,-2.645322842655726,40.40364083311814,50409.59721518697,10234.542606986106,10234.542606986106,60644.13982217308,101937.7834891566,101937.7834891566,10234.542606986106,112172.3260961427,112172.3260961427,112172.3260961427,138565.1835801887,123803.78488383573,72205.91708014181,57330.96422632658,26392.857484045984,0.0,83723.82171037256,22433.928861439086,1575.1034618717101,0.0,0.896992381077858,2.966828750659736,0.0014959713701933424,388397.75841145456,1572010.8178694255,4.047425052860614,1572010.8178694255,4.047425052860614,0.85,0.1021044335935733,4.698906859688992,1.311508197928779,1.0,0.0,4.698906859689165,1.275696323938106,1.2758208180771178,3.6834055029517923,22395.254958985395,2283.6804575451756,1603.0968420496806,1603.0968420496806,6.384232280004039,4.647227963532666,2.909340388051045,1.7378875754816212,5.859771729906694,5.859771729906694,1.6742204942590553,0.0,0.0,9.758408464501245e-05,2.8772003729391834e-05,6.881208091562062e-05,0.0003233415590438837,0.10208900088542766,0.09014623494193105,0.011942765943496607,0.10451108367390356,0.0901495958342408,0.011954837759332503,0.48115429319056874,0.48115429319056874,0.06374434950039869,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,12.464856780989464,25.51562120185588,-1.1368683772161603e-13,26392.857484045984,22433.928861439086,0.85,0.7243355425408138,0.6020938388308392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50164948824987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16706.189504288075,1575.1034618717101,0.48115429319056874,0.06374434950039869,6.113110376966115,5.859771729906694
