time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3325.0,-38.101673449669555,4.668756429660979,35.210626905965604,29.71880551138895,8.120739390957954,-33.481389078690036,-48.57873832862822,3.4996483134127163,10.1499207147682,-2.6629004026539267,40.406711999218274,50390.86465451033,10290.794528873826,10290.794528873826,60681.65918338416,101981.95074198794,101981.95074198794,10290.794528873826,112272.74527086176,112272.74527086176,112272.74527086176,138678.31603045465,123801.8618530575,72206.96665096573,57327.66133565753,26405.57075959288,0.0,83733.23209525041,22444.735145653947,1576.1034618717101,0.0,0.896899716635326,2.9604091823257597,0.0014959713701933424,388136.90263037174,1572144.3654822782,4.050489285682412,1572144.3654822782,4.050489285682412,0.85,0.10211803638566767,4.698906859688992,1.3115074896486476,1.0,0.0,4.698906859688096,1.2757137542292887,1.2758382500522327,3.683355175964059,22394.907095916322,2283.6449853840327,1603.0968420496806,1603.0968420496806,6.419321814467723,4.668756429660979,2.9231067753455564,1.7456496543154225,5.865779837798376,5.865779837798376,1.6759370965138218,0.0,0.0,9.758407126087034e-05,2.87857841289758e-05,6.879828713189454e-05,0.0003232767433389122,0.10211523586650986,0.09017262609715879,0.011942609769351074,0.10434037279689873,0.09017134097147612,0.011946695414191546,0.48113483193197254,0.48113483193197254,0.0637222823921606,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,12.812821117422118,25.62184800061192,-5.684341886080802e-14,26405.57075959288,22444.735145653947,0.85,0.7247022199543901,0.6018024551732148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501649496975525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16705.919421273837,1576.1034618717101,0.48113483193197254,0.0637222823921606,6.113110376966115,5.865779837798376
3326.0,-38.10167913504897,4.683990078253175,35.221857226659544,29.718295472580962,8.098176326240598,-33.467060187822405,-48.56513432515783,3.499647690074135,6.794319678570844,-3.187049877144702,40.74717704367585,50325.96121804001,11049.321427042347,11049.321427042347,61375.282645082356,102086.08092948754,102086.08092948754,11049.321427042347,113135.40235652988,113135.40235652988,113135.40235652988,139565.1496759852,123799.45649114973,72209.74834831191,57321.89793648646,26429.74731945531,0.0,83751.64525594177,22465.28522153701,1577.1034618717101,0.0,0.8932453884284597,2.9416394060858675,0.0014959713701933424,380421.19593279075,1587002.4926522144,4.171698395408523,1587002.4926522144,4.171698395408523,0.85,0.10379859965848932,4.698906859688992,1.3115009096218266,1.0,0.0,4.6989068596888846,1.2757137572303847,1.275838252974807,3.6833551672990255,22394.47198245639,2283.600616159075,1603.0968420496806,1603.0968420496806,6.8924853054510145,4.683990078253175,2.811555294186091,1.8724347840670843,5.871686305019638,5.871686305019638,1.6776246585770396,0.0,0.0,9.758400948314396e-05,2.8833571226085493e-05,6.875043825705847e-05,0.0003230519059327166,0.10405450747539202,0.09188821277731127,0.01216629469808075,0.10332191197506732,0.09175183808794658,0.012046761570542745,0.48111592959176225,0.48111592959176225,0.0637012953722368,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,9.98136955571556,19.081573186738524,5.684341886080802e-14,26429.74731945531,22465.28522153701,0.85,0.7328247995310645,0.6008951951241773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501649504856915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.649340857446,1577.1034618717101,0.48111592959176225,0.0637012953722368,6.113110376966115,5.871686305019638
3327.0,-38.1016919111928,4.704176185258474,35.223419473197836,29.71935145268219,8.101637092998724,-33.46828001203221,-48.565902980603255,3.5012334361607476,9.10295357049921,-2.749881405595327,40.44554424765669,50329.564704219825,10464.897864658671,10464.897864658671,60794.462568878494,102074.72608956487,102074.72608956487,10464.897864658671,112539.62395422354,112539.62395422354,112539.62395422354,138972.48280544503,123796.95513580416,72207.65237801243,57321.44750865748,26432.858851221485,0.0,83754.30635987897,22467.93002353826,1578.1034618717101,0.0,0.8963598568415437,2.96366504712767,0.0014959713701933424,386848.0987992324,1573833.6995086954,4.068350612020168,1573833.6995086954,4.068350612020168,0.85,0.10261447033284937,4.698906859688992,1.3114919882593674,1.0,0.0,4.698906859689913,1.2757064452104536,1.2758309400641916,3.6833762793397287,22394.019504442414,2283.5544762423883,1603.0968420496806,1603.0968420496806,6.527926192704929,4.704176185258474,2.931999077260462,1.772177107998012,5.875729716394386,5.875729716394386,1.6787799189698247,0.0,0.0,9.758387065681309e-05,2.883086919268962e-05,6.875300146412347e-05,0.0003230639502039771,0.10235734355388038,0.09039241856684455,0.011964924987035828,0.10452472197315923,0.09059962474292382,0.012014845589925553,0.4810974743862607,0.4810974743862607,0.06368117242296445,0.0,0.0,3.742626103338125,0.0,11.852834976094528,23.96802244843593,0.0,26432.858851221485,22467.93002353826,0.85,0.7258667071715015,0.6009191275247587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016495412353796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16705.37917117869,1578.1034618717101,0.4810974743862607,0.06368117242296445,6.113110376966115,5.875729716394386
3328.0,-38.107591643191576,4.723132583822611,35.23391312673653,29.718852030951552,8.163591781505609,-33.50757772350788,-48.602305830549426,3.5012324029194777,9.409971365141246,-2.8470304602378245,40.74535673775451,50474.44245783063,10629.203525110152,10629.203525110152,61103.64598294078,101779.81750463726,101779.81750463726,10629.203525110152,112409.02102974741,112409.02102974741,112409.02102974741,138978.58160263827,123794.58704624078,72194.82866296146,57333.06487031035,26569.560572890867,0.0,83902.62544320122,22584.126486957237,1579.1034618717101,0.0,0.894877815064746,2.9480146614235987,0.0014959713701933424,385412.5978049011,1586922.7722745393,4.117464715250051,1586922.7722745393,4.117464715250051,0.85,0.10255051353302556,4.698906859688992,1.311485456037335,1.0,0.0,4.698906859688995,1.2757065814075352,1.275830994513663,3.6833758860948342,22393.591133293765,2283.510794541843,1603.0968420496806,1603.0968420496806,6.630418853249011,4.723132583822611,2.9248336725375608,1.7982989112850505,5.881292508804741,5.881292508804741,1.680369288229926,0.0,0.0,9.751978331388252e-05,2.8703171808418488e-05,6.881661150546404e-05,0.00032336284786357736,0.10364588620415861,0.09153824782222289,0.01210763838193572,0.10386661973735335,0.09053853234765842,0.012011981185367148,0.4813064295387953,0.4813064295387953,0.06366174073021322,0.0,-5.684341886080802e-14,7.63528218506417,-5.684341886080802e-14,12.257001825379064,23.606361889730124,-5.684341886080802e-14,26569.560572890867,22584.126486957237,0.85,0.7282685811102008,0.6015835880129858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016496229848115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16705.108859258777,1579.1034618717101,0.4813064295387953,0.06366174073021322,6.113110376966115,5.881292508804741
3329.0,-38.10759005789922,4.743723185714546,35.23362547634652,29.71813150160017,8.13804489631943,-33.494340967734644,-48.589599144738145,3.5012324183091525,8.984711922680503,-2.6640085101083506,40.463854710423185,50413.855106610885,10402.330671662476,10402.330671662476,60816.18577827336,101897.042868411,101897.042868411,10402.330671662476,112299.37354007347,112299.37354007347,112299.37354007347,138801.43474892993,123791.18483076584,72196.73525687926,57327.16619320731,26502.061208856463,0.0,83829.22740206377,22526.752027527993,1580.1034618717101,0.0,0.8967008478421097,2.9755528398970124,0.0014959713701933424,388120.4626107415,1574630.7421871256,4.057067054891083,1574630.7421871256,4.057067054891083,0.85,0.10244176234957582,4.698906859688992,1.3114760742103677,1.0,0.0,4.698906859688995,1.2757065813012636,1.275830994429344,3.683375886401675,22392.975695865432,2283.448037389469,1603.0968420496806,1603.0968420496806,6.488897238648608,4.743723185714546,2.9853699770430038,1.7583532086715423,5.886517982680353,5.886517982680353,1.681862280765815,0.0,0.0,9.751980052930097e-05,2.874768582343164e-05,6.877211470586933e-05,0.0003231537615467276,0.1024239953629645,0.09047105683347684,0.011952938529487664,0.10511696267226936,0.09047501913350343,0.01196674321607238,0.4817089098805166,0.4817089098805166,0.0636428620426789,0.0,0.6351727722428109,10.723690913746566,-1.1368683772161603e-13,11.648720432788878,23.786406748251807,-1.1368683772161603e-13,26502.061208856463,22526.752027527993,0.85,0.7254771117785125,0.6013875669498269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016873739407592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16704.720611564026,1580.1034618717101,0.4817089098805166,0.0636428620426789,6.113110376966115,5.886517982680353
3330.0,-38.008528290967064,4.766232157324598,35.2301981489929,23.615375894028716,8.035369683087987,-33.3506590927774,-45.15828942004589,3.4799184366682656,-2.4889116877272386,-2.488911687727145,40.32732080459712,34497.80438779919,10189.345104271533,10189.345104271533,44687.14949207072,73565.9577155249,73565.9577155249,10189.345104271533,83755.30281979643,83755.30281979643,83755.30281979643,108060.23167716363,95075.97054824467,56491.41617432254,42871.7270821357,24304.92885736719,0.0,67176.65593950289,20659.189528762112,1581.1034618717101,0.0,0.8979789152146116,3.909288021546103,0.0014959713701933424,390724.9917466689,1568694.8446439623,4.014831090356882,1568694.8446439623,4.014831090356882,0.85,0.10180216932631127,4.698906859688992,1.2338209758279852,1.0,0.0,4.698906859689093,1.275802655217908,1.2759284572568237,3.683098510942051,17198.59051885035,1753.768159244018,1603.0968420496806,1603.0968420496806,6.356038410782272,4.766232157324598,3.04556164735506,1.7206705099695383,5.892268035224124,5.892268035224124,1.6835051529211782,0.0,0.0,9.86010566437059e-05,4.3411740535055194e-05,5.51893161086507e-05,0.000259329456044483,0.10177861720978341,0.08991515282822639,0.011863464381557028,0.13838726602926693,0.08989755434417207,0.011904614982139199,0.4822200144715571,0.4822200144715571,0.0636244257593181,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24304.92885736719,20659.189528762112,0.85,0.6652184284420843,0.5135385783249882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016873637966077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16704.450390267943,1581.1034618717101,0.4822200144715571,0.0636244257593181,6.113110376966115,5.892268035224124
3331.0,-38.00853020766657,4.778981798661241,35.22776984575194,29.701064654532843,8.037193719947945,-33.35666085460366,-48.46259612878782,3.4810895792836276,12.376653438071855,-2.4910297895753106,40.340778395149414,50290.46514137923,10211.649613112326,10211.649613112326,60502.11475449156,102292.86122976898,102292.86122976898,10211.649613112326,112504.51084288131,112504.51084288131,112504.51084288131,139027.1593605024,123805.95690961085,72255.7467488305,57278.011289755945,26522.648517621095,0.0,83800.65980737704,22544.25123997793,1582.1034618717101,0.0,0.8979237800361108,2.9522027008750387,0.0014959713701933424,390693.40389107674,1569279.169500298,4.016651302200651,1569279.169500298,4.016651302200651,0.85,0.10180170004866465,4.698906859688992,1.3115413046674806,1.0,0.0,4.698906859688608,1.2757972540356677,1.2759230555151653,3.683114103612598,22395.647863540424,2283.720522659667,1603.0968420496806,1603.0968420496806,6.369951799079062,4.778981798661241,3.056404951519141,1.7225768471421001,5.8986311136360134,5.8986311136360134,1.6853231753245752,0.0,0.0,9.860103561626838e-05,2.919613346956569e-05,6.94049021467027e-05,0.00032612717079318456,0.1017840828695811,0.0899177889782183,0.011866293891362805,0.10456649694370113,0.08989709573318011,0.011904604315484535,0.48198214335623135,0.48198214335623135,0.06360634339929615,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,14.867683227647149,28.249075519159817,-1.1368683772161603e-13,26522.648517621095,22544.25123997793,0.85,0.7219765917542991,0.6001201572514602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010537379758184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16706.164674663552,1582.1034618717101,0.48198214335623135,0.06360634339929615,6.113110376966115,5.8986311136360134
3332.0,-38.008536520182,4.779815172303544,35.22780458414129,29.695817548222863,8.037181008950895,-33.357245890100415,-48.46318328110499,3.476222822785454,12.292850486317207,-2.4911954759016903,40.342424978251636,50293.23485537991,10213.825281695013,10213.825281695013,60507.06013707492,102268.14523887815,102268.14523887815,10213.825281695013,112481.97052057316,112481.97052057316,112481.97052057316,139022.25223577386,123804.1608365923,72255.78383528096,57275.974445901484,26540.2817152007,0.0,83816.25616110218,22559.239457920594,1583.1034618717101,0.0,0.8979174670337499,2.953255122887622,0.0014959713701933424,390690.9330480418,1569350.6749737423,4.016859727790932,1569350.6749737423,4.016859727790932,0.85,0.10180130724668926,4.698906859688992,1.3115423382399607,1.0,0.0,4.698906859689272,1.275819699607907,1.2759455032123184,3.683049306366009,22395.322966258704,2283.6873923570947,1603.0968420496806,1603.0968420496806,6.371308965112712,4.779815172303544,3.05788035087067,1.7219348214328742,5.902087642368109,5.902087642368109,1.6863107549623169,0.0,0.0,9.860096636390656e-05,2.9194045391874303e-05,6.940692097203226e-05,0.00032613665706537415,0.10175102515055573,0.08988730724891252,0.011863717901643214,0.1046691545441929,0.08989670973735972,0.011904597509329533,0.4817885131306374,0.4817885131306374,0.06358854417794524,0.0,-1.1368683772161603e-13,2.953093083623571,-1.1368683772161603e-13,14.784045962218897,28.140351811353696,-1.1368683772161603e-13,26540.2817152007,22559.239457920594,0.85,0.7219012505256147,0.6000415332165625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010537502304786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.89768532264,1583.1034618717101,0.4817885131306374,0.06358854417794524,6.113110376966115,5.902087642368109
3333.0,-37.90903447356637,4.802379507083524,35.22280531827587,23.69725116239863,8.125788917099284,-33.29069718381615,-45.10729154627768,3.544323958589846,-2.4341496693211866,-2.4341496693210884,40.31065076227769,34738.01621199222,10165.362038131798,10165.362038131798,44903.37825012401,73525.76397087163,73525.76397087163,10165.362038131798,83691.12600900343,83691.12600900343,83691.12600900343,108054.85287334336,95158.65275443043,56545.00979568527,42904.04773193906,24363.72686433993,0.0,67267.77459627899,20709.16783468894,1584.1034618717101,0.0,0.8982888593440919,3.9139781130158253,0.0014959713701933424,391542.36751539464,1567971.2639976002,4.004601785363498,1567971.2639976002,4.004601785363498,0.85,0.10160284062647344,4.698906859688992,1.2339808048168202,1.0,0.0,4.698906859687841,1.2755034398427925,1.2756306118184801,3.6839625146507946,17213.54716246055,1755.2933124421234,1603.0968420496806,1603.0968420496806,6.341077950808397,4.802379507083524,3.0885810749172182,1.7137984321663056,5.901970679747972,5.901970679747972,1.6862773370708493,0.0,0.0,9.969816729338868e-05,4.367442661916863e-05,5.6023740674220045e-05,0.00026325033935952976,0.1015590640437028,0.08972107289836515,0.011837991145337654,0.13886409914641148,0.08973638025642022,0.01186646037005322,0.48180942993056874,0.48180942993056874,0.06357097146753118,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24363.72686433993,20709.16783468894,0.85,0.6675317939328397,0.5164139355059592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010537905903447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16705.630607854993,1584.1034618717101,0.48180942993056874,0.06357097146753118,6.113110376966115,5.901970679747972
3334.0,-37.809887359691245,4.825512424112766,35.21791544607194,29.882912698108726,8.191865928912087,-33.19449780232198,-48.29809597050769,3.6651515783045516,13.91167799310756,-2.365757462824387,40.3114594633827,50473.417729808156,10103.2061050282,10103.2061050282,60576.623834836355,102421.59779601614,102421.59779601614,10103.2061050282,112524.80390104435,112524.80390104435,112524.80390104435,139118.66484018287,123796.00733254486,72266.53718224031,57254.96683367172,26593.86093913851,0.0,83848.82777281024,22604.781798267733,1585.1034618717101,0.0,0.8986024172984186,2.9475756670786115,0.0014959713701933424,392565.06572740054,1568006.3606942426,3.9942585257524557,1568006.3606942426,3.9942585257524557,0.85,0.10146930190064367,4.698906859688992,1.3112850292446092,1.0,0.0,4.69890685968877,1.2749444289221954,1.2750729534072438,3.6855777813479484,22393.848053338046,2283.5369930953025,1603.0968420496806,1603.0968420496806,6.30230553764331,4.825512424112766,3.1240495338322516,1.7014628902805145,5.908410612693772,5.908410612693772,1.6881173179125064,0.0,0.0,0.00010080266352373112,2.9786627597045285e-05,7.101603592668583e-05,0.00033369773836382395,0.10144009622153159,0.08961527883694707,0.011824817384584513,0.10467963300913509,0.08962682559126886,0.011842476309374812,0.48164564445216307,0.48164564445216307,0.06355357996586661,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,16.277435455931936,30.140208451327737,-1.7053025658242404e-13,26593.86093913851,22604.781798267733,0.85,0.7224504557054715,0.6019573447892045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5004178756371214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16707.357014304853,1585.1034618717101,0.48164564445216307,0.06355357996586661,6.113110376966115,5.908410612693772
3335.0,-37.80042508913891,4.82588766877696,35.21738548287442,23.918028466310375,8.191407079545058,-33.19352912996733,-45.03202537363393,3.7196813234700805,-2.36587396192391,-2.365873961923775,40.31079089119737,34906.49458602094,10105.361357225389,10105.361357225389,45011.85594324633,74258.564942741,74258.564942741,10105.361357225389,84363.92629996638,84363.92629996638,84363.92629996638,108797.5899197206,95373.33141466785,56659.51291596265,43015.35388745021,24433.663619754218,0.0,67449.01750720444,20768.614076791084,1586.1034618717101,0.0,0.8986041205219012,3.8949937272291377,0.0014959713701933424,392563.32189031044,1567977.3453888206,3.99420235654859,1567977.3453888206,3.99420235654859,0.85,0.10146923620498945,4.698906859688992,1.2343885230598972,1.0,0.0,4.698906859688372,1.2746931102022205,1.2748217444744896,3.686304430517825,17252.38105865186,1759.2532677980616,1603.0968420496806,1603.0968420496806,6.303649968086098,4.82588766877696,3.125974822624963,1.6999128461519968,5.915059675176066,5.915059675176066,1.6900170500503044,0.0,0.0,0.00010090866166607861,4.4064807515522986e-05,5.684385415055562e-05,0.0002671039761992064,0.10140953503710282,0.08958820082684053,0.011821334210262276,0.138413583646513,0.08962676101487278,0.011842475190116667,0.48151128273610516,0.48151128273610516,0.0635363334312016,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24433.663619754218,20768.614076791084,0.85,0.6673463544289355,0.5175241371350215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997847536951003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16709.0796270037,1586.1034618717101,0.48151128273610516,0.0635363334312016,6.113110376966115,5.915059675176066
3336.0,-37.80042306486722,4.8480645029871114,35.21360324033974,29.939208982419245,8.257335337297478,-33.146197058230086,-48.25118399513883,3.7196816077759602,13.899686378378249,-2.3676972862504306,40.32305174664644,50295.74050300549,10139.045495443748,10139.045495443748,60434.78599844924,102378.30388697937,102378.30388697937,10139.045495443748,112517.34938242311,112517.34938242311,112517.34938242311,139150.18677565048,123804.37159767818,72272.24367034122,57257.91991926329,26632.83739322736,0.0,83890.75731249065,22637.911784243257,1587.1034618717101,0.0,0.8985545917057218,2.9474971306238413,0.0014959713701933424,392536.02993206267,1568509.5176830592,3.9958357910598057,1568509.5176830592,3.9958357910598057,0.85,0.1014703437662185,4.698906859688992,1.3112406768416989,1.0,0.0,4.698906859689016,1.2746931088468012,1.2748217431478543,3.686304434437583,22395.361091492585,2283.6912800490063,1603.0968420496806,1603.0968420496806,6.324661885354484,4.8480645029871114,3.142434132275254,1.7056303707118574,5.914882061356619,5.914882061356619,1.6899663032447483,0.0,0.0,0.00010090868435336479,2.995704215483758e-05,7.095164219852722e-05,0.0003333951582328585,0.10143398530309207,0.0896102132334555,0.01182377206963657,0.10480334144419985,0.08962785083584843,0.011842492930370062,0.48140046002992554,0.48140046002992554,0.06351920287013627,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,16.267383664628653,29.958423383085915,-1.1368683772161603e-13,26632.83739322736,22637.911784243257,0.85,0.7203986223813835,0.5995385202645782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997243579920039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16709.008858245106,1587.1034618717101,0.48140046002992554,0.06351920287013627,6.113110376966115,5.914882061356619
3337.0,-37.797925567134456,4.851827638542847,35.2128527120953,29.93792927535253,8.257847648267727,-33.14597188920942,-48.250733328144975,3.71885677773085,13.900827054461502,-2.3680565687017734,40.32594393359061,50305.760256000794,10146.25024762137,10146.25024762137,60452.010503622165,102369.84763358331,102369.84763358331,10146.25024762137,112516.09788120468,112516.09788120468,112516.09788120468,139167.10237148503,123802.23021866352,72271.53499252674,57256.32802904087,26651.00449028036,0.0,83907.33251932124,22653.353816738305,1588.1034618717101,0.0,0.8985432337670183,2.947440097151907,0.0014959713701933424,392530.6522808246,1568635.070558228,3.9962103887774703,1568635.070558228,3.9962103887774703,0.85,0.10147022568768253,4.698906859688992,1.3112357436073947,1.0,0.0,4.698906859689055,1.274696848964651,1.2748255193296423,3.68629361836549,22394.97373072617,2283.651780243628,1603.0968420496806,1603.0968420496806,6.329156156685219,4.851827638542847,3.1468300408277625,1.7049975977150846,5.92128188579131,5.92128188579131,1.6917948245118029,0.0,0.0,0.000100936678970425,2.9958683643215616e-05,7.097799532720939e-05,0.0003335189891299974,0.10142498126133861,0.08960306460506995,0.011821916656268671,0.10486602104287734,0.08962773474998488,0.011842490937697653,0.4813084685316485,0.4813084685316485,0.06350216508795067,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,16.268883623163276,29.92588780125874,-1.7053025658242404e-13,26651.00449028036,22653.353816738305,0.85,0.7204615936241562,0.5995395008465673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499724345072009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16708.74888462838,1588.1034618717101,0.4813084685316485,0.06350216508795067,6.113110376966115,5.92128188579131
3338.0,-37.797925567134456,4.851827638542847,35.2128527120953,29.9375400756486,8.257847648267727,-33.14597188920942,-48.250524898152776,3.71885677773085,13.894312575154629,-2.3680565687017734,40.32594393359061,50304.76592378265,10146.444656125075,10146.444656125075,60451.210579907725,102368.00997297742,102368.00997297742,10146.444656125075,112514.4546291025,112514.4546291025,112514.4546291025,139182.247203189,123800.39255805762,72270.5406603086,57255.39099749891,26667.79257408651,0.0,83923.18357158542,22667.623687973533,1589.1034618717101,0.0,0.8985432337670183,2.9475224348440507,0.0014959713701933424,392530.6522808246,1568635.070558228,3.9962103887774703,1568635.070558228,3.9962103887774703,0.85,0.10147022568768253,4.698906859688992,1.3112306686071684,1.0,0.0,4.69890685968862,1.274696848964651,1.2748255193296423,3.68629361836549,22394.64131053534,2283.6178828178163,1603.0968420496806,1603.0968420496806,6.329277427277614,4.851827638542847,3.1470513018378408,1.7047763367050064,5.922163872522269,5.922163872522269,1.6920468207206483,0.0,0.0,0.000100936678970425,2.9959442847074372e-05,7.097723612335063e-05,0.0003335154217017776,0.10140750215917653,0.08958874353352589,0.011818758625650641,0.10493498458874244,0.08962773474998488,0.011842490937697653,0.48123154199969354,0.48123154199969354,0.06348520152886886,0.0,-1.7053025658242404e-13,1.562460578861078,-1.7053025658242404e-13,16.262369143856404,29.917341388947932,-1.7053025658242404e-13,26667.79257408651,22667.623687973533,0.85,0.720315984299423,0.5994144142646033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997084048585994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16708.538903730798,1589.1034618717101,0.48123154199969354,0.06348520152886886,6.113110376966115,5.922163872522269
3339.0,-37.69821387223826,4.874513990296473,35.20907438553186,23.82513309074568,8.22862258968997,-33.09885481969906,-44.933346345182485,3.6464357928681292,-2.348658823596338,-2.3486588235962373,40.31575384221989,34931.72790226561,10151.011837213628,10151.011837213628,45082.739739479235,73644.35944638542,73644.35944638542,10151.011837213628,83795.37128359906,83795.37128359906,83795.37128359906,108287.96794094099,95280.7512225598,56649.204468051714,42923.94083834232,24492.596657341932,0.0,67416.53749568426,20818.707158740643,1590.1034618717101,0.0,0.8986669686040916,3.9153275199480366,0.0014959713701933424,392821.0754437378,1568192.7417361254,3.992129851904373,1568192.7417361254,3.992129851904373,0.85,0.10136521085910477,4.698906859688992,1.234209857885726,1.0,0.0,4.698906859689319,1.2750280575036266,1.2751581939386503,3.6853360457721744,17235.633937323084,1757.5455366840954,1603.0968420496806,1603.0968420496806,6.332126401194071,4.874513990296473,3.1688991649586824,1.7056148253377903,5.921916918586506,5.921916918586506,1.6919762624532875,0.0,0.0,0.00010206023277221486,4.45815197726336e-05,5.747871299958126e-05,0.0002700871187998272,0.10134674253315394,0.0895384924010804,0.011808250132073535,0.1394968146646239,0.08954346429529828,0.011821746563806496,0.4812614567159138,0.4812614567159138,0.06346829734827007,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24492.596657341932,20818.707158740643,0.85,0.6687192996579697,0.5181477601768231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997084048585994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16708.27897287856,1590.1034618717101,0.4812614567159138,0.06346829734827007,6.113110376966115,5.921916918586506
3340.0,-37.6982125239565,4.894076117434562,35.21083988144608,23.82214054176586,8.247047082826803,-33.110156443882495,-44.94233949864281,3.646435976433522,-2.595727072224804,-2.595727072224773,40.46922677189293,34974.83207655942,10527.224906633972,10527.224906633972,45502.05698319339,73543.23148108384,73543.23148108384,10527.224906633972,84070.45638771782,84070.45638771782,84070.45638771782,108555.66527637295,95266.62005607566,56638.937719567766,42919.64704056432,24485.208888655143,0.0,67404.85592921945,20812.42755535687,1591.1034618717101,0.0,0.8970023396253912,3.891440910985231,0.0014959713701933424,389134.5131583938,1574864.642426019,4.047095770672452,1574864.642426019,4.047095770672452,0.85,0.10220374396840733,4.698906859688992,1.2341724948724733,1.0,0.0,4.69890685968867,1.275028056626756,1.275158193081161,3.6853360483066777,17233.077706295277,1757.2848736617782,1603.0968420496806,1603.0968420496806,6.566805342323624,4.894076117434562,3.1272166282921052,1.7668594891424565,5.928513680763089,5.928513680763089,1.6938610516465968,0.0,0.0,0.00010206024804248497,4.453419763199574e-05,5.752605041048923e-05,0.0002703095528846626,0.10222301069640545,0.09031385915192339,0.011909151544482058,0.1384759867584853,0.0903069800388478,0.011896763929559526,0.48118830752082503,0.48118830752082503,0.06345144067045771,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24485.208888655143,20812.42755535687,0.85,0.6750560676366436,0.518877039263845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499072268505813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16710.01659964741,1591.1034618717101,0.48118830752082503,0.06345144067045771,6.113110376966115,5.928513680763089
3341.0,-37.694246420443896,4.915961779573552,35.212270034781795,23.917149588838242,8.30573638352159,-33.07815693417914,-44.92111603086812,3.719803725387957,-2.384842073638424,-2.3848420736383025,40.452076808169835,34892.45327604943,10262.843566671592,10262.843566671592,45155.29684272103,73714.7338860938,73714.7338860938,10262.843566671592,83977.5774527654,83977.5774527654,83977.5774527654,108549.51254443792,95368.8148531938,56688.93022816342,42977.64958336709,24571.93509167253,0.0,67549.58467503963,20886.14482792165,1592.1034618717101,0.0,0.898042069999383,3.9074187562154252,0.0014959713701933424,392279.4752442711,1574118.0226845294,4.012746325064118,1574118.0226845294,4.012746325064118,0.85,0.10158498551882378,4.698906859688992,1.2343759619398038,1.0,0.0,4.698906859689001,1.274690094785356,1.2748202540179323,3.6863131508684366,17251.5640436806,1759.1699554568177,1603.0968420496806,1603.0968420496806,6.401886210161685,4.915961779573552,3.1951275140313378,1.720834265542214,5.934205779100239,5.934205779100239,1.6954873654572111,0.0,0.0,0.00010210517618209247,4.464595064693295e-05,5.7459225535159525e-05,0.000269995549019578,0.10187279612945326,0.09000587690031026,0.011866919229143,0.13929321344310006,0.08972640641691369,0.01185857910191009,0.4811264548314207,0.4811264548314207,0.0634346219948745,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24571.93509167253,20886.14482792165,0.85,0.6684763061083104,0.5165457854982579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990722599076753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16709.760019528912,1592.1034618717101,0.4811264548314207,0.0634346219948745,6.113110376966115,5.934205779100239
3342.0,-37.694246420443896,4.915961779573552,35.212270034781795,23.917444107960932,8.30573638352159,-33.07815693417914,-44.92128269104285,3.719803725387957,-2.384842073638424,-2.3848420736383025,40.452076808169835,34893.25209661367,10264.268885738393,10264.268885738393,45157.52098235206,73716.12455118171,73716.12455118171,10264.268885738393,83980.3934369201,83980.3934369201,83980.3934369201,108567.82382475764,95370.20551828171,56689.72904872766,42978.30718839339,24587.43038783754,0.0,67565.73757623092,20899.315829661908,1593.1034618717101,0.0,0.898042069999383,3.907314274696887,0.0014959713701933424,392279.4752442711,1574118.0226845294,4.012746325064118,1574118.0226845294,4.012746325064118,0.85,0.10158498551882378,4.698906859688992,1.23437972587999,1.0,0.0,4.698906859688276,1.274690094785356,1.2748202540179323,3.6863131508684366,17251.81560545018,1759.1956076183185,1603.0968420496806,1603.0968420496806,6.402775313695178,4.915961779573552,3.1967501066793798,1.719211672894172,5.940631414041225,5.940631414041225,1.6973232611546358,0.0,0.0,0.00010210517618209247,4.464507208036e-05,5.746010410173247e-05,0.0002699996773220743,0.10185977512994149,0.08999599653729816,0.011863778592643322,0.13937697655630182,0.08972640641691369,0.01185857910191009,0.4810736393465639,0.4810736393465639,0.06341783372107458,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24587.43038783754,20899.315829661908,0.85,0.6683494120285918,0.51643411806532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990469680573588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16709.582866718483,1593.1034618717101,0.4810736393465639,0.06341783372107458,6.113110376966115,5.940631414041225
3343.0,-37.694246420443896,4.915961779573552,35.212270034781795,23.91788059556859,8.30573638352159,-33.07815693417914,-44.92152136573566,3.719803725387957,-2.384842073638424,-2.3848420736383025,40.452076808169835,34894.39586206495,10264.237847139215,10264.237847139215,45158.633709204165,73718.18571550844,73718.18571550844,10264.237847139215,83982.42356264766,83982.42356264766,83982.42356264766,108585.33210188743,95372.26668260845,56690.87281417894,42979.326520477225,24602.908539239765,0.0,67582.23505971699,20912.4722583538,1594.1034618717101,0.0,0.898042069999383,3.9072389543659445,0.0014959713701933424,392279.4752442711,1574118.0226845294,4.012746325064118,1574118.0226845294,4.012746325064118,0.85,0.10158498551882378,4.698906859688992,1.234385112435557,1.0,0.0,4.69890685968882,1.274690094785356,1.2748202540179323,3.6863131508684366,17252.1884559301,1759.2336277862573,1603.0968420496806,1603.0968420496806,6.402755952045669,4.915961779573552,3.196714770381665,1.7192470091918866,5.940491350340514,5.940491350340514,1.6972832429544324,0.0,0.0,0.00010210517618209247,4.464381390959437e-05,5.74613622724981e-05,0.0002700055893493156,0.10184811117550757,0.08998746866947624,0.011860642506031333,0.1394617758461259,0.08972640641691369,0.01185857910191009,0.48102805362534506,0.48102805362534506,0.06340106976870132,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24602.908539239765,20912.4722583538,0.85,0.6682027261942597,0.5163249755091938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990469680573588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16709.326391837803,1594.1034618717101,0.48102805362534506,0.06340106976870132,6.113110376966115,5.940491350340514
3344.0,-37.69424595896287,4.936753459633845,35.21461880474362,29.93937152149158,8.342479113409778,-33.10545481100916,-48.21159913027657,3.719803638772609,12.755229330935776,-2.4159731214766453,40.48923619257839,50624.354880213796,10337.205017793387,10337.205017793387,60961.55989800718,101977.26205948851,101977.26205948851,10337.205017793387,112314.4670772819,112314.4670772819,112314.4670772819,139154.14941347952,123804.83705360709,72291.93320446745,57236.559832377374,26839.68233619763,0.0,84076.242168575,22813.729985767986,1595.1034618717101,0.0,0.8977725895022035,2.9563024397451265,0.0014959713701933424,391813.9655896368,1575736.0861434413,4.021643495458698,1575736.0861434413,4.021643495458698,0.85,0.10161862619306425,4.698906859688992,1.3112411351082853,1.0,0.0,4.698906859689837,1.2746900951734133,1.2748202544126943,3.6863131497462027,22395.445289275467,2283.6998658334364,1603.0968420496806,1603.0968420496806,6.448272335548043,4.936753459633845,3.205243715379973,1.7315097442538723,5.940351286639803,5.940351286639803,1.6972432247542295,0.0,0.0,0.00010210518141082627,3.0101542694077287e-05,7.200363871674899e-05,0.0003383383918886997,0.10201707171705093,0.09013865695021572,0.011878414766835214,0.10555433952813859,0.08976007943913815,0.011858546753926101,0.4809882517150367,0.4809882517150367,0.06338432527346938,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,15.171202452412444,27.770726455342924,-1.1368683772161603e-13,26839.68233619763,22813.729985767986,0.85,0.7250747455598421,0.6021243763334555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990469680573588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16709.06991695712,1595.1034618717101,0.4809882517150367,0.06338432527346938,6.113110376966115,5.940351286639803
3345.0,-37.71594560536658,4.93012375496499,35.216455254738364,26.844713987689488,5.103407310723726,-33.63135729308215,-48.90099047971887,0.5540128584294971,19.367562787420013,-4.814364894947524,40.476429617612936,53806.29612214723,13701.597639631651,13701.597639631651,67507.89376177888,102659.11793363515,102659.11793363515,13701.597639631651,116360.7155732668,116360.7155732668,116360.7155732668,142403.62478994115,124140.66124969104,73093.09608611706,56719.51684841553,26042.909216674347,0.0,82762.42606508988,22136.472834173193,1596.1034618717101,0.0,0.8861388477992896,2.6096037895651243,0.0014959713701933424,357229.42068268365,1575178.296438503,4.4094304814767415,1575178.296438503,4.4094304814767415,0.85,0.10351280168649644,4.698906859688992,1.3161406087921934,1.0,0.0,4.698906859686432,1.2894342761115285,1.2895656241965476,3.644161588335631,22456.193581419793,2289.8944676744654,1603.0968420496806,1603.0968420496806,8.54695566745246,4.93012375496499,2.637435855826836,2.292687899138154,5.946483379757281,5.946483379757281,1.6989952513592232,0.0,0.0,0.00010185959043612674,2.767505180979933e-05,7.418453862632741e-05,0.00034858623743411286,0.10493910768955811,0.09272252407588627,0.01221658361367184,0.09202576191832029,0.09184676245170204,0.011666039234794404,0.4809530768534567,0.4809530768534567,0.06336759634395049,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.18192768236753,21.53426896366915,45.51493158204272,26042.909216674347,22136.472834173193,0.85,0.8156828765348925,0.6501295174676293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499046965114542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16708.813451321443,1596.1034618717101,0.4809530768534567,0.06336759634395049,6.113110376966115,5.946483379757281
3346.0,-37.73608317577318,4.924792548881576,35.21767169546287,26.838494091667258,5.100295964558215,-33.64233478304487,-48.911184270959325,0.5489066611144717,19.255170694707317,-4.818694660960473,40.47223175249455,53756.741057446765,13699.567801035282,13699.567801035282,67456.30885848205,102644.3965710965,102644.3965710965,13699.567801035282,116343.96437213178,116343.96437213178,116343.96437213178,142367.26027442425,124135.35022184977,73086.78538026541,56720.627601760396,26023.29590229246,0.0,82743.92350405286,22119.801516948588,1595.1034618717101,0.0,0.8861319729817286,2.6103336099694903,0.0014959713701933424,357169.2314191439,1574995.491111908,4.409661730530269,1574995.491111908,4.409661730530269,0.85,0.1035205239784421,4.698906859688992,1.3161323457071559,1.0,0.0,4.698906859689292,1.2894588035623455,1.2895898608773106,3.644092270887194,22455.232852935515,2289.7965006332965,1603.0968420496806,1603.0968420496806,8.545689469089929,4.924792548881576,2.6316324017522685,2.2931601471293073,5.944378007948233,5.944378007948233,1.6983937165566378,0.0,0.0,0.00010163216690594006,2.7640573499712973e-05,7.399159340622709e-05,0.00034767960581583927,0.10491925351106023,0.09270712222307306,0.012212131287987166,0.09199311215636137,0.09186457827906605,0.01165594569937604,0.48092160363085934,0.48092160363085934,0.06335087986700208,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.073865355667806,21.372710318943064,45.87155649554592,26023.29590229246,22119.801516948588,0.85,0.8152418449818614,0.6496759977161793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991853540238147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16708.12226020652,1595.1034618717101,0.48092160363085934,0.06335087986700208,6.113110376966115,5.944378007948233
3347.0,-37.755578905368104,4.919633056507107,35.21870205271391,26.832303672004514,5.09634401495323,-33.6560225540939,-48.923919001221634,0.5437825610131652,19.18788952916509,-4.822413742019287,40.46892815297822,53722.432746919,13697.033010481273,13697.033010481273,67419.46575740028,102633.7849642704,102633.7849642704,13697.033010481273,116330.81797475167,116330.81797475167,116330.81797475167,142335.05798459452,124130.264584874,73079.8934754091,56722.63456607211,26004.240009842844,0.0,82726.87457591496,22103.604008366416,1594.1034618717101,0.0,0.8861249719547771,2.6106512394532,0.0014959713701933424,357117.53780738363,1574851.639831504,4.409897227396663,1574851.639831504,4.409897227396663,0.85,0.10352191243113706,4.698906859688992,1.3161247540870682,1.0,0.0,4.698906859687867,1.289483400323354,1.2896141767879725,3.6440227602082222,22454.312896111835,2289.702691144462,1603.0968420496806,1603.0968420496806,8.544108285416232,4.919633056507107,2.6262317963677315,2.293401260139375,5.942653300371345,5.942653300371345,1.6979009429632412,0.0,0.0,0.00010141243895282908,2.759755697877799e-05,7.381488197405109e-05,0.000346849255255002,0.10490259777775458,0.09269461089589669,0.012207986881857891,0.09194590037436015,0.09187441566587198,0.011647496765265082,0.48089309171944816,0.48089309171944816,0.06333417335211002,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.010303271184398,21.27116727263285,46.14029792362561,26004.240009842844,22103.604008366416,0.85,0.8149644973657536,0.6493951696146842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499313803214607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16707.461639359197,1594.1034618717101,0.48089309171944816,0.06333417335211002,6.113110376966115,5.942653300371345
3348.0,-37.77707257110567,4.914723423866991,35.21956923825881,26.82612125007438,5.092279677283498,-33.672476094456236,-48.9392685360275,0.5386425920719053,19.130306378143075,-4.825432610695075,40.46626698570641,53690.85781505196,13693.877627691807,13693.877627691807,67384.73544274377,102623.73792011065,102623.73792011065,13693.877627691807,116317.61554780246,116317.61554780246,116317.61554780246,142303.33337541536,124125.28688170214,73072.10855127567,56725.753700473855,25985.717827612913,0.0,82711.47152808677,22087.860153470974,1593.1034618717101,0.0,0.8861192144812992,2.6109407588644284,0.0014959713701933424,357075.58116029936,1574735.7697122947,4.4100908961494065,1574735.7697122947,4.4100908961494065,0.85,0.10352145686721832,4.698906859688992,1.3161174751212825,1.0,0.0,4.69890685969077,1.2895081183984962,1.2896385856316737,3.643952909365779,22453.412463772478,2289.6108725989484,1603.0968420496806,1603.0968420496806,8.542139980877977,4.914723423866991,2.62120141900746,2.293522004859531,5.940971507753183,5.940971507753183,1.6974204307866236,0.0,0.0,0.00010117070176728249,2.7545790456970364e-05,7.362491131031212e-05,0.0003459566008000193,0.10488797304754024,0.09268394569543993,0.012204027352100317,0.09189781486392731,0.09188055904378306,0.011640897823435258,0.4808669488569859,0.4808669488569859,0.06331747480686303,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.955738988838164,21.191615416376976,46.30695804534787,25985.717827612913,22087.860153470974,0.85,0.814696367962231,0.6491343561312396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994381789002242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16706.813205470455,1593.1034618717101,0.4808669488569859,0.06331747480686303,6.113110376966115,5.940971507753183
3349.0,-37.79656472620576,4.909533191895311,35.22032939776531,26.81482523856687,5.087392430038318,-33.688947335463574,-48.9548877934925,0.5283560938399477,18.99761989960689,-4.828714307504548,40.463378960047905,53670.32790270176,13690.716942544377,13690.716942544377,67361.04484524614,102593.4352467642,102593.4352467642,13690.716942544377,116284.15218930857,116284.15218930857,116284.15218930857,142251.27989289298,124120.46989454872,73065.83506026983,56727.37203808765,25967.127703584425,0.0,82694.49974167207,22072.05854804676,1592.1034618717101,0.0,0.8861129377762411,2.6119992889102863,0.0014959713701933424,357029.97607960756,1574610.0292206053,4.4103020326492475,1574610.0292206053,4.4103020326492475,0.85,0.10351951958663332,4.698906859688992,1.3161171492794528,1.0,0.0,4.698906859689373,1.289557039482969,1.2896872295398345,3.6438146711005177,22452.541103857788,2289.522018615714,1603.0968420496806,1603.0968420496806,8.540168368767885,4.909533191895311,2.615917049288073,2.293616142607238,5.9393564903342595,5.9393564903342595,1.6969589972383599,0.0,0.0,0.0001009519357457259,2.7493206747902096e-05,7.34587289978238e-05,0.00034517572559190896,0.10487317991034598,0.09267317281154874,0.012200007098797228,0.09187671319951866,0.09188548110697482,0.01163403847965849,0.4808427012336827,0.4808427012336827,0.06330078263733212,0.0,3.410605131648481e-13,3.410605131648481e-13,4.113827640248871,23.826334207111415,21.027066390360233,46.484683163507896,25967.127703584425,22072.05854804676,0.85,0.8145770886295237,0.6490193189433587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499575324109951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16706.12409640333,1592.1034618717101,0.4808427012336827,0.06330078263733212,6.113110376966115,5.9393564903342595
3350.0,-37.81491248419169,4.904721311806622,35.220918196763215,26.808610231988155,5.082385824499156,-33.705405528178915,-48.97018885295836,0.5231924388395716,18.966046370317315,-4.831564630633374,40.46082892924439,53653.86200018334,13687.454210273763,13687.454210273763,67341.31621045711,102587.69024484439,102587.69024484439,13687.454210273763,116275.14445511815,116275.14445511815,116275.14445511815,142223.82264433935,124115.45826536047,73058.28399860236,56730.193629731235,25948.678189221213,0.0,82678.87181895245,22056.37646083803,1591.1034618717101,0.0,0.886107636657129,2.61203141927636,0.0014959713701933424,356990.3694208144,1574499.0108461867,4.410480353855689,1574499.0108461867,4.410480353855689,0.85,0.1035170904720677,4.698906859688992,1.3161098065739498,1.0,0.0,4.698906859687787,1.2895817968696797,1.2897117243737342,3.643744717159532,22451.63453453492,2289.429574272042,1603.0968420496806,1603.0968420496806,8.53813310041414,4.904721311806622,2.610992220942495,2.293729090864127,5.937648642729248,5.937648642729248,1.6964710407797852,0.0,0.0,0.00010074641295552596,2.744178456816625e-05,7.330462838735971e-05,0.000344451621176317,0.10490752974850304,0.09266335669192641,0.012244173056576633,0.09181958560929235,0.09188751461900359,0.011629575853064112,0.4808199698017068,0.4808199698017068,0.06353366777854912,0.0,4.511662770205589,3.553548983048131,12.21811771060078,23.797611000950667,20.987567737919733,46.554834502761764,25948.678189221213,22056.37646083803,0.85,0.8144924420100818,0.6489428413787848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499699719466901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16705.474367810457,1591.1034618717101,0.4808199698017068,0.06353366777854912,6.113110376966115,5.937648642729248
