time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3351.0,-37.83374431343908,4.899715575304664,35.22136701105652,26.81254969155418,5.078138962486518,-33.72005768940251,-48.98317703101782,0.528376429033831,19.074992025859217,-4.834966341901134,40.457494493275696,53624.01662892062,13684.725235346625,13684.725235346625,67308.74186426724,102626.3046842553,102626.3046842553,13684.725235346625,116311.02991960192,116311.02991960192,116311.02991960192,142240.46513923147,124109.53338567568,73048.16676870522,56734.85179663383,25929.43521962956,0.0,82664.28701626339,22040.019936685123,1590.1034618717101,0.0,0.88610236499242,2.610514296849584,0.0014959713701933424,356943.1054616836,1574353.8514596557,4.410657685692871,1574353.8514596557,4.410657685692871,0.85,0.1035230066360511,4.698906859688992,1.3160867185099048,1.0,0.0,4.698906859687863,1.2895578062071362,1.289687459772435,3.6438125046208487,22450.562764465314,2289.320284140386,1603.0968420496806,1603.0968420496806,8.536430785959048,4.899715575304664,2.605824762987533,2.293890812317131,5.936046280888986,5.936046280888986,1.696013223111139,0.0,0.0,0.00010053586983731352,2.7398205285253027e-05,7.313766455206049e-05,0.00034366707366530945,0.10506702465412084,0.09269330277053918,0.01237372188358166,0.09170803467981274,0.0918944204645467,0.011628586171504408,0.48101403329443104,0.48101403329443104,0.06421104537421757,0.0,8.288318222932844,6.978407706711948,18.862193475906054,23.90995836776034,21.12128014751505,46.492142414474756,25929.43521962956,22040.019936685123,0.85,0.8142420904328964,0.6486962939433641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998168299550783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16704.84691556793,1590.1034618717101,0.48101403329443104,0.06421104537421757,6.113110376966115,5.936046280888986
3352.0,-37.85307651854685,4.894499738772111,35.221693845948124,26.811429380346112,5.074582409010406,-33.733498680165134,-48.99536211797965,0.5284068020420325,18.973064885532835,-4.838806002537666,40.453641791054295,53587.90985112129,13682.296792058232,13682.296792058232,67270.20664317952,102637.76720804341,102637.76720804341,13682.296792058232,116320.06400010164,116320.06400010164,116320.06400010164,142230.22404695017,124104.05046279576,73039.86956714137,56737.97877294931,25910.16004684853,0.0,82648.13881979784,22023.63603982125,1589.1034618717101,0.0,0.8860967367721995,2.611187309477819,0.0014959713701933424,356889.76245782233,1574186.1427645902,4.410847013160343,1574186.1427645902,4.410847013160343,0.85,0.10355158041588494,4.698906859688992,1.3160714407591154,1.0,0.0,4.698906859688241,1.289558110287425,1.2896874856923797,3.6438116454028346,22449.570941348342,2289.2191463291074,1603.0968420496806,1603.0968420496806,8.534915940926178,4.894499738772111,2.600371020294899,2.2941287184772117,5.9343774192305725,5.9343774192305725,1.6955364054944493,0.0,0.0,0.00010032015529736237,2.735737898132461e-05,7.296277631603776e-05,0.0003428452901333834,0.1053099292718585,0.09275435907854446,0.012555570193314047,0.09167340637832225,0.09191681656523688,0.011634763850648057,0.4813760945505014,0.4813760945505014,0.06516083345898792,0.0,11.332592718580429,9.740947932160168,24.20012420643269,23.81187088807053,21.054890527219698,46.12771852557802,25910.16004684853,22023.63603982125,0.85,0.8139349246551378,0.648386165936076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4999370488095125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16704.209154172535,1589.1034618717101,0.4813760945505014,0.06516083345898792,6.113110376966115,5.9343774192305725
3353.0,-37.87227254402157,4.889277106232199,35.22190118465511,26.808678998518758,5.071083572669628,-33.74731293941214,-49.00798847721887,0.5267960950849971,18.74387020835684,-4.842672098371698,40.449937363391506,53554.575128663455,13679.874602940858,13679.874602940858,67234.44973160431,102641.26089178596,102641.26089178596,13679.874602940858,116321.13549472683,116321.13549472683,116321.13549472683,142212.29694132795,124098.62022402605,73031.93894062986,56740.75698155132,25891.161446601127,0.0,82631.91842815245,22007.487229610957,1588.1034618717101,0.0,0.8860904355243876,2.613210720964676,0.0014959713701933424,356836.0585192503,1574024.9012125316,4.411058982503635,1574024.9012125316,4.411058982503635,0.85,0.10360145375508459,4.698906859688992,1.3160584636824209,1.0,0.0,4.698906859688709,1.2895661430695224,1.28969524359305,3.643788947889327,22448.588648425313,2289.1189803271573,1603.0968420496806,1603.0968420496806,8.53340499719911,4.889277106232199,2.5948815608732048,2.294395545358994,5.932636834502093,5.932636834502093,1.6950390955720265,0.0,0.0,0.00010010638342626793,2.7315133718959942e-05,7.279124970730799e-05,0.0003420393025750038,0.10559954564734292,0.09283451564265434,0.012765030004688585,0.09168605871837006,0.0919526175329692,0.011648836222115384,0.48183465660083935,0.48183465660083935,0.06625373985344009,0.0,13.749199317749685,11.939170520700316,28.382752630578466,23.586542306728518,20.886121300350567,45.42176384650833,25891.161446601127,22007.487229610957,0.85,0.8136619724019106,0.6481100299665506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5000604816009981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16703.560740853096,1588.1034618717101,0.48183465660083935,0.06625373985344009,6.113110376966115,5.932636834502093
3354.0,-37.89297083556404,4.882584344842751,35.221957202391934,26.8126800301485,5.063265490095816,-33.771265671039714,-49.02963306577874,0.5320782728554189,17.57004064355141,-4.88166891580183,40.44332962493381,53556.9127003745,13724.762871157514,13724.762871157514,67281.67557153202,102697.02493695739,102697.02493695739,13724.762871157514,116421.7878081149,116421.7878081149,116421.7878081149,142281.59237705462,124092.51793872599,73018.90130843746,56748.46292254281,25859.804568939726,0.0,82608.26749148253,21980.833883598767,1587.1034618717101,0.0,0.8859152190663167,2.6216013254590926,0.0014959713701933424,356294.7081902158,1573737.319072997,4.416953951033206,1573737.319072997,4.416953951033206,0.85,0.10394686690612026,4.698906859688992,1.316034741518088,1.0,0.0,4.698906859687373,1.289541730775085,1.2896705322060098,3.6438579284011947,22447.484786897527,2289.0064177774802,1603.0968420496806,1603.0968420496806,8.561405968219212,4.882584344842751,2.5799803823057115,2.30260396253704,5.93088550658384,5.93088550658384,1.6945387161668113,0.0,0.0,9.987635348705625e-05,2.7242856001283332e-05,7.263349748577292e-05,0.0003412980395791015,0.10593842170631206,0.0929508741960225,0.012987547510289544,0.09190435280675135,0.09212734714567837,0.011819519760441889,0.4823380257101026,0.4823380257101026,0.06739461117620428,0.0,15.504909456055884,13.604706972210238,30.665489603984952,22.45170955935322,20.272772160925456,39.79135293631623,25859.804568939726,21980.833883598767,0.85,0.814466609876175,0.6483238824237123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001830645939767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16702.9144112588,1587.1034618717101,0.4823380257101026,0.06739461117620428,6.113110376966115,5.93088550658384
3355.0,-37.91368944529262,4.875540051220189,35.22209072218235,26.816618267353647,5.058006420407471,-33.782785331738665,-49.03967772899193,0.5373586345628042,16.26707142253366,-4.918745220524684,40.44495801260346,53503.86527801419,13766.31900447105,13766.31900447105,67270.18428248525,102740.40928250729,102740.40928250729,13766.31900447105,116506.72828697834,116506.72828697834,116506.72828697834,142339.75149985027,124086.12780914136,73009.28145853215,56752.0515006769,25833.023212871925,0.0,82585.07471354882,21958.069730941137,1586.1034618717101,0.0,0.8857196505219114,2.6317170613798733,0.0014959713701933424,355780.6160501479,1573808.1861106488,4.423535502251246,1573808.1861106488,4.423535502251246,0.85,0.10431380889790562,4.698906859688992,1.3160102638183164,1.0,0.0,4.698906859685153,1.2895173274341378,1.2896458301241267,3.6439268862240155,22446.32885631428,2288.888545661799,1603.0968420496806,1603.0968420496806,8.587328378034705,4.875540051220189,2.565105811551409,2.31043423966878,5.928681985408411,5.928681985408411,1.6939091386881173,0.0,0.0,9.964658684418758e-05,2.72093741795035e-05,7.243721266468408e-05,0.00034037571548683435,0.10629301183277379,0.09309354878566778,0.013199463047106005,0.09218049178613566,0.09229991216917506,0.012013896728730562,0.4828463896559186,0.4828463896559186,0.06846138277922269,0.0,16.669411056390118,14.817399924886558,31.209824532256107,21.18581664305833,19.633893480540507,33.30004013066474,25833.023212871925,21958.069730941137,0.85,0.8145561957268409,0.6478636177734959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500315262821306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16702.2373464001,1586.1034618717101,0.4828463896559186,0.06846138277922269,6.113110376966115,5.928681985408411
3356.0,-37.93404902841785,4.866080830650079,35.22903695950205,26.823438272718363,5.0879170217969865,-33.796358643988675,-49.05143949491901,0.5455908781339381,11.108303182893337,-4.951520640401168,40.495667717057955,53460.75721938332,13798.396650597568,13798.396650597568,67259.15386998089,102631.33676601732,102631.33676601732,13798.396650597568,116429.7334166149,116429.7334166149,116429.7334166149,142264.9869594947,124079.40781159473,72998.20885165934,56756.88773326155,25835.253542879826,0.0,82592.14127614138,21959.965511447852,1585.1034618717101,0.0,0.8853672086156168,2.6858368322323884,0.0014959713701933424,355326.6439302732,1576016.267144145,4.435401324572247,1576016.267144145,4.435401324572247,0.85,0.10545499133028954,4.698906859688992,1.3159810902597382,1.0,0.0,4.6989068596886305,1.2894790082610994,1.2896072165857637,3.644035172023162,22445.113254880758,2288.764588812771,1603.0968420496806,1603.0968420496806,8.607338177371297,4.866080830650079,2.5493560649369655,2.316724765713113,5.926361264073676,5.926361264073676,1.6932460754496217,0.0,0.0,9.942127753423227e-05,2.7170217259442586e-05,7.225106027478969e-05,0.0003395010027450121,0.1067938125425112,0.09339091476403885,0.013402897778472351,0.0939794078743804,0.09314329608061432,0.012311695249675216,0.4833323873230152,0.4833323873230152,0.06936493337368851,0.0,16.582147726133996,14.900977613642567,29.55399715796517,16.059823823294494,15.164849952297573,22.906877716893803,25835.253542879826,21959.965511447852,0.85,0.8143529496965618,0.6472862477392468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5004476136717197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16701.55918455735,1585.1034618717101,0.4833323873230152,0.06936493337368851,6.113110376966115,5.926361264073676
3357.0,-37.94700749083623,4.859904653165064,35.2401465225468,27.899905247055017,6.0938898847989895,-33.561706826236694,-48.7628678913228,1.64781938341393,1.1812389262136094,-4.670069365685834,40.669941702025795,52021.97957062599,13393.253634746334,13393.253634746334,65415.23320537232,102964.17038190062,102964.17038190062,13393.253634746334,116357.42401664695,116357.42401664695,116357.42401664695,142365.45695858944,123957.73352609895,72728.59823083057,56921.26143918709,26008.032941942474,0.0,82929.29438112956,22106.8280006511,1584.1034618717101,0.0,0.8861736559861781,2.8398353637888554,0.0014959713701933424,359239.868703582,1583622.6256362202,4.408259671598165,1583622.6256362202,4.408259671598165,0.85,0.107939608875592,4.698906859688992,1.3142485716706145,1.0,0.0,4.698906859688011,1.2843071357199347,1.2844346459531688,3.658709610030283,22423.103211745267,2286.5201890294106,1603.0968420496806,1603.0968420496806,8.354612948786073,4.859904653165064,2.610040580987274,2.2498640721777896,5.923300299287059,5.923300299287059,1.692371514082017,0.0,0.0,9.92781179203716e-05,2.8146170676867782e-05,7.113194724350382e-05,0.00033424239484553556,0.10731852461017793,0.09375106732465097,0.013567457285526972,0.09939569462105834,0.0942995744293101,0.013640034446281892,0.4837328007697603,0.4837328007697603,0.07000479353824236,0.0,14.39131697889843,14.065916037847728,16.650274885818874,5.851308291899443,11.346368258567793,3.410605131648481e-13,26008.032941942474,22106.8280006511,0.85,0.7888073049884465,0.627305223791504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005776933333466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16700.887524593898,1584.1034618717101,0.4837328007697603,0.07000479353824236,6.113110376966115,5.923300299287059
3358.0,-37.955085324850984,4.858283532453257,35.24454423184852,27.893907471466832,6.092791264009253,-33.565293760896964,-48.76613669386131,1.6426763679881669,1.1920467540459185,-4.670158420442975,40.66960267489604,51998.22211184587,13390.493677254479,13390.493677254479,65388.715789100344,102941.02041637279,102941.02041637279,13390.493677254479,116331.51409362727,116331.51409362727,116331.51409362727,142322.93600702894,123953.67701374835,72726.0425889972,56919.593805279066,25991.421913401668,0.0,82911.01571868073,22092.708626391417,1583.1034618717101,0.0,0.8861744291601594,2.839682710688207,0.0014959713701933424,359238.62518569647,1583607.8015943584,4.408233665786258,1583607.8015943584,4.408233665786258,0.85,0.10791262702949894,4.698906859688992,1.314243803280406,1.0,0.0,4.698906859690019,1.2843313568475228,1.2844587549889679,3.65864061064644,22422.36941650289,2286.445362738845,1603.0968420496806,1603.0968420496806,8.352891307635364,4.858283532453257,2.608090512965716,2.250193019487541,5.92121395379683,5.92121395379683,1.691775415370523,0.0,0.0,9.918897380593467e-05,2.8134935800650422e-05,7.105403800528425e-05,0.0003338763065916325,0.10732154035309664,0.09380357027519534,0.013517970077901297,0.09932769601014302,0.09427376370212806,0.013638863327370881,0.4840090717766339,0.4840090717766339,0.06975022518348055,0.0,12.664271866502304,13.524192986471917,6.792733415336102,5.862205174488906,11.367073247608005,3.410605131648481e-13,25991.421913401668,22092.708626391417,0.85,0.7886613765650391,0.6271569786127963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006604979087859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16700.363455095838,1583.1034618717101,0.4840090717766339,0.06975022518348055,6.113110376966115,5.92121395379683
3359.0,-37.967985308885886,4.859450859563696,35.25183984062005,28.528521058056526,6.775801778160813,-33.504288162771395,-48.66806500414384,2.292797561365488,1.1617640105630471,-4.197106424893121,40.699813726577474,51467.77758195989,12727.145696551312,12727.145696551312,64194.9232785112,102712.47150707178,102712.47150707178,12727.145696551312,115439.61720362309,115439.61720362309,115439.61720362309,141594.4775453693,123880.42009667985,72544.56161766082,57039.84275446559,26154.86034174621,0.0,83194.7030962118,22231.631290484278,1582.1034618717101,0.0,0.8884541991634515,2.896061512042679,0.0014959713701933424,365891.8868910375,1584929.1986330533,4.331687187983604,1584929.1986330533,4.331687187983604,0.85,0.10717110802996115,4.698906859688992,1.3132250425918024,1.0,0.0,4.698906859689004,1.2813002725019853,1.2814271877591388,3.6672956062933415,22409.11774300359,2285.094068107212,1603.0968420496806,1603.0968420496806,7.9390997241805366,4.859450859563696,2.7204685255079086,2.138982334055787,5.92049142347071,5.92049142347071,1.6915689781344887,0.0,0.0,9.904676747708732e-05,2.847382409387949e-05,7.057294338320783e-05,0.0003316156877717981,0.10673845609671888,0.09343254826064891,0.013305907836069974,0.10149618977478751,0.09374086859422263,0.013430239435738508,0.4842032679943745,0.4842032679943745,0.06895631316705235,0.0,10.996534012806535,13.158205422791298,2.8421709430404007e-13,5.358870435456197,12.690184917443275,2.8421709430404007e-13,26154.86034174621,22231.631290484278,0.85,0.7716227222335537,0.6186424816305814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500712119797404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16699.93672890471,1582.1034618717101,0.4842032679943745,0.06895631316705235,6.113110376966115,5.92049142347071
3360.0,-37.96798544746502,4.860164297279396,35.25721586680994,28.52781704803931,6.776300189266439,-33.50310347011429,-48.66641851896418,2.29309137445392,0.869539595882145,-4.196624812527518,40.692840344935036,51459.92584386627,12727.503551643013,12727.503551643013,64187.42939550929,102706.79396228325,102706.79396228325,12727.503551643013,115434.29751392626,115434.29751392626,115434.29751392626,141602.69130215026,123875.7086272801,72542.30444187767,57037.11576155825,26168.393788224,0.0,83205.50954978225,22243.134719990398,1583.1034618717101,0.0,0.8884814856711181,2.9000678709219763,0.0014959713701933424,365898.70942660316,1584624.116934035,4.3307726321781415,1584624.116934035,4.3307726321781415,0.85,0.10723757201794436,4.698906859688992,1.313211673735641,1.0,0.0,4.698906859689577,1.2812989057516986,1.2814258208715166,3.6672995181653483,22408.265470526316,2285.007160500917,1603.0968420496806,1603.0968420496806,7.939322951550409,4.860164297279396,2.7211637116087752,2.1390005856706207,5.920607373036448,5.920607373036448,1.6916021065818423,0.0,0.0,9.904676595043588e-05,2.8479545723115968e-05,7.05672202273199e-05,0.00033158879519533727,0.10653613791697837,0.09343542574326287,0.0131007121737155,0.1017039626661523,0.09379868499653417,0.013438887021410186,0.4843421045183614,0.4843421045183614,0.06791028621565631,0.0,9.799076359487344,13.002486858276825,2.2737367544323206e-13,5.066164408409691,12.381454741724326,2.2737367544323206e-13,26168.393788224,22243.134719990398,0.85,0.7714324417075488,0.6184677688089579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500794565142001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.413129713717,1583.1034618717101,0.4843421045183614,0.06791028621565631,6.113110376966115,5.920607373036448
3361.0,-37.9562777347634,4.867020278673559,35.25159408628284,21.945255353953712,6.759079494895663,-33.48221595543868,-45.061607275251276,2.2930915790499102,-3.7096343950144615,-3.7096343950146573,40.35122933231772,34289.045967596736,12052.76576024204,12052.76576024204,46341.81172783878,71706.43855039064,71706.43855039064,12052.76576024204,83759.20431063267,83759.20431063267,83759.20431063267,107657.84008167482,92794.04423063403,55414.77500432228,41532.52136256861,23898.635771042143,0.0,65431.15713361075,20313.84040538582,1584.1034618717101,0.0,0.8920918344482925,3.811098069458536,0.0014959713701933424,372848.650038426,1569733.0597415452,4.210107934090059,1569733.0597415452,4.210107934090059,0.85,0.10455395722153012,4.698906859688992,1.2288470497587696,1.0,0.0,4.698906859688676,1.2812986389696996,1.2814257194298346,3.6673002817418214,16785.80570998154,1711.6758230365663,1603.0968420496806,1603.0968420496806,7.518426488091429,4.867020278673559,2.841410482322264,2.025609796351295,5.920588344846623,5.920588344846623,1.691596669956178,0.0,0.0,9.91758210578367e-05,4.391099204798936e-05,5.526482900984733e-05,0.00025968428413391083,0.10448799641418163,0.09178123587122183,0.012706760542959793,0.1342812153846847,0.0917911437058988,0.012762813515631315,0.48444916561491885,0.48444916561491885,0.06707013132120615,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23898.635771042143,20313.84040538582,0.85,0.70825297546257,0.5240476780439376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007945660277247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.147527427223,1584.1034618717101,0.48444916561491885,0.06707013132120615,6.113110376966115,5.920588344846623
3362.0,-37.94605250106806,4.874420762520896,35.24539062443685,28.538012445811205,6.775333382828852,-33.47499329770479,-48.63892042832447,2.304101101244095,10.845075769280925,-3.6550165090207165,40.32260945351725,51435.623720677024,11986.889094464716,11986.889094464716,63422.51281514174,102759.54600892689,102759.54600892689,11986.889094464716,114746.4351033916,114746.4351033916,114746.4351033916,140946.18731425362,123871.91906700734,72547.17953381235,57027.48837021666,26199.752210862025,0.0,83227.24058107869,22269.78937923272,1585.1034618717101,0.0,0.892457445420461,2.835024831415668,0.0014959713701933424,373634.51971531817,1568490.3179428761,4.197926677486731,1568490.3179428761,4.197926677486731,0.85,0.10405117505721363,4.698906859688992,1.3131871597701683,1.0,0.0,4.698906859689167,1.2812471948003652,1.281374414742551,3.6674475298430935,22407.579965082594,2284.9372583994123,1603.0968420496806,1603.0968420496806,7.477333109295239,4.874420762520896,2.8605065570554875,2.0139142054654084,5.922423506395996,5.922423506395996,1.6921210018274273,0.0,0.0,9.928866173996753e-05,2.8575260883792915e-05,7.071340085617461e-05,0.0003322756843550163,0.10405116302805845,0.09149369104698168,0.012557471981076762,0.0999940204537243,0.09149356796548955,0.012557607091724083,0.4837513319473349,0.4837513319473349,0.06639467407231268,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,14.500092278301622,22.78579919734483,1.7053025658242404e-13,26199.752210862025,22269.78937923272,0.85,0.7620403172367166,0.6180142866874127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007197402599721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16699.11647242343,1585.1034618717101,0.4837513319473349,0.06639467407231268,6.113110376966115,5.922423506395996
3363.0,-37.94605250106806,4.874420762520896,35.24539062443685,21.96378142051401,6.775333382828852,-33.47499329770479,-45.05836319932712,2.304101101244095,-3.655016509020527,-3.6550165090207165,40.32260945351725,34323.299957419484,11987.412446611419,11987.412446611419,46310.7124040309,71717.18241609851,71717.18241609851,11987.412446611419,83704.59486270993,83704.59486270993,83704.59486270993,107648.54329676433,92829.55547417897,55434.85577055481,41549.66633736018,23943.948434054404,0.0,65493.61477141458,20352.356168946244,1586.1034618717101,0.0,0.892457445420461,3.807059102904406,0.0014959713701933424,373634.51971531817,1568490.3179428761,4.197926677486731,1568490.3179428761,4.197926677486731,0.85,0.10405117505721363,4.698906859688992,1.228931202120148,1.0,0.0,4.698906859688621,1.2812471948003652,1.281374414742551,3.6674475298430935,16792.229450207626,1712.330862242216,1603.0968420496806,1603.0968420496806,7.477659572508793,4.874420762520896,2.8611022128709824,2.0133185496499135,5.924434352821065,5.924434352821065,1.692695529377447,0.0,0.0,9.928866173996753e-05,4.3927835790797704e-05,5.536082594916982e-05,0.00026013536481060245,0.10384211363609694,0.09138747349683955,0.01245464013925739,0.13436330593910323,0.09149356796548955,0.012557607091724083,0.4831897316799344,0.4831897316799344,0.06585097493986457,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23943.948434054404,20352.356168946244,0.85,0.7071027086482289,0.5240709354219409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006543952186213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16699.056108680634,1586.1034618717101,0.4831897316799344,0.06585097493986457,6.113110376966115,5.924434352821065
3364.0,-37.96553509127973,4.856721179618762,35.241240681048495,26.35417029904204,4.296273394000713,-33.74032729212944,-49.027188728190936,0.07100239478065123,16.677733298036628,-5.815545995720287,40.36996188548715,53191.813265739234,14998.912953894302,14998.912953894302,68190.72621963354,104153.47121498107,104153.47121498107,14998.912953894302,119152.38416887537,119152.38416887537,119152.38416887537,144637.74101276873,124104.4503871219,73142.49401837595,56624.39596527329,25485.35684389336,0.0,82109.75280916665,21662.553317309357,1587.1034618717101,0.0,0.8813264365332097,2.5326328620360643,0.0014959713701933424,343522.061160748,1570546.873599948,4.571895232268721,1570546.873599948,4.571895232268721,0.85,0.10646594853540962,4.698906859688992,1.316655343822204,1.0,0.0,4.698906859690351,1.2917195719366383,1.2918475541186694,3.6377143783956565,22449.643284914066,2289.226523319795,1603.0968420496806,1603.0968420496806,9.356211403122133,4.856721179618762,2.33752392425726,2.519197255361502,5.924225054091933,5.924225054091933,1.692635729740552,0.0,0.0,9.907376358960835e-05,2.72510094773983e-05,7.182275411221005e-05,0.00033748843197961955,0.10646481024606014,0.09375998247213432,0.012704827773925821,0.08832554095121473,0.09376054133704592,0.0127054071983637,0.48273711813268066,0.48273711813268066,0.06541268230057275,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22.493279293756927,19.057516287616806,48.57740034198923,25485.35684389336,21662.553317309357,0.85,0.830482663589517,0.6478135842080012,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006543952186213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16698.79124026393,1587.1034618717101,0.48273711813268066,0.06541268230057275,6.113110376966115,5.924225054091933
3365.0,-37.98489237732272,4.839254333353523,35.237028470864175,26.335243333037965,4.289018928601395,-33.76324021940371,-49.049312342517055,0.052876850943107456,17.08314549250781,-5.8144725819671885,40.360023279410065,53202.992322682636,14971.051396117991,14971.051396117991,68174.04371880063,104098.31466551674,104098.31466551674,14971.051396117991,119069.36606163473,119069.36606163473,119069.36606163473,144534.04004024656,124100.6172497353,73136.87610655569,56626.37904797734,25464.673978611827,0.0,82091.05302658916,21644.972881820053,1586.1034618717101,0.0,0.8813692211832137,2.52854857260673,0.0014959713701933424,343536.5328156897,1570115.0627938926,4.570445681351371,1570115.0627938926,4.570445681351371,0.85,0.10629447928577196,4.698906859688992,1.316667835158296,1.0,0.0,4.698906859690949,1.2918057131211085,1.291933428552204,3.6374718055210082,22448.949896669543,2289.155817396312,1603.0968420496806,1603.0968420496806,9.338831568638339,4.839254333353523,2.3223793440906553,2.5168749892628677,5.918676381187324,5.918676381187324,1.6910503946249498,0.0,0.0,9.886067320192716e-05,2.717729503809647e-05,7.168337816383069e-05,0.00033683351737970416,0.1062864142577559,0.09365493195997848,0.01263148229777741,0.08813181733400834,0.09366027228588288,0.012634206999889088,0.4823716939615444,0.4823716939615444,0.06505871485580597,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,22.89761807447502,19.283715587362508,50.48089967855583,25464.673978611827,21644.972881820053,0.85,0.830468622405406,0.6480973304782711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500778904824939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16698.13607062332,1586.1034618717101,0.4823716939615444,0.06505871485580597,6.113110376966115,5.918676381187324
3366.0,-37.99145409939224,4.836690025634627,35.235762574419475,26.324169511813693,4.289175761535446,-33.763827974478424,-49.0499492623843,0.042791392104363946,16.827102844047033,-5.8144259018451985,40.3605312596402,53174.07310637957,14965.588068205363,14965.588068205363,68139.66117458494,104045.27183682351,104045.27183682351,14965.588068205363,119010.85990502888,119010.85990502888,119010.85990502888,144460.1583556757,124095.93400725393,73136.16222477236,56621.96864720175,25449.29845064683,0.0,82071.26709784858,21631.903683049804,1585.1034618717101,0.0,0.8813675722022316,2.5312012456985347,0.0014959713701933424,343537.1621632067,1570137.1312537661,4.570501547392505,1570137.1312537661,4.570501547392505,0.8499999999999999,0.10630099325843814,4.698906859688992,1.3166675889911137,1.0,0.0,4.698906859689727,1.2918535525287997,1.291981179494135,3.6373371041097458,22448.10273024807,2289.0694304628055,1603.0968420496806,1603.0968420496806,9.33542358493497,4.836690025634627,2.3183899614610377,2.518300064173589,5.913168417863341,5.913168417863341,1.6894766908180974,0.0,0.0,9.878853608486095e-05,2.7175175604005654e-05,7.16133604808553e-05,0.00033650451080887155,0.10617523682305377,0.09359916157031975,0.012576075252734022,0.08816848723845637,0.09366599300211019,0.012635000256327958,0.482076021291302,0.482076021291302,0.06477220756665922,0.0,3.410605131648481e-13,3.410605131648481e-13,9.161533574512987,22.64152874589223,19.02377147753998,50.26238980871926,25449.29845064683,21631.903683049804,0.85,0.8302498984613721,0.6479012081412531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009026336793516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16697.482761823216,1585.1034618717101,0.482076021291302,0.06477220756665922,6.113110376966115,5.913168417863341
3367.0,-37.99145409939224,4.836690025634627,35.235762574419475,26.323427992779784,4.289175761535446,-33.763827974478424,-49.04955129660664,0.042791392104363946,16.812099927874954,-5.8144259018451985,40.3605312596402,53172.17616209263,14965.248456714336,14965.248456714336,68137.42461880697,104041.77036229418,104041.77036229418,14965.248456714336,119007.01881900852,119007.01881900852,119007.01881900852,144440.28766033644,124092.4325327246,73134.26528048543,56620.18583582131,25433.268841327932,0.0,82053.45467714925,21618.278515128743,1584.1034618717101,0.0,0.8813675722022316,2.5313566179594598,0.0014959713701933424,343537.1621632067,1570137.1312537661,4.570501547392505,1570137.1312537661,4.570501547392505,0.85,0.10630099325843814,4.698906859688992,1.316657737907954,1.0,0.0,4.69890685968914,1.2918535525287997,1.291981179494135,3.6373371041097458,22447.469337538063,2289.0048423812477,1603.0968420496806,1603.0968420496806,9.335211737788795,4.836690025634627,2.3180034971264893,2.5186865285081375,5.912126942257063,5.912126942257063,1.689179126359161,0.0,0.0,9.878853608486095e-05,2.7176499869168195e-05,7.161203621569276e-05,0.00033649828821021526,0.10619142752043313,0.09355258848341894,0.012638839037014198,0.0881182726792084,0.09366599300211019,0.012635000256327958,0.48183614982177475,0.48183614982177475,0.06509546810552891,0.0,2.6219449697143773,0.7356269538390734,17.075026350458813,22.62652582972015,19.008395184805977,50.250745837901945,25433.268841327932,21618.278515128743,0.85,0.83040287440551,0.6480187381665522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009445797527958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16697.085145578512,1584.1034618717101,0.48183614982177475,0.06509546810552891,6.113110376966115,5.912126942257063
3368.0,-37.99145409939224,4.836690025634627,35.235762574419475,26.32293360019105,4.289175761535446,-33.763827974478424,-49.049282202590234,0.042791392104363946,16.802635852964784,-5.8144259018451985,40.3605312596402,53170.893466029695,14965.15968333584,14965.15968333584,68136.05314936553,104039.4360459413,104039.4360459413,14965.15968333584,119004.59572927713,119004.59572927713,119004.59572927713,144421.82544689332,124090.09821637173,73132.98258442248,56619.017368832494,25417.229717616174,0.0,82036.24708644867,21604.645259973746,1583.1034618717101,0.0,0.8813675722022316,2.531454641857438,0.0014959713701933424,343537.1621632067,1570137.1312537661,4.570501547392505,1570137.1312537661,4.570501547392505,0.85,0.10630099325843814,4.698906859688992,1.3166511853551497,1.0,0.0,4.69890685968679,1.2918535525287997,1.291981179494135,3.6373371041097458,22447.047075731392,2288.9617836602097,1603.0968420496806,1603.0968420496806,9.335156361609293,4.836690025634627,2.317902477617081,2.5187875480175457,5.911854758966454,5.911854758966454,1.689101359704701,0.0,0.0,9.878853608486095e-05,2.7177395336440787e-05,7.161114074842016e-05,0.0003364940804929054,0.10630614909304667,0.09352334773164668,0.012782801361399993,0.0880660562154433,0.09366599300211019,0.012635000256327958,0.48168554734801916,0.48168554734801916,0.06583693612074838,0.0,6.506748780189241,4.285107960378298,23.542714600397574,22.61706175480998,18.998144684418037,50.247702158747074,25417.229717616174,21604.645259973746,0.85,0.8305603384996962,0.648139028227351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009445797527958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16696.818763775198,1583.1034618717101,0.48168554734801916,0.06583693612074838,6.113110376966115,5.911854758966454
3369.0,-38.00270173053766,4.830811748249098,35.23316634703193,26.33000083677473,4.288442461657451,-33.766062842597975,-49.050784344412364,0.05051694979398918,16.907430284619124,-5.814369881649364,40.36002124443767,53123.279803503654,14956.733073426081,14956.733073426081,68080.01287692973,104076.24488453829,104076.24488453829,14956.733073426081,119032.97795796437,119032.97795796437,119032.97795796437,144433.7722132796,124086.96127726413,73127.92099118615,56621.155873419964,25400.794255315213,0.0,82021.95012873517,21590.67511701793,1582.1034618717101,0.0,0.8813697725087166,2.530375595208258,0.0014959713701933424,343537.91743601713,1570114.9743879575,4.570427002953426,1570114.9743879575,4.570427002953426,0.85,0.10630214763034761,4.698906859688992,1.316632620613091,1.0,0.0,4.698906859688704,1.2918172780824084,1.2919447418657528,3.637439241147258,22446.479624977186,2288.9039197867965,1603.0968420496806,1603.0968420496806,9.329899904426716,4.830811748249098,2.3133265781473895,2.5174851701017085,5.911582575675846,5.911582575675846,1.6890235930502417,0.0,0.0,9.866499694412319e-05,2.7172396991690596e-05,7.14925999524326e-05,0.0003359370683334864,0.10651493941445916,0.09353946501899207,0.012975474395467083,0.08797313215848217,0.09366463772663759,0.012637509903710013,0.48177755763471397,0.48177755763471397,0.06683053363765389,0.0,9.680285834550773,7.197163496739165,28.714212533533384,22.72180016626851,19.165360180332186,49.855883201454674,25400.794255315213,21590.67511701793,0.85,0.8300218754867047,0.6476715040318543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009445797527958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16696.552381971887,1582.1034618717101,0.48177755763471397,0.06683053363765389,6.113110376966115,5.911582575675846
3370.0,-38.02151766348667,4.8126982648330765,35.23430006957442,26.335680588986747,4.300345861284151,-33.7923228037372,-49.0745852823369,0.05725353212172828,13.841773753136863,-5.813188409560423,40.3660900190822,53145.097868797784,14928.957354855267,14928.957354855267,68074.05522365305,104046.81819927457,104046.81819927457,14928.957354855267,118975.77555412984,118975.77555412984,118975.77555412984,144368.58253800444,124081.92371483002,73114.5820769463,56630.37959764857,25392.806983874587,0.0,82023.18658152316,21583.885936293398,1581.1034618717101,0.0,0.8813533746489285,2.562742448789595,0.0014959713701933424,343553.8465264282,1570378.6387621805,4.570982553797073,1570378.6387621805,4.570982553797073,0.85,0.10696191792436854,4.698906859688992,1.3166100545553494,1.0,0.0,4.698906859691776,1.2917858537354718,1.291913047848071,3.6375277265199255,22445.568364508137,2288.810997079343,1603.0968420496806,1603.0968420496806,9.312573615806924,4.8126982648330765,2.299018486951125,2.5136797778819515,5.909537112040602,5.909537112040602,1.6884391748687435,0.0,0.0,9.845864987607797e-05,2.7093313573972733e-05,7.136533630210524e-05,0.0003353390682939742,0.10680264870239314,0.09360686642682282,0.013195782275570318,0.08904045191809325,0.09374665018534538,0.013215267739023165,0.482027353971916,0.482027353971916,0.0679515110021888,0.0,11.727803394251794,9.450759235731084,28.34438584921122,19.654962162697302,18.648240886241922,26.870764293928403,25392.806983874587,21583.885936293398,0.85,0.8299367296099133,0.6479277395054223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010164860317656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16696.060672624626,1581.1034618717101,0.482027353971916,0.0679515110021888,6.113110376966115,5.909537112040602
3371.0,-38.0361760085519,4.8028625853427585,35.23305736140915,26.32767573175954,4.301256059547052,-33.79833533923413,-49.08020831700412,0.05028150623213595,13.423495592802624,-5.812974492462515,40.36973579289868,53100.522834562405,14912.967051044634,14912.967051044634,68013.48988560704,104004.69204988184,104004.69204988184,14912.967051044634,118917.65910092647,118917.65910092647,118917.65910092647,144296.70800347108,124077.01002325412,73110.82502955034,56629.09443744864,25379.048902544622,0.0,82008.14333999326,21572.19156716293,1580.1034618717101,0.0,0.8813408978497006,2.5672476478758326,0.0014959713701933424,343556.73070634756,1570537.049371651,4.571405270223203,1570537.049371651,4.571405270223203,0.85,0.10700914199713127,4.698906859688992,1.316605192204006,1.0,0.0,4.6989068596880585,1.2918191531624525,1.2919461432370107,3.6374339613914066,22444.679511427148,2288.720359289579,1603.0968420496806,1603.0968420496806,9.302598982090991,4.8028625853427585,2.2894312252466156,2.513431360096143,5.903790897457184,5.903790897457184,1.686797399273481,0.0,0.0,9.829817382560623e-05,2.7074661108294108e-05,7.122351271731212e-05,0.00033467265247852406,0.10705472284424784,0.09368438291786745,0.013370339926380394,0.08913930518716745,0.09378514501627659,0.013223996980854679,0.48236537395884094,0.48236537395884094,0.06884166621665687,0.0,13.215661616170507,11.196580698528976,27.886408568775266,19.236470085265125,18.283956701310444,26.059361630757564,25379.048902544622,21572.19156716293,0.85,0.8293504414998578,0.6475030487449976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50113679167006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16695.41697004353,1580.1034618717101,0.48236537395884094,0.06884166621665687,6.113110376966115,5.903790897457184
3372.0,-38.04973700395347,4.797714108710247,35.236695199481304,27.639850659202807,5.789658724153165,-33.676338658897556,-48.881192843522854,1.3932851183166477,6.9880868850081015,-4.81114478367823,40.57195570293751,52085.83572633621,13497.411536948055,13497.411536948055,65583.24726328427,103172.54882278969,103172.54882278969,13497.411536948055,116669.96035973774,116669.96035973774,116669.96035973774,142496.75512001748,123931.40861472698,72736.21060320745,56883.553346132816,25826.79476027973,0.0,82710.34810641254,21952.775546237768,1579.1034618717101,0.0,0.8858088465424712,2.75018591404462,0.0014959713701933424,357274.18949162844,1579342.526055974,4.420533507621268,1579342.526055974,4.420533507621268,0.85,0.10671179351346738,4.698906859688992,1.3144960724422707,1.0,0.0,4.698906859688313,1.2855001726133217,1.2856263509294252,3.6553140635807777,22418.341215958942,2286.0346005984657,1603.0968420496806,1603.0968420496806,8.4195858808446,4.797714108710247,2.521596192996764,2.276117915713483,5.900511631252327,5.900511631252327,1.6858604660720933,0.0,0.0,9.814992651178068e-05,2.7742127047081876e-05,7.04077994646988e-05,0.00033083969188028015,0.10683491128106888,0.0933827068637332,0.01345220441733568,0.09591459205398088,0.09325878603435929,0.013453007479108083,0.4827446702899478,0.4827446702899478,0.0695415693571177,0.0,12.540037789797907,11.940864723930986,16.726770424788583,11.799231668686332,17.045132833610353,3.410605131648481e-13,25826.79476027973,21952.775546237768,0.85,0.7929267469519887,0.6297378371485538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012305275426112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16694.85593060861,1579.1034618717101,0.4827446702899478,0.0695415693571177,6.113110376966115,5.900511631252327
3373.0,-38.063351015107926,4.7924448983598875,35.24002473238182,27.633177930861734,5.794009697672862,-33.69494564969459,-48.89854003032667,1.3874964157901764,6.661820045882564,-4.828574563851644,40.570353382240135,52102.2486390974,13513.936802369246,13513.936802369246,65616.18544146664,103120.4686089447,103120.4686089447,13513.936802369246,116634.40541131396,116634.40541131396,116634.40541131396,142438.20792841658,123927.20034457315,72729.0419190217,56886.84269505716,25803.80251710262,0.0,82690.64521215978,21933.232139537227,1578.1034618717101,0.0,0.8857255385048289,2.752185005006431,0.0014959713701933424,357031.91797588754,1579272.608232152,4.423337322851929,1579272.608232152,4.423337322851929,0.85,0.1067560442727647,4.698906859688992,1.3144917260529478,1.0,0.0,4.698906859688809,1.285527584895677,1.285653574838551,3.65523611853908,22417.57996877155,2285.956974988559,1603.0968420496806,1603.0968420496806,8.429894219672125,4.7924448983598875,2.512813287109892,2.2796316112499957,5.898629945110423,5.898629945110423,1.685322841460121,0.0,0.0,9.800130742402464e-05,2.7683345873131136e-05,7.031796155089351e-05,0.0003304175518908403,0.1068985167138788,0.09346411750204986,0.01343439921182894,0.09591450628664269,0.09337213256358175,0.013383911709182942,0.48309739163950666,0.48309739163950666,0.06943973142779701,0.0,12.334436556499156,12.810576306950907,9.035035404526468,11.49039460973421,16.278052999106308,3.410605131648481e-13,25803.80251710262,21933.232139537227,0.85,0.7935140096333132,0.630086371988251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50131725639445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16694.316386133778,1578.1034618717101,0.48309739163950666,0.06943973142779701,6.113110376966115,5.898629945110423
3374.0,-38.077278869964694,4.787043347720771,35.24308280854314,27.620851329434686,5.785005339511933,-33.709739089316514,-48.91270677382124,1.3759271303601721,6.54994034720653,-4.8426073868792985,40.56902817305431,52101.973693149805,13525.489864369583,13525.489864369583,65627.46355751938,103104.75268993675,103104.75268993675,13525.489864369583,116630.24255430633,116630.24255430633,116630.24255430633,142412.19287965653,123923.58968170949,72724.67404799124,56887.68403746472,25781.950325350193,0.0,82669.63436281492,21914.657776547665,1577.1034618717101,0.0,0.8856585543160062,2.7519609921745207,0.0014959713701933424,356836.95737443166,1579214.7840329118,4.425592000482815,1579214.7840329118,4.425592000482815,0.85,0.1067772732047199,4.698906859688992,1.3144963070703672,1.0,0.0,4.69890685968873,1.2855820743889088,1.2857078744719737,3.655081191080375,22416.926824641276,2285.8903728226537,1603.0968420496806,1603.0968420496806,8.437100934636126,4.787043347720771,2.5047173964500002,2.2823259512707708,5.896703256835917,5.896703256835917,1.6847723590959762,0.0,0.0,9.784947739258387e-05,2.76354273813156e-05,7.021405001126827e-05,0.0003299292812444944,0.10687167392969588,0.09354030710054308,0.013331366829152803,0.09583867750067436,0.09347751885195925,0.013299754352760654,0.4834369584650063,0.4834369584650063,0.06889944700672775,0.0,12.154138057610055,13.3939839942297,3.599678389443966,11.392547734085838,15.709126486537343,3.410605131648481e-13,25781.950325350193,21914.657776547665,0.85,0.7938521086170285,0.6302431853573729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5014043341817744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16693.775327543517,1577.1034618717101,0.4834369584650063,0.06889944700672775,6.113110376966115,5.896703256835917
3375.0,-38.0814139798546,4.786374374978183,35.244060998982874,27.61423325808721,5.784914994231492,-33.70932444732275,-48.91219030888749,1.3702160650332686,6.42384915525605,-4.842611211564344,40.56901859378227,52079.379874266044,13523.970231127047,13523.970231127047,65603.3501053931,103073.92148962068,103073.92148962068,13523.970231127047,116597.89172074774,116597.89172074774,116597.89172074774,142363.60347327968,123919.29672529362,72723.56157979777,56884.15016166206,25765.711752531948,0.0,82649.86191419401,21900.854989652154,1576.1034618717101,0.0,0.8856585695398252,2.753499418896233,0.0014959713701933424,356836.904248765,1579214.3660566222,4.425591488025269,1579214.3660566222,4.425591488025269,0.85,0.10677847816134926,4.698906859688992,1.3144915469223633,1.0,0.0,4.698906859688893,1.285608912466722,1.285734657274684,3.6550048884408484,22416.150258290327,2285.811185092802,1603.0968420496806,1603.0968420496806,8.43615299861462,4.786374374978183,2.5035401020724546,2.2828342729057285,5.894727863890382,5.894727863890382,1.6842079611115377,0.0,0.0,9.78044416770753e-05,2.7637172953115727e-05,7.016726872395957e-05,0.0003297094603326545,0.10678514641088228,0.09360069723032813,0.013184449180554152,0.09583145300620068,0.09347892065978966,0.0132995575015596,0.4837492123759722,0.4837492123759722,0.06814016450122702,0.0,11.976407354239598,13.827675378714503,3.410605131648481e-13,11.26646036682041,15.568604776828579,3.410605131648481e-13,25765.711752531948,21900.854989652154,0.85,0.7937502687361004,0.6301205914697615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5014934296139628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16693.227527817384,1576.1034618717101,0.4837492123759722,0.06814016450122702,6.113110376966115,5.894727863890382
3376.0,-38.0814139798546,4.786374374978183,35.244060998982874,27.613560121413343,5.784914994231492,-33.70932444732275,-48.91183023629708,1.3702160650332686,6.411331398346874,-4.842611211564344,40.56901859378227,52077.66338323961,13523.805183710485,13523.805183710485,65601.46856695009,103070.74285186637,103070.74285186637,13523.805183710485,116594.54803557685,116594.54803557685,116594.54803557685,142343.92338827447,123916.1180875393,72721.84508877134,56882.52555418662,25749.37535269762,0.0,82631.90090688424,21886.969049792977,1575.1034618717101,0.0,0.8856585695398252,2.753652317870147,0.0014959713701933424,356836.904248765,1579214.3660566222,4.425591488025269,1579214.3660566222,4.425591488025269,0.85,0.10677847816134926,4.698906859688992,1.3144826777605343,1.0,0.0,4.6989068596874315,1.285608912466722,1.285734657274684,3.6550048884408484,22415.57526453713,2285.7525520475524,1603.0968420496806,1603.0968420496806,8.436050043252084,4.786374374978183,2.5033523392201067,2.2830220357580764,5.894171129359236,5.894171129359236,1.684048894102639,0.0,0.0,9.78044416770753e-05,2.7638390003420074e-05,7.016605167365523e-05,0.0003297037415266308,0.10667968842574968,0.09365520528192593,0.013024483143823746,0.09577596828340494,0.09347892065978966,0.0132995575015596,0.48403092210473314,0.48403092210473314,0.06731342446012649,0.0,11.831766486265735,14.17233048893911,3.410605131648481e-13,11.253942609911235,15.55481412365424,3.410605131648481e-13,25749.37535269762,21886.969049792977,0.85,0.7939000294919355,0.6302367827883396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501519883593034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16692.87544515359,1575.1034618717101,0.48403092210473314,0.06731342446012649,6.113110376966115,5.894171129359236
