time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3377.0,-38.09635150857347,4.781698166215905,35.254330059143044,27.960419689212017,6.3545288519330025,-33.78942690263383,-48.96384410150347,1.7255937414444382,-4.72422186539319,-4.724221865393532,40.79135452954733,52252.890131746404,13350.856737941056,13350.856737941056,65603.74686968746,102018.90863527644,102018.90863527644,13350.856737941056,115369.7653732175,115369.7653732175,115369.7653732175,140723.6227358938,123875.86011472817,72589.36923346847,56984.98986806633,25353.8573626763,0.0,82338.84723074263,21550.778758274853,1574.1034618717101,0.0,0.8854569813704405,2.9610560076111336,0.0014959713701933424,358484.3322369486,1588938.1754438395,4.432378300967401,1588938.1754438395,4.432378300967401,0.85,0.1107400623431175,4.698906859688992,1.3139236315386373,1.0,0.0,4.698906859689474,1.283947126164765,1.2840724997485473,3.659735485934641,22408.29287356594,2285.009954833296,1603.0968420496806,1603.0968420496806,8.328166076898373,4.781698166215905,2.5277362807804558,2.253961885435449,5.893815086650866,5.893815086650866,1.6839471676145332,0.0,0.0,9.764191569100907e-05,2.7463096501798063e-05,7.0178819189211e-05,0.00032976373489305706,0.10730417841023267,0.09432310867204323,0.012981069738189443,0.10290095237394092,0.09653510501758905,0.01420495732552845,0.484283084081348,0.484283084081348,0.06664869909391273,0.0,7.70541035444046,10.796392865678513,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25353.8573626763,21550.778758274853,0.85,0.7967532832448153,0.634607987470547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501519883593034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16692.606064687596,1574.1034618717101,0.484283084081348,0.06664869909391273,6.113110376966115,5.893815086650866
3378.0,-38.10598689913888,4.7800495633985,35.25945037319768,27.952034747600578,6.351754337333009,-33.788534062113584,-48.96305424682794,1.7181231846077691,-4.723356690347487,-4.72335669034783,40.78044545372736,52202.21817164733,13346.809030799146,13346.809030799146,65549.02720244648,101992.39744995229,101992.39744995229,13346.809030799146,115339.20648075144,115339.20648075144,115339.20648075144,140697.76561398717,123871.51850768263,72588.40562784142,56981.2365331569,25358.559133235725,0.0,82339.79566639263,21554.775263250365,1575.1034618717101,0.0,0.8855010228479702,2.9618205875262764,0.0014959713701933424,358496.3933641761,1588460.0171241912,4.430895391214062,1588460.0171241912,4.430895391214062,0.85,0.1107352848695693,4.698906859688992,1.313920995681547,1.0,0.0,4.698906859690785,1.2839822382960375,1.2841074808629707,3.659635405801932,22407.507506649992,2284.929869695563,1603.0968420496806,1603.0968420496806,8.325641147002846,4.7800495633985,2.526095399733496,2.2539541636650045,5.892048387632542,5.892048387632542,1.6834423964664407,0.0,0.0,9.753721140427028e-05,2.746575068706241e-05,7.007146071720787e-05,0.00032925926743251584,0.10715783746132816,0.09428612122731321,0.012871716234014955,0.10299803338714585,0.09653040650973632,0.014204878359832968,0.48428612166715473,0.48428612166715473,0.06611358546760839,0.0,4.531567022884872,8.152162737276115,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25358.559133235725,21554.775263250365,0.85,0.7960795466146707,0.6339852770967453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016154526455554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16692.0374357296,1575.1034618717101,0.48428612166715473,0.06611358546760839,6.113110376966115,5.892048387632542
3379.0,-38.11999652558842,4.776179917140984,35.26952075027374,28.086503350082808,6.4924490146334115,-33.78867514090132,-48.95417512217534,1.8566116923119775,-4.661923747384492,-4.66192374738481,40.823109272291795,52091.69368202625,13254.84607029467,13254.84607029467,65346.53975232092,101962.97034694931,101962.97034694931,13254.84607029467,115217.81641724399,115217.81641724399,115217.81641724399,140665.6682123959,123852.50235530882,72543.36001468416,57010.15815624962,25447.851795151902,0.0,82458.00995140153,21630.674025879118,1576.1034618717101,0.0,0.8856603632673408,2.965357199528164,0.0014959713701933424,359353.6244889423,1590330.6441052149,4.425531108436478,1590330.6441052149,4.425531108436478,0.85,0.11049066510201112,4.698906859688992,1.3136943416437137,1.0,0.0,4.698906859690066,1.2833359610535326,1.283460945436538,3.6614783675441505,22404.067615202814,2284.579098387606,1603.0968420496806,1603.0968420496806,8.26827532973451,4.776179917140984,2.537428870220647,2.2387510469203376,5.891187222726318,5.891187222726318,1.6831963493503765,0.0,0.0,9.738515893072123e-05,2.749560399492562e-05,6.988955493579562e-05,0.0003284045091084207,0.10713203278147139,0.09433377483431857,0.012798257947152827,0.10320505706397451,0.09629014734586304,0.014200517756148086,0.4841319993699208,0.4841319993699208,0.06568216123323158,0.0,2.1002828061702417,6.226303321257092,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25447.851795151902,21630.674025879118,0.85,0.7924826198308007,0.6317360037275658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016771053881663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16691.574528354988,1576.1034618717101,0.4841319993699208,0.06568216123323158,6.113110376966115,5.891187222726318
3380.0,-38.133291441029854,4.772744008068061,35.28016053588195,28.09676300911235,6.506034494558343,-33.794222583157165,-48.95824753968043,1.8681813079740914,-4.6573048657703,-4.657304865770577,40.837516696173346,52046.389532615656,13243.088042099187,13243.088042099187,65289.477574714845,101947.23922698935,101947.23922698935,13243.088042099187,115190.32726908854,115190.32726908854,115190.32726908854,140661.91144574803,123846.28391783373,72534.63247874234,57012.94604343488,25471.584176659504,0.0,82484.53022009438,21650.84655016058,1577.1034618717101,0.0,0.8856317191036752,2.965908893781762,0.0014959713701933424,359418.14098641917,1590962.7240752713,4.426495334122233,1590962.7240752713,4.426495334122233,0.85,0.11047346487639705,4.698906859688992,1.3136626256396995,1.0,0.0,4.69890685968835,1.2832822702382023,1.283407064470806,3.6616315589061967,22402.942742543775,2284.46439329881,1603.0968420496806,1603.0968420496806,8.260940758367967,4.772744008068061,2.5353963458073077,2.2373476622607535,5.889653295377633,5.889653295377633,1.6827580843936094,0.0,0.0,9.724106606948656e-05,2.7481908017702193e-05,6.975915805178437e-05,0.00032779178629565816,0.10706709397433262,0.09433086685423649,0.012736227120096137,0.10328641071410846,0.0962732614917517,0.014200203384645355,0.48389396750272,0.48389396750272,0.06533368851239679,0.0,0.19956726705305528,4.725777262079134,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25471.584176659504,21650.84655016058,0.85,0.7915360298531399,0.6309836449785153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5017667558446062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16691.023669275142,1577.1034618717101,0.48389396750272,0.06533368851239679,6.113110376966115,5.889653295377633
3381.0,-38.142251562068374,4.771518411347722,35.28597332174715,28.09160726554694,6.505004786227542,-33.79606042842782,-48.95981216160578,1.8639589416191296,-4.656602083323946,-4.656602083324259,40.83231272192241,52010.23339576759,13239.970077891545,13239.970077891545,65250.20347365913,101927.73862089854,101927.73862089854,13239.970077891545,115167.70869879008,115167.70869879008,115167.70869879008,140648.50147807048,123841.85449013255,72532.10266432514,57010.835362008234,25480.792779280397,0.0,82491.62814128863,21658.673862388336,1578.1034618717101,0.0,0.8856541822334337,2.9664558055015253,0.0014959713701933424,359427.9582418166,1590734.3943412905,4.4257391721071215,1590734.3943412905,4.4257391721071215,0.85,0.11047019639039461,4.698906859688992,1.3136556411953644,1.0,0.0,4.69890685968821,1.2833021729467238,1.283426844627502,3.661574770733336,22402.14148947398,2284.3826882242133,1603.0968420496806,1603.0968420496806,8.258995795265392,4.771518411347722,2.5341620601188737,2.237356351228848,5.888243762669202,5.888243762669202,1.6823553607626291,0.0,0.0,9.714406568332456e-05,2.7476647708865898e-05,6.966741797445866e-05,0.00032736070821700393,0.10693670791931822,0.0942579281561879,0.01267877976313033,0.10337358184436776,0.09627005352503025,0.014200142865364364,0.4836133276302501,0.4836133276302501,0.06505157700239564,0.0,3.410605131648481e-13,3.518909515230007,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25480.792779280397,21658.673862388336,0.85,0.7909918247934321,0.6304910518517876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501851842419121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16690.486661251613,1578.1034618717101,0.4836133276302501,0.06505157700239564,6.113110376966115,5.888243762669202
3382.0,-38.14911125715142,4.776280788830511,35.290299391059996,28.683000651095085,6.983640168124143,-33.642862409146495,-48.77859192257745,2.4700907846697775,3.942033846780646,-3.98343959043106,40.6986979580536,51112.910389469085,12301.129236911213,12301.129236911213,63414.0396263803,102460.14587469869,102460.14587469869,12301.129236911213,114761.2751116099,114761.2751116099,114761.2751116099,140937.916754746,123772.24532327229,72390.53813422189,57090.78576561155,26176.6416431361,0.0,83267.42740874765,22250.145396665685,1579.1034618717101,0.0,0.8895227680924164,2.884423581596172,0.0014959713701933424,368928.5069051372,1584880.38137811,4.295901107434973,1584880.38137811,4.295901107434973,0.85,0.10587030459546622,4.698906859688992,1.3127044248254975,1.0,0.0,4.698906859689285,1.2804801427755068,1.2806044452804308,3.669644458135734,22389.54966895104,2283.0986798703984,1603.0968420496806,1603.0968420496806,7.673353795135227,4.776280788830511,2.697310190169361,2.07897059866115,5.8874952810053465,5.8874952810053465,1.6821415088586704,0.0,0.0,9.706986449272662e-05,2.8092165275603893e-05,6.897769921712272e-05,0.00032411978401690196,0.10550177181557577,0.09302517885106178,0.012476592964513991,0.10101799014690886,0.09312156772624788,0.012748736869218333,0.4833154162738067,0.4833154162738067,0.06482255446106139,0.0,0.5090278406218545,5.410511161507998,2.2737367544323206e-13,7.925473437211679,14.414227287115693,2.2737367544323206e-13,26176.6416431361,22250.145396665685,0.85,0.7615707798331517,0.6138403932976488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019091919268384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16690.03605044544,1579.1034618717101,0.4833154162738067,0.06482255446106139,6.113110376966115,5.8874952810053465
3383.0,-38.14911125715142,4.776280788830511,35.290299391059996,22.255723107978724,6.983640168124143,-33.642862409146495,-45.28297585258258,2.4700907846697775,-3.9834395904308053,-3.98343959043106,40.6986979580536,34410.687930767046,12301.414559111408,12301.414559111408,46712.10248987845,72111.79551583009,72111.79551583009,12301.414559111408,84413.2100749415,84413.2100749415,84413.2100749415,108285.57083865824,93423.89496440368,55688.31567551985,41928.42143209314,23872.36076371674,0.0,65800.78219580988,20291.50664915923,1580.1034618717101,0.0,0.8895227680924164,3.779026404022906,0.0014959713701933424,368928.5069051372,1584880.38137811,4.295901107434973,1584880.38137811,4.295901107434973,0.85,0.10587030459546622,4.698906859688992,1.2303587948484345,1.0,0.0,4.698906859688994,1.2804801427755068,1.2806044452804308,3.669644458135734,16899.741384743913,1723.2940285157433,1603.0968420496806,1603.0968420496806,7.6735317770217275,4.776280788830511,2.6976347477723053,2.0786460410582057,5.888551128898234,5.888551128898234,1.6824431796852097,0.0,0.0,9.706986449272662e-05,4.2775640587337965e-05,5.4294223905388654e-05,0.0002551235011505208,0.10544189140301005,0.09300120454378467,0.012440686859225374,0.13243249201126128,0.09312156772624788,0.012748736869218333,0.48319085696153635,0.48319085696153635,0.06463600309466064,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23872.36076371674,20291.50664915923,0.85,0.7099019332456055,0.5229525665571538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019531004994342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16689.627219501876,1580.1034618717101,0.48319085696153635,0.06463600309466064,6.113110376966115,5.888551128898234
3384.0,-38.07609690841334,4.787636568195262,35.27923384679742,28.61239988068121,6.846809173390429,-33.52246926887408,-48.669178679678566,2.3992253810573807,13.2804409011311,-3.466441840066258,40.2939258465789,50946.65337418868,11591.238569043691,11591.238569043691,62537.891943232375,102773.02294056852,102773.02294056852,11591.238569043691,114364.26150961222,114364.26150961222,114364.26150961222,140542.48205648392,123773.6765453278,72448.02606735092,57028.50053108543,26178.220546871686,0.0,83206.72107795712,22251.48746484093,1581.1034618717101,0.0,0.893469527632245,2.827041001021889,0.0014959713701933424,376357.80970880773,1567245.5549932076,4.164243479378847,1567245.5549932076,4.164243479378847,0.85,0.10314717627441633,4.698906859688992,1.312796344091185,1.0,0.0,4.698906859689169,1.2808078232850812,1.2809331726788131,3.6687056202053765,22389.8085671977,2283.125080144361,1603.0968420496806,1603.0968420496806,7.2305292263088825,4.787636568195262,2.8288693231764244,1.958767245018838,5.888178263546284,5.888178263546284,1.6823366467275098,0.0,0.0,9.786235372292125e-05,2.8469954612718414e-05,6.939239911020284e-05,0.00032606842018920846,0.10315907426593537,0.09100358548766033,0.01215548877827504,0.09957359190684131,0.09094359115058956,0.012203585123826773,0.48276324550869626,0.48276324550869626,0.06448342866820671,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,16.74688274119734,25.485675515378375,1.1368683772161603e-13,26178.220546871686,22251.48746484093,0.85,0.7515966394666612,0.6122901216892841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5019531004994342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16689.355582459968,1581.1034618717101,0.48276324550869626,0.06448342866820671,6.113110376966115,5.888178263546284
3385.0,-38.06450449405609,4.79321048490867,35.272545960151945,22.145357296708994,6.8472406904278325,-33.528055659357705,-45.154372801166005,2.3992252415152953,-3.4673606156690084,-3.4673606156690977,40.29897859134681,34206.50677480075,11601.133830388699,11601.133830388699,45807.640605189445,72234.84438915536,72234.84438915536,11601.133830388699,83835.97821954406,83835.97821954406,83835.97821954406,107793.86355340682,93237.54110778534,55626.76939507693,41789.74634745378,23957.88533386276,0.0,65747.63168131653,20364.202533783344,1582.1034618717101,0.0,0.8934475843746423,3.803789323800275,0.0014959713701933424,376344.50367155334,1567464.7713317352,4.164973198863844,1567464.7713317352,4.164973198863844,0.85,0.10314717362745505,4.698906859688992,1.229927985244431,1.0,0.0,4.698906859688301,1.2808075637311531,1.2809330749650467,3.66870636366363,16866.03125112018,1719.856551535966,1603.0968420496806,1603.0968420496806,7.2367018174371625,4.79321048490867,2.833786956546646,1.959423528362024,5.8912310583027026,5.8912310583027026,1.6832088738007722,0.0,0.0,9.798872488273481e-05,4.343186273929654e-05,5.455686214343827e-05,0.00025635761376890877,0.10309044753626377,0.09095622725995711,0.012134220276306656,0.13405791072121256,0.0909435916345587,0.012203581992896353,0.48241782301309083,0.48241782301309083,0.06435803579371023,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23957.88533386276,20364.202533783344,0.85,0.6967192495574951,0.5202697937562547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5014858682932193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16690.54666620445,1582.1034618717101,0.48241782301309083,0.06435803579371023,6.113110376966115,5.8912310583027026
3386.0,-38.056195519707494,4.803235652693215,35.26638249383352,28.6146298510954,6.905626983186714,-33.56983909375162,-48.71414154823867,2.399225089955666,12.840665066959502,-3.5164829639947754,40.328832085385216,51257.94075777367,11684.540824713802,11684.540824713802,62942.481582487475,102505.86697444234,102505.86697444234,11684.540824713802,114190.40779915614,114190.40779915614,114190.40779915614,140403.12095234322,123784.25713007241,72441.67995158574,57047.307976096294,26212.713153187084,0.0,83260.02112928338,22280.80618020902,1583.1034618717101,0.0,0.8931069395057514,2.826617854492753,0.0014959713701933424,375633.6327267399,1568760.4558414011,4.176304566909264,1568760.4558414011,4.176304566909264,0.85,0.10310220113704352,4.698906859688992,1.3128255192982037,1.0,0.0,4.698906859688698,1.280807377742075,1.2809330050952072,3.6687068964051854,22391.72252235822,2283.320249255171,1603.0968420496806,1603.0968420496806,7.288730486034911,4.803235652693215,2.8301693496899034,1.9730663030033115,5.892558584124905,5.892558584124905,1.68358816689283,0.0,0.0,9.807939536172842e-05,2.8314137165759535e-05,6.976525819596888e-05,0.00032782045030501185,0.10319171957017328,0.09105663294155153,0.012135086628621748,0.09964416955950657,0.09096689540888946,0.01213530572815407,0.4821381516832732,0.4821381516832732,0.0642543881607797,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,16.357148030954306,24.25105630741541,1.7053025658242404e-13,26212.713153187084,22280.80618020902,0.85,0.755974845175123,0.6156368934639357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5014117125057862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16690.509697675127,1583.1034618717101,0.4821381516832732,0.0642543881607797,6.113110376966115,5.892558584124905
3387.0,-38.056195519707494,4.803235652693215,35.26638249383352,28.614424738939874,6.905626983186714,-33.56983909375162,-48.71403541238976,2.399225089955666,12.839559163501008,-3.5164829639947754,40.328832085385216,51257.43475775639,11685.22731484281,11685.22731484281,62942.662072599196,102504.89848275865,102504.89848275865,11685.22731484281,114190.12579760146,114190.12579760146,114190.12579760146,140419.39797516703,123783.28863838872,72441.17395156846,57046.794096466954,26229.27217756557,0.0,83276.06627403252,22294.881350930733,1584.1034618717101,0.0,0.8931069395057514,2.8266312306286925,0.0014959713701933424,375633.6327267399,1568760.4558414011,4.176304566909264,1568760.4558414011,4.176304566909264,0.85,0.10310220113704352,4.698906859688992,1.3128228982770822,1.0,0.0,4.6989068596894255,1.280807377742075,1.2809330050952072,3.6687068964051854,22391.54732885988,2283.3023844901045,1603.0968420496806,1603.0968420496806,7.289158713519989,4.803235652693215,2.8309503143955084,1.9722853382977066,5.895238193881424,5.895238193881424,1.6843537696804067,0.0,0.0,9.807939536172842e-05,2.8314504043256796e-05,6.976489131847162e-05,0.0003278187263818233,0.10313254559401644,0.09101374841615896,0.012118797177857485,0.09970758369183684,0.09096689540888946,0.01213530572815407,0.48191108128608573,0.48191108128608573,0.06416813672110196,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,16.35604212749581,24.246656277319744,1.7053025658242404e-13,26229.27217756557,22294.881350930733,0.85,0.7558313557400373,0.6155121999769542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013585650476835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16690.40733731144,1584.1034618717101,0.48191108128608573,0.06416813672110196,6.113110376966115,5.895238193881424
3388.0,-38.04627824703613,4.812462795095469,35.25972087895947,22.146772022265964,6.894625177100125,-33.55497367785023,-45.18025178750975,2.399225266602981,-3.56578835673821,-3.565788356738386,40.33860353706066,34419.21367515442,11767.352969029409,11767.352969029409,46186.566644183826,72017.81032246619,72017.81032246619,11767.352969029409,83785.1632914956,83785.1632914956,83785.1632914956,107769.0556237,93244.25542134109,55626.32133148019,41797.70454428989,23983.892332204396,0.0,65781.59687649428,20386.308482373737,1585.1034618717101,0.0,0.8928344741021454,3.791626064507811,0.0014959713701933424,374921.17131536664,1569184.7266240679,4.185372410735752,1569184.7266240679,4.185372410735752,0.8500000000000001,0.10318140803196532,4.698906859688992,1.2299456856539477,1.0,0.0,4.6989068596888375,1.2808071538818762,1.2809329199602073,3.668707537623852,16867.245824358768,1719.9804035382897,1603.0968420496806,1603.0968420496806,7.340388091579021,4.812462795095469,2.826205427080816,1.9862573680146527,5.89491025330258,5.89491025330258,1.6842600723721657,0.0,0.0,9.81877176276957e-05,4.3299065519980365e-05,5.4888652107715334e-05,0.0002579166639080262,0.103182158901986,0.09106548984651082,0.012116669055475171,0.1337907527200544,0.09106125973219098,0.012120148299774338,0.4817260916350024,0.4817260916350024,0.06409580223602643,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23983.892332204396,20386.308482373737,0.85,0.7021198760331047,0.5232346934322207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013585650476835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16690.138797460786,1585.1034618717101,0.4817260916350024,0.06409580223602643,6.113110376966115,5.89491025330258
3389.0,-38.04627549261522,4.8156848460346104,35.257319678356716,28.613772557023935,6.894661733751634,-33.55508460610092,-48.69980273125691,2.3992254462549374,13.742554462992928,-3.5666051723993855,40.35156387618072,51237.8708748615,11773.65899337479,11773.65899337479,63011.52986823629,102553.6153117948,102553.6153117948,11773.65899337479,114327.27430516959,114327.27430516959,114327.27430516959,140583.4097493473,123780.23217730134,72444.44174386597,57039.76714826152,26256.13544417771,0.0,83295.90259243923,22317.715127551055,1586.1034618717101,0.0,0.8927854192307815,2.8100505351067393,0.0014959713701933424,374909.3772771921,1569747.590813217,4.187005409716952,1569747.590813217,4.187005409716952,0.85,0.10302377778548037,4.698906859688992,1.312814303305932,1.0,0.0,4.6989068596889725,1.28080715298484,1.2809329191016383,3.668707540193297,22390.994436027173,2283.246005111549,1603.0968420496806,1603.0968420496806,7.344321743108962,4.8156848460346104,2.829190552611853,1.9864942934227576,5.897365834015082,5.897365834015082,1.684961666861452,0.0,0.0,9.818774772844264e-05,2.836374179795464e-05,6.9824005930488e-05,0.0003280965004377349,0.10319161307060601,0.09108068867889639,0.012110924391709623,0.09921212774645276,0.09092334820850495,0.012100429576975418,0.48157476658080245,0.48157476658080245,0.06403460131463268,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,17.30915963539229,24.767109575236304,1.7053025658242404e-13,26256.13544417771,22317.715127551055,0.85,0.7564781448680268,0.6151307480941128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501295135108056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16690.06893363931,1586.1034618717101,0.48157476658080245,0.06403460131463268,6.113110376966115,5.897365834015082
3390.0,-38.017976392103364,4.824261034216692,35.249521419743786,22.05501281367617,6.75825299699446,-33.46615847799719,-45.08082097219301,2.339300546945938,-3.6287442247734134,-3.6287442247735933,40.28914162254528,34080.660693910344,11873.1561725471,11873.1561725471,45953.81686645745,72228.50589694674,72228.50589694674,11873.1561725471,84101.66206949383,84101.66206949383,84101.66206949383,108081.24342442889,93093.99222060136,55573.513470252154,41689.420833721335,23979.58135493505,0.0,65669.00218865639,20382.644151694793,1587.1034618717101,0.0,0.8927016126524031,3.770694162130746,0.0014959713701933424,374013.00066140137,1567038.0099401353,4.189795561033971,1567038.0099401353,4.189795561033971,0.85,0.10313085469682766,4.698906859688992,1.229600944998674,1.0,0.0,4.698906859688899,1.2810851184902834,1.2812113086835326,3.667911516470115,16840.064242675486,1717.208653584607,1603.0968420496806,1603.0968420496806,7.406387350477446,4.824261034216692,2.8212031922621637,2.003057841954528,5.898025257373549,5.898025257373549,1.6851500735352996,0.0,0.0,9.849745514866163e-05,4.381135413396378e-05,5.4686101014697845e-05,0.00025696489518760887,0.1030016502274438,0.09091897995896311,0.01208267026848068,0.13320020663646212,0.09103042486627208,0.012100429830555579,0.4814503732041091,0.4814503732041091,0.06398230724418434,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23979.58135493505,20382.644151694793,0.85,0.6997794291809031,0.5189763748199209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012951174917695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16689.800779544643,1587.1034618717101,0.4814503732041091,0.06398230724418434,6.113110376966115,5.898025257373549
3391.0,-38.01747021880984,4.826842499078857,35.24519247595898,20.90267442343759,6.757780695203298,-33.47029436862631,-44.44356072982771,2.3403339955889497,-3.6289517656150565,-3.6289517656152035,40.29131400657779,31028.348290159625,11877.66632182711,11877.66632182711,42906.014611986735,66789.60524403893,66789.60524403893,11877.66632182711,78667.27156586605,78667.27156586605,78667.27156586605,102537.38300639074,87647.98190336817,52499.28230903856,39054.110660366234,23870.111440524684,0.0,62924.22210089092,20289.594724445982,1588.1034618717101,0.0,0.8926930386562753,3.9738964890300514,0.0014959713701933424,374010.00963207724,1567132.2478436949,4.19008103388816,1567132.2478436949,4.19008103388816,0.85,0.10313073671811747,4.698906859688992,1.2152234869403764,1.0,0.0,4.698906859688555,1.2810803013219871,1.2812064981482851,3.6679253086945773,15854.918354945632,1616.7517301979406,1603.0968420496806,1603.0968420496806,7.40920074837189,4.826842499078857,2.8237980763253945,2.003044422753463,5.900305215551867,5.900305215551867,1.6858014901576763,0.0,0.0,9.850300295256868e-05,4.7230251332577485e-05,5.1272751619991194e-05,0.0002409258843023065,0.1029820903181046,0.09090696584747696,0.012075124470627646,0.14046545257751705,0.09103030753482777,0.0121004291832897,0.48134752516942114,0.48134752516942114,0.06393713865449234,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23870.111440524684,20289.594724445982,0.85,0.6818680180613508,0.49310658525757617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011141479846044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16690.099495675142,1588.1034618717101,0.48134752516942114,0.06393713865449234,6.113110376966115,5.900305215551867
3392.0,-38.01512054418648,4.82956781365412,35.241369390697486,22.057735046278708,6.757702823712262,-33.47428141593952,-45.08885865854097,2.341130293478187,-3.6292365149149077,-3.629236514915102,40.294378313708904,34133.07531303061,11882.020780934878,11882.020780934878,46015.09609396549,72243.9616304295,72243.9616304295,11882.020780934878,84125.98241136438,84125.98241136438,84125.98241136438,108138.31508906183,93098.2116158082,55574.08951026209,41693.46900616235,24012.332677697435,0.0,65705.80168385978,20410.48277604282,1589.1034618717101,0.0,0.8926809826047593,3.769658652550501,0.0014959713701933424,374005.90592329024,1567265.1846044438,4.19048244902821,1567265.1846044438,4.19048244902821,0.85,0.10313061406301156,4.698906859688992,1.229610544419848,1.0,0.0,4.698906859688329,1.281076545356871,1.2812027748114359,3.667936062618344,16840.827502308613,1717.2864844068683,1603.0968420496806,1603.0968420496806,7.41191702788387,4.82956781365412,2.8259540386328896,2.0036137750212304,5.900791059175648,5.900791059175648,1.6859403026216138,0.0,0.0,9.852875983824513e-05,4.376973465272241e-05,5.4759025185522716e-05,0.000257307559074135,0.10297029347665493,0.09090123686741303,0.012069056609241902,0.13332835301006274,0.09103018540230116,0.012100428660710405,0.4812619134083374,0.4812619134083374,0.0638976704494054,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24012.332677697435,20410.48277604282,0.85,0.7003201378679595,0.5194834312692845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011109114534165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16689.84237013372,1589.1034618717101,0.4812619134083374,0.0638976704494054,6.113110376966115,5.900791059175648
3393.0,-38.005568103928965,4.835601913251859,35.23901354880518,28.556117391586326,6.761087750713014,-33.48055979505513,-48.633014818746574,2.3411303218779094,15.142067690348824,-3.636010770864739,40.343192402791225,51117.617392558626,11900.151460286112,11900.151460286112,63017.76885284474,102912.174931615,102912.174931615,11900.151460286112,114812.32639190111,114812.32639190111,114812.32639190111,141106.0948318294,123782.41183840566,72483.88549172533,56998.36260742259,26293.768439928288,0.0,83292.13104735088,22349.703173939044,1590.1034618717101,0.0,0.8924779671261257,2.7856268284312473,0.0014959713701933424,373908.28808547946,1569384.0024383129,4.197243154127503,1569384.0024383129,4.197243154127503,0.85,0.10312993615065943,4.698906859688992,1.3128926091967152,1.0,0.0,4.698906859688885,1.2810763294404945,1.2812026931080078,3.6679366808230878,22391.388721760854,2283.286211067067,1603.0968420496806,1603.0968420496806,7.423226812093813,4.835601913251859,2.829112263988228,2.0064896492636306,5.901324599904317,5.901324599904317,1.686092742829805,0.0,0.0,9.863353676096908e-05,2.859585596255992e-05,7.003768079840916e-05,0.0003291005387403528,0.10314136021186655,0.09105649145535936,0.012084868756507189,0.09856389438166492,0.09102952296327574,0.012100413187383698,0.4811900906661371,0.4811900906661371,0.06386276255200252,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18.778078461213568,25.877959495686355,1.7053025658242404e-13,26293.768439928288,22349.703173939044,0.85,0.7565873037516553,0.6137148461659444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010958875383316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16689.62219294138,1590.1034618717101,0.4811900906661371,0.06386276255200252,6.113110376966115,5.901324599904317
3394.0,-38.005565740718374,4.836272491459752,35.23791288280887,22.058818686660402,6.761207253810227,-33.48079230290019,-45.09544899975879,2.341128885809513,-3.636041154718839,-3.6360411547189924,40.34328738840142,34211.173910244484,11901.53588043176,11901.53588043176,46112.70979067624,72232.54516280866,72232.54516280866,11901.53588043176,84134.08104324043,84134.08104324043,84134.08104324043,108194.70404250067,93103.353123395,55576.332991932984,41696.6890349578,24060.62299926025,0.0,65757.31203421805,20451.52954937121,1591.1034618717101,0.0,0.8924774883476275,3.767489066513814,0.0014959713701933424,373907.8502954911,1569388.1274798508,4.197259100710504,1569388.1274798508,4.197259100710504,0.85,0.10312993884475063,4.698906859688992,1.229624088560231,1.0,0.0,4.698906859688304,1.281076336065025,1.2812026997664168,3.6679366618559444,16841.75756574236,1717.381324483117,1603.0968420496806,1603.0968420496806,7.4240904031816,4.836272491459752,2.8300716688032463,2.006200822656506,5.902860832972392,5.902860832972392,1.6865316665635406,0.0,0.0,9.863356269481882e-05,4.3735636910315735e-05,5.489792578450308e-05,0.0002579602400514987,0.10312433479528442,0.09104533525809906,0.012078999537185359,0.13338890991220798,0.0910295257241253,0.012100413120625332,0.4811292991390435,0.4811292991390435,0.06383150290074688,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24060.62299926025,20451.52954937121,0.85,0.7012560027800503,0.5202641782626708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010348118800456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16689.5463894764,1591.1034618717101,0.4811292991390435,0.06383150290074688,6.113110376966115,5.902860832972392
3395.0,-38.005564705808155,4.8408503760243295,35.24326689609629,28.691546769719594,6.980833891689866,-33.51012071647898,-48.651363992225356,2.480432910141435,9.02020543781208,-3.9319289456685538,40.632053435364874,51205.13216786514,12323.597610569544,12323.597610569544,63528.72977843468,102514.04642486665,102514.04642486665,12323.597610569544,114837.6440354362,114837.6440354362,114837.6440354362,141211.6614160858,123764.12319126392,72431.80291652703,57035.91141637432,26374.017380649573,0.0,83409.9287970239,22417.914773552136,1592.1034618717101,0.0,0.8900137802107608,2.8256209439652866,0.0014959713701933424,369663.5199763002,1581966.6008606537,4.279477187692409,1581966.6008606537,4.279477187692409,0.85,0.10467956228280863,4.698906859688992,1.3126681228587405,1.0,0.0,4.6989068596887655,1.2804288781858288,1.2805551780373612,3.669791379859084,22388.080431016926,2282.9488592961843,1603.0968420496806,1603.0968420496806,7.687369401098,4.8408503760243295,2.7634788292321875,2.077371546792142,5.902789127253859,5.902789127253859,1.6865111792153884,0.0,0.0,9.863357405191515e-05,2.8531910521283457e-05,7.01016635306317e-05,0.0003294011876396949,0.10456009022127957,0.09231655346917615,0.012243536752103427,0.09982836317666108,0.09237719599451699,0.012302366288291641,0.4810773325840353,0.4810773325840353,0.06380316184640904,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,12.952134383480654,18.07910164522758,2.2737367544323206e-13,26374.017380649573,22417.914773552136,0.85,0.761644694998246,0.6138973250111701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010347967709337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16689.279584549255,1592.1034618717101,0.4810773325840353,0.06380316184640904,6.113110376966115,5.902789127253859
3396.0,-38.00555748120523,4.845557881056479,35.248384977663704,28.691507619246863,6.98963196291207,-33.51533556963423,-48.655909568164475,2.480922915562453,9.37647525228516,-3.916873856414248,40.63520024383993,51226.84273326567,12309.359922474583,12309.359922474583,63536.20265574026,102472.31873950828,102472.31873950828,12309.359922474583,114781.67866198286,114781.67866198286,114781.67866198286,141178.57989679597,123761.62468811368,72428.85578149295,57036.40989624525,26396.901234813122,0.0,83433.31113105838,22437.366049591154,1593.1034618717101,0.0,0.8900770762954644,2.8229489576883893,0.0014959713701933424,369878.55992000684,1582104.0920915229,4.2773609057894095,1582104.0920915229,4.2773609057894095,0.85,0.10454702409131411,4.698906859688992,1.312660553217866,1.0,0.0,4.698906859688338,1.2804266017283579,1.2805529014568644,3.6697979043439646,22387.62846894551,2282.902771990997,1603.0968420496806,1603.0968420496806,7.678488036153912,4.845557881056479,2.770975817513806,2.074582063542673,5.90389724324994,5.90389724324994,1.686827783785697,0.0,0.0,9.863365333468232e-05,2.851609004988771e-05,7.011756328479461e-05,0.0003294758991035984,0.10453979474726487,0.09230203133871626,0.012237763408548616,0.09980370291632652,0.09230619281134163,0.012240831279972487,0.4810324260066954,0.4810324260066954,0.06377715566960543,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.29334910869943,18.240685756764037,1.7053025658242404e-13,26396.901234813122,22437.366049591154,0.85,0.7615208097870715,0.6139854937891381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501034790154268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16689.0127530906,1593.1034618717101,0.4810324260066954,0.06377715566960543,6.113110376966115,5.90389724324994
3397.0,-38.00555706750236,4.853432030685788,35.2499328515295,28.671102749090664,6.985754748325027,-33.528346100586184,-48.66902640843762,2.460562597724481,13.707041580765747,-3.6549588944884976,40.514060753980154,51289.39090523703,11952.78799239609,11952.78799239609,63242.178897633115,102394.2780819141,102394.2780819141,11952.78799239609,114347.06607431019,114347.06607431019,114347.06607431019,140785.79895434759,123761.41425314308,72429.96863401316,57034.939576811026,26438.73288003739,0.0,83473.67245684842,22472.92294803178,1594.1034618717101,0.0,0.891788941284384,2.8004231020797183,0.0014959713701933424,373635.34938705433,1576817.7436312584,4.220204930336529,1576817.7436312584,4.220204930336529,0.85,0.10311518473569972,4.698906859688992,1.3126852825796234,1.0,0.0,4.698906859689115,1.2805211913179504,1.2806475003824733,3.669526823568408,22387.59040270365,2282.898890314598,1603.0968420496806,1603.0968420496806,7.456061093048847,4.853432030685788,2.8393394872624467,2.014092543423341,5.905052091228012,5.905052091228012,1.6871577403508606,0.0,0.0,9.863365787465744e-05,2.8470483652485337e-05,7.01631742221721e-05,0.00032969022065011834,0.10374785940020304,0.09160598623156563,0.0121418731686374,0.09926000000729128,0.09105618237789491,0.012059002357804815,0.4809931674114901,0.4809931674114901,0.0637530173948292,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,17.362000475254263,23.746994649551823,1.7053025658242404e-13,26438.73288003739,22472.92294803178,0.85,0.7576302447975565,0.6144379346883414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501034743964001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16688.746045666616,1594.1034618717101,0.4809931674114901,0.0637530173948292,6.113110376966115,5.905052091228012
3398.0,-38.00555990919642,4.862790214743676,35.24694054525602,22.469066955987387,7.127211160294195,-33.49525259710096,-45.175058220606275,2.612707351125434,-3.500866117046428,-3.5008661170465234,40.41430593401035,34592.589050549155,11750.004838548857,11750.004838548857,46342.59388909801,72441.45907689228,72441.45907689228,11750.004838548857,84191.46391544114,84191.46391544114,84191.46391544114,108390.02965530325,93758.12683820991,55889.44171420503,42076.31680444987,24198.56573986211,0.0,66274.88254431199,20568.780878882793,1595.1034618717101,0.0,0.8928854235259205,3.7850334177679366,0.0014959713701933424,375859.51676286827,1572474.619484723,4.183676478456193,1572474.619484723,4.183676478456193,0.85,0.10317823574265816,4.698906859688992,1.2311157847614957,1.0,0.0,4.698906859688937,1.2798146978074392,1.2799409371443824,3.671552505014276,16960.201636717095,1729.4592584335217,1603.0968420496806,1603.0968420496806,7.329566455589538,4.862790214743676,2.883577327377075,1.9792128873666006,5.907170056167947,5.907170056167947,1.687762873190842,0.0,0.0,9.86336266899094e-05,4.332568594668307e-05,5.530794074322633e-05,0.0002598868621536185,0.103170706556208,0.09109939602201181,0.01207131053419619,0.13440837813495904,0.09110443449309762,0.01207380124956055,0.4809584272019926,0.4809584272019926,0.0637303734416749,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24198.56573986211,20568.780878882793,0.85,0.6992482236103992,0.5219562483180599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010347413190046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16688.479202038423,1595.1034618717101,0.4809584272019926,0.0637303734416749,6.113110376966115,5.907170056167947
3399.0,-38.005546880614304,4.872834392738867,35.24382415865862,28.818697027768962,7.149018269957028,-33.508114748155876,-48.64003333551807,2.6127081538255967,12.346896333119446,-3.431241602207803,40.40458346596744,51151.18876294771,11666.957560121455,11666.957560121455,62818.146323069166,102320.29086127046,102320.29086127046,11666.957560121455,113987.24842139192,113987.24842139192,113987.24842139192,140480.931140187,123739.92405264715,72387.24717037512,57058.529869191145,26493.682718795066,0.0,83552.21258798621,22519.630310975805,1596.1034618717101,0.0,0.893255540986821,2.842419011863783,0.0014959713701933424,376867.86980566377,1572051.806719456,4.171360661576437,1572051.806719456,4.171360661576437,0.85,0.10307654049095592,4.698906859688992,1.3124361036950725,1.0,0.0,4.69890685968873,1.2798146937879442,1.279940933307483,3.6715525165454665,22383.70297293179,2282.50248279808,1603.0968420496806,1603.0968420496806,7.277762175118733,4.872834392738867,2.9084678295884516,1.9643665631504157,5.909748828409887,5.909748828409887,1.6884996652599678,0.0,0.0,9.863376966563762e-05,2.8571381299054025e-05,7.00623883665836e-05,0.0003292166373019339,0.10303736692502038,0.09098455156887819,0.012052815356142188,0.10104082637139418,0.09101102983740354,0.012065510653552379,0.48092730170106124,0.48092730170106124,0.0637089249458181,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,15.778137935327265,23.289305565460893,1.1368683772161603e-13,26493.682718795066,22519.630310975805,0.85,0.7518430018465082,0.612206274119695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010347594872844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16688.21229320757,1596.1034618717101,0.48092730170106124,0.0637089249458181,6.113110376966115,5.909748828409887
3400.0,-37.9982277561036,4.882674698849038,35.240644330693236,22.470809833053522,7.126992039333699,-33.488744851085215,-45.16967504806814,2.6128743920876754,-3.440471496328996,-3.440471496329134,40.394334757908375,34602.50359758498,11694.464720440452,11694.464720440452,46296.968318025436,72450.73410197836,72450.73410197836,11694.464720440452,84145.19882241881,84145.19882241881,84145.19882241881,108388.99269182968,93765.58165249524,55895.46673308719,42077.905466008946,24243.79386941087,0.0,66321.69933541982,20607.22478899924,1597.1034618717101,0.0,0.8932465638014939,3.790738269952198,0.0014959713701933424,376734.0740153093,1571606.2017241688,4.171659295305218,1571606.2017241688,4.171659295305218,0.85,0.10300552127825954,4.698906859688992,1.2311352968076248,1.0,0.0,4.698906859690039,1.27981375696104,1.279940099227051,3.6715552041311867,16961.550161455238,1729.5967696874304,1603.0968420496806,1603.0968420496806,7.294920939079508,4.882674698849038,2.9146096456816917,1.9680650531673463,5.912550139129676,5.912550139129676,1.689300039751336,0.0,0.0,9.871412004944836e-05,4.3353294224257415e-05,5.5360825825190944e-05,0.0002601353642280372,0.10300126987734512,0.0909554747625177,0.01204579511482742,0.13483425402905988,0.09095475735475489,0.01205076392350466,0.48089906796698284,0.48089906796698284,0.06368843281579935,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24243.79386941087,20607.22478899924,0.85,0.6980666777532348,0.5217372887655359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010346761894677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16687.945702216526,1597.1034618717101,0.48089906796698284,0.06368843281579935,6.113110376966115,5.912550139129676
3401.0,-37.99609469874051,4.891023974026729,35.24684006440669,28.889554389193677,7.226114383507209,-33.48776775692283,-48.61591433929277,2.68602353085088,14.280022251471507,-3.5709489106027963,40.657766912429246,51082.204443410235,11890.237475319082,11890.237475319082,62972.44191872932,102290.85223633602,102290.85223633602,11890.237475319082,114181.0897116551,114181.0897116551,114181.0897116551,140783.87964119157,123728.34149748238,72369.71025277239,57065.14582745555,26602.789929536466,0.0,83667.93575699201,22612.371440105995,1598.1034618717101,0.0,0.8916960885516562,2.803157927319608,0.0014959713701933424,374846.6627290968,1583090.3457776753,4.223301160671614,1583090.3457776753,4.223301160671614,0.85,0.10290927196562379,4.698906859688992,1.3123126470064745,1.0,0.0,4.698906859689006,1.2794743141090243,1.2796006528430628,3.672529262895853,22381.60776819928,2282.2888313745552,1603.0968420496806,1603.0968420496806,7.417042541308048,4.891023974026729,2.890944741041783,2.0000792329849464,5.915306688794143,5.915306688794143,1.690087625369755,0.0,0.0,9.873754843192665e-05,2.865556942068534e-05,7.00819790112413e-05,0.00032930869191650174,0.10414520460368906,0.09196838045611397,0.012176824147575089,0.09959587508180992,0.0913163489819142,0.011592922983709592,0.4808731476463868,0.4808731476463868,0.063668705778451,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,17.850971162074302,22.20459700086701,1.7053025658242404e-13,26602.789929536466,22612.371440105995,0.85,0.7526472518890464,0.6105350153704655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009878830360677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16687.825477114868,1598.1034618717101,0.4808731476463868,0.063668705778451,6.113110376966115,5.915306688794143
3402.0,-37.98811813789883,4.898137493200928,35.24697474576569,28.94010351682084,7.227815252063293,-33.4453277819317,-48.57276248568667,2.7382223920773305,9.663588726673254,-3.651671985432054,40.49113525075681,50915.26809447362,12014.26736966466,12014.26736966466,62929.53546413828,102521.52142270138,102521.52142270138,12014.26736966466,114535.78879236605,114535.78879236605,114535.78879236605,141051.67820373503,123720.57171974343,72365.50740311455,57061.182574032086,26515.88941136899,0.0,83577.07198540107,22538.50599966364,1599.1034618717101,0.0,0.8918851539397762,2.8500390816848853,0.0014959713701933424,373682.68455030594,1575818.8122275993,4.2169971405658195,1575818.8122275993,4.2169971405658195,0.85,0.10421750258491226,4.698906859688992,1.3122261467156933,1.0,0.0,4.69890685968893,1.279232053550178,1.2793584805008147,3.673224765317903,22380.202268734123,2282.14551031536,1603.0968420496806,1603.0968420496806,7.494411475668247,4.898137493200928,2.877988344125344,2.0201491490755843,5.917629844637494,5.917629844637494,1.690751384182141,0.0,0.0,9.882520431821044e-05,2.8806766558175793e-05,7.001843776003465e-05,0.0003290101174953335,0.1036105432102185,0.09149890904747719,0.012111634162741306,0.101346404440129,0.09206495592553182,0.012152546659380445,0.48084907805657656,0.48084907805657656,0.06364959081523901,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,13.315260712105328,19.207312221871803,1.1368683772161603e-13,26515.88941136899,22538.50599966364,0.85,0.7529521430845362,0.6092013860376362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009742463580544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16687.601601772174,1599.1034618717101,0.48084907805657656,0.06364959081523901,6.113110376966115,5.917629844637494
