time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3403.0,-37.966982141589945,4.906304226303994,35.24414770520107,22.646182437334232,7.175137839916048,-33.39788343202721,-45.10808807155115,2.735074077913097,-3.5559561856514392,-3.5559561856515614,40.415523637175774,34459.6116007634,11891.750613069606,11891.750613069606,46351.362213833,73051.52253458105,73051.52253458105,11891.750613069606,84943.27314765065,84943.27314765065,84943.27314765065,109200.0190409811,94016.7143626897,56034.08351427804,42202.92316490184,24256.745893330466,0.0,66459.6690582323,20618.234009330896,1600.1034618717101,0.0,0.89261436390897,3.7750893546032267,0.0014959713701933424,375063.16129101504,1572527.581274047,4.192700706358917,1572527.581274047,4.192700706358917,0.85,0.10403066573594942,4.698906859688992,1.2316905378783125,1.0,0.0,4.698906859688108,1.279246173368425,1.279372899301967,3.673184221701556,17006.97834508164,1734.2291552244283,1603.0968420496806,1603.0968420496806,7.4179864254894925,4.906304226303994,2.907419266330321,1.9988849599736729,5.919594129545089,5.919594129545089,1.691312608441454,0.0,0.0,9.905781939501425e-05,4.367031248684147e-05,5.538750690817278e-05,0.0002602607361518845,0.1032000827899867,0.0911390468839753,0.012061035906011399,0.13443464460007162,0.09187835190121084,0.012152313834738578,0.4808264890513951,0.4808264890513951,0.06363096551133607,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24256.745893330466,20618.234009330896,0.85,0.6974359468028603,0.5185041106745462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009232541971849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16687.49486238441,1600.1034618717101,0.4808264890513951,0.06363096551133607,6.113110376966115,5.919594129545089
3404.0,-37.957639697317504,4.91418083031629,35.24175080723691,22.655785199627303,7.180318716739954,-33.393299804903556,-45.104726718831785,2.7421705057093426,-3.5447160351430966,-3.5447160351431934,40.42042118979621,34489.00421818228,11887.616489823755,11887.616489823755,46376.620708006034,73072.41574758408,73072.41574758408,11887.616489823755,84960.03223740784,84960.03223740784,84960.03223740784,109238.87020377029,94028.56667904995,56041.00995116011,42208.39636432205,24278.837966362444,0.0,66487.2343306845,20637.012271408075,1601.1034618717101,0.0,0.8926518016278806,3.7751493118621453,0.0014959713701933424,375225.536028744,1572740.6050490856,4.191454083041423,1572740.6050490856,4.191454083041423,0.85,0.10400004233311466,4.698906859688992,1.231715499670245,1.0,0.0,4.698906859687942,1.2792130571494587,1.2793399115434647,3.6732793129549712,17009.122347762906,1734.447782653904,1603.0968420496806,1603.0968420496806,7.415407589864959,4.91418083031629,2.916764779979804,1.9974160503364864,5.9218879898531815,5.9218879898531815,1.691967997100909,0.0,0.0,9.916080004891443e-05,4.368767664733249e-05,5.547312340158194e-05,0.0002606630400800673,0.10319693424473415,0.09113884445363864,0.012058089791095518,0.13452643931562874,0.09184778045903479,0.012152261874079875,0.48080508451391657,0.48080508451391657,0.06361273193488039,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24278.837966362444,20637.012271408075,0.85,0.6975266932798674,0.5187312205926013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007881534613785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16687.6520162392,1601.1034618717101,0.48080508451391657,0.06361273193488039,6.113110376966115,5.9218879898531815
3405.0,-37.957639697317504,4.91418083031629,35.24175080723691,28.943887631781422,7.180318716739954,-33.393299804903556,-48.523584742192156,2.7421705057093426,10.944325760074094,-3.5447160351431934,40.42042118979621,50829.17221203569,11888.189561784786,11888.189561784786,62717.36177382048,102763.72339060911,102763.72339060911,11888.189561784786,114651.9129523939,114651.9129523939,114651.9129523939,141217.12434156318,123719.87432207499,72381.17794501352,57042.99597451274,26565.211389169275,0.0,83608.20736368201,22580.429680793884,1602.1034618717101,0.0,0.8926518016278806,2.8465396880031637,0.0014959713701933424,375225.536028744,1572740.6050490856,4.191454083041423,1572740.6050490856,4.191454083041423,0.85,0.10400004233311466,4.698906859688992,1.3122191194118935,1.0,0.0,4.698906859688814,1.2792130571494587,1.2793399115434647,3.6732793129549712,22380.076114282485,2282.1326461413923,1603.0968420496806,1603.0968420496806,7.415765067932408,4.91418083031629,2.9174170201912037,1.9967638101250866,5.924107939107398,5.924107939107398,1.6926022683163995,0.0,0.0,9.916080004891443e-05,2.8979979252598184e-05,7.018082079631625e-05,0.00032977314025841426,0.1031896596756224,0.09113496674090699,0.012054692934715406,0.1014990365354989,0.09184778045903479,0.012152261874079875,0.4807846275506004,0.4807846275506004,0.0635948117403825,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.489041795217304,21.160163252208747,1.1368683772161603e-13,26565.211389169275,22580.429680793884,0.85,0.7501340329067243,0.6079447678017675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007284443936206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16687.573610468073,1602.1034618717101,0.4807846275506004,0.0635948117403825,6.113110376966115,5.924107939107398
3406.0,-37.948817004961896,4.922026558883803,35.23983885602984,28.943356428667926,7.187309022112109,-33.38499470603226,-48.515435646381206,2.7421706956171557,10.949815804232173,-3.534797802835018,40.42644473738102,50833.27794725113,11885.23994899704,11885.23994899704,62718.51789624817,102728.22660589467,102728.22660589467,11885.23994899704,114613.46655489171,114613.46655489171,114613.46655489171,141201.50415139017,123717.38740810963,72382.84357809176,57038.382033353184,26588.037596498463,0.0,83626.41962985165,22599.831957023693,1603.1034618717101,0.0,0.8926789011531661,2.8476193337759637,0.0014959713701933424,375368.86013430014,1573002.6349606,4.190551753274921,1573002.6349606,4.190551753274921,0.85,0.10396779175731327,4.698906859688992,1.3122122382698584,1.0,0.0,4.698906859688996,1.2792128560877967,1.2793398349898484,3.6732798903066137,22379.62624861507,2282.08677260992,1603.0968420496806,1603.0968420496806,7.413925121205313,4.922026558883803,2.925709972386537,1.996316586497266,5.9239649071579255,5.9239649071579255,1.6925614020451216,0.0,0.0,9.925814233315803e-05,2.900877491381787e-05,7.024936741934016e-05,0.0003300952344555499,0.10319280447855182,0.09114026626699107,0.012052538211560758,0.10160399553810721,0.09181588623788915,0.01215190551942412,0.4807649286466142,0.4807649286466142,0.06357714225145086,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.484613607067217,21.167620827715723,1.1368683772161603e-13,26588.037596498463,22599.831957023693,0.85,0.749984492626298,0.6078614649802067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007284443936206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16687.308355811496,1603.1034618717101,0.4807649286466142,0.06357714225145086,6.113110376966115,5.9239649071579255
3407.0,-37.94026827956473,4.929900530037459,35.2380918149357,22.65690533621239,7.193575199715646,-33.3816345394621,-45.09408320356158,2.742170861841531,-3.5250811790248804,-3.5250811790249967,40.43002020212827,34522.611487461065,11883.223704274944,11883.223704274944,46405.83519173601,73015.13606218551,73015.13606218551,11883.223704274944,84898.35976646046,84898.35976646046,84898.35976646046,109233.40683002135,94033.88754006125,56047.68141800708,42206.895691171296,24335.047063560894,0.0,66541.94275473218,20684.79000402676,1604.1034618717101,0.0,0.8927135354299156,3.778203402079507,0.0014959713701933424,375509.3124767027,1573158.1865964243,4.189398596323829,1573158.1865964243,4.189398596323829,0.85,0.10393847172610618,4.698906859688992,1.2317295905435461,1.0,0.0,4.698906859688638,1.2792126611789814,1.2793397608304586,3.673280449990436,17010.084855000154,1734.545931077397,1603.0968420496806,1603.0968420496806,7.412667402601417,4.929900530037459,2.934671581589675,1.9952289484477843,5.926188669992985,5.926188669992985,1.6931967628551388,0.0,0.0,9.935254609375849e-05,4.374270137667569e-05,5.5609844717082804e-05,0.00026130548080734005,0.10318717433813174,0.09113779585896833,0.012049378479163406,0.13489686668042458,0.09178662996016632,0.012151841765939862,0.48074583619009187,0.48074583619009187,0.06355967332697222,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24335.047063560894,20684.79000402676,0.85,0.6973922502200437,0.518809792114252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006720614163243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16687.219849091776,1604.1034618717101,0.48074583619009187,0.06355967332697222,6.113110376966115,5.926188669992985
3408.0,-37.94026422707377,4.938380448744167,35.23676025744115,28.890404558647447,7.187105755883997,-33.42104199924464,-48.55205761324612,2.688328620936949,10.637367506170676,-3.490149075938409,40.43695251755099,51049.588039790986,11846.622734794273,11846.622734794273,62896.210774585255,102479.17497607014,102479.17497607014,11846.622734794273,114325.79771086441,114325.79771086441,114325.79771086441,140967.27119153627,123721.6125046269,72388.56371533444,57036.72087699162,26641.473480671848,0.0,83678.19435766347,22645.25245857107,1605.1034618717101,0.0,0.8928585449464239,2.8566644600788886,0.0014959713701933424,376014.5909625896,1573459.8121118688,4.184571157421961,1573459.8121118688,4.184571157421961,0.85,0.10378995002453295,4.698906859688992,1.3122908007679508,1.0,0.0,4.69890685968904,1.2794623569018857,1.2795894814198467,3.672563584494204,22380.39053957612,2282.1647085983614,1603.0968420496806,1603.0968420496806,7.389835987480005,4.938380448744167,2.9500502664756327,1.988330182268534,5.928434028889145,5.928434028889145,1.693838293968327,0.0,0.0,9.935259086516678e-05,2.8879575428002572e-05,7.04730154371642e-05,0.0003311461356606591,0.10316282037648263,0.09111877153182138,0.012044048844661245,0.1020744278324996,0.09163891423795102,0.012151035786581927,0.4807272288915407,0.4807272288915407,0.06354236485405597,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,14.127516582109081,20.93542945687733,1.1368683772161603e-13,26641.473480671848,22645.25245857107,0.85,0.7516439767539637,0.6100703825131683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500617433231479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16687.1261479904,1605.1034618717101,0.4807272288915407,0.06354236485405597,6.113110376966115,5.928434028889145
3409.0,-37.93396711964083,4.946669196714056,35.24254335290163,28.90845868913459,7.235040492811488,-33.426687593016965,-48.55572822326792,2.707347201948878,16.734403154909103,-3.523149448046829,40.63253390347408,51097.764131006355,11905.285911134359,11905.285911134359,63003.05004214071,102338.09711448815,102338.09711448815,11905.285911134359,114243.3830256225,114243.3830256225,114243.3830256225,140979.82357790615,123717.07441959533,72380.35120507641,57040.803571687684,26736.44055228364,0.0,83777.24412397132,22725.97446944109,1606.1034618717101,0.0,0.8920171098691466,2.779792287307028,0.0014959713701933424,375537.24026523816,1581987.593022931,4.21259844138384,1581987.593022931,4.21259844138384,0.85,0.1024030686081845,4.698906859688992,1.3122544966032734,1.0,0.0,4.698906859689363,1.2793740031105894,1.279501207888962,3.6728172123744627,22379.56963114103,2282.080999234298,1603.0968420496806,1603.0968420496806,7.426429644707273,4.946669196714056,2.949315513947319,1.9973536827667369,5.930875305249064,5.930875305249064,1.6945358014997325,0.0,0.0,9.94221830339909e-05,2.8866655262841042e-05,7.055552777114987e-05,0.0003315338534328333,0.10393187421621555,0.09180053153801887,0.012131342678196686,0.09929584597465832,0.09085874436598719,0.011544324242197316,0.48070900971936636,0.48070900971936636,0.06352518474238963,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20.25755260295591,24.667183249390064,1.1368683772161603e-13,26736.44055228364,22725.97446944109,0.85,0.7520305865983188,0.6099241466500528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006174073361183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16686.861553565985,1606.1034618717101,0.48070900971936636,0.06352518474238963,6.113110376966115,5.930875305249064
3410.0,-37.933968248611976,4.956760984759267,35.241764940395605,22.747074847016506,7.33269716991239,-33.409458701626704,-45.132356021180726,2.8057692380716723,-3.340046083070831,-3.340046083070884,40.46253311836856,34736.65600888065,11662.704029047645,11662.704029047645,46399.360037928294,72784.00053428674,72784.00053428674,11662.704029047645,84446.70456333438,84446.70456333438,84446.70456333438,108912.57490709028,94159.36394720997,56100.600230702155,42287.515240564244,24465.8703437559,0.0,66753.38558432015,20795.989792192515,1607.1034618717101,0.0,0.8934941516661682,3.794158634813926,0.0014959713701933424,378191.83472329355,1574573.2039243162,4.163424641561504,1574573.2039243162,4.163424641561504,0.85,0.10303655045103738,4.698906859688992,1.2320046466542411,1.0,0.0,4.698906859688023,1.2789177032201569,1.2790448626138737,3.674127622017996,17032.782675846825,1736.860464669059,1603.0968420496806,1603.0968420496806,7.275108853770806,4.956760984759267,3.000896061981073,1.955864922778194,5.933273044967887,5.933273044967887,1.6952208699908249,0.0,0.0,9.942217055318817e-05,4.354513803892421e-05,5.5877032514263966e-05,0.0002625609713803398,0.103057837696287,0.09103097673082906,0.012026860965457938,0.1358385594940546,0.0910420889201474,0.011994461530889983,0.4806911010482936,0.4806911010482936,0.06350810731972323,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24465.8703437559,20795.989792192515,0.85,0.6950862436680237,0.5203729474515225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005771699647223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16686.723030143985,1607.1034618717101,0.4806911010482936,0.06350810731972323,6.113110376966115,5.933273044967887
3411.0,-37.935746309807314,4.961979972152344,35.25065227260754,29.003800672385864,7.328241145951475,-33.40821743978866,-48.531929206196196,2.8057694326367306,8.943317363782455,-3.7513210314458765,40.74125588161572,50975.599867779376,12248.946700428509,12248.946700428509,63224.54656820789,102348.20446060436,102348.20446060436,12248.946700428509,114597.15116103287,114597.15116103287,114597.15116103287,141351.56580014675,123702.52561070817,72353.80002812523,57054.139536203256,26754.41463911387,0.0,83808.55417531713,22741.25244324679,1608.1034618717101,0.0,0.8905194150576108,2.8474716001476694,0.0014959713701933424,372249.7138540364,1586743.1861848554,4.2625773160621865,1586743.1861848554,4.2625773160621865,0.85,0.10455087756272154,4.698906859688992,1.3120918757049367,1.0,0.0,4.698906859688899,1.278917742728359,1.2790448769879337,3.6741275085172043,22376.937851469,2281.812632394243,1603.0968420496806,1603.0968420496806,7.640802713307891,4.961979972152344,2.908823387376082,2.053156584776262,5.936228516356049,5.936228516356049,1.6960652903874427,0.0,0.0,9.940251583967792e-05,2.8950520706867407e-05,7.045199513281051e-05,0.0003310473632083388,0.10461137541667784,0.09240570615063516,0.012205669266042683,0.10166906093251495,0.09237555697668486,0.01217532058603668,0.48067344077810203,0.48067344077810203,0.06349111204825678,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,12.69463839522831,17.477898207537464,2.2737367544323206e-13,26754.41463911387,22741.25244324679,0.85,0.7543925222233276,0.6082386263476725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500577177178453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16686.458541956275,1608.1034618717101,0.48067344077810203,0.06349111204825678,6.113110376966115,5.936228516356049
3412.0,-37.93574376465803,4.967708053975468,35.25066408767386,22.748452762048714,7.305613429085543,-33.410166321916805,-45.13381003690881,2.8057694946726444,-3.6777633940563987,-3.6777633940565897,40.5233134537186,34734.974441573046,12153.98823367386,12153.98823367386,46888.962675246905,72918.38866119173,72918.38866119173,12153.98823367386,85072.37689486559,85072.37689486559,85072.37689486559,109461.7696618555,94165.8653945229,56103.96030443006,42291.005655658715,24389.392766989906,0.0,66680.39842264862,20730.98385194142,1609.1034618717101,0.0,0.8916452537714085,3.764123606236399,0.0014959713701933424,373307.0684906663,1577221.046378657,4.224996469409451,1577221.046378657,4.224996469409451,0.85,0.10448634502932705,4.698906859688992,1.2320218844013295,1.0,0.0,4.698906859689187,1.2789177423830151,1.2790448766785354,3.6741275095093218,17033.95874304309,1736.9803901478172,1603.0968420496806,1603.0968420496806,7.581568321308698,4.967708053975468,2.9309837657818605,2.036724288193607,5.9377308458608935,5.9377308458608935,1.6964945273888268,0.0,0.0,9.94025439712289e-05,4.3537648765896365e-05,5.586489520533253e-05,0.0002625039392961437,0.10369354829703921,0.09159742925897077,0.012096119038068438,0.13465174297364133,0.09231114476226022,0.012175200267066822,0.48065597922861547,0.48065597922861547,0.06347418249775029,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24389.392766989906,20730.98385194142,0.85,0.7031895997088198,0.5209173199807244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005885384521414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16686.158455855377,1609.1034618717101,0.48065597922861547,0.06347418249775029,6.113110376966115,5.9377308458608935
3413.0,-37.95357403563625,4.951306381404448,35.24976211127899,26.6589667176828,4.674169316433239,-33.69527394639633,-48.950592207815475,0.40760360207588303,17.904854832144736,-5.607009549559868,40.47500084419146,52884.95367340307,14843.639622547038,14843.639622547038,67728.59329595011,103808.33377441512,103808.33377441512,14843.639622547038,118651.97339696216,118651.97339696216,118651.97339696216,144628.93545368407,123954.30417458658,72991.89525037042,56624.89880468462,25976.962056721924,0.0,82601.86086140655,22080.417748213637,1610.0,0.0,0.8820363149605966,2.541604100210232,0.0014959713701933424,346342.53110110207,1575116.0755384027,4.547856339014295,1575116.0755384027,4.547856339014295,0.85,0.10580815421877747,4.698906859688992,1.3158059626398608,1.0,0.0,4.698906859690964,1.290129891419565,1.2902578862523633,3.642196720609781,22422.48286559401,2286.456931326601,1603.0968420496806,1603.0968420496806,9.259353042931773,4.951306381404448,2.4645565442702404,2.486749837134208,5.9393954504977895,5.9393954504977895,1.696970128713654,0.0,0.0,9.920564623302918e-05,2.750765895500781e-05,7.169798727802137e-05,0.0003369021642465887,0.10582806378592965,0.09348545513483265,0.012342608651097002,0.08998959066538256,0.09347392609076016,0.012334228128017308,0.4806386766556929,0.4806386766556929,0.06345730552401177,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.511864381704584,19.034979930140082,58.61165450355492,25976.962056721924,22080.417748213637,0.85,0.8199402845123364,0.640239252746812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500588522189286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16685.89398196621,1610.0,0.4806386766556929,0.06345730552401177,6.113110376966115,5.9393954504977895
3414.0,-37.97113016485188,4.934547168701168,35.25152322378484,26.65207969201731,4.6691904063290925,-33.70922511568886,-48.96357130547983,0.40177747611705356,17.349668480238563,-5.615412292103323,40.4779542406147,52861.319759878264,14830.28802896856,14830.28802896856,67691.60778884683,103799.28690010203,103799.28690010203,14830.28802896856,118629.57492907059,118629.57492907059,118629.57492907059,144589.50664382384,123949.2504863727,72985.2761131038,56626.63819252099,25959.93171475325,0.0,82586.56990727424,22065.94195754026,1609.0,0.0,0.8819810988444816,2.5464859427203907,0.0014959713701933424,346228.53298568045,1575244.6934895392,4.549725234675241,1575244.6934895392,4.549725234675241,0.85,0.10591498068981957,4.698906859688992,1.3157992842560637,1.0,0.0,4.698906859690181,1.2901577700701277,1.2902855179866195,3.6421180174216823,22421.568688082076,2286.363711163555,1603.0968420496806,1603.0968420496806,9.251024417219188,4.934547168701168,2.4479401087475976,2.4866070599535703,5.9343937926954915,5.9343937926954915,1.6955410836272833,0.0,0.0,9.901212790691308e-05,2.7464013164023494e-05,7.154811474288959e-05,0.00033619792716317896,0.10584234268580082,0.09350057211969942,0.012341770566101409,0.09010079792545418,0.09356402717768203,0.012350953512137533,0.4806215012640215,0.4806215012640215,0.06344047061168763,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9838820668398967,22.965080772341878,18.566743662338297,57.444272760594686,25959.93171475325,22065.94195754026,0.85,0.8196442577146498,0.6400716220473788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007024615474205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16685.27225741212,1609.0,0.4806215012640215,0.06344047061168763,6.113110376966115,5.9343937926954915
3415.0,-37.988801237908696,4.918388933232205,35.25117525005526,26.64734524386006,4.672166311040091,-33.72696485368541,-48.97994137192143,0.3981481835290812,17.39310677503198,-5.611518312807023,40.471894679999814,52853.29360799522,14800.453988785444,14800.453988785444,67653.74759678067,103762.84252646661,103762.84252646661,14800.453988785444,118563.29651525206,118563.29651525206,118563.29651525206,144505.79519538043,123943.98741461418,72976.91849530388,56630.076577011445,25942.498680128378,0.0,82572.57525713982,22051.12387810912,1608.0,0.0,0.882024118573373,2.5464403793843045,0.0014959713701933424,346281.3580617391,1574980.8132394347,4.5482691359857395,1574980.8132394347,4.5482691359857395,0.85,0.10584345297434726,4.698906859688992,1.3157892523938792,1.0,0.0,4.698906859688501,1.290175290474904,1.2903027892603605,3.6420685579549112,22420.616634524024,2286.266628718678,1603.0968420496806,1603.0968420496806,9.232414162741374,4.918388933232205,2.434634217203417,2.4837547160287876,5.929256940832342,5.929256940832342,1.6940734116663836,0.0,0.0,9.881769479351614e-05,2.740905589696772e-05,7.140863889654842e-05,0.00033554254315204556,0.10583188784412817,0.09347315727789665,0.012358730566231513,0.09004758074599523,0.09348413079140998,0.012359322182937277,0.480604427617351,0.480604427617351,0.06354402486054991,0.0,3.979039320256561e-13,3.979039320256561e-13,12.214049072341595,23.00462508783903,18.781477197046627,56.02492337875782,25942.498680128378,22051.12387810912,0.85,0.8193246654364318,0.6400829021428049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008146656387296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16684.65543048898,1608.0,0.480604427617351,0.06354402486054991,6.113110376966115,5.929256940832342
3416.0,-38.00639421622209,4.902447623454711,35.250109470251914,26.644004426803463,4.666753179607668,-33.74175414355012,-48.99347332594914,0.3959494787726051,16.830956289760024,-5.619680210402206,40.47111794350526,52832.12309253376,14787.921129705428,14787.921129705428,67620.04422223919,103772.59063681473,103772.59063681473,14787.921129705428,118560.51176652015,118560.51176652015,118560.51176652015,144484.409324033,123938.55036794583,72968.97929045618,56632.85675276628,25923.89755751285,0.0,82556.75431027912,22035.312923885922,1607.0,0.0,0.881984027567797,2.5514479635204155,0.0014959713701933424,346170.64238413435,1574946.9905254568,4.549626102544505,1574946.9905254568,4.549626102544505,0.85,0.10596798152562742,4.698906859688992,1.31577693799045,1.0,0.0,4.69890685968931,1.2901860613984772,1.290313311941238,3.6420381526953443,22419.633110098854,2286.1663371384575,1603.0968420496806,1603.0968420496806,9.224596257577275,4.902447623454711,2.4187085620087414,2.48373906144597,5.92427345174704,5.92427345174704,1.6926495576420115,0.0,0.0,9.862447139895853e-05,2.7363703708009845e-05,7.126076769094869e-05,0.0003348477101297025,0.10597164246365084,0.09347570185661078,0.012495940607040065,0.09016445130519826,0.09347372950618647,0.012494252019440953,0.4805874353666813,0.4805874353666813,0.06424548764601806,0.0,3.410605131648481e-13,3.410605131648481e-13,19.528766094127207,22.450636500162204,18.878096308353406,49.98293385676817,25923.89755751285,22035.312923885922,0.85,0.8190734336296435,0.6399491299521164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009276209520332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16684.03571565325,1607.0,0.4805874353666813,0.06424548764601806,6.113110376966115,5.92427345174704
3417.0,-38.02401528893819,4.886504876009121,35.249133237272204,26.629966066125803,4.652536055601454,-33.759620192773525,-49.01055543506516,0.3828150925935301,15.916041654447156,-5.6370440007771725,40.47175763485627,52827.741532175685,14788.329589249755,14788.329589249755,67616.07112142544,103773.39751306672,103773.39751306672,14788.329589249755,118561.72710231648,118561.72710231648,118561.72710231648,144464.74078076618,123934.23754372793,72963.4337954813,56634.2263869407,25903.013678449708,0.0,82537.24006539042,22017.56162668225,1606.0,0.0,0.8818901727793165,2.5592352725991736,0.0014959713701933424,345935.19602643483,1574974.8456176019,4.5528031368547115,1574974.8456176019,4.5528031368547115,0.85,0.10617730134199584,4.698906859688992,1.315781635497697,1.0,0.0,4.698906859690106,1.290248413721838,1.2903754211486085,3.64186214818476,22418.852949798875,2286.086782927797,1603.0968420496806,1603.0968420496806,9.224851051631893,4.886504876009121,2.4006222491203077,2.485882626888813,5.91932847151955,5.91932847151955,1.6912367061484428,0.0,0.0,9.843128937583241e-05,2.7306552597521665e-05,7.112473677831074e-05,0.0003342085135411783,0.10618749629398253,0.0934924386893064,0.012695057604676117,0.09037374690877568,0.09348699554861645,0.012690305793379385,0.4805705082328122,0.4805705082328122,0.06525522673976247,0.0,2.093016882433801,3.979039320256561e-13,23.97387544501339,21.553085655224322,18.828054837576985,42.124024563821195,25903.013678449708,22017.56162668225,0.85,0.8192189497474882,0.6400473469954013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010400936210178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16683.416976279772,1606.0,0.4805705082328122,0.06525522673976247,6.113110376966115,5.91932847151955
3418.0,-38.01563325290871,4.875364981515358,35.25105205322311,28.04996722787621,6.232817627458027,-33.5791552895273,-48.749676906131185,1.8367646382067824,4.037645909154833,-5.189011620483225,40.55262650980168,51624.878637092144,14141.542835215512,14141.542835215512,65766.42147230766,103016.60026081659,103016.60026081659,14141.542835215512,117158.1430960321,117158.1430960321,117158.1430960321,143263.97319045177,123773.96050010654,72573.11822945985,56889.82474516298,26105.83009441967,0.0,82995.65483958265,22189.95558025672,1605.0,0.0,0.8839337741400127,2.743570968382796,0.0014959713701933424,352050.7222124336,1578499.2459964445,4.483726765497019,1578499.2459964445,4.483726765497019,0.85,0.10783273733311638,4.698906859688992,1.3134999503428118,1.0,0.0,4.698906859688983,1.2834262373543628,1.2835526911189743,3.6612208188725,22389.85993266825,2283.130317964672,1603.0968420496806,1603.0968420496806,8.821390239365993,4.875364981515358,2.49620726123129,2.379157720284068,5.914356488745888,5.914356488745888,1.6898161396416822,0.0,0.0,9.852313904859237e-05,2.8191550385332523e-05,7.033158866325985e-05,0.00033048158442261624,0.10617140301658609,0.09329205700166711,0.012879346014918976,0.09704719677568444,0.09450968205878565,0.013323055274330723,0.48055363319238364,0.48055363319238364,0.06634237382610784,0.0,3.4146410906194546,1.3323590403028334,18.703974173600898,9.226657529638032,10.633429140165163,3.979039320256561e-13,26105.83009441967,22189.95558025672,0.85,0.7924080073760927,0.6220190531284414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011527624512035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16682.797087649153,1605.0,0.48055363319238364,0.06634237382610784,6.113110376966115,5.914356488745888
3419.0,-38.00655670483303,4.876499616360715,35.249299862907975,28.049761976022296,6.253048535901963,-33.5749122635191,-48.745480017364,1.8367653947834284,13.931732759579575,-4.2033720004182245,40.426551916082715,51649.06667037767,12757.219569740764,12757.219569740764,64406.28624011844,102920.12344339045,102920.12344339045,12757.219569740764,115677.3430131312,115677.3430131312,115677.3430131312,142050.40123034417,123773.01061161587,72574.48710911498,56887.2483361121,26373.05821721296,0.0,83260.30655332506,22417.099484631017,1604.0,0.0,0.8893958906634537,2.736113918703721,0.0014959713701933424,365803.1376453896,1573007.2976322821,4.3001470893810625,1573007.2976322821,4.3001470893810625,0.85,0.10416502025904835,4.698906859688992,1.3134973188815637,1.0,0.0,4.698906859689144,1.2834260284288552,1.283552609943784,3.6612214148728937,22389.688104359844,2283.112796353479,1603.0968420496806,1603.0968420496806,7.957859584720839,4.876499616360715,2.7289500084777183,2.147549607882997,5.910806795366952,5.910806795366952,1.6888019415334148,0.0,0.0,9.862268841708779e-05,2.8206002770116687e-05,7.04166856469711e-05,0.00033088144722311585,0.10462520033730732,0.0918404281331014,0.012784772204205923,0.09732080432104671,0.09145896325890827,0.01270605700014008,0.48061762960848575,0.48061762960848575,0.0669050334016818,0.0,5.903375488072641,5.396134672706353,9.586341898279102,18.135104759997773,24.216865070558015,2.8421709430404007e-13,26373.05821721296,22417.099484631017,0.85,0.7735533161755616,0.6203324105862907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010991657936221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16682.697540594643,1604.0,0.48061762960848575,0.0669050334016818,6.113110376966115,5.910806795366952
3420.0,-38.00645669251455,4.878543083751999,35.24351274082016,21.07871415736156,6.258466494958324,-33.581592700254674,-44.94888548562301,1.8323085528308407,-4.108226077027155,-4.108226077027416,40.332002438141146,33504.563173722214,12626.44766070812,12626.44766070812,46131.01083443033,69978.51875677885,69978.51875677885,12626.44766070812,82604.96641748697,82604.96641748697,82604.96641748697,106618.10296208833,90878.03298494466,54397.967605531456,40533.40597712578,24013.13654460136,0.0,64546.54252172714,20411.166062911154,1603.0,0.0,0.890203062468335,3.784560186365999,0.0014959713701933424,367152.6590968971,1568898.101224583,4.273149226492534,1568898.101224583,4.273149226492534,0.85,0.1041924581938663,4.698906859688992,1.2241793040139601,1.0,0.0,4.698906859687979,1.2834468276008286,1.2835734125756983,3.6611620821664634,16439.212426167498,1676.3331439551223,1603.0968420496806,1603.0968420496806,7.876285031267504,4.878543083751999,2.75305599712833,2.125487086623669,5.910941351847827,5.910941351847827,1.688840386242236,0.0,0.0,9.862378584525263e-05,4.4499781785749644e-05,5.412400405950299e-05,0.00025432365394903347,0.10419042169204419,0.09148131635125208,0.012709105340792113,0.13465114611215773,0.09148357350828587,0.012708884685580431,0.4809129173690935,0.4809129173690935,0.06681116068688718,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.0389566806051107,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24013.13654460136,20411.166062911154,0.85,0.7146937548033976,0.5190760320344684,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010411324946684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16682.612186332666,1603.0,0.4809129173690935,0.06681116068688718,6.113110376966115,5.910941351847827
3421.0,-38.00639720816677,4.881245791311293,35.237923012846004,28.04779044762256,6.299516088204296,-33.60404054868804,-48.77229285249484,1.8354501782656567,12.783475777096555,-4.048861333867143,40.32549315018861,51777.68413276784,12546.949579849646,12546.949579849646,64324.63371261749,102691.40326303929,102691.40326303929,12546.949579849646,115238.35284288894,115238.35284288894,115238.35284288894,141584.54561873572,123769.91205843657,72564.81305053363,56894.55445322549,26346.192775846765,0.0,83240.74722907227,22394.26385946975,1602.0,0.0,0.8905193057682241,2.7668150140305854,0.0014959713701933424,367996.6464150715,1568615.501077377,4.262580967403983,1568615.501077377,4.262580967403983,0.85,0.10400337988639245,4.698906859688992,1.3134902706975118,1.0,0.0,4.698906859688946,1.2834321632630366,1.2835587476293477,3.661203914153398,22389.127597356608,2283.0556405456105,1603.0968420496806,1603.0968420496806,7.826694714093148,4.881245791311293,2.769287812590693,2.1119579787206,5.911351963871464,5.911351963871464,1.6889577039632755,0.0,0.0,9.862443856818468e-05,2.8113788370820866e-05,7.051065019736382e-05,0.0003313229778935238,0.10397476944111318,0.0913782866333085,0.012596482807804676,0.09841425432935591,0.09139305888056068,0.01261032100583177,0.48082204616388396,0.48082204616388396,0.06628124537311145,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,16.832337110963692,23.220627584458327,2.2737367544323206e-13,26346.192775846765,22394.26385946975,0.85,0.7727541601182525,0.6220232981604497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010404930640713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16682.347304689283,1602.0,0.48082204616388396,0.06628124537311145,6.113110376966115,5.911351963871464
3422.0,-38.00639724319001,4.8831713880298375,35.23337805997112,28.04726465782153,6.299870140444116,-33.60383615357107,-48.7718228372745,1.8354495896423029,12.782581365192243,-4.0489943950909435,40.326950626650884,51775.44301580612,12550.009680738884,12550.009680738884,64325.452696545006,102687.24866852931,102687.24866852931,12550.009680738884,115237.2583492682,115237.2583492682,115237.2583492682,141567.6623942866,123767.4320136841,72563.53721556574,56893.21644235373,26330.404045018393,0.0,83223.62048737213,22380.843438265634,1601.0,0.0,0.8905135029651601,2.7668105795104068,0.0014959713701933424,367994.7529871681,1568678.773943729,4.262774839070677,1568678.773943729,4.262774839070677,0.85,0.10400326134671327,4.698906859688992,1.3134833670267831,1.0,0.0,4.6989068596894095,1.2834321660110957,1.2835587503771846,3.6612039063141015,22388.678974282655,2283.009893723408,1603.0968420496806,1603.0968420496806,7.828603582483976,4.8831713880298375,2.7709173179741624,2.112254070055675,5.911964852458105,5.911964852458105,1.68913281498803,0.0,0.0,9.862443818387262e-05,2.8115402431434714e-05,7.05090357524379e-05,0.00033131539176718683,0.10386150737566308,0.09136879636073156,0.01249271101493152,0.09835202368953776,0.09139295126217566,0.012610310084537613,0.480746015866383,0.480746015866383,0.06573164238792123,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,16.831575760283215,23.205451049320573,2.2737367544323206e-13,26330.404045018393,22380.843438265634,0.85,0.7729230273790525,0.6221243766204839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010401127500532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16682.081614469298,1601.0,0.480746015866383,0.06573164238792123,6.113110376966115,5.911964852458105
3423.0,-38.014232678815375,4.86146782257793,35.22807295743898,25.863860046397917,3.7929187089849603,-33.821517598978595,-49.115918088331796,-0.39735707199383397,19.674478883658082,-6.155183328146288,40.311062823575604,53377.57133566442,15478.914728002392,15478.914728002392,68856.48606366682,104214.96147256895,104214.96147256895,15478.914728002392,119693.87620057134,119693.87620057134,119693.87620057134,145225.3138047812,124000.6798368679,73174.80762449444,56473.19134708162,25531.437604209885,0.0,82004.62895129151,21701.721963578402,1600.0,0.0,0.87973773098116,2.467449624994121,0.0014959713701933424,338967.0913871881,1567989.1469092167,4.625785767262484,1567989.1469092167,4.625785767262484,0.85,0.10620891208184227,4.698906859688992,1.3169621445098896,1.0,0.0,4.698906859690136,1.2939387723663138,1.2940662817823836,3.6314754299353607,22430.871904601638,2287.312375235339,1603.0968420496806,1603.0968420496806,9.65563297362087,4.86146782257793,2.25642737529688,2.60504044728105,5.912347817120385,5.912347817120385,1.689242233462967,0.0,0.0,9.853849414455566e-05,2.6956484052370402e-05,7.158201009218526e-05,0.000336357198252496,0.10621413612633987,0.09351276256996569,0.01270137355637418,0.08659514188001874,0.09350989553313396,0.012699016548708307,0.4806818582950489,0.4806818582950489,0.06528862666643573,0.0,2.078434884756348,1.5390944513082445,6.090426680396547,25.82966221180436,20.63198004370446,65.40555482583471,25531.437604209885,21701.721963578402,0.85,0.8396658450166962,0.6509092476641681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010401129739748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16681.81473386073,1600.0,0.4806818582950489,0.06528862666643573,6.113110376966115,5.912347817120385
3424.0,-38.034767217941884,4.839985243928287,35.223050540366096,25.877337797451787,3.7982457224648276,-33.84940524433681,-49.1408069623634,-0.38274448761569096,19.58769133866201,-6.1594166297326165,40.30973309185744,53396.20161458856,15452.405753673733,15452.405753673733,68848.6073682623,104253.40435500743,104253.40435500743,15452.405753673733,119705.81010868117,119705.81010868117,119705.81010868117,145219.25306099834,123995.26972773988,73158.70964913217,56485.06675400857,25513.442952317168,0.0,81998.50970632574,21686.42650946959,1599.0,0.0,0.8797200483300117,2.467879759029802,0.0014959713701933424,338910.6184131002,1567931.4388771444,4.626386290930499,1567931.4388771444,4.626386290930499,0.85,0.10623804350137202,4.698906859688992,1.316928354767152,1.0,0.0,4.698906859688402,1.293869921782225,1.2939971333970257,3.6316686713116737,22429.893252992628,2287.212580544083,1603.0968420496806,1603.0968420496806,9.639096870727206,4.839985243928287,2.2364372801385084,2.6035479637897785,5.905605860522444,5.905605860522444,1.6873159601492698,0.0,0.0,9.831358642539498e-05,2.6874400542534165e-05,7.143918588286083e-05,0.00033568608059557175,0.10622384446986734,0.09352019976253174,0.012703644707335593,0.0865543662650014,0.09352828027727214,0.01270976322409988,0.4807205706346943,0.4807205706346943,0.06530036664119136,0.0,6.659346285187951,5.2662195967971,17.136791344251094,25.74710796839463,20.711127127102543,64.04379017221186,25513.442952317168,21686.42650946959,0.85,0.83963242277013,0.6511850252623473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010902105677353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16681.39088405893,1599.0,0.4807205706346943,0.06530036664119136,6.113110376966115,5.905605860522444
3425.0,-38.05514127125346,4.818860064964625,35.2184393558942,25.89268226819115,3.8185407794196062,-33.86709752477961,-49.15578804267568,-0.36571635256458185,18.65953215084994,-6.152178110303546,40.31173110110125,53368.397370480736,15410.297774548104,15410.297774548104,68778.69514502885,104229.9857769066,104229.9857769066,15410.297774548104,119640.2835514547,119640.2835514547,119640.2835514547,145143.18033136855,123987.26880938622,73143.56009148038,56493.00968656204,25502.896779913837,0.0,81995.90646647588,21677.46226292676,1598.0,0.0,0.8797513216057886,2.4778468840676506,0.0014959713701933424,339007.18599925534,1568018.1495915903,4.625324224233508,1568018.1495915903,4.625324224233508,0.85,0.10639098523034128,4.698906859688992,1.316884240289219,1.0,0.0,4.698906859689549,1.293789617118016,1.293916532719755,3.631894086579588,22428.445941776703,2287.0649958728723,1603.0968420496806,1603.0968420496806,9.61283022355959,4.818860064964625,2.2194526848836835,2.599407380080941,5.898894395667431,5.898894395667431,1.685398398762123,0.0,0.0,9.80909052347932e-05,2.682510476900502e-05,7.126580046578818e-05,0.00033487135866991905,0.10640489534471223,0.09356901365938856,0.01283588168532367,0.08685267535615532,0.09356013032740948,0.012830854902931798,0.4809753454948712,0.4809753454948712,0.06598063169505665,0.0,10.211639781195174,8.236272494697516,25.00329261228211,24.811710261153507,20.450550369469852,57.603364617730506,25502.896779913837,21677.46226292676,0.85,0.8388064491140067,0.6508666062774788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012215182364574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16680.71236770247,1598.0,0.4809753454948712,0.06598063169505665,6.113110376966115,5.898894395667431
3426.0,-38.075347541622065,4.797953390081039,35.214366087710296,25.90777832027527,3.83964325324061,-33.883324134163715,-49.169420858938224,-0.3489491710305242,17.129230266516913,-6.155966642555538,40.318097384094756,53334.98974759839,15384.014677458668,15384.014677458668,68719.00442505706,104201.58197821422,104201.58197821422,15384.014677458668,119585.59665567288,119585.59665567288,119585.59665567288,145076.628208407,123979.32738563938,73128.93561214606,56500.435303881466,25491.03155273411,0.0,81991.46685661557,21667.376819823996,1597.0,0.0,0.8797070090950101,2.4928775390792643,0.0014959713701933424,338956.64128029393,1568294.4612426662,4.626829128702022,1568294.4612426662,4.626829128702022,0.8500000000000001,0.10669307485055729,4.698906859688992,1.3168405879242346,1.0,0.0,4.698906859688956,1.293710555232598,1.2938371779467552,3.6321160407044597,22427.009392726814,2286.9185086371813,1603.0968420496806,1603.0968420496806,9.596435021223702,4.797953390081039,2.2000553966206846,2.5978979934603545,5.8922549420866055,5.8922549420866055,1.6835014120247445,0.0,0.0,9.787051816170317e-05,2.6780318406041334e-05,7.109019975566184e-05,0.0003340462272885401,0.10670829189701171,0.09366865682950988,0.01303963506750183,0.0873204458898875,0.09365939181468959,0.013033683035867709,0.48135952607188315,0.48135952607188315,0.06701016934263893,0.0,12.806904647568729,10.525404488176378,29.657492174486663,23.285196909072454,19.85268129947275,48.62309852919924,25491.03155273411,21667.376819823996,0.85,0.8381238567817182,0.6504943964579772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5013518219246926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16680.036381927195,1597.0,0.48135952607188315,0.06701016934263893,6.113110376966115,5.8922549420866055
3427.0,-38.09514826730724,4.77643391016029,35.21471153935418,25.899607641063653,3.8435693012591785,-33.90391969566801,-49.18862854884935,-0.35596500793230607,14.792645475731035,-6.170776584527002,40.32960269834424,53330.13012316457,15372.360382976216,15372.360382976216,68702.49050614079,104144.42196053508,104144.42196053508,15372.360382976216,119516.7823435113,119516.7823435113,119516.7823435113,144995.15487795876,123973.82497960379,73120.31502775502,56503.899946498634,25478.372534447462,0.0,81982.27248094609,21656.616654280344,1596.0,0.0,0.8795841704914242,2.515363961292407,0.0014959713701933424,338759.1111890961,1568793.9122617862,4.6310013825313225,1568793.9122617862,4.6310013825313225,0.8500000000000001,0.107173799093994,4.698906859688992,1.3168342243926605,1.0,0.0,4.698906859690621,1.2937442756945683,1.2938706228668613,3.632021372358386,22426.014045240703,2286.817011440268,1603.0968420496806,1603.0968420496806,9.589165158183135,4.77643391016029,2.1775891154504086,2.5988447947098816,5.885646195271666,5.885646195271666,1.6816131986490475,0.0,0.0,9.76549981672651e-05,2.671733522241514e-05,7.093766294484995e-05,0.00033332947102186105,0.10707402481279812,0.09380906268102776,0.013264962131770364,0.08804063331860887,0.09389653499100743,0.013277264102986555,0.4818079020560936,0.4818079020560936,0.06812948976255334,0.0,14.454664701094885,12.105414121066474,31.5118154921592,20.96342206025804,18.475947504436874,38.949257918448666,25478.372534447462,21656.616654280344,0.85,0.8380164202219239,0.6505080733832951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50148107443425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16679.363078268434,1596.0,0.4818079020560936,0.06812948976255334,6.113110376966115,5.885646195271666
3428.0,-38.1157450423162,4.755053587835634,35.21520991895585,25.90749190365898,3.855408089537479,-33.92122644609225,-49.20374635895712,-0.34658111560552823,13.217226900160085,-6.185131074139448,40.34053328267177,53301.90842223496,15360.18580874918,15360.18580874918,68662.09423098415,104125.70635031807,104125.70635031807,15360.18580874918,119485.89215906725,119485.89215906725,119485.89215906725,144950.03783467566,123966.69270545097,73107.61999621267,56510.08078804256,25464.1456756084,0.0,81974.22646365096,21644.52382426714,1595.0,0.0,0.8794658527261504,2.5303917767860558,0.0014959713701933424,338567.7420974354,1569268.5253141061,4.6350207955207114,1569268.5253141061,4.6350207955207114,0.85,0.10751749633845546,4.698906859688992,1.3168023083778104,1.0,0.0,4.698906859685503,1.2937002387600312,1.2938262921909853,3.632145004620807,22424.723865798776,2286.6854497508098,1603.0968420496806,1603.0968420496806,9.58157074847083,4.755053587835634,2.1552507623612103,2.5998028254744234,5.878817741145708,5.878817741145708,1.6796622117559166,0.0,0.0,9.743127893798818e-05,2.666785965819844e-05,7.076341927978973e-05,0.0003325107162688522,0.10742082564188224,0.0939491223749156,0.013471703266966652,0.08849922515737749,0.09403383065860357,0.013483665679851894,0.4822661403641827,0.4822661403641827,0.06915388004120666,0.0,15.467962948477236,13.234192890363204,31.426273436025383,19.402357974299548,17.759105070333362,31.04792472774551,25464.1456756084,21644.52382426714,0.85,0.837605881666115,0.6502276474163512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501607753967749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16678.697225479154,1595.0,0.4822661403641827,0.06915388004120666,6.113110376966115,5.878817741145708
