time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3429.0,-38.13559738588749,4.734518051651368,35.21211113971779,25.906139064487093,3.8565533246880594,-33.9410138580027,-49.2217424447648,-0.34660409707033013,12.472218363601996,-6.192630674402359,40.34014561585094,53291.032175152875,15339.574374097054,15339.574374097054,68630.60654924993,104113.86951314665,104113.86951314665,15339.574374097054,119453.4438872437,119453.4438872437,119453.4438872437,144899.73037558762,123960.36405794777,73097.04245517038,56514.80178086377,25446.286488343925,0.0,81961.08826920768,21629.343515092336,1594.0,0.0,0.8794270313276383,2.5375150617834814,0.0014959713701933424,338467.7938081654,1569251.6907140776,4.636339762368906,1569251.6907140776,4.636339762368906,0.85,0.10766256129147962,4.698906859688992,1.3167846656637274,1.0,0.0,4.698906859689093,1.293700795277718,1.2938265703632819,3.6321434421629775,22423.57905690208,2286.5687117315374,1603.0968420496806,1603.0968420496806,9.568713487379993,4.734518051651368,2.1351873228558294,2.5993307287955387,5.8719954004280375,5.8719954004280375,1.6777129715508678,0.0,0.0,9.72160938477751e-05,2.6609075248480162e-05,7.060701859929494e-05,0.00033177580403841525,0.10767585402083707,0.0940411506119202,0.013634703408916874,0.08868880191563448,0.09403330944525716,0.013629251846222466,0.4827059471987387,0.4827059471987387,0.06998587725638532,0.0,16.12520996390964,14.128302443032283,30.197757917843433,18.664849038004377,17.713399511713476,25.29414407776727,25446.286488343925,21629.343515092336,0.85,0.8373559697478304,0.6501991774452074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501739548627787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16678.01476514423,1594.0,0.4827059471987387,0.06998587725638532,6.113110376966115,5.8719954004280375
3430.0,-38.15531491354343,4.7139836816662495,35.21039070307799,25.91407924136149,3.8704889878143875,-33.952531203657934,-49.23145085396243,-0.33714953262163666,11.175754390537804,-6.201099694057052,40.34553421922796,53241.32169501941,15320.400200197331,15320.400200197331,68561.72189521675,104085.5188494349,104085.5188494349,15320.400200197331,119405.91904963223,119405.91904963223,119405.91904963223,144837.23392083868,123953.16442988555,73086.04381022707,56519.02291073165,25431.314871206454,0.0,81950.3377819381,21616.617640525485,1593.0,0.0,0.8793611700454761,2.550535647225108,0.0014959713701933424,338354.95379627746,1569485.705390696,4.638577587770974,1569485.705390696,4.638577587770974,0.85,0.10792844108518371,4.698906859688992,1.3167524457862603,1.0,0.0,4.698906859689395,1.2936564045374046,1.2937818993700825,3.6322680761351487,22422.276693600226,2286.435907634129,1603.0968420496806,1603.0968420496806,9.556752778958163,4.7139836816662495,2.114979454355532,2.5990042273107177,5.865392269658843,5.865392269658843,1.6758263627596695,0.0,0.0,9.700280475413608e-05,2.657741255613616e-05,7.042539219799992e-05,0.00033092235849546946,0.10790502324504893,0.0941478593826848,0.013757163862364122,0.08908128843383843,0.09416741668481177,0.013761024400371935,0.4831175247745057,0.4831175247745057,0.07059456260271588,0.0,16.390449172209117,14.696187857327914,28.195039594766172,17.376854084594868,16.959145445406648,20.248457106969795,25431.314871206454,21616.617640525485,0.85,0.8366252507421366,0.6496778797506534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501866601274202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16677.346531693274,1593.0,0.4831175247745057,0.07059456260271588,6.113110376966115,5.865392269658843
3431.0,-38.174588804932675,4.693676500936487,35.2076723410222,25.90210506403821,3.8584346142916983,-33.973129935976466,-49.250902771577216,-0.348063371493568,10.59725151558564,-6.217642816525744,40.341402813777115,53240.207825293175,15312.864855901458,15312.864855901458,68553.07268119464,104085.85740971426,104085.85740971426,15312.864855901458,119398.72226561571,119398.72226561571,119398.72226561571,144806.7763623797,123948.10995906389,73078.66666038864,56521.60366519472,25408.054096763994,0.0,81929.65776195872,21596.845982249393,1592.0,0.0,0.8792878373725206,2.555059123310742,0.0014959713701933424,338134.6208521763,1569306.2855762413,4.641069529116042,1569306.2855762413,4.641069529116042,0.85,0.10805610547006628,4.698906859688992,1.316752314460464,1.0,0.0,4.698906859686998,1.293708591890231,1.2938338225866188,3.632121552832422,22421.362374519915,2286.3426730351257,1603.0968420496806,1603.0968420496806,9.552052286699531,4.693676500936487,2.0930077991384755,2.6006687017980115,5.858755264799418,5.858755264799418,1.6739300756569766,0.0,0.0,9.679473250287621e-05,2.651407782829382e-05,7.028065467458239e-05,0.00033024225035382845,0.10805516987283174,0.09422305540854593,0.013832114464285816,0.08917582072578338,0.09422360231465941,0.013832503155406862,0.4834873240852152,0.4834873240852152,0.07097681114012554,0.0,16.48811099927758,15.101553961992465,26.074572546352044,16.814894332111407,16.691652079519088,17.655566788914996,25408.054096763994,21596.845982249393,0.85,0.8367308561250325,0.6498282707341355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501992811966764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16676.680337309706,1592.0,0.4834873240852152,0.07097681114012554,6.113110376966115,5.858755264799418
3432.0,-38.194196701280006,4.6735103298779554,35.20511587386972,25.897799629624956,3.8549264177198306,-33.9895628746904,-49.265988206583984,-0.35114373892806877,10.064529421536974,-6.226541309343626,40.34063765393795,53216.66439224513,15294.809106031005,15294.809106031005,68511.47349827614,104082.05238424569,104082.05238424569,15294.809106031005,119376.8614902767,119376.8614902767,119376.8614902767,144765.95722611347,123942.27704300018,73070.10698684525,56524.63339572771,25389.09573583678,0.0,81913.7291315645,21580.731375461262,1591.0,0.0,0.8792428658346656,2.559922912173317,0.0014959713701933424,338016.1511035901,1569273.057704975,4.6425978539234,1569273.057704975,4.6425978539234,0.85,0.10816247257577169,4.698906859688992,1.3167399687366563,1.0,0.0,4.698906859687173,1.2937236394494642,1.2938485982828634,3.632079306897864,22420.307240038175,2286.2350792613356,1603.0968420496806,1603.0968420496806,9.540789242947689,4.6735103298779554,2.0729773904730093,2.600532939404946,5.852152571415383,5.852152571415383,1.6720435918329666,0.0,0.0,9.658347767836066e-05,2.6465056621601584e-05,7.011842105675907e-05,0.0003294799296941663,0.1081639026935139,0.09429328964064809,0.013870613052865818,0.08928488672311635,0.09429249339074201,0.013869979185029671,0.48381421986937073,0.48381421986937073,0.07116943166217932,0.0,16.45457579519666,15.354458356562589,24.023662553122676,16.29107073088062,16.348402712256473,15.90157000111094,25389.09573583678,21580.731375461262,0.85,0.836385722205828,0.6496672164292752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502116203061261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16676.02237318842,1591.0,0.48381421986937073,0.07116943166217932,6.113110376966115,5.852152571415383
3433.0,-38.21363921400648,4.653618766154014,35.202971144086135,25.90965590151029,3.8681737590367953,-34.003561984028714,-49.27774682929737,-0.33768402872416764,9.598917059803455,-6.221506980501683,40.34106935566746,53178.077522832646,15257.594125752212,15257.594125752212,68435.67164858486,104075.44362078459,104075.44362078459,15257.594125752212,119333.0377465368,119333.0377465368,119333.0377465368,144708.92680281162,123934.65783143189,73057.21509063143,56530.49193422273,25375.889056274824,0.0,81906.38099049755,21569.5056978336,1590.0,0.0,0.87926831490011,2.5655576682638013,0.0014959713701933424,338083.171443738,1569291.8047415414,4.641732973694299,1569291.8047415414,4.641732973694299,0.85,0.10823528878749858,4.698906859688992,1.3167014759918678,1.0,0.0,4.698906859690393,1.293660245919629,1.2937849281731955,3.632257290513448,22418.92897695988,2286.094535540667,1603.0968420496806,1603.0968420496806,9.517574812413843,4.653618766154014,2.056487026939582,2.597131739214432,5.84555857064762,5.84555857064762,1.6701595916136058,0.0,0.0,9.637442536527348e-05,2.6426904448434587e-05,6.994752091683889e-05,0.00032867688585437355,0.10822345234197639,0.09434486177346425,0.013878590568512138,0.08942776161709756,0.09435294641721095,0.013882342370287626,0.4840978137326071,0.4840978137326071,0.07121315592193067,0.0,16.32559861898551,15.487002664649026,22.078465492059763,15.820424040305113,16.02882769354244,14.407497538190512,25375.889056274824,21569.5056978336,0.85,0.8355352882277205,0.6492543911688902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502241752836412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16675.357075371434,1590.0,0.4840978137326071,0.07121315592193067,6.113110376966115,5.84555857064762
3434.0,-38.23264450061539,4.633578046673418,35.20377174904058,25.916130642313533,3.885853285789766,-34.02234871933527,-49.29430122775955,-0.329730299895678,8.784539629300752,-6.213767927231715,40.34581018701142,53164.47576762372,15216.39818934396,15216.39818934396,68380.87395696768,104022.49756749546,104022.49756749546,15216.39818934396,119238.89575683943,119238.89575683943,119238.89575683943,144604.89789474691,123927.62752477391,73044.6377858878,56536.65526542901,25366.002137907493,0.0,81902.6574033365,21561.10181722137,1589.0,0.0,0.879292019763426,2.575371023881044,0.0014959713701933424,338186.21924038726,1569497.6907478934,4.640927398736711,1569497.6907478934,4.640927398736711,0.85,0.1083493435476478,4.698906859688992,1.3166716705309227,1.0,0.0,4.698906859688185,1.293622955033037,1.293747369848295,3.632361996520841,22417.657242737918,2285.9648547401935,1603.0968420496806,1603.0968420496806,9.491877090774286,4.633578046673418,2.040555451465818,2.5930225952076,5.839013799474028,5.839013799474028,1.6682896569925794,0.0,0.0,9.617047838276646e-05,2.6373278306194936e-05,6.979720007657152e-05,0.00032797054222688694,0.10826591252814607,0.09439987362123961,0.013866038906906469,0.08971578584581914,0.09447117756291577,0.013878165984732035,0.4843396328167911,0.4843396328167911,0.07114280914972934,0.0,16.055363906390255,15.434626619429594,20.310669290328065,14.998307556532495,15.242263963872858,13.342616348726494,25366.002137907493,21561.10181722137,0.85,0.8349042158695821,0.6491178363824119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023662639653144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16674.694437143102,1589.0,0.4843396328167911,0.07114280914972934,6.113110376966115,5.839013799474028
3435.0,-38.25152648533742,4.614387928218294,35.20146779334479,25.92235734863209,3.8913668402082977,-34.03826473343405,-49.30821078652514,-0.32204014592150154,9.05581024544091,-6.207779479915192,40.34048431500938,53138.87537016065,15178.830933278658,15178.830933278658,68317.7063034393,104025.82609160605,104025.82609160605,15178.830933278658,119204.65702488471,119204.65702488471,119204.65702488471,144554.3523836056,123920.67114053154,73033.03465280698,56541.81831969396,25349.6953587209,0.0,81891.51367841486,21547.241054912764,1588.0,0.0,0.8793443414102038,2.573003796449527,0.0014959713701933424,338265.97413370636,1569266.3988645715,4.639149423418767,1569266.3988645715,4.639149423418767,0.85,0.10825078620492948,4.698906859688992,1.3166424107039354,1.0,0.0,4.698906859688906,1.293586912461071,1.2937110621956691,3.6324632032255506,22416.39888057357,2285.8365375101152,1603.0968420496806,1603.0968420496806,9.468442913200029,4.614387928218294,2.0248299456946643,2.5895579825236297,5.832390880374305,5.832390880374305,1.6663973943926587,0.0,0.0,9.596824950529593e-05,2.632829788410848e-05,6.963995162118745e-05,0.0003272316463812073,0.10824735703243633,0.09441446575771843,0.013832891274717903,0.08958224253870156,0.09441619385559406,0.013834592349335411,0.4845369019391714,0.4845369019391714,0.0709906710727246,0.0,15.893091866113707,15.44585893012669,18.961072908182814,15.263589725356098,15.503995368958272,13.627709732295614,25349.6953587209,21547.241054912764,0.85,0.834246471151096,0.6488935542067908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5024879946204615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16674.03990992757,1588.0,0.4845369019391714,0.0709906710727246,6.113110376966115,5.832390880374305
3436.0,-38.27064617614966,4.595368779403745,35.199091710347595,25.905894312914484,3.8824569922672327,-34.06041859757722,-49.32940156487746,-0.33755796391016873,8.923067731428375,-6.212908729986414,40.33373885747844,53146.81765359241,15157.17614356813,15157.17614356813,68303.99379716054,103990.1222089389,103990.1222089389,15157.17614356813,119147.29835250703,119147.29835250703,119147.29835250703,144476.35572484173,123916.16120148153,73026.64267063575,56543.90947871754,25329.05737233471,0.0,81872.96685105225,21529.698766484504,1587.0,0.0,0.879342252223329,2.5739270224003348,0.0014959713701933424,338197.6612292174,1568973.494212651,4.639220414801334,1568973.494212651,4.639220414801334,0.85,0.10822688420810388,4.698906859688992,1.316649638018571,1.0,0.0,4.698906859687969,1.29366091789053,1.2937848103228107,3.632255403797098,22415.583063553364,2285.7533473258823,1603.0968420496806,1603.0968420496806,9.454934814910208,4.595368779403745,2.0066646605878242,2.5887041188159206,5.825991158051465,5.825991158051465,1.6645689023004187,0.0,0.0,9.57638751668875e-05,2.625990838087683e-05,6.950396678601067e-05,0.0003265926663063814,0.10822216720350028,0.09442947366629788,0.013792693537202408,0.0895577407592398,0.09443223262207827,0.013794651586025613,0.4847023550816709,0.4847023550816709,0.07079729221013087,0.0,15.74284595140358,15.411502147264116,18.01988019788672,15.13597646141477,15.262809010477895,14.26907844013175,25329.05737233471,21529.698766484504,0.85,0.8342679693215818,0.6491375566037565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5026089546617043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16673.387219350287,1587.0,0.4847023550816709,0.07079729221013087,6.113110376966115,5.825991158051465
3437.0,-38.28976946386194,4.576496935678092,35.19754653498369,25.90090107349681,3.887537310486838,-34.07625046593404,-49.34395537767557,-0.34133009866652375,8.66440887798484,-6.2105572588512326,40.330856618296394,53123.121102251556,15125.246585841416,15125.246585841416,68248.36768809297,103942.51758232756,103942.51758232756,15125.246585841416,119067.76416816899,119067.76416816899,119067.76416816899,144380.86070482677,123910.3484891166,73018.48000876598,56546.520533722905,25313.096536657773,0.0,81859.61707038069,21516.132056159106,1586.0,0.0,0.8793657817746511,2.5770469712773143,0.0014959713701933424,338228.97748754313,1568848.3527699725,4.638420884052588,1568848.3527699725,4.638420884052588,0.85,0.10821593769005859,4.698906859688992,1.3166382280597468,1.0,0.0,4.698906859688675,1.2936792296715434,1.2938028599196572,3.632203989919521,22414.531583782064,2285.6461262288412,1603.0968420496806,1603.0968420496806,9.43501739202645,4.576496935678092,1.990414029051693,2.586082906626399,5.819611028039439,5.819611028039439,1.6627460080112684,0.0,0.0,9.555986468344369e-05,2.6213034003199966e-05,6.934683068024372e-05,0.00032585429838108827,0.1081956990037168,0.09444420371923566,0.013751495284481137,0.08961219418369219,0.09446073284701442,0.01375520484304417,0.48483959719013026,0.48483959719013026,0.07059479747757005,0.0,15.567314407794072,15.311131527337409,17.33193111602293,14.874966136836065,14.915133752221266,14.599260267840805,25313.096536657773,21516.132056159106,0.85,0.8337244923759523,0.6489539409471917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027314569252044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16672.72913732817,1586.0,0.48483959719013026,0.07059479747757005,6.113110376966115,5.819611028039439
3438.0,-38.30863951229578,4.55797673018079,35.19538024021928,25.897609919216507,3.8846257626191543,-34.094639697246066,-49.36077583171425,-0.3433631487274969,8.731295863618186,-6.208275279422383,40.32624777551049,53111.46117738759,15093.915971420556,15093.915971420556,68205.37714880814,103940.68659910864,103940.68659910864,15093.915971420556,119034.6025705292,119034.6025705292,119034.6025705292,144330.5525489377,123904.36199795637,73009.08300243173,56550.309995027375,25295.949978408513,0.0,81846.2599734359,21501.557481647236,1585.0,0.0,0.8793954564047851,2.57654741909283,0.0014959713701933424,338259.3704525297,1568648.261096129,4.637412583715159,1568648.261096129,4.637412583715159,0.85,0.10816765310375487,4.698906859688992,1.3166240597097203,1.0,0.0,4.698906859688269,1.293689288473219,1.2938126597472184,3.632175748501813,22413.44866861942,2285.5356996139785,1603.0968420496806,1603.0968420496806,9.41547358556445,4.55797673018079,1.9744239322455917,2.583552797935198,5.813243636481207,5.813243636481207,1.660926753280345,0.0,0.0,9.535894947715038e-05,2.615895600156724e-05,6.919999347558314e-05,0.00032516432403285113,0.10815899611380254,0.09444806424777596,0.013710931866026583,0.0895413536046631,0.09445448253330202,0.013713170570452852,0.484950242727387,0.484950242727387,0.07039974603402026,0.0,15.440126675455588,15.233135431540177,16.869382432050713,14.939571143040553,14.926356512155849,15.030606494700123,25295.949978408513,21501.557481647236,0.85,0.8333352943793026,0.6489173872407303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028540018183825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16672.070345925127,1585.0,0.484950242727387,0.07039974603402026,6.113110376966115,5.813243636481207
3439.0,-38.31601148842097,4.554699882333678,35.194389388242605,25.888783775176876,3.884362912369019,-34.09545694137902,-49.36143063297493,-0.35104569589860113,8.548693546202287,-6.2082499871232715,40.32622548155041,53078.71625257954,15087.145755690954,15087.145755690954,68165.8620082705,103900.23750594248,103900.23750594248,15087.145755690954,118987.38326163344,118987.38326163344,118987.38326163344,144267.60763905558,123898.94425325129,73007.28525358479,56546.28777740722,25280.224377422142,0.0,81826.51215482937,21488.19072080882,1584.0,0.0,0.8793956765374868,2.5785796793783637,0.0014959713701933424,338259.7073247155,1568647.293256698,4.637405104093172,1568647.293256698,4.637405104093172,0.85,0.10816883893207359,4.698906859688992,1.3166187297506258,1.0,0.0,4.698906859689433,1.2937258842976465,1.2938491576467837,3.632073004583959,22412.468635786932,2285.4357640771245,1603.0968420496806,1603.0968420496806,9.411250374868741,4.554699882333678,1.9695074695308898,2.5851924128027886,5.806950869382318,5.806950869382318,1.6591288198235195,0.0,0.0,9.528056385855075e-05,2.615685290028946e-05,6.912371095826129e-05,0.00032480587958893316,0.10814228367286051,0.0944656206167934,0.013676663056067113,0.08955546453419505,0.09445562441433687,0.013713214517736721,0.4850409014817323,0.4850409014817323,0.07022386487976345,0.0,15.303362277705332,15.135760287781181,16.460120013296944,14.756943533325568,14.746608956539603,14.828136417875555,25280.224377422142,21488.19072080882,0.85,0.833053495904718,0.648673820437877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5029749431200325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16671.415990306043,1584.0,0.4850409014817323,0.07022386487976345,6.113110376966115,5.806950869382318
3440.0,-38.31601148842097,4.554699882333678,35.194389388242605,25.887931789644085,3.884362912369019,-34.09545694137902,-49.360971968248464,-0.35104569589860113,8.531351989941129,-6.2082499871232715,40.32622548155041,53076.53079309116,15086.558116757451,15086.558116757451,68163.08890984861,103896.2145613285,103896.2145613285,15086.558116757451,118982.77267808595,118982.77267808595,118982.77267808595,144247.05940304266,123894.9213086373,73005.0997940964,56544.246127267674,25264.28672495669,0.0,81808.53285222437,21474.643716213188,1583.0,0.0,0.8793956765374868,2.578772646411245,0.0014959713701933424,338259.7073247155,1568647.293256698,4.637405104093172,1568647.293256698,4.637405104093172,0.85,0.10816883893207359,4.698906859688992,1.3166074208961807,1.0,0.0,4.698906859691344,1.2937258842976465,1.2938491576467837,3.632073004583959,22411.740912717716,2285.361556975901,1603.0968420496806,1603.0968420496806,9.410883810031176,4.554699882333678,1.9688399134911228,2.5858599688425556,5.805225648165408,5.805225648165408,1.6586358994758308,0.0,0.0,9.528056385855075e-05,2.6158326030620557e-05,6.91222378279302e-05,0.00032479895748671513,0.10812588915043952,0.0944799239729868,0.01364596517745273,0.08950562461173023,0.09445562441433687,0.013713214517736721,0.48511434315010815,0.48511434315010815,0.07006624429124164,0.0,15.190531461958926,15.054423442525547,16.129576345122246,14.73960197706441,14.72928143148772,14.810698196024191,25264.28672495669,21474.643716213188,0.85,0.8332026811063299,0.6487896670750283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030221965330264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16670.99135040059,1583.0,0.48511434315010815,0.07006624429124164,6.113110376966115,5.805225648165408
3441.0,-38.324563063034454,4.550389761416346,35.193206772741966,25.876989249978237,3.8836880201237154,-34.09752590997217,-49.36340254554523,-0.3616660721464482,8.31214891827085,-6.20820994149272,40.326028135971434,53046.50939148431,15080.207645282668,15080.207645282668,68126.71703676698,103847.71529819789,103847.71529819789,15080.207645282668,118927.92294348056,118927.92294348056,118927.92294348056,144176.45823079272,123893.37915369256,73005.68453526213,56541.88290936714,25248.535287312156,0.0,81790.4181966793,21461.25499421533,1582.0,0.0,0.8793966371599411,2.581219415554402,0.0014959713701933424,338260.2406994272,1568638.7259858449,4.637372464296544,1568638.7259858449,4.637372464296544,0.85,0.10817188640788351,4.698906859688992,1.316616717553698,1.0,0.0,4.698906859688797,1.293776441457052,1.2938996020731783,3.6319310733445413,22411.46194747278,2285.333110437589,1603.0968420496806,1603.0968420496806,9.406922432709361,4.550389761416346,1.9652877820698151,2.585101979346531,5.804483481302629,5.804483481302629,1.6584238518007512,0.0,0.0,9.518971025100841e-05,2.6150520426912044e-05,6.903918982409637e-05,0.0003244087226518169,0.10810991136451191,0.09449102273643604,0.01361888862807586,0.08953405096239783,0.09445869873506434,0.01371318767281918,0.4851749192230552,0.4851749192230552,0.06992773491789712,0.0,15.056364209359401,14.944544859762686,15.82764132231489,14.520358859763576,14.50549463257795,14.622765012388243,25248.535287312156,21461.25499421533,0.85,0.8329425199042806,0.6485663059446003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030221965330264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16670.714150017644,1582.0,0.4851749192230552,0.06992773491789712,6.113110376966115,5.804483481302629
3442.0,-38.332498651593916,4.546483119387098,35.192114380277,25.880297098215692,3.88309126515085,-34.09941121838383,-49.36451803715897,-0.35737340813359,8.34509860674575,-6.208172480224796,40.32578923605578,53013.21945154667,15073.983532710501,15073.983532710501,68087.20298425716,103866.13586158649,103866.13586158649,15073.983532710501,118940.11939429698,118940.11939429698,118940.11939429698,144172.56567316395,123888.70979308526,73000.95962161139,56541.94463497097,25232.446278866955,0.0,81774.39091383792,21447.57933703691,1581.0,0.0,0.8793977408473348,2.5808558782050572,0.0014959713701933424,338260.73965316237,1568628.3547834144,4.637334963530845,1568628.3547834144,4.637334963530845,0.85,0.1081748939403813,4.698906859688992,1.3165980879729617,1.0,0.0,4.698906859687114,1.293756257797038,1.2938793075031372,3.631987734451714,22410.61729218705,2285.246979568665,1603.0968420496806,1603.0968420496806,9.403039877140097,4.546483119387098,1.9615385512046846,2.5849445681824132,5.80244109462979,5.80244109462979,1.6578403127513686,0.0,0.0,9.510547260901921e-05,2.6146938838573405e-05,6.895853377044581e-05,0.00032402972736804284,0.10809469874835607,0.094499633117987,0.013595065630369082,0.08946496581471085,0.09446177550188685,0.013713118438494449,0.48522341706302025,0.48522341706302025,0.06980602974540129,0.0,14.955663042849324,14.869528365127053,15.549619269695256,14.55327108697054,14.569720131527959,14.43998625316084,25232.446278866955,21447.57933703691,0.85,0.8326225634134977,0.6482863260626957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030770146685628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16670.265633089937,1581.0,0.48522341706302025,0.06980602974540129,6.113110376966115,5.80244109462979
3443.0,-38.34168614396356,4.5415649075373095,35.191942099949756,25.881775142066203,3.8839033680663944,-34.1008764763421,-49.36539471438152,-0.35496059362342647,8.18320741005249,-6.207977345694571,40.32760839042716,52972.70241307186,15066.159753040442,15066.159753040442,68038.8621661123,103869.26159624664,103869.26159624664,15066.159753040442,118935.42134928708,118935.42134928708,118935.42134928708,144152.96049020498,123884.27369748852,72996.90172299005,56541.52441610941,25217.539140917885,0.0,81759.06355702729,21434.9082697802,1580.0,0.0,0.8793919181924407,2.5826839155905827,0.0014959713701933424,338263.3386963447,1568707.3298216993,4.637532804670596,1568707.3298216993,4.637532804670596,0.85,0.10821072315539534,4.698906859688992,1.3165826393337927,1.0,0.0,4.698906859689275,1.2937450174575893,1.2938679400245245,3.6320192899548913,22409.814832940712,2285.165151498291,1603.0968420496806,1603.0968420496806,9.39815946101997,4.5415649075373095,1.9571033068706516,2.584461600666658,5.800513240553329,5.800513240553329,1.657289497300951,0.0,0.0,9.50080318259944e-05,2.6144124347930975e-05,6.886390747806343e-05,0.00032358508723366033,0.10808852781331346,0.09451346073734593,0.013575067075967536,0.08947111437386913,0.09449365514275014,0.013717068012645196,0.4852642940308909,0.4852642940308909,0.06969901736376057,0.0,14.842599017458156,14.782671822660859,15.255726922337033,14.391184755747076,14.435908868856757,14.083263204560183,25217.539140917885,21434.9082697802,0.85,0.8321873955742524,0.6479122938599117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031278876566663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16669.829171363697,1580.0,0.4852642940308909,0.06969901736376057,6.113110376966115,5.800513240553329
3444.0,-38.350674733953625,4.536571227859815,35.190683177770254,25.8883525262587,3.8829155791842576,-34.10406499143886,-49.36750835096461,-0.34729042158208123,8.269062132933527,-6.207924269998883,40.3270011081192,52939.048250400665,15058.32329591804,15058.32329591804,67997.37154631871,103904.9643186916,103904.9643186916,15058.32329591804,118963.28761460964,118963.28761460964,118963.28761460964,144164.52038281568,123879.0918526483,72990.63074273455,56542.734566570834,25201.232768206042,0.0,81743.96733477688,21421.047852975134,1579.0,0.0,0.8793944972776375,2.5817307722489105,0.0014959713701933424,338264.04562686366,1568680.965510895,4.637445172760969,1568680.965510895,4.637445172760969,0.85,0.10821498961146112,4.698906859688992,1.3165583347203214,1.0,0.0,4.698906859688839,1.2937088403632968,1.2938316362711217,3.632120855237763,22408.87747277468,2285.0695673624205,1603.0968420496806,1603.0968420496806,9.39327113679846,4.536571227859815,1.9524561977672148,2.5841150300926,5.798273718510954,5.798273718510954,1.6566496338602725,0.0,0.0,9.491278983780078e-05,2.61373398698343e-05,6.877544996796648e-05,0.0003231694336326748,0.10807399764807175,0.09451800558956859,0.013555992058503162,0.08938175067529198,0.09449811153849201,0.0137168780729691,0.48529830599385454,0.48529830599385454,0.06960261106888806,0.0,14.769417172098372,14.739538551233522,14.975332270314027,14.476986402932425,14.56717985503434,13.856327594562686,25201.232768206042,21421.047852975134,0.85,0.8318335133874782,0.6476202461961795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503186790490057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16669.367365311504,1579.0,0.48529830599385454,0.06960261106888806,6.113110376966115,5.798273718510954
3445.0,-38.350674733953625,4.536571227859815,35.190683177770254,25.88742161113771,3.8829155791842576,-34.10406499143886,-49.36700798626987,-0.34729042158208123,8.249643274603102,-6.207924269998883,40.3270011081192,52936.66412462245,15057.549085266519,15057.549085266519,67994.21320988897,103900.56888219809,103900.56888219809,15057.549085266519,118958.11796746461,118958.11796746461,118958.11796746461,144143.4147878117,123874.69641615481,72988.24661695633,56540.4997768872,25185.29682034709,0.0,81725.7965972343,21407.502297295025,1578.0,0.0,0.8793944972776375,2.5819475573407633,0.0014959713701933424,338264.04562686366,1568680.965510895,4.637445172760969,1568680.965510895,4.637445172760969,0.85,0.10821498961146112,4.698906859688992,1.3165460010850807,1.0,0.0,4.698906859689575,1.2937088403632968,1.2938316362711217,3.632120855237763,22408.082368481053,2284.9884892884984,1603.0968420496806,1603.0968420496806,9.392788189897685,4.536571227859815,1.9515768269589087,2.5849944009009063,5.796003233320805,5.796003233320805,1.6560009238059443,0.0,0.0,9.491278983780078e-05,2.6138945823030034e-05,6.877384401477075e-05,0.000323161887408187,0.10806305512155752,0.09452406555285339,0.013538989568704132,0.08933264465413578,0.09449811153849201,0.0137168780729691,0.48532942059364065,0.48532942059364065,0.06951531257538221,0.0,14.707022819162319,14.70127509399697,14.7466227734202,14.457567544602,14.548267181850179,13.833429869311317,25185.29682034709,21407.502297295025,0.85,0.8319798159323171,0.6477350644314661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503244422500394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16668.90923768724,1578.0,0.48532942059364065,0.06951531257538221,6.113110376966115,5.796003233320805
3446.0,-38.36525517773066,4.53133045926579,35.195226117551535,27.238204737100773,5.431902956671724,-34.0000346344138,-49.182309047877766,1.034991641996502,3.28438974423824,-5.10850760716261,40.51280870211401,51985.60351124935,13509.223843584028,13509.223843584028,65494.827354833375,102964.66142891783,102964.66142891783,13509.223843584028,116473.88527250185,116473.88527250185,116473.88527250185,142136.13446838738,123725.92985291002,72597.23493698369,56809.66101769592,25662.249195885513,0.0,82471.91021358143,21812.911816502685,1577.0,0.0,0.8844964052265274,2.7620985736354635,0.0014959713701933424,353158.51758706546,1576763.175711874,4.464746274520049,1576763.175711874,4.464746274520049,0.85,0.10738113887524975,4.698906859688992,1.3143757499894126,1.0,0.0,4.698906859687837,1.2871870283317537,1.2873090065742514,3.650523782685229,22381.171518248448,2282.2443462597776,1603.0968420496806,1603.0968420496806,8.426954310702438,4.53133045926579,2.2118346327979213,2.319495826467869,5.795230852033905,5.795230852033905,1.6557802434382585,0.0,0.0,9.475848484417977e-05,2.673804206896366e-05,6.802044277521611e-05,0.00031962172515554555,0.10745546198632376,0.09400635769568945,0.013449104290634317,0.09605920119701597,0.09389067189695023,0.013490466978299519,0.48535848398276465,0.48535848398276465,0.06943824895927952,0.0,12.959047982976756,13.919638938610092,6.363841406736185,8.392897351400848,13.173537401147485,3.979039320256561e-13,25662.249195885513,21812.911816502685,0.85,0.7941470882051634,0.6303431480684727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503244422500394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16668.630881862773,1577.0,0.48535848398276465,0.06943824895927952,6.113110376966115,5.795230852033905
3447.0,-38.378348718567054,4.526021186729637,35.19927032529337,27.241421886160992,5.439879808772964,-34.012254718984806,-49.19296974604947,1.0394705564906845,3.693855293363754,-5.122208287783956,40.5085257202697,51972.720141811595,13520.262235411617,13520.262235411617,65492.98237722321,102942.16072330796,102942.16072330796,13520.262235411617,116462.42295871957,116462.42295871957,116462.42295871957,142101.2396524539,123719.94033376653,72588.4705597562,56812.744193344806,25638.81669373431,0.0,82451.56088707912,21792.994189674162,1576.0,0.0,0.884441296783183,2.755423159056353,0.0014959713701933424,352969.79305853945,1576576.5221817559,4.466604659057279,1576576.5221817559,4.466604659057279,0.85,0.10726459332501613,4.698906859688992,1.3143534493306657,1.0,0.0,4.698906859688447,1.287166288320791,1.2872880864814715,3.6505826032929147,22380.088055344415,2282.1338637908375,1603.0968420496806,1603.0968420496806,8.433839978204272,4.526021186729637,2.203687038240144,2.3223341484894933,5.792877505554474,5.792877505554474,1.6551078587298496,0.0,0.0,9.46201133282322e-05,2.6703119221196915e-05,6.791699410703529e-05,0.00031913562949900497,0.10734303371359279,0.09400308838585379,0.013339945327738995,0.09576031408449509,0.09391628000027379,0.013348313324742345,0.48534078295069977,0.48534078295069977,0.06887454041200082,0.0,12.138556484530511,13.732381634876731,1.1920298993166512,8.816063581147716,12.955330921758957,3.410605131648481e-13,25638.81669373431,21792.994189674162,0.85,0.7943207099125583,0.6303424651110052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033379169307493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16668.060431147976,1576.0,0.48534078295069977,0.06887454041200082,6.113110376966115,5.792877505554474
3448.0,-38.38300750185295,4.525240075877705,35.20072618942572,27.24474063087257,5.43990516144794,-34.01226938992276,-49.19217381449414,1.0439996234165994,3.744370461963058,-5.122219342516406,40.50848168591365,51946.2668839694,13518.452355494606,13518.452355494606,65464.71923946401,102957.70197619383,102957.70197619383,13518.452355494606,116476.15433168843,116476.15433168843,116476.15433168843,142098.64066403534,123714.21413337864,72583.94391575993,56811.41135290968,25622.48633234691,0.0,82433.89768525658,21779.113382494874,1575.0,0.0,0.8844414008642819,2.754793045329699,0.0014959713701933424,352969.6408134603,1576574.6032390795,4.466601149055417,1576574.6032390795,4.466601149055417,0.85,0.10726463642441683,4.698906859688992,1.314331794860773,1.0,0.0,4.698906859686833,1.287145129017292,1.2872668618595968,3.650642615006831,22379.052224995987,2282.0282384908187,1603.0968420496806,1603.0968420496806,8.432710988445491,4.525240075877705,2.202261309257441,2.322978766620264,5.790494759104845,5.790494759104845,1.6544270740299556,0.0,0.0,9.457092471850249e-05,2.670572511139893e-05,6.786519960710357e-05,0.0003188922519679816,0.10719114850425786,0.0939991613500539,0.013191987154203957,0.0956776790259823,0.09391674729477086,0.01334788912964597,0.4853212082745804,0.4853212082745804,0.06811072623699889,0.0,11.481103871189873,13.589711337431709,3.979039320256561e-13,8.866589804479474,13.019684082038282,3.979039320256561e-13,25622.48633234691,21779.113382494874,0.85,0.7941480516839915,0.6301566266138119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034218865842546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16667.51928204063,1575.0,0.4853212082745804,0.06811072623699889,6.113110376966115,5.790494759104845
3449.0,-38.38300750185295,4.525240075877705,35.20072618942572,27.243972778692864,5.43990516144794,-34.01226938992276,-49.191760656516976,1.0439996234165994,3.72979767984242,-5.122219342516406,40.50848168591365,51944.29788279936,13518.13763713821,13518.13763713821,65462.43551993757,102954.07636420529,102954.07636420529,13518.13763713821,116472.2140013435,116472.2140013435,116472.2140013435,142078.44316691117,123710.58852139009,72581.97491458987,56809.57067422247,25606.229165567678,0.0,82415.79983979015,21765.294790732525,1574.0,0.0,0.8844414008642819,2.7549744190091663,0.0014959713701933424,352969.6408134603,1576574.6032390795,4.466601149055417,1576574.6032390795,4.466601149055417,0.85,0.10726463642441683,4.698906859688992,1.3143216673890128,1.0,0.0,4.698906859688882,1.287145129017292,1.2872668618595968,3.650642615006831,22378.396376671626,2281.961360573858,1603.0968420496806,1603.0968420496806,8.432514669453306,4.525240075877705,2.2019038854767308,2.3233361904009744,5.789469159309061,5.789469159309061,1.6541340455168745,0.0,0.0,9.457092471850249e-05,2.6707077888953534e-05,6.786384682954896e-05,0.00031888589539225067,0.10705471720144985,0.09399557945005567,0.013059137751394174,0.09562322664626223,0.09391674729477086,0.01334788912964597,0.4853027147900632,0.4853027147900632,0.06742481976970505,0.0,10.95325812148036,13.472505037786732,3.979039320256561e-13,8.852017022358837,13.004138476193475,3.979039320256561e-13,25606.229165567678,21765.294790732525,0.85,0.7942947304666267,0.6302711128664042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034517658556825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16667.146672791514,1574.0,0.4853027147900632,0.06742481976970505,6.113110376966115,5.789469159309061
3450.0,-38.39575732758555,4.520132272331328,35.20413052166576,27.238874381314986,5.438241322776769,-34.02514152100073,-49.20391916586084,1.0393628983597094,3.994134882695107,-5.123952535563061,40.50263944506289,51940.22715593404,13513.166297176329,13513.166297176329,65453.393453110366,102937.83352263473,102937.83352263473,13513.166297176329,116450.99981981106,116450.99981981106,116450.99981981106,142037.51930318458,123708.37783349118,72577.32155083749,56812.2847585041,25586.519483373526,0.0,82398.80424187763,21748.541560867496,1573.0,0.0,0.8844538324176767,2.7514926289637582,0.0014959713701933424,352945.77202544664,1576320.0239234127,4.466181914795011,1576320.0239234127,4.466181914795011,0.85,0.10717629517396851,4.698906859688992,1.3143213877035307,1.0,0.0,4.698906859688484,1.2871671738066943,1.2872887356072171,3.650580091933474,22377.996478403755,2281.9205822991294,1603.0968420496806,1603.0968420496806,8.42941358420913,4.520132272331328,2.197333031609662,2.3227992407216664,5.788677892768858,5.788677892768858,1.6539079693625307,0.0,0.0,9.44364296214317e-05,2.666729461024499e-05,6.77691350111867e-05,0.0003184408533792546,0.10692449407826801,0.09397472360158494,0.012949770476683064,0.09544304271857476,0.0939329322816662,0.013243362892302305,0.48528653596116256,0.48528653596116256,0.06687276126253663,0.0,10.599997980626597,13.34818949179305,3.979039320256561e-13,9.118087418258142,12.847767875545117,3.979039320256561e-13,25586.519483373526,21748.541560867496,0.85,0.7943488264826654,0.6303517100013497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034517658556825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16666.86723920812,1573.0,0.48528653596116256,0.06687276126253663,6.113110376966115,5.788677892768858
3451.0,-38.39575732758555,4.520132272331328,35.20413052166576,27.237775199487828,5.438241322776769,-34.02514152100073,-49.20333162937311,1.0393628983597094,3.9722532874647527,-5.123952535563061,40.50263944506289,51937.42722608428,13512.450350599016,13512.450350599016,65449.87757668329,102932.64343553227,102932.64343553227,13512.450350599016,116445.09378613129,116445.09378613129,116445.09378613129,142015.36420848902,123703.18774638874,72574.52162098773,56809.629028223346,25570.270422357717,0.0,82379.89945058106,21734.72985900406,1572.0,0.0,0.8844538324176767,2.7517641124588037,0.0014959713701933424,352945.77202544664,1576320.0239234127,4.466181914795011,1576320.0239234127,4.466181914795011,0.85,0.10717629517396851,4.698906859688992,1.3143069121940065,1.0,0.0,4.698906859689948,1.2871671738066943,1.2872887356072171,3.650580091933474,22377.05762726905,2281.824846126766,1603.0968420496806,1603.0968420496806,8.428966982008602,4.520132272331328,2.196519968665716,2.3236123036656124,5.78634577215883,5.78634577215883,1.6532416491882371,0.0,0.0,9.44364296214317e-05,2.666921579575532e-05,6.776721382567637e-05,0.0003184318259074814,0.10683545153996246,0.09397185053734958,0.01286360100261288,0.09539177807300146,0.0939329322816662,0.013243362892302305,0.48527169942494364,0.48527169942494364,0.06642778112346857,0.0,10.298567708696964,13.243584249992068,3.979039320256561e-13,9.096205823027788,12.825531113626084,3.979039320256561e-13,25570.270422357717,21734.72985900406,0.85,0.7944884372667397,0.6304623770176008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035335432676877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16666.33238411588,1572.0,0.48527169942494364,0.06642778112346857,6.113110376966115,5.78634577215883
3452.0,-38.408295034208855,4.51519213138039,35.20711715526624,27.228275255206995,5.434437282467513,-34.035266675099784,-49.21321595376355,1.0302237110265808,4.115454256499561,-5.124681331502551,40.49780202079577,51923.55224295151,13506.304240258127,13506.304240258127,65429.85648320964,102905.72337507033,102905.72337507033,13506.304240258127,116412.02761532846,116412.02761532846,116412.02761532846,141963.49598124714,123701.45400200761,72572.03313626938,56810.467628598024,25551.468365918667,0.0,82361.9359945167,21718.748111030865,1571.0,0.0,0.884467775202698,2.749906011228203,0.0014959713701933424,352935.7357400677,1576109.25362881,4.465711726028198,1576109.25362881,4.465711726028198,0.85,0.10710786888001034,4.698906859688992,1.314313637833111,1.0,0.0,4.698906859690236,1.2872103519876328,1.2873317478357555,3.650457636883686,22376.744004810047,2281.792865536146,1603.0968420496806,1603.0968420496806,8.425133083656567,4.51519213138039,2.1923156537006676,2.3228764776797224,5.785545992612715,5.785545992612715,1.6530131407464899,0.0,0.0,9.430434448562114e-05,2.663691212515254e-05,6.76674323604686e-05,0.00031796296209614676,0.10674590287320651,0.09395398221455903,0.012791920658647475,0.09526822672189474,0.09393794385037087,0.013169925029639476,0.4852590496042938,0.4852590496042938,0.06606846367888079,0.0,10.098344114565009,13.13058342336609,3.979039320256561e-13,9.24013558800209,12.677468354747248,3.979039320256561e-13,25551.468365918667,21718.748111030865,0.85,0.794418631533451,0.6304314197569173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035335432676877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16666.052525538296,1571.0,0.4852590496042938,0.06606846367888079,6.113110376966115,5.785545992612715
3453.0,-38.408295034208855,4.51519213138039,35.20711715526624,27.22717603845524,5.434437282467513,-34.035266675099784,-49.212624645419396,1.0302237110265808,4.093594925407672,-5.124681331502551,40.49780202079577,51920.734270004505,13505.600826266585,13505.600826266585,65426.33509627109,102900.53328923676,102900.53328923676,13505.600826266585,116406.13411550334,116406.13411550334,116406.13411550334,141941.3551736706,123696.26391617404,72569.21516332238,56807.83194761295,25535.221058167263,0.0,82343.05300578021,21704.93789944217,1570.0,0.0,0.884467775202698,2.7501768005942715,0.0014959713701933424,352935.7357400677,1576109.25362881,4.465711726028198,1576109.25362881,4.465711726028198,0.85,0.10710786888001034,4.698906859688992,1.3142991617741067,1.0,0.0,4.698906859689066,1.2872103519876328,1.2873317478357555,3.650457636883686,22375.805153904876,2281.697129387189,1603.0968420496806,1603.0968420496806,8.424694299190717,4.51519213138039,2.1915168646705547,2.3236752667098353,5.783255937213067,5.783255937213067,1.6523588392037334,0.0,0.0,9.430434448562114e-05,2.6638843601328473e-05,6.766550088429266e-05,0.0003179538862694943,0.1066873791421101,0.09395175959480004,0.01273561954731006,0.09521696025085927,0.09393794385037087,0.013169925029639476,0.4852475700871252,0.4852475700871252,0.06577767638987723,0.0,9.922098765693534,13.035454636063093,3.979039320256561e-13,9.218276256910201,12.65524560737191,3.979039320256561e-13,25535.221058167263,21704.93789944217,0.85,0.7945580435507823,0.6305417685491919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036139686526995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16665.52149490469,1570.0,0.4852475700871252,0.06577767638987723,6.113110376966115,5.783255937213067
3454.0,-38.42062775254877,4.510380252408093,35.2096988360263,27.222042017988883,5.429056543983665,-34.0479620322652,-49.22461471343411,1.0255506222655038,4.318606602041882,-5.125099478865157,40.49286325049163,51917.89299629346,13499.196947968752,13499.196947968752,65417.08994426222,102901.67338920625,102901.67338920625,13499.196947968752,116400.870337175,116400.870337175,116400.870337175,141917.29389663687,123694.05765537225,72564.65662961056,56810.44558417965,25516.42355946186,0.0,82326.86914364151,21688.96002554258,1569.0,0.0,0.8844836933280038,2.7473454752082453,0.0014959713701933424,352929.97751292377,1575894.0895772115,4.46517493549979,1575894.0895772115,4.46517493549979,0.85,0.10704480299847403,4.698906859688992,1.3142989375861367,1.0,0.0,4.698906859685478,1.2872325599119194,1.287353790815716,3.6503946575205655,22375.40605646849,2281.656432774545,1603.0968420496806,1603.0968420496806,8.420699607086124,4.510380252408093,2.1874822444261817,2.3228980079819115,5.782447924098702,5.782447924098702,1.652127978313915,0.0,0.0,9.417458545969579e-05,2.659970408167492e-05,6.757488137802087e-05,0.0003175280736498522,0.10662159024521062,0.09393382947529383,0.012687760769916784,0.09506005924980959,0.09393762377481064,0.013107179223663386,0.48523803571590957,0.48523803571590957,0.06554171322534105,0.0,9.836866483404435,12.95890528374133,3.410605131648481e-13,9.44370608090702,12.652023004352941,3.410605131648481e-13,25516.42355946186,21688.96002554258,0.85,0.7946019401044438,0.6306312086969886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036139686526995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16665.24121840355,1569.0,0.48523803571590957,0.06554171322534105,6.113110376966115,5.782447924098702
