time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3455.0,-38.42062775254877,4.510380252408093,35.2096988360263,27.220948074851208,5.429056543983665,-34.0479620322652,-49.2240309837274,1.0255506222655038,4.296843140370072,-5.125099478865157,40.49286325049163,51915.11117631236,13498.502532475888,13498.502532475888,65413.61370878825,102896.50813755988,102896.50813755988,13498.502532475888,116395.01067003577,116395.01067003577,116395.01067003577,141895.18874158227,123688.89240372588,72561.87480962947,56807.79732677379,25500.17807154649,0.0,82307.97539832028,21675.151360814514,1568.0,0.0,0.8844836933280038,2.7476143939788273,0.0014959713701933424,352929.97751292377,1575894.0895772115,4.46517493549979,1575894.0895772115,4.46517493549979,0.85,0.10704480299847403,4.698906859688992,1.3142845087824389,1.0,0.0,4.69890685968621,1.2872325599119194,1.287353790815716,3.6503946575205655,22374.471697897334,2281.5611547161707,1603.0968420496806,1603.0968420496806,8.420266435817457,4.510380252408093,2.186693714450442,2.3236865379576512,5.7801883274943595,5.7801883274943595,1.6514823792841027,0.0,0.0,9.417458545969579e-05,2.6601608331275864e-05,6.757297712841992e-05,0.0003175191257583397,0.10658306367108109,0.09393249094159953,0.01265057272948156,0.09500877169692978,0.09393762377481064,0.013107179223663386,0.48523112119465356,0.48523112119465356,0.06534960936037877,0.0,9.753830090133704,12.893076475979115,3.410605131648481e-13,9.42194261923521,12.629908393933931,3.410605131648481e-13,25500.17807154649,21675.151360814514,0.85,0.7947421060015916,0.6307421720079368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503693087333225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16664.713876445,1568.0,0.48523112119465356,0.06534960936037877,6.113110376966115,5.7801883274943595
3456.0,-38.4330947474262,4.5043619044780705,35.221909335483936,27.375392044801288,5.754942006505787,-34.1207032114761,-49.28155179424209,1.1841809962789056,-5.0897649804779235,-5.089764980478343,40.74712482616487,52128.5868649095,13440.320821239291,13440.320821239291,65568.90768614878,102086.97435599982,102086.97435599982,13440.320821239291,115527.29517723911,115527.29517723911,115527.29517723911,140442.6686750472,123669.09504748094,72490.74414890533,56864.83433175067,24915.373497808097,0.0,81780.20782955877,21178.06747313688,1567.0,0.0,0.8837346248336436,2.939067717711932,0.0014959713701933424,353416.8223247481,1587000.2057418823,4.4904489698671375,1587000.2057418823,4.4904489698671375,0.85,0.11172647928780415,4.698906859688992,1.3140295576071366,1.0,0.0,4.69890685969016,1.2864885044188323,1.2866094967037813,3.6525059054544062,22370.890492031656,2281.1959733478466,1603.0968420496806,1603.0968420496806,8.38397311297477,4.5043619044780705,2.190364315845504,2.3139975886325663,5.779372294581707,5.779372294581707,1.6512492270233448,0.0,0.0,9.404358132915775e-05,2.6414569741230453e-05,6.76290115879273e-05,0.0003177824264644979,0.10747706477193604,0.09474730392719906,0.01272976084473698,0.10147813845572871,0.09760673345117767,0.014119745836626478,0.48522690190016704,0.48522690190016704,0.06519259293507561,0.0,5.480371452661473,8.968390673886177,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24915.373497808097,21178.06747313688,0.85,0.8017698832803584,0.637423017725177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503693087333225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16664.433188853247,1567.0,0.48522690190016704,0.06519259293507561,6.113110376966115,5.779372294581707
3457.0,-38.441730949353634,4.502602924769867,35.22637354861118,27.371014665719144,5.752864889732429,-34.12325206270565,-49.283678352925904,1.1808230499507162,-5.08889196131787,-5.088891961318295,40.73285590582702,52096.72083540223,13435.827814394957,13435.827814394957,65532.54864979719,102076.0958157896,102076.0958157896,13435.827814394957,115511.92363018455,115511.92363018455,115511.92363018455,140402.07579486974,123664.26067824654,72487.61781906737,56862.936510199084,24890.152164685198,0.0,81753.08867488429,21156.629339982417,1566.0,0.0,0.8837915239135651,2.939526219641664,0.0014959713701933424,353428.8576017962,1586375.3795153291,4.488528158905117,1586375.3795153291,4.488528158905117,0.85,0.11172068659416809,4.698906859688992,1.3140203158976511,1.0,0.0,4.6989068596855565,1.286504439165979,1.2866253163204238,3.6524606652233715,22370.015987817816,2281.1067987353294,1603.0968420496806,1603.0968420496806,8.381170408405417,4.502602924769867,2.1883251109706876,2.3142778137991797,5.7767407267101625,5.7767407267101625,1.6504973504886178,0.0,0.0,9.395293020665256e-05,2.640767831732129e-05,6.754525188933127e-05,0.0003173888474421996,0.10735031237471397,0.0946522891116783,0.012698023263035662,0.101435730194819,0.09760102713200058,0.014119659462167507,0.48499069091023483,0.48499069091023483,0.06506364646149976,0.0,2.195444045867589,5.874905369316252,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24890.152164685198,21156.629339982417,0.85,0.8015911045319284,0.6372446800460406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037730757418293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16663.90274579745,1566.0,0.48499069091023483,0.06506364646149976,6.113110376966115,5.7767407267101625
3458.0,-38.45084680632973,4.50069177842838,35.23061969469743,27.370148780196928,5.750488625698482,-34.12624050349869,-49.28608455285428,1.180901634188564,-5.087917468777448,-5.0879174687778415,40.717377986799285,52063.856122010104,13431.36999809308,13431.36999809308,65495.22612010318,102083.20952692388,102083.20952692388,13431.36999809308,115514.57952501696,115514.57952501696,115514.57952501696,140382.6608566196,123659.77932372845,72483.6817889906,56862.33059415317,24868.081331602643,0.0,81730.41192575582,21137.869131862248,1565.0,0.0,0.8838533702621152,2.939615978482018,0.0014959713701933424,353442.29215159215,1585697.822215718,4.4864405234663,1585697.822215718,4.4864405234663,0.8500000000000001,0.11171411875442243,4.698906859688992,1.3140077602723617,1.0,0.0,4.698906859690841,1.2865042683535988,1.2866250224979756,3.652461150169683,22369.205341543242,2281.024135820412,1603.0968420496806,1603.0968420496806,8.378389655437196,4.50069177842838,2.186638344992889,2.3140534334354914,5.7753840376723184,5.7753840376723184,1.6501097250492338,0.0,0.0,9.385733191071208e-05,2.639988268621769e-05,6.74574492244944e-05,0.0003169762708980986,0.10719642860642761,0.0945262931877316,0.012670135418696004,0.10138114579453707,0.09759455562956997,0.014119563124852469,0.48461669627026105,0.48461669627026105,0.06495715594930573,0.0,3.979039320256561e-13,3.433612429422624,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24868.081331602643,21137.869131862248,0.85,0.8013568581986258,0.6370193774296046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503828490622636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16663.448630727256,1565.0,0.48461669627026105,0.06495715594930573,6.113110376966115,5.7753840376723184
3459.0,-38.45944397313653,4.498847267761363,35.23416413504939,27.372706587798916,5.747976526727958,-34.12960546793064,-49.28860506098715,1.1844974125310788,-5.086957556495804,-5.086957556496181,40.70255211400592,52034.0595442194,13427.01104997011,13427.01104997011,65461.070594189514,102107.1314599407,102107.1314599407,13427.01104997011,115534.14250991082,115534.14250991082,115534.14250991082,140383.88770134558,123654.85763074491,72478.58709420473,56862.52281837798,24849.745191434766,0.0,81712.26800981275,21122.28341271955,1564.0,0.0,0.8839127323205267,2.939341945921982,0.0014959713701933424,353455.52608685306,1585049.0137443172,4.484436928437866,1585049.0137443172,4.484436928437866,0.85,0.111707517131228,4.698906859688992,1.3139895691769201,1.0,0.0,4.698906859686575,1.2864875920794834,1.2866082287703653,3.6525084957046974,22368.315041062528,2280.9333504369515,1603.0968420496806,1603.0968420496806,8.37567057571061,4.498847267761363,2.1849817123279465,2.3138655554334164,5.773978513400586,5.773978513400586,1.6497081466858816,0.0,0.0,9.376725549589596e-05,2.6391719007379428e-05,6.737553648851653e-05,0.0003165913705811163,0.10703449107521412,0.0943884208208772,0.01264607025433692,0.10131372479983228,0.09758804893106865,0.014119468200159364,0.48416997872350803,0.48416997872350803,0.06486863020621719,0.0,3.979039320256561e-13,1.5182473587172467,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24849.745191434766,21122.28341271955,0.85,0.8011167990873581,0.6367961728582872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5038869875926635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16662.98461869419,1564.0,0.48416997872350803,0.06486863020621719,6.113110376966115,5.773978513400586
3460.0,-38.471956058295795,4.497448660932377,35.24080313823117,27.845529186911904,6.258205685493123,-34.08442419107692,-49.21551119824869,1.6694011398978088,-4.7607178301852855,-4.760717830185609,40.65286728487293,51624.8986221203,12967.6710084972,12967.6710084972,64592.5696306175,101930.48134732651,101930.48134732651,12967.6710084972,114898.15235582371,114898.15235582371,114898.15235582371,139997.41732065185,123597.78328040525,72341.83628277687,56951.05221958708,25099.264964828126,0.0,82050.31718441521,21334.375220103906,1563.0,0.0,0.8857729919800947,2.9572573252503602,0.0014959713701933424,357975.8436067406,1582876.1729896776,4.421740185152182,1582876.1729896776,4.421740185152182,0.85,0.11022722941428958,4.698906859688992,1.313221734720282,1.0,0.0,4.698906859689268,1.284217925791915,1.284338181471577,3.65896376722152,22357.99068281553,2279.8805588876457,1603.0968420496806,1603.0968420496806,8.089137641813991,4.497448660932377,2.262203226346135,2.2352454345862416,5.7725899056467505,5.7725899056467505,1.6493114016133572,0.0,0.0,9.363630341760599e-05,2.6629416065928545e-05,6.700688735167745e-05,0.00031485912262320474,0.10634640569041134,0.09378343882253558,0.012562966867875763,0.1020804462902984,0.09613241710111053,0.014094812313179056,0.4836953616134358,0.4836953616134358,0.06479447627841302,0.0,3.410605131648481e-13,0.9059511505550404,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25099.264964828126,21334.375220103906,0.85,0.787231199672758,0.6291858507516658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039421601870668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16662.530693892284,1563.0,0.4836953616134358,0.06479447627841302,6.113110376966115,5.7725899056467505
3461.0,-38.471956058295795,4.497448660932377,35.24080313823117,27.844414219167106,6.258205685493123,-34.08442419107692,-49.21491227634249,1.6694011398978088,-4.7607178301852855,-4.760717830185609,40.65286728487293,51622.0445112722,12967.298690736528,12967.298690736528,64589.34320200873,101925.21676916307,101925.21676916307,12967.298690736528,114892.5154598996,114892.5154598996,114892.5154598996,140006.6256894934,123592.51870224182,72338.98217192877,56948.373922570056,25114.110229593814,0.0,82062.48415216387,21346.993695154742,1564.0,0.0,0.8857729919800947,2.957376995782601,0.0014959713701933424,357975.8436067406,1582876.1729896776,4.421740185152182,1582876.1729896776,4.421740185152182,0.85,0.11022722941428958,4.698906859688992,1.313207071288489,1.0,0.0,4.698906859689414,1.284217925791915,1.284338181471577,3.65896376722152,22357.038356759163,2279.783448655674,1603.0968420496806,1603.0968420496806,8.088905392737761,4.497448660932377,2.261780514150095,2.235668146782282,5.771332738032942,5.771332738032942,1.6489522108665546,0.0,0.0,9.363630341760599e-05,2.6631371901574806e-05,6.700493151603118e-05,0.00031484993233367003,0.10625298638757316,0.09370216795073565,0.01255081843683752,0.10214989038124961,0.09613241710111053,0.014094812313179056,0.48327620078698863,0.48327620078698863,0.06473181980283635,0.0,3.410605131648481e-13,0.5298759559484552,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25114.110229593814,21346.993695154742,0.85,0.7870751643618821,0.629057784986771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040224639881625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16661.99805365382,1564.0,0.48327620078698863,0.06473181980283635,6.113110376966115,5.771332738032942
3462.0,-38.47974383521172,4.496570723203168,35.24724660539103,27.84551385501402,6.265398819818321,-34.086393418946145,-49.21643697945399,1.6711271827198169,-4.7594255085699615,-4.759425508570284,40.666948020550414,51591.44178316042,12964.010872877889,12964.010872877889,64555.45265603831,101896.42920719384,101896.42920719384,12964.010872877889,114860.44008007173,114860.44008007173,114860.44008007173,139993.08201164834,123589.54224608294,72335.85019600068,56948.54672231362,25132.641931576607,0.0,82081.18865389023,21362.745641840116,1565.0,0.0,0.8857285081057575,2.957932981290091,0.0014959713701933424,357993.83951261075,1583491.729826088,4.423237371855131,1583491.729826088,4.423237371855131,0.85,0.1102224307804478,4.698906859688992,1.3131966416025533,1.0,0.0,4.698906859691021,1.2842100282239544,1.2843301785958139,3.6589862689263675,22356.499936268912,2279.7285450453433,1603.0968420496806,1603.0968420496806,8.086854476179006,4.496570723203168,2.2611449988041947,2.235425724398973,5.770495152467829,5.770495152467829,1.648712900705094,0.0,0.0,9.355488151696856e-05,2.662639310272585e-05,6.69284884142427e-05,0.0003144907333183003,0.10622444756697819,0.09367787638157143,0.012546571185406755,0.10222928576789024,0.09612769519001982,0.014094735590427983,0.48291532753145844,0.48291532753145844,0.06467836128904168,0.0,3.410605131648481e-13,0.21540569307779833,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25132.641931576607,21362.745641840116,0.85,0.7864829166673953,0.6285416016659409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040224639881625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16661.715655118544,1565.0,0.48291532753145844,0.06467836128904168,6.113110376966115,5.770495152467829
3463.0,-38.4879040118116,4.496146937232428,35.25005858148698,27.840335096139484,6.26116780903591,-34.09065602930117,-49.22030938379464,1.666767044366426,-4.7581192871423355,-4.75811928714276,40.65342767942891,51570.216980514335,12961.26125134417,12961.26125134417,64531.478231858506,101891.93808742812,101891.93808742812,12961.26125134417,114853.19933877229,114853.19933877229,114853.19933877229,139994.90061068477,123585.65741453084,72333.02554475881,56947.36874419114,25141.701271912476,0.0,82089.07001610362,21370.446081125603,1566.0,0.0,0.8857842385666971,2.958220110353383,0.0014959713701933424,358012.0296981493,1582900.6678784604,4.421361676625926,1582900.6678784604,4.421361676625926,0.85,0.1102147946703375,4.698906859688992,1.3131913517555223,1.0,0.0,4.698906859688592,1.2842305790051267,1.284350621819543,3.6589277163367044,22355.797196904652,2279.6568855730197,1603.0968420496806,1603.0968420496806,8.08513928252283,4.496146937232428,2.260768278651777,2.235378658580651,5.7693927223544055,5.7693927223544055,1.6483979206726873,0.0,0.0,9.346963633471265e-05,2.6613751949604824e-05,6.685588438510783e-05,0.0003141495737477573,0.1061024483459737,0.09357105289340631,0.012531395452567384,0.10231097486997988,0.09612018238129584,0.014094612289041662,0.4826045709817241,0.4826045709817241,0.06463226114467262,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25141.701271912476,21370.446081125603,0.85,0.7861153527406171,0.6282226972530895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040724509570225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16661.277241452386,1566.0,0.4826045709817241,0.06463226114467262,6.113110376966115,5.7693927223544055
3464.0,-38.4879040118116,4.496146937232428,35.25005858148698,27.839398942329012,6.26116780903591,-34.09065602930117,-49.2198090190999,1.666767044366426,-4.7581192871423355,-4.75811928714276,40.65342767942891,51567.83254280896,12960.974745748463,12960.974745748463,64528.80728855742,101887.51782976776,101887.51782976776,12960.974745748463,114848.49257551623,114848.49257551623,114848.49257551623,140005.2358741294,123581.23715687048,72330.64110705345,56945.10672201892,25156.743298613164,0.0,82101.85002063209,21383.23180382119,1567.0,0.0,0.8857842385666971,2.9583201010866342,0.0014959713701933424,358012.0296981493,1582900.6678784604,4.421361676625926,1582900.6678784604,4.421361676625926,0.85,0.1102147946703375,4.698906859688992,1.3131790400994943,1.0,0.0,4.698906859689906,1.2842305790051267,1.284350621819543,3.6589277163367044,22354.997602632306,2279.575349648688,1603.0968420496806,1603.0968420496806,8.084960562442925,4.496146937232428,2.2604430101757984,2.2357039270566297,5.76842583145857,5.76842583145857,1.64812166613102,0.0,0.0,9.346963633471265e-05,2.661538503675508e-05,6.685425129795758e-05,0.0003141419000233446,0.10604329781515567,0.0935196992525757,0.012523598562579973,0.10237976796802871,0.09612018238129584,0.014094612289041662,0.4823397080670187,0.4823397080670187,0.06459204769584403,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25156.743298613164,21383.23180382119,0.85,0.7859604536601966,0.6280958654384771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041248317224385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16660.831107786664,1567.0,0.4823397080670187,0.06459204769584403,6.113110376966115,5.76842583145857
3465.0,-38.488199895477464,4.496137403491633,35.25019747593222,27.835391973517858,6.261152995922919,-34.09069853503607,-49.219752196781315,1.6632769234041405,-4.75810763851058,-4.75810763851093,40.653374207452906,51566.12304164033,12960.69617543919,12960.69617543919,64526.819217079516,101868.66722275545,101868.66722275545,12960.69617543919,114829.36339819465,114829.36339819465,114829.36339819465,139998.0340137476,123578.79604186736,72330.12788031419,56942.96462394796,25168.670615552925,0.0,82111.63523950089,21393.370023219984,1568.0,0.0,0.8857844920751671,2.958727056693833,0.0014959713701933424,358012.1919179924,1582898.3306019523,4.421353144768145,1582898.3306019523,4.421353144768145,0.85,0.11021473076946263,4.698906859688992,1.3131765916151925,1.0,0.0,4.698906859687271,1.2842468950764216,1.2843669354479637,3.658881230473502,22354.556021682816,2279.5303209233343,1603.0968420496806,1603.0968420496806,8.084786792336237,4.496137403491633,2.2601560190418013,2.2359813844498317,5.7675860763539575,5.7675860763539575,1.6478817361011306,0.0,0.0,9.346654673849117e-05,2.661557049895871e-05,6.685097623953246e-05,0.0003141265108288449,0.10599446851458401,0.0934777792975607,0.012516689217023313,0.1024592248418033,0.09612011948255914,0.014094611286903492,0.482124484401921,0.482124484401921,0.06455654360344783,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25168.670615552925,21393.370023219984,0.85,0.7858425791773543,0.6280001962113374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041248317224385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16660.548177652934,1568.0,0.482124484401921,0.06455654360344783,6.113110376966115,5.7675860763539575
3466.0,-38.488199895477464,4.496137403491633,35.25019747593222,27.834787184279435,6.261152995922919,-34.09069853503607,-49.21943001737816,1.6632769234041405,-4.75810763851058,-4.75810763851093,40.653374207452906,51564.58760760275,12960.446353147403,12960.446353147403,64525.03396075015,101865.81143832834,101865.81143832834,12960.446353147403,114826.25779147574,114826.25779147574,114826.25779147574,140010.31192849652,123575.94025744023,72328.59244627661,56941.49756795958,25184.05413702079,0.0,82125.55170498037,21406.44601646767,1569.0,0.0,0.8857844920751671,2.9587930542385723,0.0014959713701933424,358012.1919179924,1582898.3306019523,4.421353144768145,1582898.3306019523,4.421353144768145,0.85,0.11021473076946263,4.698906859688992,1.313168659866787,1.0,0.0,4.69890685968873,1.2842468950764216,1.2843669354479637,3.658881230473502,22354.039429880606,2279.477643219714,1603.0968420496806,1603.0968420496806,8.084630955031068,4.496137403491633,2.2598724052290864,2.2362649982625467,5.766743445237539,5.766743445237539,1.6476409843535826,0.0,0.0,9.346654673849117e-05,2.6616622082061442e-05,6.684992465642972e-05,0.0003141215695377899,0.10595428560538708,0.09344374971113449,0.012510535894252585,0.10252685565443058,0.09612011948255914,0.014094611286903492,0.48194897213650956,0.48194897213650956,0.06452480699619753,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25184.05413702079,21406.44601646767,0.85,0.7856876772352585,0.6278750831755532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041267310883581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16660.259319983103,1569.0,0.48194897213650956,0.06452480699619753,6.113110376966115,5.766743445237539
3467.0,-38.488199895477464,4.496137403491633,35.25019747593222,27.834187598805897,6.261152995922919,-34.09069853503607,-49.21911157490683,1.6632769234041405,-4.75810763851058,-4.75810763851093,40.653374207452906,51563.070237044834,12960.19731271635,12960.19731271635,64523.267549761185,101862.9804868092,101862.9804868092,12960.19731271635,114823.17779952555,114823.17779952555,114823.17779952555,140022.62026899564,123573.10930592111,72327.07507571869,56940.038033558245,25199.44246947008,0.0,82139.48050302832,21419.526099049566,1570.0,0.0,0.8857844920751671,2.958858510349448,0.0014959713701933424,358012.1919179924,1582898.3306019523,4.421353144768145,1582898.3306019523,4.421353144768145,0.85,0.11021473076946263,4.698906859688992,1.3131607748242091,1.0,0.0,4.698906859691358,1.2842468950764216,1.2843669354479637,3.658881230473502,22353.527330181016,2279.4254235830804,1603.0968420496806,1603.0968420496806,8.084475605444863,4.496137403491633,2.25958968301432,2.236547720477313,5.765903674243358,5.765903674243358,1.6474010497838165,0.0,0.0,9.346654673849117e-05,2.661766150580957e-05,6.68488852326816e-05,0.0003141166853824097,0.10592084669651691,0.09341587975123722,0.012504966945279694,0.1025944706086908,0.09612011948255914,0.014094611286903492,0.48180522899084705,0.48180522899084705,0.06449608437706396,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25199.44246947008,21419.526099049566,0.85,0.7855329392712965,0.6277501381950402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041267310883581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16659.976379986587,1570.0,0.48180522899084705,0.06449608437706396,6.113110376966115,5.765903674243358
3468.0,-38.49896436615799,4.49543790468102,35.25898619106953,27.844350900873565,6.2639965553387835,-34.119069303780904,-49.24466328285632,1.6742898911571698,-4.760978761578315,-4.7609787615786345,40.76252830053271,51632.494934187605,12962.98942008431,12962.98942008431,64595.48435427192,101897.52140903135,101897.52140903135,12962.98942008431,114860.51082911566,114860.51082911566,114860.51082911566,140181.99799898543,123569.07162706909,72313.362523133,56950.78789326233,25321.48716986977,0.0,82272.2750631321,21523.264094389306,1571.0,0.0,0.8853734709109763,2.952845388253154,0.0014959713701933424,357972.2101571127,1587674.9219684892,4.435190433558137,1587674.9219684892,4.435190433558137,0.85,0.11005037369090619,4.698906859688992,1.3131358454516164,1.0,0.0,4.698906859688454,1.2841956636797602,1.2843155549915397,3.659027197011902,22352.79694178927,2279.3509446945973,1603.0968420496806,1603.0968420496806,8.086217301451448,4.49543790468102,2.258082490782189,2.2373554138988307,5.765063903249178,5.765063903249178,1.6471611152140508,0.0,0.0,9.335420904327142e-05,2.653437810707167e-05,6.681983093619976e-05,0.00031398016194936776,0.10630920122538547,0.09376018298486696,0.012549018240518505,0.1024036482839303,0.09595819926851108,0.0140921744223951,0.4816869011409837,0.4816869011409837,0.06446977294842376,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25321.48716986977,21523.264094389306,0.85,0.785142799378092,0.6275807359717125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041267310883581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16659.69343999007,1571.0,0.4816869011409837,0.06446977294842376,6.113110376966115,5.765063903249178
3469.0,-38.50884617823554,4.49554115760448,35.26835848317488,27.922047266643517,6.351392984796194,-34.10514051685072,-49.226181535609044,1.7548954527762688,-4.592409807298111,-4.5924098072984565,40.76607960688528,51496.37425839328,12726.758336350664,12726.758336350664,64223.13259474395,101851.70051394237,101851.70051394237,12726.758336350664,114578.45885029304,114578.45885029304,114578.45885029304,140157.90528892865,123555.31152575792,72289.66611146764,56961.82823810031,25579.44643863561,0.0,82541.27467673592,21742.529472840266,1572.0,0.0,0.8862213577476715,2.9542810730676594,0.0014959713701933424,360325.555645223,1587830.510077553,4.406655273823911,1587830.510077553,4.406655273823911,0.85,0.109004699602186,4.698906859688992,1.3129966379096734,1.0,0.0,4.69890685968895,1.2838193340269135,1.2839390579435095,3.6600997781752413,22350.307833904448,2279.0971263279966,1603.0968420496806,1603.0968420496806,7.938858091741072,4.49554115760448,2.2985577583421186,2.1969833992623613,5.764013116780463,5.764013116780463,1.6468608905087037,0.0,0.0,9.325119259181105e-05,2.6594593401930017e-05,6.665659918988103e-05,0.00031321315117687165,0.10609542431657581,0.09357357157311015,0.012521852743465664,0.10261683078267601,0.0957286575895685,0.013276042012617503,0.48158890552775974,0.48158890552775974,0.06444539047217827,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.5808205163788216,3.410605131648481e-13,25579.44643863561,21742.529472840266,0.85,0.7780729440666743,0.6238863460744134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041958346499296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16659.194851764256,1572.0,0.48158890552775974,0.06444539047217827,6.113110376966115,5.764013116780463
3470.0,-38.50880726670928,4.499601137981532,35.26786040074169,27.928648015391104,6.258033510751214,-34.04749892444184,-49.17148375008253,1.762701310319124,-2.6085138454606636,-4.3490574321278554,40.52680437854386,51235.895328793784,12391.423661573399,12391.423661573399,63627.31899036718,102323.68993993916,102323.68993993916,12391.423661573399,114715.11360151255,114715.11360151255,114715.11360151255,140587.7020754809,123549.62138896833,72301.1738941574,56942.7194386788,25872.588473968346,0.0,82815.30791264714,21991.700202873093,1573.0,0.0,0.8883109531493835,2.9297185306033957,0.0014959713701933424,363744.31939604686,1577373.227575057,4.336488966189473,1577373.227575057,4.336488966189473,0.85,0.10736476370952372,4.698906859688992,1.3129710980644456,1.0,0.0,4.698906859689049,1.28378288048795,1.2839026015255584,3.660203708202586,22349.278527213428,2278.992166255901,1603.0968420496806,1603.0968420496806,7.729678792037309,4.499601137981532,2.3602050268113937,2.1393961111701385,5.763203327920175,5.763203327920175,1.6466295222629073,0.0,0.0,9.32515980327315e-05,2.6773547465505966e-05,6.647805056722553e-05,0.00031237416782908773,0.1048760048083953,0.09250009001101103,0.012375914797384275,0.10206848520793815,0.09410178536079243,0.013262978348731295,0.4815071757038472,0.4815071757038472,0.06442255115784855,0.0,2.8421709430404007e-13,1.380378963068324,2.8421709430404007e-13,1.7405435866671723,9.108327259063572,2.8421709430404007e-13,25872.588473968346,21991.700202873093,0.85,0.7683038389168427,0.6186766265825753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042592773806804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16658.71358731676,1573.0,0.4815071757038472,0.06442255115784855,6.113110376966115,5.763203327920175
3471.0,-38.49449513697876,4.507416944369977,35.257015930845526,27.928037952538602,6.2389043631707946,-34.02521971208757,-49.15020744139326,1.7627013646038052,11.73449988409726,-4.016509477318912,40.22043082246297,51204.0853898519,11936.782474899132,11936.782474899132,63140.86786475103,102411.16103193897,102411.16103193897,11936.782474899132,114347.9435068381,114347.9435068381,114347.9435068381,140195.8326959759,123546.77459927449,72306.98852823299,56933.09563449055,25847.88918913779,0.0,82780.98482362834,21970.705810767122,1574.0,0.0,0.8910491102415649,2.782922728617852,0.0014959713701933424,368457.23196576425,1564059.548153506,4.24488763542259,1564059.548153506,4.24488763542259,0.85,0.10339636052676768,4.698906859688992,1.3129630904877565,1.0,0.0,4.698906859689196,1.2837825722351552,1.2839024848413354,3.6602045870648223,22348.763562496737,2278.939654468829,1603.0968420496806,1603.0968420496806,7.446076969147447,4.507416944369977,2.446652557562106,2.060764386807871,5.763587323929926,5.763587323929926,1.6467392354085502,0.0,0.0,9.340083463126427e-05,2.684345812408567e-05,6.655737650717859e-05,0.00031274691303248445,0.1033169878736479,0.09112898701422804,0.012188000859419857,0.09731494653558014,0.09113724161274706,0.012259118914020616,0.48152220150180997,0.48152220150180997,0.06440094637305144,0.0,2.2737367544323206e-13,5.447275106499035,2.2737367544323206e-13,15.751009361416152,23.02006489134584,2.2737367544323206e-13,25847.88918913779,21970.705810767122,0.85,0.762746033998965,0.6185488792981431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042590275524952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16658.430738638395,1574.0,0.48152220150180997,0.06440094637305144,6.113110376966115,5.763587323929926
3472.0,-38.494455098233985,4.508355809237639,35.25374458096279,21.180183556303405,6.238988220386732,-34.02525372130027,-45.47277716975657,1.762702958853338,-4.016507169736485,-4.0165071697366965,40.22058835863883,33639.70615939174,11938.510545363808,11938.510545363808,45578.21670475555,70548.92982246212,70548.92982246212,11938.510545363808,82487.44036782593,82487.44036782593,82487.44036782593,106080.63092491873,91684.93183318058,54742.259676460926,41047.413507466284,23593.190557092803,0.0,64640.604064559084,20054.211973528883,1575.0,0.0,0.8910485667866115,3.7813591004444334,0.0014959713701933424,368457.26483436394,1564066.3721028578,4.244905777081006,1564066.3721028578,4.244905777081006,0.8500000000000001,0.10339637168859649,4.698906859688992,1.2263804408488799,1.0,0.0,4.6989068596901,1.2837825639280782,1.2839024770698808,3.6602046107492083,16585.174889668197,1691.2171730069083,1603.0968420496806,1603.0968420496806,7.447154926772558,4.508355809237639,2.4478378458119314,2.060517963425707,5.765111094087076,5.765111094087076,1.6471745983105932,0.0,0.0,9.340125243587613e-05,4.1823905469798305e-05,5.157734696607782e-05,0.0002423571494634623,0.10336218456330205,0.09117801633432344,0.01218416822897861,0.13231280862091435,0.09113725312512864,0.012259118563467838,0.48177853409219035,0.48177853409219035,0.06438032921188042,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23593.190557092803,20054.211973528883,0.85,0.7051019612879053,0.5204113830030805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504167143244723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16658.43383139511,1575.0,0.48177853409219035,0.06438032921188042,6.113110376966115,5.765111094087076
3473.0,-38.41319279527281,4.516541406315693,35.24259275583162,21.228292676992737,6.220962031279669,-33.928454775481505,-45.394763129856415,1.7831607120175605,-3.9948233883515627,-3.9948233883517403,40.18879982355549,33661.27864243169,11919.460484972722,11919.460484972722,45580.739127404406,70861.31736624033,70861.31736624033,11919.460484972722,82780.77785121305,82780.77785121305,82780.77785121305,106392.99602532639,91815.63997299822,54837.226034579675,41087.12659824283,23612.21817411334,0.0,64699.34477235617,20070.385447996337,1576.0,0.0,0.8912669619234281,3.770238717735721,0.0014959713701933424,368766.22448016366,1562689.852953215,4.237616541905599,1562689.852953215,4.237616541905599,0.85,0.10324734156638317,4.698906859688992,1.226708605331369,1.0,0.0,4.6989068596900205,1.283685280473599,1.2838062776952701,3.6604819975464635,16608.819095046707,1693.628210963653,1603.0968420496806,1603.0968420496806,7.435271639443056,4.516541406315693,2.4591194648268484,2.057421941488845,5.76457334656277,5.76457334656277,1.6470209561607914,0.0,0.0,9.425279279890703e-05,4.221269761096166e-05,5.2040095187945365e-05,0.0002445315602575046,0.10318908249343366,0.09102583761882316,0.0121632448746105,0.13203981342689597,0.09106236114707622,0.012184980419306954,0.48165343032477137,0.48165343032477137,0.06436050214961025,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23612.21817411334,20070.385447996337,0.85,0.7045007841699118,0.5202723267270862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041668862102038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16658.15148366673,1576.0,0.48165343032477137,0.06436050214961025,6.113110376966115,5.76457334656277
3474.0,-38.398099207190185,4.524036881389936,35.233321880102885,21.217874076124303,6.245069818481119,-33.93383032476768,-45.393828268256016,1.7831609626355038,-4.026804789709047,-4.026804789709283,40.21494085093299,33730.205377140235,11975.196812395852,11975.196812395852,45705.402189536086,70698.31222231031,70698.31222231031,11975.196812395852,82673.50903470616,82673.50903470616,82673.50903470616,106296.5881203571,91766.47151774114,54809.50820272149,41063.292572244056,23623.079085650937,0.0,64686.371657895,20079.617222803296,1577.0,0.0,0.8910178302810947,3.770585652179648,0.0014959713701933424,368310.6110977262,1563821.7546845975,4.245931850900865,1563821.7546845975,4.245931850900865,0.85,0.1033028752120407,4.698906859688992,1.226578179583885,1.0,0.0,4.69890685968874,1.2836849512785127,1.2838061525241602,3.6604829362601925,16599.924858958086,1692.721251289491,1603.0968420496806,1603.0968420496806,7.470039549878131,4.524036881389936,2.457585726325835,2.066451155064101,5.766223261363379,5.766223261363379,1.6474923603895368,0.0,0.0,9.441174487089148e-05,4.221737683583498e-05,5.2194368035056493e-05,0.0002452564739970588,0.10330308645887326,0.09112730098720619,0.012175785471667082,0.1320988176625512,0.09112621961639078,0.01217665559564992,0.48155001397750286,0.48155001397750286,0.06434130716646079,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23623.079085650937,20079.617222803296,0.85,0.7065692667267994,0.521442222104035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036453885174197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16659.49628996611,1577.0,0.48155001397750286,0.06434130716646079,6.113110376966115,5.766223261363379
3475.0,-38.39809387520067,4.5338956889392685,35.22828209420345,28.218464052211516,6.554978429555749,-33.906234823969264,-49.0205409360118,2.0577402889399363,11.878346556914039,-3.8246941503317506,40.28069482781328,51054.872685972055,11706.343651235571,11706.343651235571,62761.216337207625,102290.24858821582,102290.24858821582,11706.343651235571,113996.59223945139,113996.59223945139,113996.59223945139,140002.14264202915,123525.2250538838,72264.45026616567,56956.416430797915,26005.550402577774,0.0,82961.96683337569,22104.71784219111,1578.0,0.0,0.8917774088818919,2.8029985973560048,0.0014959713701933424,371197.3514066642,1566671.6291297348,4.2205894605464795,1566671.6291297348,4.2205894605464795,0.8500000000000001,0.10309376745882831,4.698906859688992,1.312533922181465,1.0,0.0,4.698906859688805,1.2824041973991962,1.2825252777924092,3.6641387085434514,22344.86539764073,2278.5421522783754,1603.0968420496806,1603.0968420496806,7.302330928597006,4.5338956889392685,2.514347812105558,2.0195478768337107,5.767678632021302,5.767678632021302,1.6479081805775149,0.0,0.0,9.441180106633863e-05,2.727319569304174e-05,6.71386053732969e-05,0.000315478053338537,0.10328007781434931,0.09110820441656095,0.01217187339778836,0.09834637968175729,0.09094371462933369,0.012150052829494624,0.48146394756635474,0.48146394756635474,0.0643226178466079,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,15.703040707245805,23.470541132898575,1.7053025658242404e-13,26005.550402577774,22104.71784219111,0.85,0.756505887369569,0.6154009437663504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035485650370397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16659.518225087522,1578.0,0.48146394756635474,0.0643226178466079,6.113110376966115,5.767678632021302
3476.0,-38.398091008643064,4.545710354861453,35.22285246962549,28.45346052143725,6.822161036192104,-33.87909969515398,-48.97969319773836,2.2989708440478074,10.426704203989289,-3.6325557982886156,40.29805678423977,50860.18115465941,11454.368436699193,11454.368436699193,62314.549591358606,102138.27264353588,102138.27264353588,11454.368436699193,113592.64108023507,113592.64108023507,113592.64108023507,139687.34168250603,123495.78903072521,72197.87135372126,56997.68630778216,26094.70060227094,0.0,83092.3869100531,22180.495511930298,1579.0,0.0,0.8926520676096183,2.842777043313716,0.0014959713701933424,373958.07215804333,1567424.776454006,4.1914452264893916,1567424.776454006,4.1914452264893916,0.85,0.103093386077348,4.698906859688992,1.3121513937646525,1.0,0.0,4.698906859689853,1.281281103373452,1.2814020777665263,3.6673504723650114,22339.540623085304,2277.9991763839134,1603.0968420496806,1603.0968420496806,7.145150646079452,4.545710354861453,2.570379472041049,1.975330882820404,5.769859433767667,5.769859433767667,1.6485312667907621,0.0,0.0,9.441183127786732e-05,2.7409888300514354e-05,6.700194297735296e-05,0.0003148358894687745,0.103089547143807,0.09094156836001664,0.01214797878379035,0.09990314877480458,0.09094373438045417,0.012149651696893837,0.48139176110410287,0.48139176110410287,0.06430433305739224,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,14.059260002277881,22.705985588955514,1.7053025658242404e-13,26094.70060227094,22180.495511930298,0.85,0.7499429479479708,0.6120919502494878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035485308351537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16659.23839526481,1579.0,0.48139176110410287,0.06430433305739224,6.113110376966115,5.769859433767667
3477.0,-38.398089160955735,4.557407621762454,35.217480948185646,22.10221291696655,6.834506319190262,-33.88336437251978,-45.5278612562455,2.3026823173475064,-3.6262146653942295,-3.6262146653944223,40.28957933805641,34372.04186555215,11462.599982508013,11462.599982508013,45834.641848060164,72090.77652973648,72090.77652973648,11462.599982508013,83553.37651224449,83553.37651224449,83553.37651224449,107415.39009236993,93489.05988178361,55689.58646573521,41999.41490672045,23862.013580125433,0.0,65861.42848684588,20282.711543106616,1580.0,0.0,0.8927123530427208,3.7894639502754566,0.0014959713701933424,374049.45757702686,1567056.997671185,4.1894379631562115,1567056.997671185,4.1894379631562115,0.8499999999999999,0.10309129615566268,4.698906859688992,1.2306831563776357,1.0,0.0,4.698906859689753,1.281263839240777,1.2813848120287799,3.667399887343552,16911.529271038944,1724.4960583929217,1603.0968420496806,1603.0968420496806,7.150285423712896,4.557407621762454,2.581611640130143,1.9757959816323112,5.7726466841357595,5.7726466841357595,1.6493276240387884,0.0,0.0,9.441185075121443e-05,4.1551388196247895e-05,5.286046255496654e-05,0.0002483863901058654,0.10303495865239307,0.09089504538560204,0.012139913266791025,0.13326571785380134,0.09094163403099498,0.012149662124667704,0.48133067860096806,0.48133067860096806,0.06428637189268638,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23862.013580125433,20282.711543106616,0.85,0.6959254134187881,0.5218842447733589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035485124477068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16658.958516229006,1580.0,0.48133067860096806,0.06428637189268638,6.113110376966115,5.7726466841357595
3478.0,-38.398088086109084,4.567903391605298,35.21582536769829,28.455892705265455,6.858456170733139,-33.89745444684384,-48.99591032937167,2.3026825112713634,8.800512479562997,-3.7227764988521623,40.38543185564118,50937.497171156174,11613.287503877511,11613.287503877511,62550.78467503368,101978.37912468576,101978.37912468576,11613.287503877511,113591.66662856327,113591.66662856327,113591.66662856327,139733.66692412226,123489.74753073123,72188.50644239255,57001.378987042975,26142.00029555899,0.0,83143.37928260196,22220.700251225142,1581.0,0.0,0.891908167063945,2.852577523779016,0.0014959713701933424,372659.7483205409,1571219.1886741298,4.216229940998768,1571219.1886741298,4.216229940998768,0.85,0.10350431408440183,4.698906859688992,1.3121300156833606,1.0,0.0,4.6989068596889485,1.2812638383154094,1.28138481111784,3.667399889992259,22338.447757202186,2277.8877350779508,1603.0968420496806,1603.0968420496806,7.244283189422944,4.567903391605298,2.5670941803149314,2.0008092112903664,5.77541821024233,5.77541821024233,1.6501194886406658,0.0,0.0,9.441186207935719e-05,2.7355543518433787e-05,6.70563185609234e-05,0.00031509139527141324,0.10350119080199349,0.09130814048321448,0.012193050318779017,0.10029089299936667,0.09131375744359958,0.012190556640802243,0.4812784792651269,0.4812784792651269,0.06426866962758836,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,12.523288978415167,20.34650844639731,1.7053025658242404e-13,26142.00029555899,22220.700251225142,0.85,0.75232430068094,0.6126464621797616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035485005957727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16658.678616877387,1581.0,0.4812784792651269,0.06426866962758836,6.113110376966115,5.77541821024233
3479.0,-38.398076758631355,4.581133178959386,35.21211390091494,22.399135410692566,7.052653351781657,-33.85602287975185,-45.54553572144357,2.506340261741881,-3.4740430905854396,-3.4740430905855715,40.32659948441118,34456.72277098482,11284.027323669861,11284.027323669861,45740.750094654686,72462.73710978303,72462.73710978303,11284.027323669861,83746.76443345289,83746.76443345289,83746.76443345289,107713.3130907295,93929.43477760324,55903.309373757285,42251.25044871772,23966.548657276602,0.0,66217.79910599432,20371.56635868511,1582.0,0.0,0.8933195799875492,3.800569311358467,0.0014959713701933424,376247.7367664943,1568663.5297640841,4.169230473637701,1568663.5297640841,4.169230473637701,0.85,0.10297766302668655,4.698906859688992,1.2316676586167894,1.0,0.0,4.698906859688025,1.2803172271162702,1.2804381106955793,3.670111406899212,16991.190067182382,1732.619198929541,1603.0968420496806,1603.0968420496806,7.0388931146806915,4.581133178959386,2.637868099178833,1.9432650797805535,5.777846780181192,5.777846780181192,1.6508133657660549,0.0,0.0,9.441198146323916e-05,4.146429654661353e-05,5.294768491662563e-05,0.00024879623985938357,0.10295884491612871,0.09083159662568087,0.012127248290447843,0.13391647870710224,0.09084405864255159,0.012133604384134968,0.48123338646312064,0.48123338646312064,0.06425117448217661,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23966.548657276602,20371.56635868511,0.85,0.6907621623219132,0.5203543946821642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035484937012016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16658.398702104783,1582.0,0.48123338646312064,0.06425117448217661,6.113110376966115,5.777846780181192
3480.0,-38.39806888432217,4.581338462766614,35.21193097391733,22.399897919409,7.052658603593975,-33.85602431275846,-45.54595649298278,2.5063406585883743,-3.474042717707732,-3.474042717707872,40.326587656991705,34458.775567337085,11285.155204243609,11285.155204243609,45743.93077158069,72466.31277029972,72466.31277029972,11285.155204243609,83751.46797454332,83751.46797454332,83751.46797454332,107733.26474117921,93933.03336550572,55905.3182262913,42253.01682134935,23981.796766635893,0.0,66234.81358798525,20384.52725164051,1583.0,0.0,0.8933196228145536,3.800400613903897,0.0014959713701933424,376247.74216548004,1568663.0163008699,4.169229049116647,1568663.0163008699,4.169229049116647,0.85,0.10297766260045518,4.698906859688992,1.2316771838581189,1.0,0.0,4.698906859688974,1.2803172251022565,1.2804381087876344,3.670111412672511,16991.841027035054,1732.6855783611177,1603.0968420496806,1603.0968420496806,7.039596678273459,4.581338462766614,2.6389787114743224,1.9423597512922917,5.781117605019017,5.781117605019017,1.6517478871482907,0.0,0.0,9.44120644531635e-05,4.146222523987573e-05,5.294983921328777e-05,0.0002488063626987471,0.10294809114844426,0.09082411902379563,0.01212397212464863,0.13399518728001036,0.09084405821829152,0.012133604382163671,0.48119397888818227,0.48119397888818227,0.06423384503251388,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23981.796766635893,20384.52725164051,0.85,0.6906327396968545,0.5202517181023332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035484210414458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16658.118992762382,1583.0,0.48119397888818227,0.06423384503251388,6.113110376966115,5.781117605019017
