time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3481.0,-38.3307965757329,4.596055533592651,35.20460237558982,28.608991589304082,6.943547289201185,-33.74914274121035,-48.84582404103128,2.4613352247190488,12.637143698025625,-3.3659582208242274,40.173862477436,50549.35267031743,11154.19088716763,11154.19088716763,61703.543557485056,102299.63179621278,102299.63179621278,11154.19088716763,113453.82268338041,113453.82268338041,113453.82268338041,139653.8473217471,123463.6862932541,72182.95010958023,56978.59575963763,26200.024638366696,0.0,83178.62039800434,22270.020942611693,1584.0,0.0,0.8943672974699446,2.8464024940186614,0.0014959713701933424,377815.2756087088,1562043.3466100444,4.134410246100803,1562043.3466100444,4.134410246100803,0.85,0.10242888567465173,4.698906859688992,1.3118597960984335,1.0,0.0,4.698906859689127,1.280524827465826,1.2806466418550528,3.669516403667225,22333.733458213715,2277.407010366814,1603.0968420496806,1603.0968420496806,6.957902102100174,4.596055533592651,2.6760255928379175,1.9200299407547332,5.780481420932464,5.780481420932464,1.6515661202664182,0.0,0.0,9.512353463368917e-05,2.786233347770625e-05,6.726120115598292e-05,0.0003160541195027693,0.10223148463273675,0.09019398009543282,0.012037504537303923,0.10054012737565068,0.09035199648495451,0.012076889189697227,0.48115911949489826,0.48115911949489826,0.06421664813945036,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,16.003101918849836,26.076117653637027,5.684341886080802e-14,26200.024638366696,22270.020942611693,0.85,0.7418197520256717,0.6077204987103901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035483705319368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16657.83921461909,1584.0,0.48115911949489826,0.06421664813945036,6.113110376966115,5.780481420932464
3482.0,-38.33080646524464,4.610119334274587,35.197994821215495,28.611263643857114,6.985217229083579,-33.7942595384211,-48.88904207674784,2.4613348885502977,12.051531740342114,-3.3681787454984606,40.21431778650724,50755.33803058178,11177.955881362088,11177.955881362088,61933.29391194387,102113.60328955179,102113.60328955179,11177.955881362088,113291.55917091387,113291.55917091387,113291.55917091387,139527.97652608462,123474.41598588505,72175.95021665854,56998.295299140555,26236.417355170754,0.0,83234.71265431131,22300.95475189514,1585.0,0.0,0.8942170722293975,2.8533219225029187,0.0014959713701933424,377783.02027705795,1563794.7689028585,4.13939929792505,1563794.7689028585,4.13939929792505,0.85,0.1024349499751366,4.698906859688992,1.3118896652990952,1.0,0.0,4.698906859688901,1.280524829243766,1.2806466434987585,3.6695163985722985,22335.674385967475,2277.6049299166866,1603.0968420496806,1603.0968420496806,6.972726530401136,4.610119334274587,2.687243335026488,1.9228759992480988,5.784223301402928,5.784223301402928,1.6526352289722652,0.0,0.0,9.512342967938654e-05,2.7715515491690124e-05,6.740791418769642e-05,0.0003167435103738937,0.10237639537862314,0.09032396854984422,0.012052426828778925,0.10083122152801538,0.09035685370246666,0.01207809627266994,0.48112789864693767,0.48112789864693767,0.0641995572916662,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,15.419710485840596,25.28178081318248,1.1368683772161603e-13,26236.417355170754,22300.95475189514,0.85,0.744080107168315,0.609785706131741,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031169758079819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16658.906967571682,1585.0,0.48112789864693767,0.0641995572916662,6.113110376966115,5.784223301402928
3483.0,-38.34567154649276,4.604556798601697,35.20082113178295,27.140469510946446,5.367490145052929,-34.00165691817318,-49.177379930019356,0.9562405515546052,11.692498118371702,-5.064373866780145,40.47763775605736,52057.37492053812,13547.707584680327,13547.707584680327,65605.08250521845,102807.35956552863,102807.35956552863,13547.707584680327,116355.06715020895,116355.06715020895,116355.06715020895,142155.2713317721,123636.33824716689,72568.88445274689,56741.61532713333,25800.204181563135,0.0,82541.81950869647,21930.173554328663,1586.0,0.0,0.8848526768650836,2.666783179052549,0.0014959713701933424,353766.9908063636,1575230.9104714142,4.452735702901196,1575230.9104714142,4.452735702901196,0.85,0.10523007973242418,4.698906859688992,1.3142245956463738,1.0,0.0,4.6989068596868595,1.2875564097868344,1.2876786899668666,3.649476499803946,22364.965011680935,2280.591742509515,1603.0968420496806,1603.0968420496806,8.45096018488725,4.604556798601697,2.27546401803372,2.3290927805679775,5.787792640497967,5.787792640497967,1.6536550401422763,0.0,0.0,9.496579210239298e-05,2.6754203436994615e-05,6.821158866539837e-05,0.0003205199018901243,0.1054278609845895,0.09301845198570717,0.012409408998882335,0.09331122498882397,0.09286530898804282,0.01236477074438136,0.4810995886352359,0.4810995886352359,0.06418255128010554,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.75687198515186,17.302543840095325,12.68805265172017,25800.204181563135,21930.173554328663,0.85,0.7948102294777547,0.6306787908286107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031170392082658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16658.629076232606,1586.0,0.4810995886352359,0.06418255128010554,6.113110376966115,5.787792640497967
3484.0,-38.357993697715756,4.6000885388029,35.2032582725434,27.143902389239543,5.366299221769414,-34.00743933858366,-49.18199748555196,0.9609870390917473,11.76404332237388,-5.065135887289792,40.47717888347222,52019.44057673119,13541.79815910403,13541.79815910403,65561.23873583521,102829.1673505052,102829.1673505052,13541.79815910403,116370.96550960923,116370.96550960923,116370.96550960923,142154.32605300957,123630.10582193302,72561.82435982622,56742.53495789644,25783.36054340034,0.0,82525.89550129678,21915.85646189029,1585.0,0.0,0.8848504267164824,2.665887598793677,0.0014959713701933424,353756.4778308468,1575210.926564482,4.4528115392354435,1575210.926564482,4.4528115392354435,0.85,0.10522745246233899,4.698906859688992,1.3142012724047527,1.0,0.0,4.698906859688169,1.2875343846375584,1.2876564947093987,3.6495389294102125,22363.83760873234,2280.4767794029913,1603.0968420496806,1603.0968420496806,8.447273928747702,4.6000885388029,2.2710749717672067,2.329013567035693,5.785464807793769,5.785464807793769,1.652989945083934,0.0,0.0,9.483530416931007e-05,2.6739063337233434e-05,6.809624083207663e-05,0.0003199778931648785,0.1054187452968125,0.09301270740609911,0.012406037890713394,0.09322083685832562,0.09286718735774067,0.012360265104598311,0.48107360729254117,0.48107360729254117,0.0641656131375237,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,16.829179209663664,17.38874377484251,12.655894579167239,25783.36054340034,21915.85646189029,0.85,0.7944323213651769,0.6303408192149067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5032123431023428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16658.053585556096,1585.0,0.48107360729254117,0.0641656131375237,6.113110376966115,5.785464807793769
3485.0,-38.369549173364405,4.596027931664841,35.20544240618138,27.13812544187533,5.364340628006549,-34.01497884188307,-49.18890061145646,0.9562019145375048,11.670964532342339,-5.065624229607643,40.47656373049954,51996.12997636314,13536.175262761542,13536.175262761542,65532.30523912468,102811.11467578175,102811.11467578175,13536.175262761542,116347.28993854328,116347.28993854328,116347.28993854328,142114.0497225334,123625.39471014493,72557.47166732236,56742.1367142473,25766.75978399014,0.0,82508.89649823745,21901.745816391616,1584.0,0.0,0.8848501575120192,2.6668911243045548,0.0014959713701933424,353749.74069906183,1575184.1369451995,4.452820612200033,1575184.1369451995,4.452820612200033,0.85,0.1052274392161436,4.698906859688992,1.3141942291660234,1.0,0.0,4.698906859691932,1.287557114351833,1.2876790692078408,3.649474502771445,22362.985400944563,2280.3898783931886,1603.0968420496806,1603.0968420496806,8.443766407433325,4.596027931664841,2.2671735424817365,2.328854389183104,5.783457810752134,5.783457810752134,1.6524165173577525,0.0,0.0,9.471308564423728e-05,2.6716444100206533e-05,6.799664154403075e-05,0.0003195098853870596,0.10540908723767109,0.09300651735297664,0.012402569884694447,0.09319706326647509,0.09286977855897088,0.012357660657172706,0.48104948888505206,0.48104948888505206,0.0641487292901249,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.736588761949974,17.295826133784487,12.564826713696732,25766.75978399014,21901.745816391616,0.85,0.7942453240848347,0.630188163739093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5032913525925964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16657.52854274171,1584.0,0.48104948888505206,0.0641487292901249,6.113110376966115,5.783457810752134
3486.0,-38.38093279765515,4.592106012542603,35.20743466033299,27.141730149183445,5.36302850056345,-34.02103693128702,-49.193827773537464,0.9609879570762215,11.74227664834899,-5.066067799151722,40.4757632179991,51964.24019178779,13530.719589598508,13530.719589598508,65494.95978138629,102834.30805766991,102834.30805766991,13530.719589598508,116365.02764726842,116365.02764726842,116365.02764726842,142114.90632118174,123619.78922214969,72550.72332710598,56743.40655004856,25749.878673913307,0.0,82493.28522396187,21887.39687282631,1583.0,0.0,0.8848507960698746,2.6660328319050692,0.0014959713701933424,353743.62133617484,1575149.275522139,4.452799090969954,1575149.275522139,4.452799090969954,0.85,0.10522640162762942,4.698906859688992,1.3141726032691077,1.0,0.0,4.698906859690309,1.287534882219166,1.2876566801241949,3.6495375190069126,22361.971406639455,2280.28647974991,1603.0968420496806,1603.0968420496806,8.440363198706368,4.592106012542603,2.2634286644499255,2.3286773480926772,5.781566341830159,5.781566341830159,1.6518760976657596,0.0,0.0,9.459282705031179e-05,2.6700310292278283e-05,6.78925167580335e-05,0.00031902061271587347,0.10539897612626983,0.09299995395421527,0.012399022172054554,0.09310831901480478,0.09287105459733341,0.012355347030296003,0.48102686082572743,0.48102686082572743,0.06413188887887251,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,16.8083444475007,17.390175921164996,12.468437161090549,25749.878673913307,21887.39687282631,0.85,0.7939429203670741,0.629920848111571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033654535659708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16657.01844825629,1583.0,0.48102686082572743,0.06413188887887251,6.113110376966115,5.781566341830159
3487.0,-38.39357004123691,4.59396305922536,35.213462439281024,28.0129384942353,6.325017483282344,-33.92305326345599,-49.045618263166375,1.8538624510971777,6.97673703442257,-4.434552527754003,40.59045609963255,51196.405416107016,12648.05863351471,12648.05863351471,63844.464049621725,102405.63621412472,102405.63621412472,12648.05863351471,115053.69484763943,115053.69484763943,115053.69484763943,141069.43588789782,123517.45580097765,72305.21130476877,56902.49388467653,26015.741040258403,0.0,82918.23492493494,22113.37988421964,1582.0,0.0,0.8876532594081467,2.793173303542299,0.0014959713701933424,362540.3456892914,1580149.9667292542,4.358549291182872,1580149.9667292542,4.358549291182872,0.85,0.10528889915212715,4.698906859688992,1.3127669078810142,1.0,0.0,4.6989068596890275,1.2833548267292036,1.2834760580830546,3.661424542785853,22343.459993114222,2278.398840900228,1603.0968420496806,1603.0968420496806,7.889765796895474,4.59396305922536,2.416495142450338,2.177467916775022,5.779709942781058,5.779709942781058,1.6513456979374452,0.0,0.0,9.445949025630188e-05,2.718959059339513e-05,6.726989966290675e-05,0.00031609499297662275,0.10506403387957802,0.09270678594418542,0.012357247935392602,0.09779569682248557,0.0928219492413707,0.012466949910756447,0.4810054250449344,0.4810054250449344,0.06411508321653728,0.0,0.33843103124274876,2.2651032803624958,2.8421709430404007e-13,11.411289562176592,15.635934972142195,2.8421709430404007e-13,26015.741040258403,22113.37988421964,0.85,0.7699689230893481,0.6174324075090916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034384595231145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16656.511411343887,1582.0,0.4810054250449344,0.06411508321653728,6.113110376966115,5.779709942781058
3488.0,-38.3435733431105,4.596452396261279,35.20981830256575,21.397667296137683,6.267236731833155,-33.84684408230372,-45.36442126901818,1.8610582577799364,-4.387837124921589,-4.387837124921865,40.32174868930363,33854.57910237191,12586.067989989475,12586.067989989475,46440.64709236138,71442.6653647539,71442.6653647539,12586.067989989475,84028.73335474338,84028.73335474338,84028.73335474338,107663.51562656306,92247.70015946843,55087.1753951486,41289.47196035536,23634.782271819684,0.0,64924.254232175044,20089.56493104673,1583.0,0.0,0.888849145200659,3.703200662684491,0.0014959713701933424,363197.8213930644,1568452.953075567,4.318453637909179,1568452.953075567,4.318453637909179,0.85,0.10450934072495063,4.698906859688992,1.2277850625524298,1.0,0.0,4.6989068596890045,1.2833201566677692,1.2834420630649555,3.6615234595005766,16686.975817336788,1701.597978650894,1603.0968420496806,1603.0968420496806,7.85109649015167,4.596452396261279,2.42961183760751,2.166840558653769,5.7795903285512615,5.7795903285512615,1.6513115224432175,0.0,0.0,9.49880279765987e-05,4.236481198002268e-05,5.262321599657603e-05,0.0002472715906252066,0.10401710833889401,0.09178844423300775,0.012228664105886258,0.12991468695517663,0.09211790282620702,0.012391437898743607,0.4811223593526419,0.4811223593526419,0.06409830535333576,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23634.782271819684,20089.56493104673,0.85,0.7153050526585242,0.5214473312439578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035195133881925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16655.97888080421,1583.0,0.4811223593526419,0.06409830535333576,6.113110376966115,5.7795903285512615
3489.0,-38.34355774353354,4.603181673264174,35.204279176704176,21.385197399091,6.360125526571512,-33.899732485021154,-45.41003579562528,1.8566192283105696,-4.008507248871695,-4.00850724887193,40.26932009320418,34073.095002134185,12064.11316994174,12064.11316994174,46137.20817207592,70945.18405893905,70945.18405893905,12064.11316994174,83009.2972288808,83009.2972288808,83009.2972288808,106771.25735038638,92209.78008335228,55055.88988838556,41282.10021662969,23761.96012150558,0.0,65044.06033813527,20197.666103279742,1584.0,0.0,0.8909162446896397,3.763301469178861,0.0014959713701933424,368571.22744213976,1566178.35083018,4.249323425757772,1566178.35083018,4.249323425757772,0.85,0.10341070013579809,4.698906859688992,1.22768850567285,1.0,0.0,4.698906859688863,1.2833408710862197,1.2834627796633233,3.661464358812041,16680.116335831583,1700.8985062005459,1603.0968420496806,1603.0968420496806,7.525504918665338,4.603181673264174,2.526228486467212,2.0769531867969624,5.779664550322472,5.779664550322472,1.6513327286635635,0.0,0.0,9.498819331234675e-05,4.213632195386393e-05,5.2851871358482824e-05,0.00024834602087377513,0.10334522427554423,0.0911973341360901,0.012147890139454129,0.1324137535658988,0.0912433579607829,0.012167342175015198,0.4810766672686529,0.4810766672686529,0.0640815497294412,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23761.96012150558,20197.666103279742,0.85,0.709322387505162,0.5238463715980098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031988902578253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16656.7006956553,1584.0,0.4810766672686529,0.0640815497294412,6.113110376966115,5.779664550322472
3490.0,-38.34355774353354,4.603181673264174,35.204279176704176,28.015418210439407,6.360125526571512,-33.899732485021154,-49.022872641775734,1.8566192283105696,11.649641875062343,-4.00850724887193,40.26932009320418,51331.257743666705,12064.486120091216,12064.486120091216,63395.74386375792,102251.67243688786,102251.67243688786,12064.486120091216,114316.15855697908,114316.15855697908,114316.15855697908,140370.80898668483,123516.2684613011,72314.05262991808,56891.3509237589,26054.650429705744,0.0,82946.00135346464,22146.45286524988,1585.0,0.0,0.8909162446896397,2.784844902814017,0.0014959713701933424,368571.22744213976,1566178.35083018,4.249323425757772,1566178.35083018,4.249323425757772,0.85,0.10341070013579809,4.698906859688992,1.3127597767254344,1.0,0.0,4.698906859689009,1.2833408710862197,1.2834627796633233,3.661464358812041,22343.245211516038,2278.3769392724366,1603.0968420496806,1603.0968420496806,7.525737562221038,4.603181673264174,2.526651975863685,2.076529697400489,5.7810219695454474,5.7810219695454474,1.6517205627272706,0.0,0.0,9.498819331234675e-05,2.7265411995617043e-05,6.772278131672971e-05,0.00031822304168639876,0.10333448994947016,0.09118977278805138,0.01214471716141878,0.09804810152333505,0.0912433579607829,0.012167342175015198,0.4810367802681283,0.4810367802681283,0.06406481189699223,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,15.658149123934265,21.85593801630671,2.2737367544323206e-13,26054.650429705744,22146.45286524988,0.85,0.7643013867974708,0.6188515046665671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503198790240434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16656.422889055393,1585.0,0.4810367802681283,0.06406481189699223,6.113110376966115,5.7810219695454474
3491.0,-38.34355774353354,4.603181673264174,35.204279176704176,28.014823898579948,6.360125526571512,-33.899732485021154,-49.0225542691536,1.8566192283105696,11.637961664643,-4.00850724887193,40.26932009320418,51329.74013031992,12064.30443066213,12064.30443066213,63394.04456098205,102248.86631037327,102248.86631037327,12064.30443066213,114313.1707410354,114313.1707410354,114313.1707410354,140384.27237082305,123513.46233478648,72312.53501657129,56889.91924246133,26071.101629787638,0.0,82961.02087224896,22160.436385319492,1586.0,0.0,0.8909162446896397,2.7849847151616967,0.0014959713701933424,368571.22744213976,1566178.35083018,4.249323425757772,1566178.35083018,4.249323425757772,0.85,0.10341070013579809,4.698906859688992,1.3127519905893132,1.0,0.0,4.698906859689301,1.2833408710862197,1.2834627796633233,3.661464358812041,22342.737602489375,2278.3251775570025,1603.0968420496806,1603.0968420496806,7.525624225693688,4.603181673264174,2.5264456641276176,2.0767360091365568,5.780360605667555,5.780360605667555,1.6515316016193016,0.0,0.0,9.498819331234675e-05,2.726647466525998e-05,6.772171864708677e-05,0.00031821804830072393,0.10332463869373382,0.09118309181218186,0.012141546881551961,0.09811488710705935,0.0912433579607829,0.012167342175015198,0.4810015373343753,0.4810015373343753,0.06404808829769972,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,15.646468913514923,21.843280925478155,2.2737367544323206e-13,26071.101629787638,22160.436385319492,0.85,0.7641425321730557,0.6187211727946573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503198790240434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16656.14477046394,1586.0,0.4810015373343753,0.06404808829769972,6.113110376966115,5.780360605667555
3492.0,-38.34355774353354,4.603181673264174,35.204279176704176,28.014224382955604,6.360125526571512,-33.899732485021154,-49.02223589653147,1.8566192283105696,11.62618466661229,-4.00850724887193,40.26932009320418,51328.22251651606,12064.122703387735,12064.122703387735,63392.3452199038,102246.03535088064,102246.03535088064,12064.122703387735,114310.15805426838,114310.15805426838,114310.15805426838,140397.71099866414,123510.63137529386,72311.01740276744,56888.4599694738,26087.55294439576,0.0,82976.01291386956,22174.420002736395,1587.0,0.0,0.8909162446896397,2.7851257050984337,0.0014959713701933424,368571.22744213976,1566178.35083018,4.249323425757772,1566178.35083018,4.249323425757772,0.85,0.10341070013579809,4.698906859688992,1.3127441593958071,1.0,0.0,4.698906859688717,1.2833408710862197,1.2834627796633233,3.661464358812041,22342.22550134743,2278.27295777329,1603.0968420496806,1603.0968420496806,7.525510865558712,4.603181673264174,2.526239311690948,2.0769423615732263,5.779699241789662,5.779699241789662,1.651342640511332,0.0,0.0,9.498819331234675e-05,2.726753737331666e-05,6.77206559390301e-05,0.0003182130547345466,0.1033154938942677,0.09117711513404772,0.012138378760219969,0.09818172041467899,0.0912433579607829,0.012167342175015198,0.4809700096540396,0.4809700096540396,0.06403137608493237,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,15.634691915484211,21.83051224798112,2.2737367544323206e-13,26087.55294439576,22174.420002736395,0.85,0.7639839875857385,0.6185910929438799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503198790240434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16655.86665187249,1587.0,0.4809700096540396,0.06403137608493237,6.113110376966115,5.779699241789662
3493.0,-38.26846872093194,4.609025259673718,35.19924879016851,21.344407111778878,6.28752016840329,-33.81497417701758,-45.32121800640596,1.8315237273228167,-4.081324546988128,-4.081324546988341,40.26190031669244,34013.03423151612,12174.13538137329,12174.13538137329,46187.16961288941,71095.51325274547,71095.51325274547,12174.13538137329,83269.64863411876,83269.64863411876,83269.64863411876,107069.25897753767,92135.80898145356,55041.51651805625,41215.8805148859,23799.61034341891,0.0,65015.49085830481,20229.66879190607,1588.0,0.0,0.890583705887869,3.7424291026885967,0.0014959713701933424,367534.9293448793,1565856.6470385797,4.26042947762727,1565856.6470385797,4.26042947762727,0.8499999999999999,0.10336618794338152,4.698906859688992,1.2275142863439394,1.0,0.0,4.698906859688243,1.2834563435330444,1.283579288533148,3.6611349372071667,16666.7354711983,1699.5340377395237,1603.0968420496806,1603.0968420496806,7.594135963618855,4.609025259673718,2.512903413863598,2.09612184581012,5.779037877911769,5.779037877911769,1.6511536794033626,0.0,0.0,9.578713012990954e-05,4.258228136790434e-05,5.3204848762005206e-05,0.00025000462881650165,0.1033685559545135,0.09122610268860162,0.012142453265911879,0.1319625978427014,0.09122475387914578,0.012141434064235745,0.4809414541764377,0.4809414541764377,0.06401467298138516,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23799.61034341891,20229.66879190607,0.85,0.710402536428588,0.5231527714778674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503198790240434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16655.58853328104,1588.0,0.4809414541764377,0.06401467298138516,6.113110376966115,5.779037877911769
3494.0,-38.26846412020357,4.614759191028653,35.19368255752172,21.3468401337974,6.281985913148805,-33.808228426221035,-45.31312733944503,1.8366907898571438,-4.072084216135124,-4.07208421613533,40.237722590259295,33974.3076100477,12169.528673879584,12169.528673879584,46143.83628392728,71133.13317327297,71133.13317327297,12169.528673879584,83302.66184715256,83302.66184715256,83302.66184715256,107111.6636110198,92122.89948943934,55034.62021813251,41209.199190340914,23809.001763867243,0.0,65018.20095420816,20237.651499287156,1589.0,0.0,0.8907146106300806,3.7428001626362266,0.0014959713701933424,367666.3062517293,1564808.705008541,4.256056860258407,1564808.705008541,4.256056860258407,0.85,0.103358387313642,4.698906859688992,1.2274753655539827,1.0,0.0,4.698906859688488,1.2834322269947167,1.2835551697477183,3.661203732348179,16664.400232697142,1699.2959096834436,1603.0968420496806,1603.0968420496806,7.591262333422057,4.614759191028653,2.519829801733332,2.094929389295321,5.780139329267421,5.780139329267421,1.6514683797906915,0.0,0.0,9.578717927066482e-05,4.262312158943231e-05,5.316405768123251e-05,0.0002498129553272447,0.1032587022508303,0.09113136267011415,0.01212733958071614,0.13207820098109607,0.0912169763660829,0.012141410947559099,0.48091527646102283,0.48091527646102283,0.06399797716521406,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23809.001763867243,20237.651499287156,0.85,0.7097064453755964,0.5225353379736783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027175047080117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16656.81469810904,1589.0,0.48091527646102283,0.06399797716521406,6.113110376966115,5.780139329267421
3495.0,-38.261653698036895,4.619803383019578,35.195747783453236,27.996146748214983,6.340990675504314,-33.836484035167594,-48.96413708394391,1.8366908015996843,13.883224270734786,-4.149393043564387,40.44236339680752,51449.76032603913,12285.199845123563,12285.199845123563,63734.9601711627,102251.19231134847,102251.19231134847,12285.199845123563,114536.39215647202,114536.39215647202,114536.39215647202,140705.3383747732,123519.56974938349,72344.50118521291,56861.18729352286,26168.946218301175,0.0,83030.13351182404,22243.604285555997,1590.0,0.0,0.8896080343753595,2.74269138869303,0.0014959713701933424,366568.2808518042,1573695.2701983731,4.29304812337155,1573695.2701983731,4.29304812337155,0.85,0.10316145274755895,4.698906859688992,1.3127934164600448,1.0,0.0,4.698906859688954,1.283432076800134,1.2835551129366753,3.6612041608032384,22343.84239187177,2278.437834721518,1603.0968420496806,1603.0968420496806,7.66341715789047,4.619803383019578,2.5053561107352076,2.1144472722843703,5.781217440658949,5.781217440658949,1.6517764116168425,0.0,0.0,9.585994748864714e-05,2.746211203981426e-05,6.839783544883288e-05,0.00032139505817839974,0.10411208878410046,0.09188679196435587,0.012225296819744583,0.09672634903982115,0.09132532218189536,0.011836130565663593,0.4808910009553576,0.4808910009553576,0.06398128717894384,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18.03261731429916,21.872546294671224,2.8421709430404007e-13,26168.946218301175,22243.604285555997,0.85,0.7676124013709603,0.6196516631966195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027174752287484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16656.53917465293,1590.0,0.4808910009553576,0.06398128717894384,6.113110376966115,5.781217440658949
3496.0,-38.27196748554378,4.620806982521018,35.207831495744976,27.802667521778517,6.170895349298742,-33.877755840389106,-49.01509102256966,1.6389072611514315,-2.1235560160234286,-4.353847107023979,40.66895594600143,51642.45814517486,12573.2873703864,12573.2873703864,64215.74551556126,102140.75749198136,102140.75749198136,12573.2873703864,114714.04486236777,114714.04486236777,114714.04486236777,140947.7543578914,123539.86861779336,72391.01738144633,56832.05692927447,26233.70949552363,0.0,83065.7664247981,22298.653071195087,1591.0,0.0,0.8877781157745165,2.922334473010624,0.0014959713701933424,363676.78661381785,1583579.5235103953,4.354359645153737,1583579.5235103953,4.354359645153737,0.85,0.1073067619079664,4.698906859688992,1.3130974296340718,1.0,0.0,4.698906859685258,1.28435607426431,1.2844790574605427,3.658570200153073,22347.51431784596,2278.8122669663912,1603.0968420496806,1603.0968420496806,7.84312403379855,4.620806982521018,2.457105193822751,2.1637017886982672,5.782097037227926,5.782097037227926,1.6520277249222646,0.0,0.0,9.574976628268034e-05,2.7291396626283195e-05,6.845836965639715e-05,0.0003216795027815693,0.10520635372467242,0.09285489117938153,0.012351462545290891,0.10291449985425839,0.09456565523759514,0.012741106670371262,0.4808682472174921,0.4808682472174921,0.06396460185659435,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.230291091000538,6.526433161175078,2.8421709430404007e-13,26233.70949552363,22298.653071195087,0.85,0.7730711251993043,0.6217056721185894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5026738385487115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16656.399994639665,1591.0,0.4808682472174921,0.06396460185659435,6.113110376966115,5.782097037227926
3497.0,-38.28009639332201,4.621771051666588,35.21566463033362,27.805281557980948,6.172742554752371,-33.881945864329936,-49.01832755478097,1.6426313847608522,-1.593776180667021,-4.354558795424323,40.67311176202955,51618.33355736137,12575.54034960892,12575.54034960892,64193.87390697029,102144.36194610062,102144.36194610062,12575.54034960892,114719.90229570953,114719.90229570953,114719.90229570953,140938.71888330686,123534.60721727698,72385.48805411778,56832.354625732434,26218.816587597335,0.0,83051.17121332977,22285.994099457734,1590.0,0.0,0.8877596427874015,2.9148687705124616,0.0014959713701933424,363666.7528892637,1583761.2423367999,4.354979468851953,1583761.2423367999,4.354979468851953,0.85,0.10717610541105405,4.698906859688992,1.3130781588098035,1.0,0.0,4.698906859689212,1.2843388471756716,1.284461717290013,3.6586192732721075,22346.562566604138,2278.7152153491907,1603.0968420496806,1603.0968420496806,7.844529425639776,4.621771051666588,2.4575576964946517,2.1642133551719365,5.781766128715894,5.781766128715894,1.6519331796331127,0.0,0.0,9.56630084032916e-05,2.7280586306304874e-05,6.838242209698673e-05,0.000321322632273679,0.10521550979149802,0.09286532745487834,0.012350182336619674,0.10258492885771017,0.09444094242913992,0.012735162981914122,0.4808467108938664,0.4808467108938664,0.06394792026538142,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.760782614757318,7.108994639127161,3.410605131648481e-13,26218.816587597335,22285.994099457734,0.85,0.7729436318493138,0.621524450567611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027399234438512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16655.917986640008,1590.0,0.4808467108938664,0.06394792026538142,6.113110376966115,5.781766128715894
3498.0,-38.28905384138734,4.622759988584023,35.22486904795268,27.800613815803104,6.1777342524192065,-33.88889271373217,-49.02467614794148,1.6388028019680327,-1.465879736643501,-4.355196684396308,40.68125207538452,51605.01246800722,12577.72179686498,12577.72179686498,64182.7342648722,102098.7339923114,102098.7339923114,12577.72179686498,114676.45578917638,114676.45578917638,114676.45578917638,140882.34622269004,123530.6230090891,72381.65692128953,56832.18454199953,26205.890433513654,0.0,83038.07497551318,22275.006868486606,1589.0,0.0,0.8877272589303948,2.913018330034854,0.0014959713701933424,363657.7598089595,1584117.2344918929,4.356066086212701,1584117.2344918929,4.356066086212701,0.85,0.10710623367177809,4.698906859688992,1.3130719079216946,1.0,0.0,4.698906859686895,1.284356938854635,1.2844796880160076,3.6585677373140424,22345.84185068854,2278.641722778782,1603.0968420496806,1603.0968420496806,7.845890196367302,4.622759988584023,2.4580434807913667,2.1647165077926562,5.781424967879009,5.781424967879009,1.6518357051082884,0.0,0.0,9.556749182777298e-05,2.72593929466326e-05,6.830809888114039e-05,0.0003209733944049045,0.1052397900318647,0.09288913528132912,0.012350654750535586,0.10245158981785932,0.09436767910212222,0.012738554569655863,0.48082614850163247,0.48082614850163247,0.06393124165907774,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.8893169477528318,7.264974093532544,3.410605131648481e-13,26205.890433513654,22275.006868486606,0.85,0.7729313845943421,0.6214620519951221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027920128846843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16655.479405271333,1589.0,0.48082614850163247,0.06393124165907774,6.113110376966115,5.781424967879009
3499.0,-38.29803473085224,4.623520915659983,35.23505426830787,27.81559161320331,6.2105205201297835,-33.904913861353776,-49.03816486531866,1.6551372861197444,-3.4684589334109432,-4.354530678652002,40.719568095618285,51625.6115845383,12577.759692518399,12577.759692518399,64203.3712770567,102014.62805219974,102014.62805219974,12577.759692518399,114592.38774471814,114592.38774471814,114592.38774471814,140800.88765839822,123524.1951553248,72369.00973140166,56839.09491547016,26208.499913680087,0.0,83047.59482915024,22277.224926628074,1588.0381348854448,0.0,0.8875932433781933,2.9412294161105232,0.0014959713701933424,363667.14928889216,1585793.6825602355,4.360563459364054,1585793.6825602355,4.360563459364054,0.85,0.10757151676137469,4.698906859688992,1.3130336970603094,1.0,0.0,4.698906859688841,1.2842807939054093,1.2844034129055144,3.658784653626985,22344.679096060114,2278.5231548041497,1603.0968420496806,1603.0968420496806,7.845913835396736,4.623520915659983,2.4586735491915315,2.164847366468451,5.78109291560188,5.78109291560188,1.6517408330291086,0.0,0.0,9.547181375613836e-05,2.721441455739817e-05,6.825739919874018e-05,0.00032073516131949015,0.10537648680744215,0.0930121879849797,0.012364298822462445,0.10336555657305398,0.09474496291570235,0.012826553845672346,0.480806365254512,0.480806365254512,0.06391456544070145,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.886071745241054,5.30627113941182,3.410605131648481e-13,26208.499913680087,22277.224926628074,0.85,0.7730912786714553,0.6216388528860487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028494156495187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16655.023954515313,1588.0381348854448,0.480806365254512,0.06391456544070145,6.113110376966115,5.78109291560188
3500.0,-38.285346124103434,4.628516091745338,35.22767325550045,20.926607062015705,6.1123185305109775,-33.86110705859801,-45.237511781137414,1.6556378744582032,-4.1346902834690695,-4.13469028346929,40.263011347490824,33530.00175202464,12276.661693671127,12276.661693671127,45806.66344569577,69949.99018078043,69949.99018078043,12276.661693671127,82226.65187445155,82226.65187445155,82226.65187445155,105997.92719129116,90993.50961580954,54420.338741670304,40636.85652682137,23771.27531683962,0.0,64408.13184366099,20205.584019313676,1589.0381348854448,0.0,0.8903162567696351,3.774828470040896,0.0014959713701933424,366776.90744869947,1565904.8155018932,4.2693658834585,1565904.8155018932,4.2693658834585,0.85,0.1034651802911869,4.698906859688992,1.224641079031863,1.0,0.0,4.698906859688926,1.2842781753029755,1.2844009677018267,3.658792113772756,16460.10135611782,1678.4632220093324,1603.0968420496806,1603.0968420496806,7.658091121915308,4.628516091745338,2.515346920648433,2.1131691710969047,5.780693728584101,5.780693728584101,1.6516267795954573,0.0,0.0,9.560701789287378e-05,4.3006573137513795e-05,5.260044475535999e-05,0.0002471645906836529,0.10338665450034763,0.09125819855981371,0.012128455940533927,0.1331520560437529,0.09131228320083117,0.012152897090355726,0.4807872053234823,0.4807872053234823,0.0638978911326671,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23771.27531683962,20205.584019313676,0.85,0.7111937908226108,0.5205864662153626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5029069729510525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16654.567735568322,1589.0381348854448,0.4807872053234823,0.0638978911326671,6.113110376966115,5.780693728584101
3501.0,-38.28441766812839,4.633469615620581,35.220433123803865,20.927462994027906,6.131741208131153,-33.871820975655545,-45.248030266351975,1.655734533770265,-4.129057535460447,-4.129057535460712,40.24458200713098,33584.90113582435,12275.955935534916,12275.955935534916,45860.85707135926,69862.3233525879,69862.3233525879,12275.955935534916,82138.27928812282,82138.27928812282,82138.27928812282,105887.64164807452,90997.09661514165,54420.26564247464,40640.92330296335,23749.362359951694,0.0,64390.28566291504,20186.95800595894,1588.0381348854448,0.0,0.8904092607869009,3.778471357009382,0.0014959713701933424,366856.85866985534,1565105.9607859359,4.266257870878238,1565105.9607859359,4.266257870878238,0.85,0.10344060252603421,4.698906859688992,1.2246505416324367,1.0,0.0,4.698906859688906,1.2842777031349126,1.28440050820383,3.6587934589372644,16460.75021967765,1678.5293876785297,1603.0968420496806,1603.0968420496806,7.657650875189286,4.633469615620581,2.520743333549529,2.112726282071052,5.781573141562616,5.781573141562616,1.6518780404464617,0.0,0.0,9.561691804842076e-05,4.2953042559410274e-05,5.2663875489010485e-05,0.00024746264579311836,0.10330418359004476,0.09118777858212476,0.012116405007919993,0.13321059301265212,0.09128786100090351,0.012152741525130703,0.48076854404532515,0.48076854404532515,0.06388121835290628,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23749.362359951694,20186.95800595894,0.85,0.7122325456271795,0.5215833536077515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028256546529035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16654.54532949916,1588.0381348854448,0.48076854404532515,0.06388121835290628,6.113110376966115,5.781573141562616
3502.0,-38.28438053741874,4.637850356615404,35.213157930062124,20.88750338824468,6.088188736697501,-33.85297821182053,-45.214075211528666,1.6455717623226667,-4.172905335585426,-4.1729053355857015,40.22743579675979,33422.43752630019,12343.768107448343,12343.768107448343,45766.205633748534,69879.28808546494,69879.28808546494,12343.768107448343,82223.05619291328,82223.05619291328,82223.05619291328,105939.87596988694,90856.40213947937,54346.59833950655,40566.44866663646,23716.819776973654,0.0,64283.26844361011,20159.296810427604,1587.0381348854448,0.0,0.8902531494787815,3.7645222959966573,0.0014959713701933424,366234.84371777583,1564363.0023589018,4.271475063591752,1564363.0023589018,4.271475063591752,0.8499999999999999,0.10327118991974393,4.698906859688992,1.2242866763146596,1.0,0.0,4.6989068596882655,1.28432519879156,1.2844480089106514,3.6586581530209488,16435.299554685997,1675.9341421062236,1603.0968420496806,1603.0968420496806,7.699951608454236,4.637850356615404,2.5137749378197816,2.1240754187956226,5.782448314751223,5.782448314751223,1.6521280899289208,0.0,0.0,9.561731399405302e-05,4.312606860820079e-05,5.249124538585223e-05,0.0002466514730171992,0.10328713146109283,0.09117511119358719,0.012112020267505645,0.1326119883124705,0.09116103209907093,0.012110157820673,0.48075028168946615,0.48075028168946615,0.06386454679576428,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23716.819776973654,20159.296810427604,0.85,0.7119458413023146,0.5199243650098263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028197047354432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16654.287751363056,1587.0381348854448,0.48075028168946615,0.06386454679576428,6.113110376966115,5.782448314751223
3503.0,-38.27341958145898,4.639535298748303,35.208360975683824,27.805609814263903,6.088732461951711,-33.852439807721474,-48.988294357527025,1.6471488876103206,14.350451325146082,-4.172920448683821,40.227497555259596,51507.66331455719,12346.349510371432,12346.349510371432,63854.01282492862,102542.60372345168,102542.60372345168,12346.349510371432,114888.95323382312,114888.95323382312,114888.95323382312,140882.2748800061,123514.8428171584,72382.61552279363,56813.58588262752,25993.321646182972,0.0,82806.9075288105,22094.323399255525,1586.0381348854448,0.0,0.8902528561419549,2.7346728380203777,0.0014959713701933424,366234.62946944736,1564365.677923657,4.271484868020003,1564365.677923657,4.271484868020003,0.85,0.10327120079245124,4.698906859688992,1.313017505523749,1.0,0.0,4.698906859688294,1.284317586285062,1.2844405458838164,3.658679838902433,22342.987322275523,2278.350641888466,1603.0968420496806,1603.0968420496806,7.70156186858037,4.639535298748303,2.5152767433467274,2.1242585554015756,5.783158954310696,5.783158954310696,1.6523311298030559,0.0,0.0,9.573426308078436e-05,2.738105273385063e-05,6.835321034693373e-05,0.0003211853689809715,0.10328081600193768,0.09117192813235307,0.01210888786958461,0.09627297883769563,0.09116104300317361,0.012110157789277624,0.4807323384714456,0.4807323384714456,0.06384787621671736,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18.523371773829922,23.599733847114123,2.2737367544323206e-13,25993.321646182972,22094.323399255525,0.85,0.7711193997036091,0.6220213367663374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028194667879564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16654.012347959335,1586.0381348854448,0.4807323384714456,0.06384787621671736,6.113110376966115,5.783158954310696
3504.0,-38.27340285992991,4.643323564502302,35.20248708199114,27.80549410907554,6.091547489820969,-33.84651792443889,-48.98271627081556,1.6471490788281697,14.288899336815405,-4.173019321555544,40.231667276538,51481.15554110302,12351.768655031929,12351.768655031929,63832.92419613495,102528.76529229037,102528.76529229037,12351.768655031929,114880.5339473223,114880.5339473223,114880.5339473223,140870.82171176246,123514.29546947515,72383.99070882586,56811.44973405477,25990.287764440167,0.0,82801.73749849494,22091.74459977414,1585.729508035061,0.0,0.8902376090806094,2.735370914806874,0.0014959713701933424,366233.22781700845,1564546.3308427276,4.271994488780976,1564546.3308427276,4.271994488780976,0.85,0.10327954052355415,4.698906859688992,1.3130158895021307,1.0,0.0,4.698906859688944,1.284317585022795,1.284440544850708,3.6586798424982963,22342.88831083634,2278.3405455314855,1603.0968420496806,1603.0968420496806,7.704942291096565,4.643323564502302,2.518097596562683,2.1252259679396195,5.7830636624484795,5.7830636624484795,1.6523039035567084,0.0,0.0,9.573444159383626e-05,2.7399750176929446e-05,6.833469141690681e-05,0.0003210983502536339,0.10328999239462339,0.09118242653746143,0.012107565857161957,0.09627716687298368,0.09116857382157681,0.012110966701977343,0.48071465056369583,0.48071465056369583,0.06383120642014649,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18.461918658370962,23.50710855511278,2.8421709430404007e-13,25990.287764440167,22091.74459977414,0.85,0.7709128591328801,0.621740039477297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027492281076145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16653.955786425817,1585.729508035061,0.48071465056369583,0.06383120642014649,6.113110376966115,5.7830636624484795
3505.0,-38.29307614711157,4.623348289891658,35.19596072425949,25.59213386792692,3.5715112811828287,-34.107618853854625,-49.3696746538393,-0.6170449232183681,19.88243063549379,-6.277121632339986,40.2147738672265,53229.58138446984,15271.83603844449,15271.83603844449,68501.41742291432,103976.78547462962,103976.78547462962,15271.83603844449,119248.62151307412,119248.62151307412,119248.62151307412,144469.85644516777,123754.27398070952,72992.4374786765,56402.04055781447,25221.23493209365,0.0,81623.27548990812,21438.0496922796,1586.0846752586804,0.0,0.8794465718674219,2.453088106023902,0.0014959713701933424,337343.3713207509,1563814.5223548764,4.6356758581984385,1563814.5223548764,4.6356758581984385,0.85,0.10571190427323757,4.698906859688992,1.3165514799533415,1.0,0.0,4.698906859692575,1.2949880861850416,1.2951117958818743,3.628532887535432,22386.298776427633,2282.7671810891216,1603.0968420496806,1603.0968420496806,9.526458812630613,4.623348289891658,1.9959463555909736,2.6274019343006847,5.783605681448849,5.783605681448849,1.6524587661282426,0.0,0.0,9.552462917135525e-05,2.6130388034984172e-05,6.939424113637108e-05,0.0003260770756986061,0.10571047774410254,0.0933216435497047,0.01238883419439785,0.08531413814354942,0.0933223937718301,0.012389510501407462,0.4806971669041627,0.4806971669041627,0.06381453724955646,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26.15955226783376,20.37629641693178,71.29929667225406,25221.23493209365,21438.0496922796,0.85,0.8392387711931975,0.6521372863926679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502749120959638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16653.680340761068,1586.0846752586804,0.4806971669041627,0.06381453724955646,6.113110376966115,5.783605681448849
3506.0,-38.31264104833467,4.603541375650264,35.18959966610328,25.570036097802245,3.5594487246118547,-34.13216621398972,-49.39340298352761,-0.6382133188640573,19.712120135910595,-6.284232970664965,40.206639458764656,53247.45363855973,15251.749497255638,15251.749497255638,68499.20313581536,103929.36130259675,103929.36130259675,15251.749497255638,119181.11079985238,119181.11079985238,119181.11079985238,144380.589798855,123749.83804135576,72986.77599298386,56403.40227596877,25199.478999002626,0.0,81602.8812749714,21419.55714915223,1585.0846752586804,0.0,0.8794390828008263,2.4540441750139106,0.0014959713701933424,337248.8663093836,1563462.2388011396,4.63593030248131,1563462.2388011396,4.63593030248131,0.85,0.10568573029768616,4.698906859688992,1.316566162067466,1.0,0.0,4.698906859689994,1.2950891128848936,1.2952125625357298,3.6282498346556844,22385.49634544458,2282.6853559008,1603.0968420496806,1603.0968420496806,9.513928976215263,4.603541375650264,1.9765881747970209,2.626953200853243,5.776985346215476,5.776985346215476,1.6505672417758501,0.0,0.0,9.531639408208266e-05,2.605435417253797e-05,6.926203990954469e-05,0.0003254558744470123,0.10568166245603754,0.09329866747910068,0.012382994976936864,0.08529285212077696,0.09330096407492437,0.012384766222761787,0.48067984664320285,0.48067984664320285,0.0637978685797511,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.65176153577363,25.996353106575555,20.259421760689122,70.7837303606945,25199.478999002626,21419.55714915223,0.85,0.8394213790686935,0.652519283714206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028751935266562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16653.010439145863,1585.0846752586804,0.48067984664320285,0.0637978685797511,6.113110376966115,5.776985346215476
