time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3507.0,-38.32221479952316,4.598659855828226,35.187629955896675,25.55199988363313,3.5608781555483047,-34.13346992125966,-49.39508379958568,-0.6552174711469502,19.169138026972007,-6.284043402168363,40.20941223118904,53208.88621598656,15242.348493770496,15242.348493770496,68451.23470975706,103837.4291314787,103837.4291314787,15242.348493770496,119079.77762524919,119079.77762524919,119079.77762524919,144265.6476327837,123744.94162161385,72987.25425252516,56397.43041009854,25185.870007534508,0.0,81583.30041763304,21407.98950640433,1584.0846752586804,0.0,0.879429622649586,2.459413974256195,0.0014959713701933424,337251.38528015034,1563582.3148115962,4.636251719211616,1563582.3148115962,4.636251719211616,0.85,0.1057186923722492,4.698906859688992,1.316574169644155,1.0,0.0,4.698906859686991,1.2951701405598268,1.2952934661524647,3.6280228462168895,22384.610616719812,2282.5950367067053,1603.0968420496806,1603.0968420496806,9.508064699498751,4.598659855828226,1.970321804701591,2.6283380511266348,5.770382507569141,5.770382507569141,1.648680716448326,0.0,0.0,9.521465068817527e-05,2.6048976041487984e-05,6.916567464668729e-05,0.0003250030630523359,0.1058106608558384,0.09330427525575948,0.012506385600078926,0.08542463874755639,0.09332962316409515,0.012389069208154052,0.4806626571011016,0.4806626571011016,0.06442740717707707,0.0,3.410605131648481e-13,3.410605131648481e-13,22.09466046898268,25.453181429140386,19.716680658842392,70.27011104274703,25185.870007534508,21407.98950640433,0.85,0.8390348804148443,0.6522031585337315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030005920868463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16652.342053086457,1584.0846752586804,0.4806626571011016,0.06442740717707707,6.113110376966115,5.770382507569141
3508.0,-38.33627801425628,4.587766406593403,35.18285720064089,25.54226639857518,3.557303338212082,-34.143778888141895,-49.40492369988931,-0.6641657891712073,18.956977418608858,-6.283954035496396,40.20864472478457,53187.355156431455,15226.223387609714,15226.223387609714,68413.57854404117,103808.32046998512,103808.32046998512,15226.223387609714,119034.54385759484,119034.54385759484,119034.54385759484,144204.6224997178,123741.19998721416,72983.44448818664,56397.50611003058,25170.078642122986,0.0,81567.58475215358,21394.566845804537,1583.0846752586804,0.0,0.8794330038461394,2.4615217657665855,0.0014959713701933424,337252.57278234826,1563549.076944593,4.63613683965476,1563549.076944593,4.63613683965476,0.85,0.1057257650167708,4.698906859688992,1.3165751367295169,1.0,0.0,4.6989068596903,1.2952129842075064,1.2953361205300202,3.6279028368172836,22383.933780737592,2282.526018644246,1603.0968420496806,1603.0968420496806,9.498005977069877,4.587766406593403,1.961237864771145,2.6265285418222577,5.768249151382243,5.768249151382243,1.648071186109212,0.0,0.0,9.506537823935264e-05,2.6017511827539754e-05,6.904786641181288e-05,0.00032444949312935667,0.10603761757312725,0.09329833966176299,0.012739277911364272,0.08544420570497652,0.09333119330468415,0.01239457171208666,0.4806455721340873,0.4806455721340873,0.06562900843124304,0.0,2.6432324662246174,2.2737367544323206e-13,31.337734159835236,25.240931454105237,19.578595052694595,69.45977234260255,25170.078642122986,21394.566845804537,0.85,0.838734881655729,0.6520648529442596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030619612109832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16651.8731709027,1583.0846752586804,0.4806455721340873,0.06562900843124304,6.113110376966115,5.768249151382243
3509.0,-38.357665521689164,4.568484511066771,35.19209818260487,25.535096728149824,4.197980082124349,-34.530384105970235,-49.76474640481172,-0.6702975860638717,-6.175059955211054,-6.175059955211345,40.72442619842659,54797.41886125763,15045.346773240006,15045.346773240006,69842.76563449764,100749.28528046937,100749.28528046937,15045.346773240006,115794.63205370937,115794.63205370937,115794.63205370937,140143.38493276146,123736.2475409424,72869.02024879366,56519.14143572081,24348.75287905209,0.0,80867.8943147729,20696.439947194274,1582.0846752586804,0.0,0.8780668056814718,2.8664456335366384,0.0014959713701933424,338701.99787807796,1586006.3357524988,4.68260106432384,1586006.3357524988,4.68260106432384,0.85,0.11421430268260795,4.698906859688992,1.3165691836597402,1.0,0.0,4.698906859689908,1.2952426031098097,1.295365448729742,3.6278198759114026,22383.037917198115,2282.4346659866637,1603.0968420496806,1603.0968420496806,9.385176477550415,4.568484511066771,1.9713764967483778,2.597108014318393,5.7642940606227855,5.7642940606227855,1.6469411601779387,0.0,0.0,9.483877730790458e-05,2.4890861361464018e-05,6.994791594644056e-05,0.0003286787420616786,0.10815355693931934,0.09489328813463109,0.013260268804688247,0.09928257307614738,0.09946450446106192,0.014749798221546023,0.48062857082714255,0.48062857082714255,0.06716243234546686,0.0,2.8421709430404007e-13,2.8421709430404007e-13,21.396315697974387,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24348.75287905209,20696.439947194274,0.85,0.8636649467171646,0.6776164920031468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031521173514324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16651.31403067423,1582.0846752586804,0.48062857082714255,0.06716243234546686,6.113110376966115,5.7642940606227855
3510.0,-38.380583463379295,4.556511140652233,35.195727007435565,25.529362738039367,4.181235282658199,-34.538877822351175,-49.77246893160043,-0.6746405796302529,-6.170201146350962,-6.170201146351307,40.6532060442315,54722.722000828086,15019.53549492121,15019.53549492121,69742.25749574929,100801.23070204954,100801.23070204954,15019.53549492121,115820.76619697074,115820.76619697074,115820.76619697074,140130.1691491491,123729.62401524634,72862.42335009376,56519.11185016954,24309.402952178356,0.0,80828.5148023479,20662.992509351603,1581.0846752586804,0.0,0.878363302227664,2.866607066864024,0.0014959713701933424,338766.7845032714,1582890.9801528472,4.672509385693808,1582890.9801528472,4.672509385693808,0.85,0.11418230018755225,4.698906859688992,1.316556228012778,1.0,0.0,4.698906859690271,1.2952637524817476,1.2953862862981338,3.627760640013129,22381.839766860227,2282.312488654151,1603.0968420496806,1603.0968420496806,9.369075592287738,4.556511140652233,1.960930082572741,2.5955810580794925,5.757790299483241,5.757790299483241,1.6450829427094973,0.0,0.0,9.4596515379292e-05,2.486718497906157e-05,6.972933040023043e-05,0.00032765162893916294,0.10800074248782662,0.09464801213135816,0.013352730356468452,0.09925891210673067,0.0994329249015892,0.01474937528596305,0.4806116364482534,0.4806116364482534,0.06780361724626624,0.0,3.410605131648481e-13,3.410605131648481e-13,13.498053232929749,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24309.402952178356,20662.992509351603,0.85,0.8628422490044741,0.677022485624572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5032892482262021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16650.60769167485,1581.0846752586804,0.4806116364482534,0.06780361724626624,6.113110376966115,5.757790299483241
3511.0,-38.403303043964904,4.544357550749236,35.19740026128025,25.523132748808735,4.1623484698253,-34.54952447094579,-49.782182335015364,-0.6794214125843875,-6.165059223352898,-6.165059223353246,40.58339323136883,54658.47970849292,14993.826889389493,14993.826889389493,69652.30659788242,100860.94873280621,100860.94873280621,14993.826889389493,115854.77562219571,115854.77562219571,115854.77562219571,140127.35082979614,123722.72652732335,72855.17875561629,56519.49752411895,24272.575207600436,0.0,80792.07273171938,20631.68892646037,1580.0846752586804,0.0,0.8786556139722367,2.8665712386895534,0.0014959713701933424,338835.35673368204,1579841.674537066,4.6625644081729956,1579841.674537066,4.6625644081729956,0.85,0.11414775379401039,4.698906859688992,1.3165430371882394,1.0,0.0,4.6989068596891554,1.2952869784103167,1.2954092040562355,3.6276955902512653,22380.592058635822,2282.1852578236017,1603.0968420496806,1603.0968420496806,9.353038753553246,4.544357550749236,1.9512687024573854,2.593088848291851,5.753459140259967,5.753459140259967,1.6438454686457047,0.0,0.0,9.435691479542545e-05,2.4837434464274747e-05,6.95194803311507e-05,0.000326665563010058,0.10773555193100719,0.09440750035387865,0.013328051577128531,0.09922790451598466,0.09939881897462008,0.014748934819390307,0.48059475561180875,0.48059475561180875,0.06784833478782502,0.0,3.410605131648481e-13,3.410605131648481e-13,7.157115858717191,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24272.575207600436,20631.68892646037,0.85,0.862118079692942,0.6765327074847248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503436219053878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16649.869980058935,1580.0846752586804,0.48059475561180875,0.06784833478782502,6.113110376966115,5.753459140259967
3512.0,-38.41683049858224,4.539807323271538,35.19823128930892,25.522587017063074,4.1592385918093395,-34.550849430716084,-49.78271224591879,-0.6783852527950769,-6.164228854137491,-6.164228854137796,40.57250113538289,54595.210972823035,14984.775364259312,14984.775364259312,69579.98633708234,100873.029449807,100873.029449807,14984.775364259312,115857.80481406632,115857.80481406632,115857.80481406632,140111.31201385683,123715.22454062694,72849.52271888981,56517.4464685968,24253.507199790525,0.0,80770.95366838732,20615.481119821947,1579.0846752586804,0.0,0.8787013380007429,2.866613355576444,0.0014959713701933424,338846.4314868313,1579366.326724946,4.661009176914781,1579366.326724946,4.661009176914781,0.85,0.11414229924443313,4.698906859688992,1.3165207008132718,1.0,0.0,4.698906859689476,1.2952823491797956,1.2954043899388359,3.6277085553311634,22379.235000732282,2282.0468764289826,1603.0968420496806,1603.0968420496806,9.34739247885994,4.539807323271538,1.9462980038436877,2.5935093194278505,5.749053659206982,5.749053659206982,1.6425867597734236,0.0,0.0,9.421452078088459e-05,2.4835812386875275e-05,6.937870839400932e-05,0.0003260040887889726,0.10762261769123423,0.09436719022074327,0.013255427470490952,0.09917172287769248,0.09939343458052877,0.014748864663904368,0.48057791760931967,0.48057791760931967,0.06750509065585844,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.1457668543477553,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24253.507199790525,20615.481119821947,0.85,0.8614481218427786,0.6759262890093977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035819456184762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16649.135478345757,1579.0846752586804,0.48057791760931967,0.06750509065585844,6.113110376966115,5.749053659206982
3513.0,-38.429966198752716,4.535137259484345,35.19884234027392,25.516616377886407,4.155625631110549,-34.55447292720475,-49.78596292259169,-0.6832947100830741,-6.163361099666133,-6.163361099666408,40.56130622192156,54546.80861644681,14976.28767013278,14976.28767013278,69523.09628657959,100861.87128227709,100861.87128227709,14976.28767013278,115838.15895240987,115838.15895240987,115838.15895240987,140068.7454427534,123710.182304957,72846.03021776555,56515.72454132382,24230.586490343525,0.0,80746.31103166734,20595.998516791995,1578.0846752586804,0.0,0.8787484007530915,2.8671162731291964,0.0014959713701933424,338858.00515639334,1578877.8761069411,4.659408519442357,1578877.8761069411,4.659408519442357,0.85,0.1141365879681683,4.698906859688992,1.3165128602785992,1.0,0.0,4.698906859690225,1.2953059758326797,1.2954278399523131,3.627642385165658,22378.322894906938,2281.953867519177,1603.0968420496806,1603.0968420496806,9.342097917792952,4.535137259484345,1.9421353351090458,2.593001924375299,5.746921603169126,5.746921603169126,1.6419776009054645,0.0,0.0,9.407644052156687e-05,2.4825864092512356e-05,6.925057642905452e-05,0.0003254020086199011,0.10746264897912394,0.09432585475058035,0.013136794228543601,0.09913161636191212,0.0993877980550752,0.014748789913093103,0.4805611138739951,0.4805611138739951,0.06692791158792591,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24230.586490343525,20595.998516791995,0.85,0.8610064707391252,0.6755331348209143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503668725757655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16648.584368236792,1578.0846752586804,0.4805611138739951,0.06692791158792591,6.113110376966115,5.746921603169126
3514.0,-38.443340165854366,4.530185864185363,35.199268010723536,25.50537830628457,4.151405743073081,-34.55760759151663,-49.78911151466889,-0.6936113891569909,-6.162419167686096,-6.162419167686404,40.549382028526324,54496.764012380285,14967.287518241323,14967.287518241323,69464.05153062161,100828.7067025983,100828.7067025983,14967.287518241323,115795.99422083962,115795.99422083962,115795.99422083962,139999.70353620793,123705.79947839185,72844.328567664,56512.74545636429,24203.709315368298,0.0,80716.45477173259,20573.152918063053,1577.0846752586804,0.0,0.8787986137610857,2.8680812999086402,0.0014959713701933424,338870.568519548,1578357.7314639306,4.657700839466329,1578357.7314639306,4.657700839466329,0.85,0.11413037907657653,4.698906859688992,1.3165137169184167,1.0,0.0,4.698906859686404,1.2953553155127155,1.2954770024063185,3.6275042093984182,22377.530071662808,2281.873022047571,1603.0968420496806,1603.0968420496806,9.336483689347501,4.530185864185363,1.9377607358088769,2.592425128376486,5.744745812798776,5.744745812798776,1.641355946513936,0.0,0.0,9.393604776302646e-05,2.4816231740156193e-05,6.911981602287026e-05,0.00032478757765030616,0.10729668487242797,0.09428204122015703,0.01301464365227094,0.09910780654689068,0.0993816718291631,0.014748707247413428,0.4805443375524021,0.4805443375524021,0.0663340889889857,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24203.709315368298,20573.152918063053,0.85,0.8605934406691553,0.6751630032128888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037530021468706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16648.04065536009,1577.0846752586804,0.4805443375524021,0.0663340889889857,6.113110376966115,5.744745812798776
3515.0,-38.45560550319796,4.52495513479352,35.201639228064145,27.170546433795266,5.400919781917217,-34.07191633297491,-49.22815872179342,1.0113485885230897,9.720033798320799,-5.121835948153408,40.46642464121246,51764.679512139075,13502.672455428283,13502.672455428283,65267.35196756736,102791.3084109946,102791.3084109946,13502.672455428283,116293.98086642289,116293.98086642289,116293.98086642289,141909.59030153052,123517.88187720074,72463.47938042098,56727.11388531084,25615.60943510762,0.0,82342.72332041846,21773.26801984148,1576.0846752586804,0.0,0.8845973005690351,2.6831026867410355,0.0014959713701933424,352974.92092658515,1574742.634025104,4.461344250439348,1574742.634025104,4.461344250439348,0.85,0.10562717248622872,4.698906859688992,1.3138249322352933,1.0,0.0,4.698906859693101,1.2873000005468467,1.2874207651808358,3.6502034162144725,22343.537067378613,2278.4067002879283,1603.0968420496806,1603.0968420496806,8.422867603035193,4.52495513479352,2.1852863623580614,2.3396687724354583,5.7424773706493895,5.7424773706493895,1.6407078201855398,0.0,0.0,9.380746301117858e-05,2.6588145491669815e-05,6.721931751950877e-05,0.00031585731219603216,0.10566703581939803,0.09293096463997885,0.012736071179419174,0.09326839040196284,0.0929106986116734,0.012716473874555316,0.4805275831617944,0.4805275831617944,0.0658556975765002,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.84186974647423,17.020577784991474,3.410605131648481e-13,25615.60943510762,21773.26801984148,0.85,0.792630475841732,0.6286491073498783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5038388167316772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16647.491731345865,1576.0846752586804,0.4805275831617944,0.0658556975765002,6.113110376966115,5.7424773706493895
3516.0,-38.46394018379343,4.522726239440506,35.20315477643169,27.17413200242447,5.4005871123347795,-34.0729022202733,-49.228281307127304,1.0161837092766215,9.754129374307581,-5.121793172034048,40.46588550287883,51724.73346712878,13498.757297053258,13498.757297053258,65223.49076418204,102809.79269288588,102809.79269288588,13498.757297053258,116308.54998993914,116308.54998993914,116308.54998993914,141907.64053941576,123511.96166417697,72458.22934406855,56726.369244564914,25599.09054947663,0.0,82325.45979404154,21759.226967055136,1575.0846752586804,0.0,0.8845994938808994,2.6827124942859375,0.0014959713701933424,352975.51004380983,1574719.1600626986,4.46127030135108,1574719.1600626986,4.46127030135108,0.85,0.1056320797040764,4.698906859688992,1.3138023623311894,1.0,0.0,4.698906859687363,1.2872774787026642,1.2873981288585596,3.650267279145297,22342.466141475958,2278.297496237345,1603.0968420496806,1603.0968420496806,8.420425356083964,4.522726239440506,2.182773816831305,2.339952422609201,5.740116410389826,5.740116410389826,1.6400332601113787,0.0,0.0,9.372017847545209e-05,2.6587745769659092e-05,6.7132432705793e-05,0.00031544904854886033,0.1055870604910519,0.09292589760159863,0.012661162889453282,0.09319588917646703,0.0929155039427843,0.012716575761292091,0.48051084631597485,0.48051084631597485,0.06546965111317847,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,14.875922546341656,17.077270862539876,3.979039320256561e-13,25599.09054947663,21759.226967055136,0.85,0.7922639111564697,0.6282957130944862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503917526192368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.96457108222,1575.0846752586804,0.48051084631597485,0.06546965111317847,6.113110376966115,5.740116410389826
3517.0,-38.4758006924545,4.517850956601913,35.20480923699131,27.17602791907268,5.4081805610251985,-34.08821282635953,-49.24200342558322,1.0191193031659536,10.225337354154078,-5.099293283468497,40.454412278162366,51732.45144737822,13459.987104856027,13459.987104856027,65192.43855223425,102782.86673938522,102782.86673938522,13459.987104856027,116242.85384424125,116242.85384424125,116242.85384424125,141828.08235780854,123507.02429607385,72449.65198039572,56730.413684086816,25585.228513567283,0.0,82315.6421976541,21747.44423653219,1574.0846752586804,0.0,0.8847575459682044,2.679744519009354,0.0014959713701933424,353285.4878533112,1574219.681101991,4.4559421069558,1574219.681101991,4.4559421069558,0.8499999999999999,0.10545810021837738,4.698906859688992,1.3137849707296119,1.0,0.0,4.6989068596885035,1.2872639522898606,1.287384441446957,3.650305635709212,22341.5730054737,2278.206421711155,1603.0968420496806,1603.0968420496806,8.396240795812687,4.517850956601913,2.1840238960769156,2.3338270605249978,5.738652285516323,5.738652285516323,1.6396149387189494,0.0,0.0,9.359609924571534e-05,2.6543036378311116e-05,6.705306286740423e-05,0.00031507609707080296,0.10545354213161172,0.09286109839133759,0.012592443740274125,0.0930503024714434,0.09286337239734997,0.012594727821027418,0.4804941235059859,0.4804941235059859,0.06515748060918776,0.0,0.4742853604712991,0.8928393021869283,3.410605131648481e-13,15.32463063762259,17.1767952591037,2.0327683578260007,25585.228513567283,21747.44423653219,0.85,0.7919811692132088,0.6284644092693786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039710163442805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16646.515746130848,1574.0846752586804,0.4804941235059859,0.06515748060918776,6.113110376966115,5.738652285516323
3518.0,-38.475951576089244,4.5178295649285785,35.20484340883173,27.170638285484188,5.408195509239794,-34.08821778280545,-49.2416788363829,1.0147620701925353,10.122725048008476,-5.09929176345647,40.4544332275039,51730.17096604395,13459.250244355258,13459.250244355258,65189.42121039921,102757.34719814654,102757.34719814654,13459.250244355258,116216.5974425018,116216.5974425018,116216.5974425018,141785.70446898582,123502.14914793505,72448.06047384652,56726.765193431704,25569.107026484002,0.0,82295.8722199157,21733.7409725114,1573.0846752586804,0.0,0.8847574772300496,2.680928522981902,0.0014959713701933424,353285.5088015188,1574220.5930080914,4.4559444239546,1574220.5930080914,4.4559444239546,0.85,0.10545849260455507,4.698906859688992,1.3137768158921979,1.0,0.0,4.698906859688599,1.2872844137230726,1.2874049027645855,3.650247613966563,22340.691124635938,2278.1164948923374,1603.0968420496806,1603.0968420496806,8.395781147660793,4.5178295649285785,2.1832083377819194,2.334621227146659,5.736386118925748,5.736386118925748,1.6389674625502137,0.0,0.0,9.359452174819022e-05,2.6544093148730755e-05,6.705042859945947e-05,0.0003150637188910871,0.10541194879681744,0.09286840458387248,0.012543544212944957,0.09303226806087875,0.09286371950743175,0.012594773097123332,0.48053157750899406,0.48053157750899406,0.06490441087266186,0.0,3.3521937102860306,4.043285543485524,3.410605131648481e-13,15.222016811464925,17.063047929540062,2.0087888568060066,25569.107026484002,21733.7409725114,0.85,0.7921347626791819,0.6285876748205262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040471409196012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.996009267878,1573.0846752586804,0.48053157750899406,0.06490441087266186,6.113110376966115,5.736386118925748
3519.0,-38.47973575884521,4.517173841820646,35.20538947384589,27.165233285073214,5.408037814512719,-34.08869363146217,-49.24215283300725,1.0098659186579542,10.016472553564995,-5.099281807984117,40.45436925403355,51714.02887451468,13458.066589050408,13458.066589050408,65172.09546356509,102732.56318126968,102732.56318126968,13458.066589050408,116190.62977032008,116190.62977032008,116190.62977032008,141743.58375856018,123499.73753502764,72447.53807182563,56724.66607022445,25552.953988240108,0.0,82277.62005846456,21720.01089000409,1572.0846752586804,0.0,0.884757762412742,2.6821569261802853,0.0014959713701933424,353285.64600394154,1574217.8083013978,4.455934811129673,1574217.8083013978,4.455934811129673,0.85,0.10545997520330588,4.698906859688992,1.3137762620160354,1.0,0.0,4.698906859688192,1.287307484869731,1.2874279251475276,3.6501821941666854,22340.25488041308,2278.0720103616504,1603.0968420496806,1603.0968420496806,8.395042792201654,4.517173841820646,2.182428240387111,2.334745601433535,5.735576084031962,5.735576084031962,1.638736024009132,0.0,0.0,9.355496592220169e-05,2.6542549963208808e-05,6.701241595899288e-05,0.0003148851010340437,0.1054141244787693,0.09291038136874366,0.012503743110025643,0.0930157583647788,0.09286523418394423,0.012594741019361663,0.4807499296762408,0.4807499296762408,0.0646986217501078,0.0,5.661566266539921,6.573611077860676,3.979039320256561e-13,15.115754361549136,16.946722456611667,1.9735107896195814,25552.953988240108,21720.01089000409,0.85,0.7920999102460101,0.6285309278242115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040481093881746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.71045987598,1572.0846752586804,0.4807499296762408,0.0646986217501078,6.113110376966115,5.735576084031962
3520.0,-38.485983746043644,4.515814533897053,35.20622096343776,27.169216330535733,5.407640337192658,-34.089902594018604,-49.24264425700528,1.0147433614009171,10.065282483528279,-5.099259489147808,40.45407410793726,51685.989876925094,13455.821399860508,13455.821399860508,65141.8112767856,102753.23452632123,102753.23452632123,13455.821399860508,116209.05592618174,116209.05592618174,116209.05592618174,141745.5737941055,123495.4993927034,72443.28970250973,56724.67743354851,25536.517867923754,0.0,82261.19530147227,21706.04018773519,1571.0846752586804,0.0,0.8847589563581775,2.6815954001158926,0.0014959713701933424,353285.95359356026,1574204.9609097769,4.45589456613616,1574204.9609097769,4.45589456613616,0.85,0.10546503880036252,4.698906859688992,1.3137583478586752,1.0,0.0,4.698906859689592,1.2872847185117975,1.287405072626386,3.6502467497021938,22339.488229555085,2277.9938337306917,1603.0968420496806,1603.0968420496806,8.393642259725388,4.515814533897053,2.181050786628326,2.3347637472687266,5.73457465683595,5.73457465683595,1.6384499019531287,0.0,0.0,9.348968990709902e-05,2.6540950127442353e-05,6.694873977965667e-05,0.000314585892598162,0.10544383010765143,0.0929726824416839,0.012471147665967536,0.09293725560238032,0.09287056364311043,0.01259447515725209,0.48107748001615264,0.48107748001615264,0.06453065711873122,0.0,7.535083037503966,8.629631080655713,3.979039320256561e-13,15.16454197267609,17.010988522789262,1.9129739011446532,25536.517867923754,21706.04018773519,0.85,0.7918899189107665,0.6283155707561187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040723991160119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16645.352118362232,1571.0846752586804,0.48107748001615264,0.06453065711873122,6.113110376966115,5.73457465683595
3521.0,-38.485985667481934,4.515811674061335,35.20622947143001,27.166010077949636,5.407649065282825,-34.08990398427078,-49.24231848036868,1.0123783315665897,10.004559439563423,-5.0992587269857355,40.45408576441343,51684.42809393365,13455.438184501565,13455.438184501565,65139.86627843522,102738.05410700111,102738.05410700111,13455.438184501565,116193.49229150267,116193.49229150267,116193.49229150267,141713.8334504544,123491.5273200582,72441.73042688785,56721.99654796706,25520.34115895175,0.0,82242.3377069188,21692.289985108986,1570.0846752586804,0.0,0.8847589176805695,2.6822971681461416,0.0014959713701933424,353285.96409738855,1574205.4683021263,4.455895869863013,1574205.4683021263,4.455895869863013,0.85,0.10546525447980715,4.698906859688992,1.3137502990709615,1.0,0.0,4.698906859690522,1.2872958231650653,1.2874161782920437,3.6502152614274954,22338.769708875865,2277.9205650120957,1603.0968420496806,1603.0968420496806,8.393403212807637,4.515811674061335,2.1806197506655387,2.3351919233957963,5.733359888682034,5.733359888682034,1.638102825337724,0.0,0.0,9.348966983929511e-05,2.6542010686564705e-05,6.694765915273041e-05,0.0003145808148328855,0.10549221031252921,0.09304767035705352,0.012444539955475686,0.09290240271452353,0.09287075446929448,0.012594500010512667,0.4814653012423036,0.4814653012423036,0.06439295208029663,0.0,9.03218453559117,10.273155431095972,0.07329902097961849,15.10381816654916,16.943434110938483,1.9004684715114308,25520.34115895175,21692.289985108986,0.85,0.7920478441477375,0.6284406491230562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041125050753408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16644.944292493397,1570.0846752586804,0.4814653012423036,0.06439295208029663,6.113110376966115,5.733359888682034
3522.0,-38.49503258064403,4.51298319099398,35.20753352264982,27.16787166371944,5.406594119834475,-34.0943186525699,-49.24606952173633,1.0149125739356544,9.866232246648451,-5.099139657493522,40.45292814259521,51658.31370770956,13451.061869603385,13451.061869603385,65109.375577312945,102751.80733721804,102751.80733721804,13451.061869603385,116202.86920682143,116202.86920682143,116202.86920682143,141706.6440841306,123488.32959304674,72437.48481957283,56723.16085941546,25503.77487730915,0.0,82226.93573672461,21678.208645712777,1569.0846752586804,0.0,0.8847637631032087,2.683910561112409,0.0014959713701933424,353287.60507092695,1574155.0790238988,4.455732543200511,1574155.0790238988,4.455732543200511,0.85,0.10550591226243783,4.698906859688992,1.313738210503943,1.0,0.0,4.698906859690397,1.2872841194974423,1.2874043519485412,3.650248448278421,22338.191262007073,2277.86157984705,1603.0968420496806,1603.0968420496806,8.390673299814614,4.51298319099398,2.1782218060807246,2.3347613849132554,5.732552050188088,5.732552050188088,1.6378720143394538,0.0,0.0,9.339522656962731e-05,2.6529801627794543e-05,6.686542494183277e-05,0.0003141944039351974,0.10554633419764504,0.09312339871547508,0.012422935482169967,0.09289958606727206,0.09291180589598269,0.012594106366455133,0.4818776851212048,0.4818776851212048,0.06428390152348837,0.0,10.209214972757195,11.56736895504838,0.41292087646411346,14.965371904141989,16.802135141265012,1.777311880228126,25503.77487730915,21678.208645712777,0.85,0.7918253914481391,0.6282407734748853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041125174094157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16644.661387875713,1569.0846752586804,0.4818776851212048,0.06428390152348837,6.113110376966115,5.732552050188088
3523.0,-38.506595060928454,4.508328777667926,35.20846009779538,27.159704162646108,5.399798133069592,-34.117169981259394,-49.26743090674279,1.0075807717018281,9.506220112592587,-5.0915962810407285,40.441924279323615,51703.88797713437,13433.476092338033,13433.476092338033,65137.3640694724,102745.3083691042,102745.3083691042,13433.476092338033,116178.78446144224,116178.78446144224,116178.78446144224,141664.5021556971,123484.35599517556,72429.75108650955,56727.33878740667,25485.717694254858,0.0,82213.05648166152,21662.86004011663,1568.0846752586804,0.0,0.8848428646588895,2.6889204119241827,0.0014959713701933424,353391.57740652945,1573676.160710219,4.45306640373015,1573676.160710219,4.45306640373015,0.85,0.10556485306617554,4.698906859688992,1.3137363334791734,1.0,0.0,4.698906859689447,1.287318794898376,1.2874388753607782,3.6501501246705055,22337.472465424937,2277.7882829941864,1603.0968420496806,1603.0968420496806,8.379703421511524,4.508328777667926,2.175944339131293,2.332384438536633,5.730891810586204,5.730891810586204,1.637397660167487,0.0,0.0,9.327465091884213e-05,2.646037287068824e-05,6.681427804815389e-05,0.00031395406944563796,0.10556200578747388,0.09315850740420441,0.012403498383269474,0.0930219936924566,0.09315960039521322,0.012405252670962319,0.48228962328173297,0.48228962328173297,0.0642139803366218,0.0,11.095376547017054,12.356682860028513,1.8168241952411677,14.597816393633309,15.55096976463534,7.537894214542234,25485.717694254858,21662.86004011663,0.85,0.7922995063929045,0.628901176891136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041705934504817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16644.197281859782,1568.0846752586804,0.48228962328173297,0.0642139803366218,6.113110376966115,5.730891810586204
3524.0,-38.51833860750978,4.503665074139512,35.20929656571082,27.15374546768146,5.393170285806259,-34.12852711452309,-49.27788876285774,1.0026333730373973,9.176791967993893,-5.097644172372786,40.441292156115914,51696.62419960657,13434.72335053901,13434.72335053901,65131.34755014558,102748.4447905024,102748.4447905024,13434.72335053901,116183.16814104142,116183.16814104142,116183.16814104142,141650.56441000308,123479.55302826791,72424.30717155126,56728.05095190738,25467.396268961656,0.0,82195.44722086904,21647.28682861741,1567.0846752586804,0.0,0.8848140009339757,2.692090247000738,0.0014959713701933424,353308.21582620736,1573648.65231849,4.4540392264542445,1573648.65231849,4.4540392264542445,0.8500000000000001,0.10564604268639637,4.698906859688992,1.3137292325450107,1.0,0.0,4.698906859688109,1.2873422791832114,1.2874622043646906,3.6500835369676032,22336.603641676476,2277.699687627934,1603.0968420496806,1603.0968420496806,8.380481451988702,4.503665074139512,2.1701618614845586,2.3335032126549535,5.728676034551167,5.728676034551167,1.6367645813003335,0.0,0.0,9.315233432106061e-05,2.6426444240816568e-05,6.672589008024404e-05,0.0003135387426169124,0.10564564770865269,0.09323652541969799,0.012409122288954707,0.09306922470054607,0.09323665761517172,0.012409385071224641,0.48267143709969434,0.48267143709969434,0.064240155469052,0.0,11.731350116461499,12.925101292558395,2.931881658836801,14.274436140366674,15.196787243601875,7.437027971771499,25467.396268961656,21647.28682861741,0.85,0.7923960481062877,0.6289475384286375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042448244049422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16643.682479085397,1567.0846752586804,0.48267143709969434,0.064240155469052,6.113110376966115,5.728676034551167
3525.0,-38.52999897516908,4.498044282475801,35.22073975031991,27.29248182093727,5.728132850475246,-34.21964758336509,-49.35317648397756,1.1458164918409541,-5.063117198645159,-5.063117198645581,40.71609365352389,51998.68086010936,13377.855652492828,13377.855652492828,65376.536512602186,101821.88662838229,101821.88662838229,13377.855652492828,115199.74228087511,115199.74228087511,115199.74228087511,140283.43524794356,123458.52856264968,72351.16689036887,56785.95741364534,25083.69296706846,0.0,81869.65038071379,21321.13902200819,1566.0846752586804,0.0,0.8839865945613519,2.9231604076980995,0.0014959713701933424,353784.3285673559,1585641.6094059383,4.481944171543633,1585641.6094059383,4.481944171543633,0.85,0.11052573342539362,4.698906859688992,1.3134906097268684,1.0,0.0,4.698906859688186,1.2866705341294724,1.2867902406472054,3.651989172867901,22332.800460147428,2277.311871041327,1603.0968420496806,1603.0968420496806,8.345007800893816,4.498044282475801,2.1735151488442,2.324529133631601,5.72644969861621,5.72644969861621,1.636128485318917,0.0,0.0,9.303103074031261e-05,2.618337518556562e-05,6.6847655554747e-05,0.0003141109072403276,0.10672676858443082,0.09418367657656139,0.01254309200786943,0.10089870644547476,0.09704525253394343,0.01348048089145019,0.48301627666087693,0.48301627666087693,0.06432662027725111,0.0,7.716486187133796,9.24306546649018,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25083.69296706846,21321.13902200819,0.85,0.7985442249794079,0.6351398915019527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043202251566747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16643.163663533524,1566.0846752586804,0.48301627666087693,0.06432662027725111,6.113110376966115,5.72644969861621
3526.0,-38.53808949745643,4.496630945860043,35.22462017212755,27.29447737745943,5.7268275975947045,-34.22050820405632,-49.35328667107967,1.1490219480297932,-5.062480624167279,-5.062480624167685,40.70507408581058,51959.87185024649,13374.204499921938,13374.204499921938,65334.07635016843,101837.45654154003,101837.45654154003,13374.204499921938,115211.66104146196,115211.66104146196,115211.66104146196,140309.08750483382,123452.79658294468,72346.49263702464,56784.78216213337,25097.42646337184,0.0,81882.20862550521,21332.812493866066,1567.0846752586804,0.0,0.8840302839103147,2.9230065118328175,0.0014959713701933424,353793.11139204365,1585159.3658822575,4.480469841951551,1585159.3658822575,4.480469841951551,0.85,0.11052109305749615,4.698906859688992,1.3134706091927364,1.0,0.0,4.698906859688283,1.2866556720242077,1.2867752689710075,3.6520313568404217,22331.7635843602,2277.206139136219,1603.0968420496806,1603.0968420496806,8.342730238818262,4.496630945860043,2.171711974081745,2.324918971778298,5.723926868254556,5.723926868254556,1.6354076766441588,0.0,0.0,9.29469502870104e-05,2.6183020967433014e-05,6.676392931957738e-05,0.0003137174854595532,0.1066740333954119,0.09415739607078538,0.012516637324626514,0.10096280804181479,0.09704066815297256,0.01348042490452358,0.48307405487056987,0.48307405487056987,0.06421654589094689,0.0,4.606570404391391,6.359964781419706,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25097.42646337184,21332.812493866066,0.85,0.7979032007915055,0.6345685188816669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043950991829642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16642.646122881164,1567.0846752586804,0.48307405487056987,0.06421654589094689,6.113110376966115,5.723926868254556
3527.0,-38.546080926501425,4.495160168259782,35.22827339759736,27.287511841300898,5.725149852028482,-34.22240810719806,-49.35503307553006,1.1428957610604078,-5.061815332074161,-5.061815332074569,40.693928146953645,51929.34167559585,13370.82381752845,13370.82381752845,65300.1654931243,101812.47318286505,101812.47318286505,13370.82381752845,115183.2970003935,115183.2970003935,115183.2970003935,140285.74961015882,123448.81441293129,72344.72210375663,56782.32478797183,25102.452609765314,0.0,81884.77739773714,21337.084718300517,1568.0846752586804,0.0,0.8840745764936339,2.9236932438012797,0.0014959713701933424,353802.2906168374,1584671.7047669385,4.478975254807251,1584671.7047669385,4.478975254807251,0.85,0.11051617423982273,4.698906859688992,1.3134672359330577,1.0,0.0,4.698906859686049,1.2866845804466556,1.2868040733037205,3.6519493052895906,22331.043237136375,2277.132684161908,1603.0968420496806,1603.0968420496806,8.340621394046815,4.495160168259782,2.170315918332081,2.3248442499277013,5.722663918846262,5.722663918846262,1.6350468339560749,0.0,0.0,9.286396859313271e-05,2.617740739999814e-05,6.668656119313457e-05,0.00031335393983948975,0.10658866411201368,0.09409488355074147,0.012493780561272209,0.10105603352261501,0.09703580799085106,0.013480366248971665,0.4829481980404076,0.4829481980404076,0.06412515304857018,0.0,2.128058386220971,4.0576512709288295,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25102.452609765314,21337.084718300517,0.85,0.7974640411604618,0.6341757689999034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044470546683248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16642.19970945217,1568.0846752586804,0.4829481980404076,0.06412515304857018,6.113110376966115,5.722663918846262
3528.0,-38.55395558013946,4.493660582096325,35.23157179626602,27.289799332525604,5.723208493141103,-34.22484437262706,-49.356684275530256,1.1462351364334815,-5.0611294914808695,-5.0611294914812515,40.68269526785491,51898.92659539242,13367.367988087635,13367.367988087635,65266.294583480056,101832.42546956109,101832.42546956109,13367.367988087635,115199.79345764872,115199.79345764872,115199.79345764872,140316.96915487625,123443.8290287108,72339.98274025237,56782.05143162048,25117.17569722753,0.0,81899.22712884801,21349.5993426434,1569.0846752586804,0.0,0.8841192851819555,2.9234399116931877,0.0014959713701933424,353811.75355080474,1584180.3544882182,4.477466727969346,1584180.3544882182,4.477466727969346,0.85,0.11051100531557291,4.698906859688992,1.3134491942962634,1.0,0.0,4.698906859690469,1.286669084911058,1.2867884711999673,3.6519932862254225,22330.141415348044,2277.0407239320302,1603.0968420496806,1603.0968420496806,8.33846567310085,4.493660582096325,2.1688961580502957,2.3247644240460295,5.721381285846617,5.721381285846617,1.6346803673847476,0.0,0.0,9.278226644290305e-05,2.6172100880428437e-05,6.661016556247462e-05,0.00031299496388653144,0.1064837724292029,0.0940099638648303,0.012473808564372588,0.10111683049647995,0.09703069965062534,0.01348030566494757,0.48270874553316234,0.48270874553316234,0.06404870544133548,0.0,0.17660811517401953,2.2483297649689575,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25117.17569722753,21349.5993426434,0.85,0.7969097740177672,0.6336925074243057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044983772544176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16641.75501150705,1569.0846752586804,0.48270874553316234,0.06404870544133548,6.113110376966115,5.721381285846617
3529.0,-38.56193744365994,4.492103137543379,35.234624161202134,27.288665435649477,5.72115600258047,-34.22748572247912,-49.35874549029393,1.146074267719481,-5.06041336803122,-5.060413368031586,40.67134306647544,51869.94476756748,13363.785409527434,13363.785409527434,65233.73017709491,101836.74723348941,101836.74723348941,13363.785409527434,115200.53264301685,115200.53264301685,115200.53264301685,140329.0464522012,123439.21568556695,72336.21444104402,56781.112493914356,25128.513809184344,0.0,81909.6263030987,21359.236737806692,1570.0846752586804,0.0,0.8841645786837277,2.9235128906101924,0.0014959713701933424,353821.6345266026,1583683.9017422711,4.475938572442494,1583683.9017422711,4.475938572442494,0.85,0.11050547673163785,4.698906859688992,1.3134365441603584,1.0,0.0,4.69890685968927,1.286670010674181,1.286789290575747,3.651990658604757,22329.30689323697,2276.9556263593554,1603.0968420496806,1603.0968420496806,8.336230886987973,4.492103137543379,2.167436095394753,2.3246670421486257,5.7200875109677405,5.7200875109677405,1.6343107174193545,0.0,0.0,9.269951974128133e-05,2.616547808220477e-05,6.653404165907656e-05,0.000312637264754668,0.10636861308695725,0.09391249273081251,0.012456120356144738,0.10118898317187817,0.09702523457890991,0.01348024215272794,0.48240678979018514,0.48240678979018514,0.06398421402221438,0.0,3.410605131648481e-13,0.8153988090110147,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25128.513809184344,21359.236737806692,0.85,0.7964110339815709,0.6332582274960911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045489532441445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16641.31238658162,1570.0846752586804,0.48240678979018514,0.06398421402221438,6.113110376966115,5.7200875109677405
3530.0,-38.571118409981736,4.490072569404804,35.23951308489814,27.290532749053114,5.720376614278698,-34.230610142022876,-49.361080828215904,1.1489932468738062,-5.059465646887418,-5.05946564688774,40.662698681207985,51836.440844571196,13359.210796459049,13359.210796459049,65195.65164103024,101849.22643939144,101849.22643939144,13359.210796459049,115208.43723585049,115208.43723585049,115208.43723585049,140343.71857996195,123434.22826394593,72331.30451131579,56781.02639181127,25135.281344111467,0.0,81916.30773592273,21364.989142494745,1570.5850652837694,0.0,0.8842011437495113,2.9234018569084914,0.0014959713701933424,353834.7113894268,1583305.945632826,4.474704981361357,1583305.945632826,4.474704981361357,0.85,0.11049862654025394,4.698906859688992,1.3134190800273793,1.0,0.0,4.6989068596886225,1.286656515147444,1.2867756714391563,3.6520289637289265,22328.404702896867,2276.863628547656,1603.0968420496806,1603.0968420496806,8.333377277057247,4.490072569404804,2.1656674493665236,2.3244051200382803,5.718773782831095,5.718773782831095,1.63393536652317,0.0,0.0,9.260442646008867e-05,2.615797638935711e-05,6.644645007073156e-05,0.0003122256800393426,0.10625981738259019,0.09381834683726567,0.01244147054532451,0.10122157391976055,0.09701846059881497,0.013480165941438972,0.4820764596043186,0.4820764596043186,0.06392928755358417,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25135.281344111467,21364.989142494745,0.85,0.7958812285730014,0.6327975744668406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046002212064897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16640.86735139642,1570.5850652837694,0.4820764596043186,0.06392928755358417,6.113110376966115,5.718773782831095
3531.0,-38.57935347255356,4.488470219776127,35.24184066680611,27.293016272038244,5.717872578816411,-34.23334654173292,-49.36296385768799,1.1525927959401543,-5.058711158047458,-5.058711158047833,40.651366028001455,51805.38127789716,13355.460456976534,13355.460456976534,65160.8417348737,101872.76039570407,101872.76039570407,13355.460456976534,115228.2208526806,115228.2208526806,115228.2208526806,140365.16244725394,123428.93912305014,72326.20510614268,56780.81557434162,25136.941594573334,0.0,81917.75716891495,21366.400355387334,1570.7139734437606,0.0,0.8842465472685794,2.923068853600304,0.0014959713701933424,353845.1222620012,1582810.5543484874,4.4731733031394185,1582810.5543484874,4.4731733031394185,0.85,0.11049255675182476,4.698906859688992,1.3133997762342915,1.0,0.0,4.698906859690333,1.2866398072048162,1.28675885229704,3.6520763879498,22327.447933610798,2276.7660652323475,1603.0968420496806,1603.0968420496806,8.331037842916947,4.488470219776127,2.1641246135099745,2.324345606266152,5.717314733338531,5.717314733338531,1.6335184952395803,0.0,0.0,9.251920721720309e-05,2.6151929077917523e-05,6.636727813928557e-05,0.0003118536585075762,0.10614533200426032,0.09371817630554555,0.012427155698714781,0.10122354832537848,0.09701245798558024,0.013480098766244527,0.4817599381937514,0.4817599381937514,0.06388201304534666,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25136.941594573334,21366.400355387334,0.85,0.7954422091966168,0.6324072224178957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046591953115944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16640.398028122985,1570.7139734437606,0.4817599381937514,0.06388201304534666,6.113110376966115,5.717314733338531
3532.0,-38.57935347255356,4.488470219776127,35.24184066680611,27.29201700948181,5.717872578816411,-34.23334654173292,-49.3624274857342,1.1525927959401543,-5.058711158047458,-5.058711158047833,40.651366028001455,51802.825522312756,13355.046083669886,13355.046083669886,65157.87160598264,101868.04215144577,101868.04215144577,13355.046083669886,115223.08823511566,115223.08823511566,115223.08823511566,140359.86752217772,123424.22087879184,72323.64935055828,56778.412809148394,25136.779287062065,0.0,81915.19209621046,21366.262394002755,1570.773339265006,0.0,0.8842465472685794,2.9231761482057816,0.0014959713701933424,353845.1222620012,1582810.5543484874,4.4731733031394185,1582810.5543484874,4.4731733031394185,0.85,0.11049255675182476,4.698906859688992,1.3133866084879262,1.0,0.0,4.698906859689894,1.2866398072048162,1.28675885229704,3.6520763879498,22326.594435608116,2276.6790326572395,1603.0968420496806,1603.0968420496806,8.33077935990096,4.488470219776127,2.163654592297867,2.3248156274782596,5.7159814788162215,5.7159814788162215,1.6331375653760634,0.0,0.0,9.251920721720309e-05,2.615365149360692e-05,6.636555572359616e-05,0.00031184556503667803,0.10608741888680007,0.09366826879040599,0.012419150096394077,0.10123108978087252,0.09701245798558024,0.013480098766244527,0.48150338773196427,0.48150338773196427,0.06384086010542332,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25136.779287062065,21366.262394002755,0.85,0.7954308588992121,0.6323958254467579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047120972440482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16639.947348422465,1570.773339265006,0.48150338773196427,0.06384086010542332,6.113110376966115,5.7159814788162215
