time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3533.0,-38.57935347255356,4.488470219776127,35.24184066680611,27.291380648408108,5.717872578816411,-34.23334654173292,-49.36208819327874,1.1525927959401543,-5.058711158047458,-5.058711158047833,40.651366028001455,51801.20898368266,13354.781020514023,13354.781020514023,65155.99000419669,101865.03737483917,101865.03737483917,13354.781020514023,115219.8183953532,115219.8183953532,115219.8183953532,140358.44204943677,123421.21610218524,72322.03281192818,56776.87032250784,25138.623654083567,0.0,81915.49397659142,21367.830105971032,1570.932866504743,0.0,0.8842465472685794,2.9232445065522357,0.0014959713701933424,353845.1222620012,1582810.5543484874,4.4731733031394185,1582810.5543484874,4.4731733031394185,0.85,0.11049255675182476,4.698906859688992,1.31337824484799,1.0,0.0,4.6989068596891626,1.2866398072048162,1.28675885229704,3.6520763879498,22326.05089214325,2276.623606648881,1603.0968420496806,1603.0968420496806,8.330614015457066,4.488470219776127,2.163353938314512,2.3251162814616144,5.715128929182516,5.715128929182516,1.632893979766433,0.0,0.0,9.251920721720309e-05,2.6154741095305404e-05,6.636446612189769e-05,0.0003118404450997828,0.1060397915065769,0.09362769433516686,0.01241209717141003,0.10124373830311915,0.09701245798558024,0.013480098766244527,0.48129481402920127,0.48129481402920127,0.06380460442015133,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25138.623654083567,21367.830105971032,0.85,0.7954049574896782,0.6323737606768951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047120972440482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16639.66136997338,1570.932866504743,0.48129481402920127,0.06380460442015133,6.113110376966115,5.715128929182516
3534.0,-38.58703375913368,4.486827026598602,35.24390809319213,27.283515000622742,5.715084015230862,-34.23786072541405,-49.366534024570115,1.1451894391167594,-5.057935249882803,-5.0579352498832115,40.64014212340879,51785.05820039816,13351.13206712495,13351.13206712495,65136.19026752311,101841.04969819811,101841.04969819811,13351.13206712495,115192.18176532307,115192.18176532307,115192.18176532307,140322.84851148195,123419.0152233653,72320.82860418461,56775.76291020076,25130.666746158873,0.0,81906.42965635963,21361.066734235043,1571.09239374448,0.0,0.8842916541010548,2.9238949858704237,0.0014959713701933424,353855.8289415174,1582320.032289,4.4716517374382825,1582320.032289,4.4716517374382825,0.85,0.11048606718741545,4.698906859688992,1.3133814428234474,1.0,0.0,4.698906859686964,1.2866746984857707,1.286793644622363,3.6519773531094715,22325.65276827044,2276.5830093120935,1603.0968420496806,1603.0968420496806,8.32833782521492,4.486827026598602,2.1619992370209165,2.324827789577686,5.714276379548809,5.714276379548809,1.6326503941568027,0.0,0.0,9.243979429807215e-05,2.614046711849932e-05,6.629932717957283e-05,0.00031153436327685963,0.10595716087105823,0.09355641414231883,0.01240074672873941,0.1012817168278707,0.09700603831410484,0.013480028873310613,0.4811246217336575,0.4811246217336575,0.0637722665386004,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25130.666746158873,21361.066734235043,0.85,0.795251246340532,0.6322465576593145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047120972440482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16639.375391524296,1571.09239374448,0.4811246217336575,0.0637722665386004,6.113110376966115,5.714276379548809
3535.0,-38.59447022616675,4.485193916807088,35.245627709507886,27.27889831820505,5.711929167396896,-34.24330620040487,-49.371424271352566,1.1414591035538961,-5.057162027469531,-5.057162027469933,40.62922945291318,51772.21081628015,13347.346883178014,13347.346883178014,65119.557699458164,101834.13261614181,101834.13261614181,13347.346883178014,115181.47949931983,115181.47949931983,115181.47949931983,140306.2488737639,123414.81238967433,72317.37929357382,56774.92566233391,25124.76937444406,0.0,81899.69503677796,21356.05396827745,1571.1397587599981,0.0,0.8843355986477014,2.9241862070819478,0.0014959713701933424,353866.4988135462,1581843.2223198074,4.470169478103909,1581843.2223198074,4.470169478103909,0.8500000000000001,0.11047951445251558,4.698906859688992,1.3133744177175686,1.0,0.0,4.698906859690538,1.2866923560566517,1.286811204961499,3.651927236196392,22324.892504501866,2276.505483982998,1603.0968420496806,1603.0968420496806,8.325976655354406,4.485193916807088,2.1604767380825516,2.324717178724536,5.71292813330655,5.71292813330655,1.6322651809447284,0.0,0.0,9.236296245495641e-05,2.612477462798908e-05,6.623818782696733e-05,0.0003112470751535047,0.105882325374133,0.0934921760157064,0.012390149358426604,0.10129989206880434,0.09699955520914605,0.013479959243369538,0.4809851345638892,0.4809851345638892,0.06374306290002632,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25124.76937444406,21356.05396827745,0.85,0.7951135553095223,0.6321416800518155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047614385908479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16638.935551334052,1571.1397587599981,0.4809851345638892,0.06374306290002632,6.113110376966115,5.71292813330655
3536.0,-38.59447022616675,4.485193916807088,35.245627709507886,27.277930627483897,5.711929167396896,-34.24330620040487,-49.370904942601896,1.1414591035538961,-5.057162027469531,-5.057162027469933,40.62922945291318,51769.73635556391,13346.927570590991,13346.927570590991,65116.6639261549,101829.56337039208,101829.56337039208,13346.927570590991,115176.49094098307,115176.49094098307,115176.49094098307,140300.69469037763,123410.24314392461,72314.90483285757,56772.59812340782,25124.203749394565,0.0,81896.80187280239,21355.57318698538,1571.1717713282833,0.0,0.8843355986477014,2.924290576610205,0.0014959713701933424,353866.4988135462,1581843.2223198074,4.470169478103909,1581843.2223198074,4.470169478103909,0.8500000000000001,0.11047951445251558,4.698906859688992,1.3133616653783244,1.0,0.0,4.6989068596901,1.2866923560566517,1.286811204961499,3.651927236196392,22324.065959306732,2276.4211998293745,1603.0968420496806,1603.0968420496806,8.325715091251709,4.485193916807088,2.1600011499125964,2.3251927668944914,5.71158019023044,5.71158019023044,1.6318800543515544,0.0,0.0,9.236296245495641e-05,2.6126440706066316e-05,6.62365217488901e-05,0.0003112392464077988,0.10585479791679887,0.09346983767916137,0.012384960237637507,0.10130557174371337,0.09699955520914605,0.013479959243369538,0.4808702114947412,0.4808702114947412,0.06371636665583373,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25124.203749394565,21355.57318698538,0.85,0.7951063098567698,0.63213379731201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504809216563897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16638.50033965252,1571.1717713282833,0.4808702114947412,0.06371636665583373,6.113110376966115,5.71158019023044
3537.0,-38.601881165671,4.483544217759361,35.24706036879246,27.27359669459986,5.708571851613721,-34.249164848173734,-49.37636823216451,1.137675856478803,-5.0563755263085,-5.056375526308899,40.61844982606689,51759.7441081832,13343.253116771537,13343.253116771537,65102.997224954735,101824.93775444405,101824.93775444405,13343.253116771537,115168.19087121559,115168.19087121559,115168.19087121559,140288.91958032583,123407.62561839176,72312.2392296745,56772.65154301918,25120.728709110244,0.0,81893.38025212943,21352.61940274371,1571.3299778099272,0.0,0.884379116174963,2.9245265122850626,0.0014959713701933424,353877.3521810725,1581372.3320399676,4.468701719093932,1581372.3320399676,4.468701719093932,0.8500000000000001,0.11047273089788802,4.698906859688992,1.313359175133519,1.0,0.0,4.698906859691881,1.2867102616538753,1.2868290137620795,3.6518764167227857,22323.59246690321,2276.372917041315,1603.0968420496806,1603.0968420496806,8.323422994028975,4.483544217759361,2.1586423307105305,2.3249018870488305,5.710722180091785,5.710722180091785,1.6316349085976527,0.0,0.0,9.228645306423055e-05,2.6108918655753147e-05,6.61775344084774e-05,0.0003109620703892988,0.10578996169627174,0.09341465749835771,0.012375304197914026,0.10132893290831364,0.09699284268353842,0.013479888214349608,0.4807749397060895,0.4807749397060895,0.06369167632714633,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25120.728709110244,21352.61940274371,0.85,0.7949726464400265,0.6320381934269629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504809216563897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16638.213857311646,1571.3299778099272,0.4807749397060895,0.06369167632714633,6.113110376966115,5.710722180091785
3538.0,-38.601881165671,4.483544217759361,35.24706036879246,27.272629003878706,5.708571851613721,-34.249164848173734,-49.37584890341384,1.137675856478803,-5.0563755263085,-5.056375526308899,40.61844982606689,51757.269656970835,13342.831211677321,13342.831211677321,65100.10086864816,101820.36850934144,101820.36850934144,13342.831211677321,115163.19972101875,115163.19972101875,115163.19972101875,140283.22169097522,123403.05637328916,72309.76477846212,56770.32399425226,25120.021969956455,0.0,81890.34596420871,21352.018674462986,1571.3531455900697,0.0,0.884379116174963,2.924630963941379,0.0014959713701933424,353877.3521810725,1581372.3320399676,4.468701719093932,1581372.3320399676,4.468701719093932,0.85,0.11047273089788802,4.698906859688992,1.3133464227942746,1.0,0.0,4.6989068596879315,1.2867102616538753,1.2868290137620795,3.6518764167227857,22322.765921825132,2276.288632899628,1603.0968420496806,1603.0968420496806,8.32315981273939,4.483544217759361,2.158163820149995,2.325380397609366,5.709366510740399,5.709366510740399,1.6312475744972568,0.0,0.0,9.228645306423055e-05,2.6110583795833472e-05,6.617586926839707e-05,0.000310954246051153,0.10577001943290754,0.09339920077051511,0.012370818662392426,0.10133404600010949,0.09699284268353842,0.013479888214349608,0.4806953889418348,0.4806953889418348,0.06366859073086306,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25120.021969956455,21352.018674462986,0.85,0.7949667338943841,0.6320313957348777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048568334875312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16637.778909149376,1571.3531455900697,0.4806953889418348,0.06366859073086306,6.113110376966115,5.709366510740399
3539.0,-38.601881165671,4.483544217759361,35.24706036879246,27.271987369190924,5.708571851613721,-34.249164848173734,-49.37550391824914,1.137675856478803,-5.0563755263085,-5.056375526308899,40.61844982606689,51755.62604274476,13342.56323552488,13342.56323552488,65098.189278269645,101817.33890117555,101817.33890117555,13342.56323552488,115159.90213670043,115159.90213670043,115159.90213670043,140281.72980826386,123400.02676512327,72308.12116423606,56768.78400098579,25121.82767156342,0.0,81890.61167254922,21353.553520828907,1571.5106060015394,0.0,0.884379116174963,2.9246999778079896,0.0014959713701933424,353877.3521810725,1581372.3320399676,4.468701719093932,1581372.3320399676,4.468701719093932,0.85,0.11047273089788802,4.698906859688992,1.313337967391126,1.0,0.0,4.6989068596886625,1.2867102616538753,1.2868290137620795,3.6518764167227857,22322.21788650162,2276.232748849161,1603.0968420496806,1603.0968420496806,8.322992651189685,4.483544217759361,2.1578598963694153,2.3256843213899456,5.708505751103331,5.708505751103331,1.6310016431723804,0.0,0.0,9.228645306423055e-05,2.6111689987052822e-05,6.617476307717772e-05,0.0003109490481616442,0.1057527702876804,0.09338618772097314,0.012366582566707272,0.10134659183555603,0.09699284268353842,0.013479888214349608,0.4806284149970977,0.4806284149970977,0.06364678892050311,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25121.82767156342,21353.553520828907,0.85,0.7949408112687403,0.632009274148503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048568334875312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16637.492179777186,1571.5106060015394,0.4806284149970977,0.06364678892050311,6.113110376966115,5.708505751103331
3540.0,-38.602023076210735,4.483526256812644,35.24710707187551,27.268392231222265,5.708565127600235,-34.249201900293066,-49.37538873692972,1.1346535956085415,-5.056370365352279,-5.056370365352706,40.6184212578045,51754.38745108448,13342.26284817728,13342.26284817728,65096.65029926176,101800.3948900051,101800.3948900051,13342.26284817728,115142.65773818239,115142.65773818239,115142.65773818239,140263.27886698153,123397.32134594691,72307.37763347758,56766.604124965925,25120.621128799154,0.0,81887.22525376508,21352.52795947928,1571.6680664130092,0.0,0.8843792473901051,2.9250609696362933,0.0014959713701933424,353877.42340084433,1581371.084223104,4.468697293615851,1581371.084223104,4.468697293615851,0.85,0.11047269147784579,4.698906859688992,1.3133341902634132,1.0,0.0,4.698906859689933,1.2867244425602455,1.2868431940927292,3.6518361696303794,22321.728494741245,2276.1828447779053,1603.0968420496806,1603.0968420496806,8.322805271775218,4.483526256812644,2.1575435702805468,2.3259826865320976,5.707644991466264,5.707644991466264,1.630755711847504,0.0,0.0,9.228498857341589e-05,2.611205932439429e-05,6.617292924902159e-05,0.0003109404311739419,0.10573756201379532,0.09337502927539919,0.012362532738396128,0.10136927181329282,0.09699280366683213,0.013479887811013657,0.48057150250797465,0.48057150250797465,0.06362601413888183,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25120.621128799154,21352.52795947928,0.85,0.7949548918958967,0.6320202851018557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048568334875312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16637.205450404996,1571.6680664130092,0.48057150250797465,0.06362601413888183,6.113110376966115,5.707644991466264
3541.0,-38.60217649407046,4.483506385081089,35.247160986995944,27.264048030506842,5.708558852647484,-34.249245707623786,-49.37532391687853,1.1308690282804414,-5.056364647076862,-5.056364647077264,40.61839554575028,51753.332749753135,13341.957248886885,13341.957248886885,65095.28999864002,101779.91201039117,101779.91201039117,13341.957248886885,115121.86925927806,115121.86925927806,115121.86925927806,140240.52323705947,123394.678604312,72306.84042685898,56764.264641614456,25118.653977781403,0.0,81882.91861939586,21350.855881114192,1571.8252563697142,0.0,0.8843793710320458,2.92549621208727,0.0014959713701933424,353877.5023114804,1581369.9611615702,4.468693123559066,1581369.9611615702,4.468693123559066,0.85,0.11047264836661189,4.698906859688992,1.313331589573063,1.0,0.0,4.698906859689666,1.2867422002463111,1.2868609513803457,3.6517857724643807,22321.250440917927,2276.134096854474,1603.0968420496806,1603.0968420496806,8.322614641189224,4.483506385081089,2.1572239434933893,2.3262824415876997,5.70677881361027,5.70677881361027,1.630508232460077,0.0,0.0,9.228340535332095e-05,2.6112267176769373e-05,6.617113817655157e-05,0.0003109320150912263,0.10572408744703223,0.09336544370849102,0.012358643738541206,0.10139450943596641,0.0969927609950136,0.013479887371598295,0.48052263918334287,0.48052263918334287,0.06360606098025147,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25118.653977781403,21350.855881114192,0.85,0.7949800898183995,0.6320406456236669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504857745322941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16636.91587809166,1571.8252563697142,0.48052263918334287,0.06360606098025147,6.113110376966115,5.70677881361027
3542.0,-38.609424832739364,4.481845621582502,35.2483499701221,27.256007340643578,5.704758868483285,-34.256271851172556,-49.38210857855154,1.1232955238854974,-5.055576856330504,-5.0555768563308945,40.60796713057859,51750.427686476716,13338.262827048005,13338.262827048005,65088.69051352472,101759.87421319103,101759.87421319103,13338.262827048005,115098.13704023903,115098.13704023903,115098.13704023903,140210.22237120842,123392.45548144575,72304.98167148874,56763.85978884112,25112.0853309694,0.0,81875.94511981052,21345.27253132399,1571.9824628944148,0.0,0.8844216015152011,2.926047758406479,0.0014959713701933424,353888.37374022056,1580914.5142942397,4.467268866692819,1580914.5142942397,4.467268866692819,0.85,0.11046568231346693,4.698906859688992,1.3133349133795127,1.0,0.0,4.698906859690142,1.2867778857161034,1.286896543923791,3.6516844995933453,22320.848293249815,2276.0930892047554,1603.0968420496806,1603.0968420496806,8.320310088063064,4.481845621582502,2.1558540461580877,2.325991575424414,5.705912029399272,5.705912029399272,1.6302605798283634,0.0,0.0,9.22086335631031e-05,2.609051976343987e-05,6.611811379966323e-05,0.00031068285848293497,0.10567193579242715,0.09332173479846541,0.012350200993961735,0.1014286114829148,0.0969858667041923,0.013479815609274618,0.48048021519030415,0.48048021519030415,0.06358676512001385,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25112.0853309694,21345.27253132399,0.85,0.7949671960217288,0.6320589962137158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048587310989816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16636.626070517996,1571.9824628944148,0.48048021519030415,0.06358676512001385,6.113110376966115,5.705912029399272
3543.0,-38.609424832739364,4.481845621582502,35.2483499701221,27.255034376308345,5.704758868483285,-34.256271851172556,-49.38158547794444,1.1232955238854974,-5.055576856330504,-5.0555768563308945,40.60796713057859,51747.93518453265,13337.838468692984,13337.838468692984,65085.77365322564,101755.28013589633,101755.28013589633,13337.838468692984,115093.11860458931,115093.11860458931,115093.11860458931,140204.19970203377,123387.86140415104,72302.48916954467,56761.524705118194,25111.081097444458,0.0,81872.60580256266,21344.41893282779,1571.987076609732,0.0,0.8844216015152011,2.926152894210824,0.0014959713701933424,353888.37374022056,1580914.5142942397,4.467268866692819,1580914.5142942397,4.467268866692819,0.8500000000000001,0.11046568231346693,4.698906859688992,1.3133221132354813,1.0,0.0,4.698906859687363,1.2867778857161034,1.286896543923791,3.6516844995933453,22320.017256198626,2276.0083470092873,1603.0968420496806,1603.0968420496806,8.32004537644747,4.481845621582502,2.1553727927931057,2.326472828789396,5.704550209719,5.704550209719,1.6298714884911427,0.0,0.0,9.22086335631031e-05,2.6092195901313438e-05,6.611643766178966e-05,0.00031067498246718306,0.10566105087405439,0.09331449550568846,0.012346555368365937,0.10143255361397938,0.0969858667041923,0.013479815609274618,0.48044294266253984,0.48044294266253984,0.06356799509849041,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25111.081097444458,21344.41893282779,0.85,0.7949639933310687,0.632054332181924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504905306250594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16636.19412291686,1571.987076609732,0.48044294266253984,0.06356799509849041,6.113110376966115,5.704550209719
3544.0,-38.609424832739364,4.481845621582502,35.2483499701221,27.254392741620563,5.704758868483285,-34.256271851172556,-49.38124429956076,1.1232955238854974,-5.055576856330504,-5.0555768563308945,40.60796713057859,51746.309639147024,13337.56926868193,13337.56926868193,65083.878907828956,101752.25052816686,101752.25052816686,13337.56926868193,115089.81979684878,115089.81979684878,115089.81979684878,140202.69422169012,123384.83179642157,72300.86362415904,56759.964635847246,25112.874424841353,0.0,81872.8390606886,21345.94326111515,1572.1436896916173,0.0,0.8844216015152011,2.926222008070821,0.0014959713701933424,353888.37374022056,1580914.5142942397,4.467268866692819,1580914.5142942397,4.467268866692819,0.85,0.11046568231346693,4.698906859688992,1.3133136578323323,1.0,0.0,4.698906859689557,1.2867778857161034,1.286896543923791,3.6516844995933453,22319.469220954055,2275.95246296687,1603.0968420496806,1603.0968420496806,8.319877451463775,4.481845621582502,2.1550675061344444,2.3267781154480573,5.7036866190883035,5.7036866190883035,1.6296247483109438,0.0,0.0,9.22086335631031e-05,2.6093289171240405e-05,6.61153443918627e-05,0.00031066984529362374,0.10565104809957097,0.0933080566515743,0.012342991447996676,0.10144505509253685,0.0969858667041923,0.013479815609274618,0.48040979130699507,0.48040979130699507,0.06354964574793834,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25112.874424841353,21345.94326111515,0.85,0.7949385859159623,0.6320326769270802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504905306250594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16635.9071420891,1572.1436896916173,0.48040979130699507,0.06354964574793834,6.113110376966115,5.7036866190883035
3545.0,-38.609424832739364,4.481845621582502,35.2483499701221,27.253745833318703,5.704758868483285,-34.256271851172556,-49.38089557746423,1.1232955238854974,-5.055576856330504,-5.0555768563308945,40.60796713057859,51744.64797000865,13337.29999456094,13337.29999456094,65081.94796456959,101749.19608758714,101749.19608758714,13337.29999456094,115086.49608214808,115086.49608214808,115086.49608214808,140201.15851501503,123381.77735584186,72299.20195502068,56758.41711202353,25114.66243286695,0.0,81873.07954489048,21347.463067936907,1572.3003027735024,0.0,0.8844216015152011,2.9262916470626075,0.0014959713701933424,353888.37374022056,1580914.5142942397,4.467268866692819,1580914.5142942397,4.467268866692819,0.85,0.11046568231346693,4.698906859688992,1.3133051106659694,1.0,0.0,4.698906859690434,1.2867778857161034,1.286896543923791,3.6516844995933453,22318.91669361732,2275.896120858532,1603.0968420496806,1603.0968420496806,8.319709480250856,4.481845621582502,2.154762139946019,2.3270834816364827,5.702823028457608,5.702823028457608,1.6293780081307452,0.0,0.0,9.22086335631031e-05,2.6094406658106062e-05,6.611422690499704e-05,0.0003106645943269251,0.10564175104019895,0.09330225814839031,0.012339492891808634,0.10145757525532903,0.0969858667041923,0.013479815609274618,0.4803799368892259,0.4803799368892259,0.06353163293416333,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25114.66243286695,21347.463067936907,0.85,0.7949126663653292,0.6320105247981712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504905306250594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16635.620161261344,1572.3003027735024,0.4803799368892259,0.06353163293416333,6.113110376966115,5.702823028457608
3546.0,-38.60958009512508,4.481824992491977,35.24839997851706,27.249178394582145,5.704749565144858,-34.25628563726115,-49.38081867350263,1.1192860298474339,-5.055570983614587,-5.055570983615008,40.60794372671403,51743.5269703831,13336.993586453887,13336.993586453887,65080.520556836986,101727.67328514517,101727.67328514517,13336.993586453887,115064.66687159905,115064.66687159905,115064.66687159905,140177.14652316857,123379.14243919615,72298.74891193706,56755.992808065654,25112.47965156951,0.0,81868.47245963516,21345.60770383408,1572.4569158553875,0.0,0.8844217174841581,2.9267490295688834,0.0014959713701933424,353888.4547840615,1580913.492273713,4.467264955671887,1580913.492273713,4.467264955671887,0.85,0.1104656371150151,4.698906859688992,1.3133028605440629,1.0,0.0,4.698906859689841,1.286796700205765,1.286915358088094,3.6516311076470855,22318.440055280844,2275.847517274589,1603.0968420496806,1603.0968420496806,8.319518345131005,4.481824992491977,2.1544425322637375,2.3273824602282396,5.701959437826913,5.701959437826913,1.6291312679505465,0.0,0.0,9.220703253328727e-05,2.6094653104348575e-05,6.611237942893869e-05,0.0003106559132090014,0.10563292359159865,0.09329688805441594,0.012336035537182707,0.10148355401609226,0.09698582196061341,0.013479815154401695,0.4803527200216772,0.4803527200216772,0.06351388934981,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25112.47965156951,21345.60770383408,0.85,0.794939964085987,0.6320323980137162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504905306250594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16635.333180433587,1572.4569158553875,0.4803527200216772,0.06351388934981,6.113110376966115,5.701959437826913
3547.0,-38.609728724671676,4.481805262309433,35.24844367751529,27.245547423977428,5.704735064251509,-34.25634202022092,-49.38072154819963,1.116228350622803,-5.05556540847806,-5.05556540847848,40.60791120380633,51742.3418124022,13336.68683705446,13336.68683705446,65079.02864945666,101710.59683408312,101710.59683408312,13336.68683705446,115047.28367113757,115047.28367113757,115047.28367113757,140158.52753053437,123376.43509159048,72297.9992621049,56753.81758831731,25111.24385939681,0.0,81865.06144771412,21344.55728048729,1572.613154736327,0.0,0.8844218652820741,2.927113435338625,0.0014959713701933424,353888.5317213022,1580912.072035623,4.4672599712291285,1580912.072035623,4.4672599712291285,0.85,0.11046559281253251,4.698906859688992,1.3132990751741453,1.0,0.0,4.698906859687405,1.286811049333347,1.286929706566554,3.651590388599271,22317.950314680842,2275.797577631591,1603.0968420496806,1603.0968420496806,8.319326997115468,4.481805262309433,2.15412125166334,2.3276840106460934,5.701089624087242,5.701089624087242,1.628882749739212,0.0,0.0,9.220549992383936e-05,2.609496435493648e-05,6.611053556890288e-05,0.00031064724908243084,0.10562451388973891,0.093291897829131,0.012332616060607917,0.10150629119938635,0.09698577810582772,0.013479814706704805,0.48032761319430495,0.48032761319430495,0.06349636114899401,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25111.24385939681,21344.55728048729,0.85,0.7949548622891045,0.6320442554782566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504906303940367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16635.0430891827,1572.613154736327,0.48032761319430495,0.06349636114899401,6.113110376966115,5.701089624087242
3548.0,-38.609728724671676,4.481805262309433,35.24844367751529,27.244895276986085,5.704735064251509,-34.25634202022092,-49.3803728261031,1.116228350622803,-5.05556540847806,-5.05556540847848,40.60791120380633,51740.68014246592,13336.415472974339,13336.415472974339,65077.09561544026,101707.517560671,101707.517560671,13336.415472974339,115043.93303364533,115043.93303364533,115043.93303364533,140156.95086419414,123373.35581817836,72296.33759216862,56752.24247334415,25113.017830548793,0.0,81865.26030389295,21346.065155966473,1572.769182492649,0.0,0.8844218652820741,2.927183681243357,0.0014959713701933424,353888.5317213022,1580912.072035623,4.4672599712291285,1580912.072035623,4.4672599712291285,0.85,0.11046559281253251,4.698906859688992,1.313290480752476,1.0,0.0,4.698906859686966,1.286811049333347,1.286929706566554,3.651590388599271,22317.393295255162,2275.74077745766,1603.0968420496806,1603.0968420496806,8.319157722201439,4.481805262309433,2.1538135290947213,2.327991733214712,5.7002200471363285,5.7002200471363285,1.6286342991818081,0.0,0.0,9.220549992383936e-05,2.6096081908349642e-05,6.610941801548972e-05,0.00031064199780303167,0.10561659440304695,0.09328734930060177,0.012329245102445175,0.10151879843248943,0.09698577810582772,0.013479814706704805,0.4803041943990738,0.4803041943990738,0.06347900525500788,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25113.017830548793,21346.065155966473,0.85,0.7949293189060518,0.6320224225806986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049072590098562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16634.75312563428,1572.769182492649,0.4803041943990738,0.06347900525500788,6.113110376966115,5.7002200471363285
3549.0,-38.60989123761254,4.481783189316019,35.24849481360425,27.24050183258953,5.704719645826748,-34.256408299458286,-49.3803302879445,1.1123950543887544,-5.055559156002971,-5.055559156003353,40.60788048007576,51739.687661072225,13336.106273900003,13336.106273900003,65075.79393497223,101686.8452823464,101686.8452823464,13336.106273900003,115022.95155624641,115022.95155624641,115022.95155624641,140133.97678741463,123370.71058430368,72295.79943969248,56749.90127179023,25111.025231168212,0.0,81860.92650295843,21344.37144649298,1572.9257902847048,0.0,0.8844220099955326,2.9276236052914726,0.0014959713701933424,353888.6180058738,1580910.7303664216,4.467255090809905,1580910.7303664216,4.467255090809905,0.85,0.11046554371580267,4.698906859688992,1.313287911382504,1.0,0.0,4.698906859688669,1.2868290382330791,1.2869476949685417,3.6515393421188045,22316.91479060278,2275.691983562458,1603.0968420496806,1603.0968420496806,8.318964846096748,4.481783189316019,2.1534926631226305,2.3282905261933884,5.699356389240178,5.699356389240178,1.628387539782908,0.0,0.0,9.220382418122824e-05,2.6096218233877024e-05,6.610760594735122e-05,0.0003106334830636255,0.10560884107377887,0.09328295450070324,0.012325886573075621,0.1015441824335087,0.0969857295038051,0.013479814211997558,0.48028212602955556,0.48028212602955556,0.06346178720648564,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25111.025231168212,21344.37144649298,0.85,0.7949555021542593,0.6320437584981691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049072590098562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16634.466134676793,1572.9257902847048,0.48028212602955556,0.06346178720648564,6.113110376966115,5.699356389240178
3550.0,-38.60989123761254,4.481783189316019,35.24849481360425,27.239849685598188,5.704719645826748,-34.256408299458286,-49.379981530923374,1.1123950543887544,-5.055559156002971,-5.055559156003353,40.60788048007576,51738.02599053381,13335.834529606102,13335.834529606102,65073.86052013991,101683.76600894386,101683.76600894386,13335.834529606102,115019.60053854996,115019.60053854996,115019.60053854996,140132.3996257699,123367.63131090114,72294.13776915407,56748.32615749674,25112.79908721995,0.0,81861.12524471669,21345.87922413696,1573.0817779134536,0.0,0.8844220099955326,2.9276938836751856,0.0014959713701933424,353888.6180058738,1580910.7303664216,4.467255090809905,1580910.7303664216,4.467255090809905,0.85,0.11046554371580267,4.698906859688992,1.3132793169608339,1.0,0.0,4.698906859688815,1.2868290382330791,1.2869476949685417,3.6515393421188045,22316.35777117883,2275.635183388704,1603.0968420496806,1603.0968420496806,8.318795334008167,4.481783189316019,2.1531845185559524,2.3285986707600665,5.69848607265768,5.69848607265768,1.6281388779021941,0.0,0.0,9.220382418122824e-05,2.6097335949031612e-05,6.610648823219664e-05,0.0003106282310242184,0.10560144190423248,0.09327887809385131,0.012322563810381172,0.10155669044426138,0.0969857295038051,0.013479814211997558,0.4802611380006076,0.4802611380006076,0.06344467943433452,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25112.79908721995,21345.87922413696,0.85,0.7949299539385427,0.6320219253750482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049083032931578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16634.175888043388,1573.0817779134536,0.4802611380006076,0.06344467943433452,6.113110376966115,5.69848607265768
3551.0,-38.616744255986696,4.480153419964989,35.24943047068266,27.232570142392092,5.700312235965901,-34.26512276231533,-49.38827779898418,1.1056043579604433,-5.05480399043671,-5.054803990437109,40.598158557798605,51744.24510369721,13332.230049104435,13332.230049104435,65076.47515280165,101670.19126556875,101670.19126556875,13332.230049104435,115002.42131467318,115002.42131467318,115002.42131467318,140110.4319176017,123365.30704359437,72291.56489725225,56748.602384824575,25108.010602928516,0.0,81856.61298775309,21341.809012489237,1573.238382279193,0.0,0.8844614792460938,2.928098956072618,0.0014959713701933424,353899.03946228395,1580486.228649095,4.465924041643328,1580486.228649095,4.465924041643328,0.85,0.11045866105873232,4.698906859688992,1.3132813939964398,1.0,0.0,4.698906859689823,1.286861046855724,1.286979615635494,3.6514485158830117,22315.93732717563,2275.5923100320324,1603.0968420496806,1603.0968420496806,8.316546885625552,4.480153419964989,2.151831241637052,2.3283221783279364,5.697622377973206,5.697622377973206,1.6278921079923445,0.0,0.0,9.213318529504883e-05,2.6070759657724823e-05,6.6062425637324e-05,0.00031042118499491567,0.10555679941274682,0.09324190784341856,0.01231489156932826,0.10158538660884907,0.09697891684168818,0.013479744217044148,0.4802410142441159,0.4802410142441159,0.06342765988328028,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25108.010602928516,21341.809012489237,0.85,0.7950057152076156,0.6321327405940786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049083032931578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16633.8888916688,1573.238382279193,0.4802410142441159,0.06342765988328028,6.113110376966115,5.697622377973206
3552.0,-38.616744255986696,4.480153419964989,35.24943047068266,27.231612998899095,5.700312235965901,-34.26512276231533,-49.38776601394636,1.1056043579604433,-5.05480399043671,-5.054803990437109,40.598158557798605,51741.80679767302,13331.806701370971,13331.806701370971,65073.613499044,101665.67168745594,101665.67168745594,13331.806701370971,114997.4783888269,114997.4783888269,114997.4783888269,140104.10389687575,123360.78746548155,72289.12659122805,56746.28986028167,25106.625508048837,0.0,81852.9153683305,21340.63168184151,1573.2177108260848,0.0,0.8844614792460938,2.928202658975465,0.0014959713701933424,353899.03946228395,1580486.228649095,4.465924041643328,1580486.228649095,4.465924041643328,0.85,0.11045866105873232,4.698906859688992,1.3132687795767561,1.0,0.0,4.698906859689678,1.286861046855724,1.286979615635494,3.6514485158830117,22315.11976651512,2275.508942045971,1603.0968420496806,1603.0968420496806,8.316282804428237,4.480153419964989,2.151351202558156,2.3288022174068326,5.6962670362011725,5.6962670362011725,1.6275048674860493,0.0,0.0,9.213318529504883e-05,2.6072398384690414e-05,6.606078691035841e-05,0.0003104134847695359,0.10554973574490982,0.09323813492885201,0.012311600816057814,0.10158764958255614,0.09697891684168818,0.013479744217044148,0.4802215819055892,0.4802215819055892,0.06341071090910357,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25106.625508048837,21340.63168184151,0.85,0.7950066678287363,0.6321315076541832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504952341034893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16633.464606492784,1573.2177108260848,0.4802215819055892,0.06341071090910357,6.113110376966115,5.6962670362011725
3553.0,-38.616744255986696,4.480153419964989,35.24943047068266,27.230966090597235,5.700312235965901,-34.26512276231533,-49.38742109863085,1.1056043579604433,-5.05480399043671,-5.054803990437109,40.598158557798605,51740.16319815693,13331.535977653371,13331.535977653371,65071.6991758103,101662.61724730278,101662.61724730278,13331.535977653371,114994.15322495616,114994.15322495616,114994.15322495616,140102.55262122987,123357.7330253284,72287.48299171196,56744.72225957382,25108.39939627371,0.0,81853.12165584753,21342.139486832653,1573.3733357674107,0.0,0.8844614792460938,2.9282724252607095,0.0014959713701933424,353899.03946228395,1580486.228649095,4.465924041643328,1580486.228649095,4.465924041643328,0.85,0.11045866105873232,4.698906859688992,1.3132602763688195,1.0,0.0,4.698906859689531,1.286861046855724,1.286979615635494,3.6514485158830117,22314.567239255546,2275.452599945501,1603.0968420496806,1603.0968420496806,8.316113928967628,4.480153419964989,2.1510442315367815,2.329109188428207,5.695400625234447,5.695400625234447,1.6272573214955561,0.0,0.0,9.213318529504883e-05,2.6073502851545436e-05,6.605968244350339e-05,0.00031040829498265454,0.10554279043406575,0.09323446940891154,0.012308321025154202,0.10160011940744423,0.09697891684168818,0.013479744217044148,0.48020270270143456,0.48020270270143456,0.06339381839642885,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25108.39939627371,21342.139486832653,0.85,0.794981276943903,0.6321098346828982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504952341034893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16633.17738168425,1573.3733357674107,0.48020270270143456,0.06339381839642885,6.113110376966115,5.695400625234447
3554.0,-38.616744255986696,4.480153419964989,35.24943047068266,27.230313943605893,5.700312235965901,-34.26512276231533,-49.38707045568151,1.1056043579604433,-5.05480399043671,-5.054803990437109,40.598158557798605,51738.49250581235,13331.265179064769,13331.265179064769,65069.75768487711,101659.53797430286,101659.53797430286,13331.265179064769,114990.80315336763,114990.80315336763,114990.80315336763,140100.97115478298,123354.65375232848,72285.81229936738,56743.15716995678,25110.168001415364,0.0,81853.32517137214,21343.64280120306,1573.5289607087363,0.0,0.8844614792460938,2.928342717504417,0.0014959713701933424,353899.03946228395,1580486.228649095,4.465924041643328,1580486.228649095,4.465924041643328,0.85,0.11045866105873232,4.698906859688992,1.3132516819471496,1.0,0.0,4.698906859692165,1.286861046855724,1.286979615635494,3.6514485158830117,22314.01021990443,2275.3957997791736,1603.0968420496806,1603.0968420496806,8.315945006803044,4.480153419964989,2.1507371801879236,2.329416239777065,5.694534214267723,5.694534214267723,1.6270097755050636,0.0,0.0,9.213318529504883e-05,2.6074625703567465e-05,6.605855959148136e-05,0.00031040301880558583,0.10553593980881597,0.09323088980467191,0.012305050004144058,0.10161260796178906,0.09697891684168818,0.013479744217044148,0.4801842660047775,0.4801842660047775,0.06337697105295576,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25110.168001415364,21343.64280120306,0.85,0.7949555812014218,0.6320878522343485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504952341034893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16632.89015687572,1573.5289607087363,0.4801842660047775,0.06337697105295576,6.113110376966115,5.694534214267723
3555.0,-38.616744255986696,4.480153419964989,35.24943047068266,27.229661831539147,5.700312235965901,-34.26512276231533,-49.38671981273217,1.1056043579604433,-5.05480399043671,-5.054803990437109,40.598158557798605,51736.82181293466,13330.99430557419,13330.99430557419,65067.81611850885,101656.45870130295,101656.45870130295,13330.99430557419,114987.45300687714,114987.45300687714,114987.45300687714,140099.38963063637,123351.57447932857,72284.14160648969,56741.59208093209,25111.93662375923,0.0,81853.52870469131,21345.146130195346,1573.6845856500622,0.0,0.8844614792460938,2.9284130146946197,0.0014959713701933424,353899.03946228395,1580486.228649095,4.465924041643328,1580486.228649095,4.465924041643328,0.8500000000000001,0.11045866105873232,4.698906859688992,1.3132430875254792,1.0,0.0,4.698906859688946,1.286861046855724,1.286979615635494,3.6514485158830117,22313.45320055332,2275.3389996128462,1603.0968420496806,1603.0968420496806,8.315776037915152,4.480153419964989,2.150430048480323,2.3297233714846657,5.693667803300997,5.693667803300997,1.6267622295145705,0.0,0.0,9.213318529504883e-05,2.6075748600443784e-05,6.605743669460505e-05,0.000310397742417751,0.10552916493204162,0.09322737893299293,0.01230178599904869,0.10162509717025969,0.09697891684168818,0.013479744217044148,0.4801661833141185,0.4801661833141185,0.06336015984484394,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25111.93662375923,21345.146130195346,0.85,0.7949298844923173,0.6320658697511893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504952341034893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16632.602932067188,1573.6845856500622,0.4801661833141185,0.06336015984484394,6.113110376966115,5.693667803300997
3556.0,-38.6169063552631,4.480131620407395,35.24947125048835,27.225985458958917,5.700291279721777,-34.26519372156274,-49.386636273097224,1.102505797663043,-5.054797938207571,-5.054797938207884,40.59812184671961,51735.63598650058,13330.684417861312,13330.684417861312,65066.32040436189,101639.19844327835,101639.19844327835,13330.684417861312,114969.88286113966,114969.88286113966,114969.88286113966,140080.54909841754,123348.8458671966,72283.38605802912,56739.399787963855,25110.66623727788,0.0,81850.06602524174,21344.066301686198,1573.8402105913879,0.0,0.8844616448016388,2.928781750221143,0.0014959713701933424,353899.122985395,1580484.6258457846,4.46591845866487,1580484.6258457846,4.46591845866487,0.85,0.11045861112293105,4.698906859688992,1.3132393400697036,1.0,0.0,4.698906859689192,1.2868755895276494,1.2869941574978156,3.651407251740424,22312.95961334646,2275.288667725111,1603.0968420496806,1603.0968420496806,8.315582732242813,4.480131620407395,2.1501078428875164,2.3300237775198784,5.692801392334273,5.692801392334273,1.626514683524078,0.0,0.0,9.21315150292318e-05,2.607601613388582e-05,6.605549889534599e-05,0.0003103886368795199,0.10552230558054766,0.09322379488202219,0.012298510698525469,0.1016479636564729,0.0969788674060464,0.013479743716884651,0.480148383828258,0.480148383828258,0.06334337754502116,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25110.66623727788,21344.066301686198,0.85,0.7949452402921225,0.6320781216052511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504952341034893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16632.315707258655,1573.8402105913879,0.480148383828258,0.06334337754502116,6.113110376966115,5.692801392334273
3557.0,-38.6169063552631,4.480131620407395,35.24947125048835,27.225328038353496,5.700291279721777,-34.26519372156274,-49.386287516076095,1.102505797663043,-5.054797938207571,-5.054797938207884,40.59812184671961,51733.9743237289,13330.411337873162,13330.411337873162,65064.385661602064,101636.09433744126,101636.09433744126,13330.411337873162,114966.50567531442,114966.50567531442,114966.50567531442,140078.9218314881,123345.74176135949,72281.72439525744,56737.79707344672,25112.416156173702,0.0,81850.21322962042,21345.553732747645,1573.9949926260056,0.0,0.8844616448016388,2.9288526360680014,0.0014959713701933424,353899.122985395,1580484.6258457846,4.46591845866487,1580484.6258457846,4.46591845866487,0.85,0.11045861112293105,4.698906859688992,1.3132306983927262,1.0,0.0,4.698906859687437,1.2868755895276494,1.2869941574978156,3.651407251740424,22312.398101905535,2275.231409493103,1603.0968420496806,1603.0968420496806,8.315412386957997,4.480131620407395,2.1497982185653264,2.3303334018420685,5.691928405167673,5.691928405167673,1.6262652586193351,0.0,0.0,9.21315150292318e-05,2.6077133046401063e-05,6.605438198283074e-05,0.00031038338861164033,0.10551563979074217,0.0932203829899213,0.012295256800820874,0.10166042084750869,0.0969788674060464,0.013479743716884651,0.4801308109062362,0.4801308109062362,0.0633266183718296,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25112.416156173702,21345.553732747645,0.85,0.7949201730125267,0.6320566835738812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049533827212571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16632.025235061283,1573.9949926260056,0.4801308109062362,0.0633266183718296,6.113110376966115,5.691928405167673
3558.0,-38.6169063552631,4.480131620407395,35.24947125048835,27.22467592628675,5.700291279721777,-34.26519372156274,-49.38593498719854,1.102505797663043,-5.054797938207571,-5.054797938207884,40.59812184671961,51732.294598869354,13330.140228343102,13330.140228343102,65062.434827212455,101633.01506445085,101633.01506445085,13330.140228343102,114963.15529279396,114963.15529279396,114963.15529279396,140077.34048720464,123342.6624883691,72280.0446703979,56736.242019968,25114.185194410675,0.0,81850.42721437867,21347.057415249074,1574.1506129103882,0.0,0.8844616448016388,2.9289229627143456,0.0014959713701933424,353899.122985395,1580484.6258457846,4.46591845866487,1580484.6258457846,4.46591845866487,0.85,0.11045861112293105,4.698906859688992,1.3132221039710563,1.0,0.0,4.6989068596875825,1.2868755895276494,1.2869941574978156,3.651407251740424,22311.841082556144,2275.174609326951,1603.0968420496806,1603.0968420496806,8.315243270830416,4.480131620407395,2.1494908329896525,2.3306407874177424,5.691061957868352,5.691061957868352,1.6260177022481006,0.0,0.0,9.21315150292318e-05,2.607826208358235e-05,6.605325294564945e-05,0.00031037808337108433,0.10550901278410284,0.09321700628884312,0.012292006495259711,0.10167291325246931,0.0969788674060464,0.013479743716884651,0.4801134192352855,0.4801134192352855,0.06330987769994302,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25114.185194410675,21347.057415249074,0.85,0.7948942606836258,0.6320345092808696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049533827212571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16631.73800484944,1574.1506129103882,0.4801134192352855,0.06330987769994302,6.113110376966115,5.691061957868352
