time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3559.0,-38.6169063552631,4.480131620407395,35.24947125048835,27.22402374437081,5.700291279721777,-34.26519372156274,-49.38558623017741,1.102505797663043,-5.054797938207571,-5.054797938207884,40.59812184671961,51730.63293503716,13329.869043780624,13329.869043780624,65060.50197881778,101629.93579146045,101629.93579146045,13329.869043780624,114959.80483524107,114959.80483524107,114959.80483524107,140075.75908543874,123339.58321537868,72278.3830065657,56734.66689868109,25115.954250197665,0.0,81850.62114887875,21348.561112668016,1574.3062331947708,0.0,0.8844616448016388,2.928993294313181,0.0014959713701933424,353899.122985395,1580484.6258457846,4.46591845866487,1580484.6258457846,4.46591845866487,0.8500000000000001,0.11045861112293105,4.698906859688992,1.3132135095493869,1.0,0.0,4.698906859689631,1.2868755895276494,1.2869941574978156,3.651407251740424,22311.28406320675,2275.117809160799,1603.0968420496806,1603.0968420496806,8.315074107898173,4.480131620407395,2.149183366923303,2.3309482534840917,5.690195510569032,5.690195510569032,1.625770145876866,0.0,0.0,9.21315150292318e-05,2.6079379085332554e-05,6.605213594389924e-05,0.00031037283468389796,0.10550241680399636,0.09321365774058307,0.012288759063413283,0.10168540631205356,0.0969788674060464,0.013479743716884651,0.48009617256519155,0.48009617256519155,0.06329315182910042,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25115.954250197665,21348.561112668016,0.85,0.7948687629441286,0.6320127105809484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049533827212571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16631.450774637597,1574.3062331947708,0.48009617256519155,0.06329315182910042,6.113110376966115,5.690195510569032
3560.0,-38.6169063552631,4.480131620407395,35.24947125048835,27.223371632304065,5.700291279721777,-34.26519372156274,-49.38523750808088,1.102505797663043,-5.054797938207571,-5.054797938207884,40.59812184671961,51728.9712706776,13329.59778415465,13329.59778415465,65058.569054832245,101626.85651847006,101626.85651847006,13329.59778415465,114956.45430262471,114956.45430262471,114956.45430262471,140074.17762620831,123336.5039423883,72276.72134220615,56733.09177798017,25117.723323583607,0.0,81850.81510156377,21350.064825046065,1574.4618534791534,0.0,0.8844616448016388,2.929063630865633,0.0014959713701933424,353899.122985395,1580484.6258457846,4.46591845866487,1580484.6258457846,4.46591845866487,0.85,0.11045861112293105,4.698906859688992,1.313204915127717,1.0,0.0,4.698906859689045,1.2868755895276494,1.2869941574978156,3.651407251740424,22310.727043857358,2275.0610089946476,1603.0968420496806,1603.0968420496806,8.314904898141869,4.480131620407395,2.148875820334938,2.331255800072457,5.68932906326971,5.68932906326971,1.6255225895056316,0.0,0.0,9.21315150292318e-05,2.6080496019599513e-05,6.60510190096323e-05,0.0003103675863138092,0.10549584564511619,0.09321033171457754,0.012285513930538651,0.1016979000263514,0.0969788674060464,0.013479743716884651,0.4800790418957831,0.4800790418957831,0.063276437799093,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25117.723323583607,21350.064825046065,0.85,0.7948432642253467,0.6319909118374718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049533827212571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16631.163544425755,1574.4618534791534,0.4800790418957831,0.063276437799093,6.113110376966115,5.68932906326971
3561.0,-38.61709119688866,4.480106217721976,35.24952069116752,27.21890575429427,5.700266676488139,-34.26528065343354,-49.38521711211649,1.0986060576193528,-5.054790905911773,-5.054790905912122,40.59808360705054,51727.97567117873,13329.281107048506,13329.281107048506,65057.25677822723,101605.88560756523,101605.88560756523,13329.281107048506,114935.16671461373,114935.16671461373,114935.16671461373,140050.83613355824,123333.83042748204,72276.18797679845,56730.71383409288,25115.669418944497,0.0,81846.38325303738,21348.31900610282,1574.617473763536,0.0,0.884461821010336,2.929510543140788,0.0014959713701933424,353899.2200338248,1580482.9563056375,4.465912516434987,1580482.9563056375,4.465912516434987,0.85,0.110458553130126,4.698906859688992,1.3132023490546267,1.0,0.0,4.698906859691677,1.2868938924862166,1.2870124596916452,3.6513553192881596,22310.24342336047,2275.011693428487,1603.0968420496806,1603.0968420496806,8.31470735729603,4.480106217721976,2.1485507217898574,2.3315554959321183,5.688462615970389,5.688462615970389,1.6252750331343968,0.0,0.0,9.212961046111104e-05,2.6080561347924555e-05,6.604904911318648e-05,0.0003103583299538871,0.10548914241236353,0.09320688946505042,0.012282252947313116,0.101723490595121,0.09697880999292346,0.013479743137202524,0.480062004026923,0.480062004026923,0.06325973324175374,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25115.669418944497,21348.31900610282,0.85,0.7948702702854363,0.6320129688718904,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049533827212571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16630.876314213914,1574.617473763536,0.480062004026923,0.06325973324175374,6.113110376966115,5.688462615970389
3562.0,-38.61709119688866,4.480106217721976,35.24952069116752,27.218243094999366,5.700266676488139,-34.26528065343354,-49.38486077645791,1.0986060576193528,-5.054790905911773,-5.054790905912122,40.59808360705054,51726.277883090086,13329.00729736093,13329.00729736093,65055.285180451014,101602.75666889246,101602.75666889246,13329.00729736093,114931.76396625339,114931.76396625339,114931.76396625339,140049.1761952146,123330.70148880927,72274.49018870981,56729.123666777174,25117.41222896121,0.0,81846.53589573839,21349.80039461703,1574.7721044511877,0.0,0.884461821010336,2.9295820011189995,0.0014959713701933424,353899.2200338248,1580482.9563056375,4.465912516434987,1580482.9563056375,4.465912516434987,0.85,0.110458553130126,4.698906859688992,1.3131936161639168,1.0,0.0,4.698906859688605,1.2868938924862166,1.2870124596916452,3.6513553192881596,22309.677419830015,2274.9539771308264,1603.0968420496806,1603.0968420496806,8.314536556830081,4.480106217721976,2.1482402932919413,2.3318659244300344,5.687588505527632,5.687588505527632,1.625025287293609,0.0,0.0,9.212961046111104e-05,2.608170271642552e-05,6.604790774468552e-05,0.0003103529667696085,0.10548260700546189,0.09320359587583499,0.012279011129626897,0.10173596158213731,0.09697880999292346,0.013479743137202524,0.4800450403985016,0.4800450403985016,0.063243036262549,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25117.41222896121,21349.80039461703,0.85,0.7948446989048236,0.6319910466214782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049545705567917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16630.585381008175,1574.7721044511877,0.4800450403985016,0.063243036262549,6.113110376966115,5.687588505527632
3563.0,-38.61709119688866,4.480106217721976,35.24952069116752,27.217590948008024,5.700266676488139,-34.26528065343354,-49.384512019436784,1.0986060576193528,-5.054790905911773,-5.054790905912122,40.59808360705054,51724.61621761904,13328.735799348917,13328.735799348917,65053.352016967954,101599.6773959129,101599.6773959129,13328.735799348917,114928.41319526182,114928.41319526182,114928.41319526182,140047.59501869418,123327.62221582972,72272.82852323876,56727.548547323284,25119.181823432373,0.0,81846.73037075566,21351.304549917517,1574.9277192681852,0.0,0.884461821010336,2.92965237097514,0.0014959713701933424,353899.2200338248,1580482.9563056375,4.465912516434987,1580482.9563056375,4.465912516434987,0.85,0.110458553130126,4.698906859688992,1.3131850217422474,1.0,0.0,4.69890685968919,1.2868938924862166,1.2870124596916452,3.6513553192881596,22309.120400482585,2274.8971769648747,1603.0968420496806,1603.0968420496806,8.314367198370324,4.480106217721976,2.147932490241578,2.3321737274803978,5.686722015890503,5.686722015890503,1.6247777188258579,0.0,0.0,9.212961046111104e-05,2.6082819854876312e-05,6.604679060623472e-05,0.0003103477174400788,0.1054760843070098,0.09320031381799726,0.01227577048901254,0.1017484588452613,0.09697880999292346,0.013479743137202524,0.4800281361624311,0.4800281361624311,0.06322634534585188,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25119.181823432373,21351.304549917517,0.85,0.794819190971762,0.6319692427945853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049545705567917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16630.298144634944,1574.9277192681852,0.4800281361624311,0.06322634534585188,6.113110376966115,5.686722015890503
3564.0,-38.623773604621576,4.478488417871907,35.250230113998434,27.213366713281744,5.695451973697758,-34.27490050118009,-49.393450061883755,1.0949462857643877,-5.054049859210352,-5.054049859210757,40.58883012133792,51734.72304973561,13325.166885701696,13325.166885701696,65059.8899354373,101602.45262707587,101602.45262707587,13325.166885701696,114927.61951277756,114927.61951277756,114927.61951277756,140045.771519722,123324.94137082629,72269.06284748585,56728.7539148227,25118.15200694444,0.0,81846.90592176715,21350.429205902776,1575.0833340851825,0.0,0.8844994968056397,2.929704465482284,0.0014959713701933424,353909.44688492495,1580078.989211779,4.464642023883437,1580078.989211779,4.464642023883437,0.85,0.11045155834316925,4.698906859688992,1.3131821704888715,1.0,0.0,4.698906859688992,1.2869112083580412,1.2870296885765895,3.651306188936132,22308.63545402143,2274.847726187988,1603.0968420496806,1603.0968420496806,8.3121409363295,4.478488417871907,2.1465838413546345,2.331904576517273,5.685855526253372,5.685855526253372,1.6245301503581062,0.0,0.0,9.20607808045766e-05,2.6054203521232604e-05,6.6006577283344e-05,0.00031015875878129674,0.10543395671153095,0.09316557012116768,0.012268386590363277,0.10176465654317458,0.09697188562399706,0.013479672719172185,0.4800112794402414,0.4800112794402414,0.06320965927916085,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25118.15200694444,21350.429205902776,0.85,0.7948973660363459,0.6320913718984799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049545705567917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16630.010908261713,1575.0833340851825,0.4800112794402414,0.06320965927916085,6.113110376966115,5.685855526253372
3565.0,-38.62395268844365,4.478464533789696,35.25026728075522,27.209339977148943,5.695425865766398,-34.274981832409786,-49.39321274925021,1.091806795442315,-5.0540433483727725,-5.054043348373145,40.588789745519364,51732.72186355379,13324.699821080276,13324.699821080276,65057.421684634064,101583.56213558686,101583.56213558686,13324.699821080276,114908.26195666713,114908.26195666713,114908.26195666713,140021.6867587339,123320.75145297126,72267.52315560325,56725.80921929779,25113.424802066776,0.0,81839.23402136457,21346.41108175676,1575.0452908566115,0.0,0.8844996781037393,2.9301110585453736,0.0014959713701933424,353909.53673908394,1580077.2267494248,4.4646359103748035,1580077.2267494248,4.4646359103748035,0.85,0.11045150263419178,4.698906859688992,1.3131743953423574,1.0,0.0,4.698906859689016,1.2869259445922214,1.2870444237943417,3.651264378835644,22307.87752663893,2274.7704391039683,1603.0968420496806,1603.0968420496806,8.31184958485953,4.478464533789696,2.1460860574020435,2.3323784763876523,5.684501000328138,5.684501000328138,1.6241431429508968,0.0,0.0,9.205893687217879e-05,2.6054962932740853e-05,6.600397393943794e-05,0.0003101465259107584,0.10542729524537298,0.09316216503529227,0.012265130210080704,0.10177634232654491,0.09697183046871763,0.01347967216547415,0.4799944607291563,0.4799944607291563,0.06319297709247469,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25113.424802066776,21346.41108175676,0.85,0.7949417227884914,0.6321261737377538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049975145075132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16629.5898009869,1575.0452908566115,0.4799944607291563,0.06319297709247469,6.113110376966115,5.684501000328138
3566.0,-38.62414537000165,4.478438243737195,35.25031067091816,27.204837288614385,5.6953979771455625,-34.27507534455551,-49.393193366099126,1.0878771647286705,-5.054036169293795,-5.054036169294172,40.58875131062279,51731.692997740036,13324.378235212049,13324.378235212049,65056.07123295208,101562.43296926371,101562.43296926371,13324.378235212049,114886.81120447576,114886.81120447576,114886.81120447576,139998.1269436721,123318.0453006844,72266.96246865044,56723.425368926626,25111.315739196336,0.0,81834.74110812297,21344.618378316885,1575.1987856206383,0.0,0.8844998557524549,2.930561694839681,0.0014959713701933424,353909.6358154671,1580075.5490124782,4.464629919927779,1580075.5490124782,4.464629919927779,0.85,0.11045144187450652,4.698906859688992,1.3131717754201966,1.0,0.0,4.698906859688033,1.2869443894160704,1.287062867762984,3.6512120479588424,22307.388002263895,2274.720521509781,1603.0968420496806,1603.0968420496806,8.311648981964069,4.478438243737195,2.1457564240274207,2.332681819709774,5.683624609326458,5.683624609326458,1.623892745521845,0.0,0.0,9.205695296912351e-05,2.6055024960636392e-05,6.600192800848712e-05,0.00031013691227177914,0.10542064679481922,0.09315877159773794,0.012261875197081279,0.10180193551744214,0.09697177031158907,0.01347967156291745,0.4799776724269549,0.4799776724269549,0.06317629800979244,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25111.315739196336,21344.618378316885,0.85,0.7949688647147755,0.632148306419034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504998665408228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16629.298754220847,1575.1987856206383,0.4799776724269549,0.06317629800979244,6.113110376966115,5.683624609326458
3567.0,-38.630898747262194,4.476810238195855,35.25081826787333,27.197529037389927,5.6903805568138175,-34.28507517949999,-49.40268098199738,1.081070589543358,-5.053293005791716,-5.05329300579213,40.57973258351882,51744.07379914435,13320.788792702067,13320.788792702067,65064.862591846424,101551.60301496231,101551.60301496231,13320.788792702067,114872.39180766437,114872.39180766437,114872.39180766437,139979.91126701585,123315.66050787848,72264.01163245451,56724.05430602663,25107.51945935149,0.0,81831.57376537813,21341.391540448767,1575.352202959615,0.0,0.8845366773891997,2.9308950580799293,0.0014959713701933424,353919.8921168031,1579681.9061803203,4.46338830160748,1579681.9061803203,4.46338830160748,0.85,0.11044432301997867,4.698906859688992,1.3131737002497537,1.0,0.0,4.69890685968715,1.2869764759402866,1.2870948677791325,3.6511210169990806,22306.956609613313,2274.6765317017853,1603.0968420496806,1603.0968420496806,8.309409914169898,4.476810238195855,2.1443968550695596,2.332413383126296,5.682747452716936,5.682747452716936,1.623642129347696,0.0,0.0,9.198744326658942e-05,2.6024680072740205e-05,6.596276319384921e-05,0.0003099528804556186,0.10537943289019353,0.09312483244732839,0.012254600442865133,0.10182767098055359,0.09696472253258276,0.013479600487395917,0.4799609084518604,0.4799609084518604,0.0631596214103133,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25107.51945935149,21341.391540448767,0.85,0.7951070668443446,0.6323240702604769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504999903698128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16629.007429077352,1575.352202959615,0.4799609084518604,0.0631596214103133,6.113110376966115,5.682747452716936
3568.0,-38.631095338499044,4.476783620960169,35.25085595501104,27.19251156030225,5.690351569029488,-34.28516967121422,-49.40251774443311,1.0769291140626014,-5.053285771821322,-5.053285771821742,40.5796977298326,51742.34039230378,13320.31474853047,13320.31474853047,65062.65514083425,101528.04810609092,101528.04810609092,13320.31474853047,114848.36285462139,114848.36285462139,114848.36285462139,139950.04082087337,123311.52369919438,72262.76023827266,56720.84828991302,25101.677966251984,0.0,81822.526256165,21336.426271314187,1575.3049240478595,0.0,0.884536842193023,2.931400109600149,0.0014959713701933424,353919.99195301934,1579680.3850557453,4.463382744610364,1579680.3850557453,4.463382744610364,0.85,0.11044426121573449,4.698906859688992,1.3131674218876284,1.0,0.0,4.698906859691079,1.2869959165151832,1.287114307539062,3.6510658653931767,22306.208289315324,2274.6002242677496,1603.0968420496806,1603.0968420496806,8.309114208907955,4.476783620960169,2.143894774101331,2.332888846858838,5.681387068118194,5.681387068118194,1.6232534480337697,0.0,0.0,9.198542056140762e-05,2.60252018892751e-05,6.596021867213252e-05,0.0003099409239850695,0.10537280936884624,0.09312146043358216,0.012251348935264078,0.10184218034614234,0.096964661336105,0.013479599879629487,0.4799441639384515,0.4799441639384515,0.06314294679739665,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25101.677966251984,21336.426271314187,0.85,0.7951680071223911,0.6323728044073339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050433063061968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16628.584664907234,1575.3049240478595,0.4799441639384515,0.06314294679739665,6.113110376966115,5.681387068118194
3569.0,-38.64268676217534,4.472751742404113,35.259262339896736,27.289019990153633,5.844928542537101,-34.34970453539415,-49.456086836848385,1.1764304375072856,-5.020451387944547,-5.020451387944966,40.73093884190394,51941.23101086659,13268.511169616,13268.511169616,65209.74218048259,101253.8401360013,101253.8401360013,13268.511169616,114522.3513056173,114522.3513056173,114522.3513056173,139696.1640055228,123297.36489094727,72211.66014237629,56761.89416507886,25173.81269990551,0.0,81935.70686498437,21397.740794919682,1575.4571759962705,0.0,0.8841530345579174,2.9357757863949567,0.0014959713701933424,354373.36792425485,1586291.4467658496,4.476328049304511,1586291.4467658496,4.476328049304511,0.85,0.11024358541068416,4.698906859688992,1.3130030767200518,1.0,0.0,4.698906859690828,1.2865293549408883,1.2866475496959549,3.6523899292642965,22303.647058082308,2274.3390513664003,1603.0968420496806,1603.0968420496806,8.27679951801989,4.472751742404113,2.1485756526824478,2.3241760897216652,5.6805070556490875,5.6805070556490875,1.6230020158997394,0.0,0.0,9.186623032939327e-05,2.585447924029456e-05,6.601175108909871e-05,0.00031018307001264825,0.1058956430225893,0.0935859998971365,0.012309643125452808,0.10195979660773902,0.09676625175801558,0.013477333652668578,0.47992743499439106,0.47992743499439106,0.06312627377373001,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25173.81269990551,21397.740794919682,0.85,0.7958647661139578,0.6339266846926286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050445697956258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16628.293029904547,1575.4571759962705,0.47992743499439106,0.06312627377373001,6.113110376966115,5.6805070556490875
3570.0,-38.6513519168061,4.471394396357833,35.26233272155572,27.29050900032746,5.842083778990734,-34.35186696877768,-49.457418092619605,1.1791685299884365,-5.019658347084203,-5.019658347084538,40.71877093835061,51905.4597511405,13264.85267766919,13264.85267766919,65170.31242880969,101274.28653265233,101274.28653265233,13264.85267766919,114539.13921032152,114539.13921032152,114539.13921032152,139727.3971412942,123291.4467573609,72206.58982308836,56760.95214919171,25188.257930972697,0.0,81949.21008016441,21410.01924132679,1576.4571759962705,0.0,0.8842016881399326,2.9355118090156735,0.0014959713701933424,354384.32383775275,1585758.7907414178,4.474686615843153,1585758.7907414178,4.474686615843153,0.8499999999999999,0.11023730132135152,4.698906859688992,1.3129832031158732,1.0,0.0,4.698906859689118,1.2865166981179175,1.2866347771948776,3.6524258616799603,22302.57650833561,2274.2298856730495,1603.0968420496806,1603.0968420496806,8.274517377695707,4.471394396357833,2.147004636022822,2.324389760335011,5.678418744986278,5.678418744986278,1.622405355710365,0.0,0.0,9.177722305122366e-05,2.5850249838769503e-05,6.592697321245415e-05,0.00030978470666653325,0.10584240631146126,0.09354144465900527,0.012300961652455988,0.10202095416733985,0.09676004056816327,0.013477260753188254,0.47991071850580935,0.47991071850580935,0.06310960202146335,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25188.257930972697,21410.01924132679,0.85,0.7952524785175933,0.6333857239180891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051190714095222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16627.77311187228,1576.4571759962705,0.47991071850580935,0.06310960202146335,6.113110376966115,5.678418744986278
3571.0,-38.659978104492104,4.470010070262393,35.265062072105785,27.29222715077924,5.839067227301683,-34.35434023934762,-49.45910048028452,1.182008901938945,-5.018846820707438,-5.018846820707857,40.706662294904625,51871.552018761686,13261.380822923278,13261.380822923278,65132.93284168496,101296.62607278764,101296.62607278764,13261.380822923278,114558.00689571092,114558.00689571092,114558.00689571092,139761.24985988904,123286.12771456473,72201.73134867538,56760.44040654372,25203.242964178105,0.0,81963.68337072182,21422.75651955139,1577.4571759962705,0.0,0.8842502097244767,2.9351994890698725,0.0014959713701933424,354395.53540509805,1585228.8630035638,4.473049755526802,1585228.8630035638,4.473049755526802,0.85,0.11023075119939894,4.698906859688992,1.3129648510226979,1.0,0.0,4.698906859690112,1.2865035609075608,1.2866215248814268,3.6524631586516243,22301.614330001,2274.1317707882918,1603.0968420496806,1603.0968420496806,8.272351660282483,4.470010070262393,2.145701384754095,2.3243086855082975,5.67713053183299,5.67713053183299,1.6220372948094257,0.0,0.0,9.168869519257806e-05,2.5844905808737094e-05,6.584378938384097e-05,0.0003093938336036476,0.10578939000715246,0.09349708206624276,0.012292307940909698,0.10208040970327317,0.09675356544731535,0.013477185752083587,0.47989401198161064,0.47989401198161064,0.06309293128631668,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25203.242964178105,21422.75651955139,0.85,0.7946560008423321,0.6328601874094238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505174769725821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16627.31143038244,1577.4571759962705,0.47989401198161064,0.06309293128631668,6.113110376966115,5.67713053183299
3572.0,-38.66858436981116,4.468598048367208,35.26746077890827,27.294043369498127,5.835890495313334,-34.35705435863704,-49.46100055295972,1.1849493322514453,-5.018013851229966,-5.018013851230297,40.69463633399756,51838.77909487988,13257.83706107479,13257.83706107479,65096.61615595467,101320.18493948432,101320.18493948432,13257.83706107479,114578.02200055911,114578.02200055911,114578.02200055911,139796.6125224911,123280.79923516388,72196.77638618686,56760.02538775225,25218.590521931994,0.0,81978.61590968425,21435.801943642193,1578.4571759962705,0.0,0.8842985289330739,2.934858132066748,0.0014959713701933424,354407.0435070982,1584702.686248228,4.471419841339832,1584702.686248228,4.471419841339832,0.8499999999999999,0.11022391481770222,4.698906859688992,1.3129463472729548,1.0,0.0,4.698906859686964,1.2864899541613162,1.2866078033556234,3.652501789454148,22300.65044464937,2274.0334818362408,1603.0968420496806,1603.0968420496806,8.270141087748415,4.468598048367208,2.1443788212011494,2.3242192271660587,5.675831917454795,5.675831917454795,1.6216662621299416,0.0,0.0,9.160045043138158e-05,2.5838871544193625e-05,6.576157888718795e-05,0.00030900753413698625,0.10573667802117412,0.09345298628703395,0.012283691734140165,0.10213882345591792,0.0967468063195921,0.013477108498110126,0.4798773134289184,0.4798773134289184,0.06307626136486602,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25218.590521931994,21435.801943642193,0.85,0.7940682510140393,0.6323451368341058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505230221584791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16626.850240691903,1578.4571759962705,0.4798773134289184,0.06307626136486602,6.113110376966115,5.675831917454795
3573.0,-38.677643011613775,4.467069630744426,35.26966263175304,27.293035480566346,5.832362035851127,-34.360165732858924,-49.46345816189421,1.1849983052471413,-5.017103613961069,-5.017103613961412,40.6819878633733,51806.4652340246,13254.019343628175,13254.019343628175,65060.48457765278,101332.0690190411,101332.0690190411,13254.019343628175,114586.08836266927,114586.08836266927,114586.08836266927,139817.3275438945,123275.78777846905,72192.54057633561,56759.16355792604,25231.239181225228,0.0,81990.40273915126,21446.553304041445,1579.4571759962705,0.0,0.8843495143722675,2.9347678725175195,0.0014959713701933424,354419.6194572854,1584149.4149483966,4.46970011810906,1584149.4149483966,4.46970011810906,0.8500000000000001,0.11021631759687969,4.698906859688992,1.3129323558555916,1.0,0.0,4.698906859687381,1.2864899164279913,1.2866076462283635,3.6525018965836598,22299.743906529377,2273.941040674377,1603.0968420496806,1603.0968420496806,8.267759623730472,4.467069630744426,2.1429835739414687,2.3240860568029573,5.6745226409668525,5.6745226409668525,1.6212921831333864,0.0,0.0,9.15076519868927e-05,2.583106859035653e-05,6.567658339653617e-05,0.00030860814824292,0.10568155283990237,0.09340675545689378,0.012274797383008587,0.10220628076979582,0.0967392938096726,0.013477023787207089,0.4798606212534312,0.4798606212534312,0.06305959209437216,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25231.239181225228,21446.553304041445,0.85,0.7935134162548237,0.631860114150732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052855493704274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16626.389162573192,1579.4571759962705,0.4798606212534312,0.06305959209437216,6.113110376966115,5.6745226409668525
3574.0,-38.68639756478118,4.465631422963997,35.27140880402225,27.28890540255236,5.8287275398300125,-34.36625417878964,-49.4688741286285,1.181877942845921,-5.016258808543,-5.016258808543371,40.67070161783033,51789.72455278673,13250.407439519393,13250.407439519393,65040.131992306124,101329.71225510734,101329.71225510734,13250.407439519393,114580.11969462673,114580.11969462673,114580.11969462673,139821.65157529167,123270.99976191708,72188.38522047931,56758.460601597515,25241.53188066494,0.0,81999.99248226246,21455.3020985652,1580.4571759962705,0.0,0.8843951671643302,2.9349598039577596,0.0014959713701933424,354431.29170631047,1583655.8535163172,4.468160375716964,1583655.8535163172,4.468160375716964,0.85,0.11020913443072756,4.698906859688992,1.3129229591926563,1.0,0.0,4.6989068596861525,1.2865047348012946,1.2866223506799435,3.652459825897769,22298.877787197645,2273.852721081883,1603.0968420496806,1603.0968420496806,8.265506544556438,4.465631422963997,2.1416271525921964,2.324004270371801,5.6731758983979255,5.6731758983979255,1.6209073995422645,0.0,0.0,9.141805123813121e-05,2.5813880511426312e-05,6.56041707267049e-05,0.0003082678878519214,0.10563164346861002,0.09336513248264164,0.01226651098596839,0.10228295884340614,0.09673218964205113,0.013476944788676434,0.47984393417970816,0.47984393417970816,0.06304292334464373,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25241.53188066494,21455.3020985652,0.85,0.7931724140874166,0.6315820646445722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053437896948292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16625.918734970088,1580.4571759962705,0.47984393417970816,0.06304292334464373,6.113110376966115,5.6731758983979255
3575.0,-38.687877579011044,4.465492528271043,35.27174192411326,27.290055190119915,5.828548383302465,-34.36643656560733,-49.46834278581662,1.184154178819898,-5.016212223153332,-5.01621222315371,40.67012487747331,51780.00086632556,13249.73437091322,13249.73437091322,65029.735237238776,101335.98435292614,101335.98435292614,13249.73437091322,114585.71872383937,114585.71872383937,114585.71872383937,139844.1980124697,123265.67748221525,72184.7880415403,56756.54382297216,25258.47928863033,0.0,82015.0231116025,21469.70739533578,1581.4571759962705,0.0,0.8843975174571141,2.934844919974575,0.0014959713701933424,354431.9353618455,1583630.6350698431,4.4680811097145865,1583630.6350698431,4.4680811097145865,0.85,0.11020874390428607,4.698906859688992,1.3129052439471707,1.0,0.0,4.6989068596906485,1.2864940915822007,1.286611687009827,3.6524900428497262,22297.91502332902,2273.7545464892723,1603.0968420496806,1603.0968420496806,8.26508668931843,4.465492528271043,2.1410646236164563,2.324427904654587,5.671853821768737,5.671853821768737,1.6205296633624964,0.0,0.0,9.140291166171524e-05,2.5815566308244435e-05,6.55873453534708e-05,0.0003081888269902149,0.10562293188330588,0.09335992213219442,0.012263009751111461,0.10234394192220637,0.09673180338541022,0.013476940518875852,0.4798272511873964,0.4798272511873964,0.06302625501152766,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25258.47928863033,21469.70739533578,0.85,0.7929002854604957,0.6313477568111585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054000791563769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16625.454097321246,1581.4571759962705,0.4798272511873964,0.06302625501152766,6.113110376966115,5.671853821768737
3576.0,-38.70025316410715,4.462811020417856,35.279846339300065,27.53625176791104,6.100421925723389,-34.360412951869684,-49.446453934628494,1.437049135482778,-4.92345257795273,-4.923452577953064,40.78317672647151,51615.57710026835,13116.075816424614,13116.075816424614,64731.65291669296,101214.72024614758,101214.72024614758,13116.075816424614,114330.79606257219,114330.79606257219,114330.79606257219,139751.8174918129,123234.02045806372,72107.23599251674,56807.5382950522,25421.021429240714,0.0,82228.55972429292,21607.868214854607,1582.2854059012177,0.0,0.88446299433964,2.938442738420943,0.0014959713701933424,355715.386499817,1588579.7219931518,4.465872948664168,1588579.7219931518,4.465872948664168,0.85,0.10971870249948551,4.698906859688992,1.3125004088273275,1.0,0.0,4.698906859687909,1.2853094905845996,1.2854268151260213,3.655856347525902,22292.188484937797,2273.170602085095,1603.0968420496806,1603.0968420496806,8.181711467695687,4.462811020417856,2.161452740158661,2.301358280259195,5.670921307574636,5.670921307574636,1.6202632307356102,0.0,0.0,9.127640818266413e-05,2.5885102116815424e-05,6.53913060658487e-05,0.0003072676566368389,0.10593140585481495,0.09363507892165414,0.012296326933160802,0.10253066001253115,0.09624779502437851,0.013470907475106998,0.4798105714602136,0.4798105714602136,0.06300958701170147,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25421.021429240714,21607.868214854607,0.85,0.7872161829628785,0.6277086364315764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505409595664517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16625.13490111735,1582.2854059012177,0.4798105714602136,0.06300958701170147,6.113110376966115,5.670921307574636
3577.0,-38.6655885228283,4.4698101671482915,35.2624040632126,20.61811879919844,5.837296409098523,-34.177918914156436,-45.50078418161718,1.4370528073272637,-4.146343386767171,-4.146343386767381,40.054435350498444,32941.978626273725,12039.463836649213,12039.463836649213,44981.44246292294,69791.45654106446,69791.45654106446,12039.463836649213,81830.92037771367,81830.92037771367,81830.92037771367,105440.8619063712,90568.3390365489,54131.665510972525,40485.19280619598,23609.94152865753,0.0,64095.13433485351,20068.4502993589,1583.2854059012177,0.0,0.890995441381277,3.756887555367662,0.0014959713701933424,366611.54667660064,1556881.6622402652,4.246679288619457,1556881.6622402652,4.246679288619457,0.85,0.1022714580892026,4.698906859688992,1.2237072344822808,1.0,0.0,4.698906859689056,1.2853087403770527,1.285426520838812,3.655858481371986,16383.190916485173,1670.6205397852655,1603.0968420496806,1603.0968420496806,7.510128846149961,4.4698101671482915,2.3567218142662245,2.113088352882067,5.669221540252709,5.669221540252709,1.6197775829293453,0.0,0.0,9.163115958604335e-05,4.168514028344924e-05,4.99460193025941e-05,0.00023469169271511824,0.10226530014154235,0.09039693923976988,0.011868360901772476,0.13214018762266067,0.09039946116520203,0.011871996924000571,0.4797938943451341,0.4797938943451341,0.06299291927850718,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23609.94152865753,20068.4502993589,0.85,0.7017918431674622,0.5139544361382298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054891754356958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16624.597380976622,1583.2854059012177,0.4797938943451341,0.06299291927850718,6.113110376966115,5.669221540252709
3578.0,-38.674661719932516,4.468409438881966,35.271353223309156,27.626731793303065,6.122637643860578,-34.27872932686582,-49.36394352754576,1.5300611470354928,-4.761339406051434,-4.761339406051776,40.75586563141189,51346.81239716304,12897.219442851581,12897.219442851581,64244.03184001462,101537.09676646507,101537.09676646507,12897.219442851581,114434.31620931665,114434.31620931665,114434.31620931665,140254.04319056604,123222.12478765562,72103.33483915412,56798.65549833499,25819.726981249398,0.0,82618.3824795844,21946.767934061987,1583.065931007465,0.0,0.8853958353241347,2.9250901542604515,0.0014959713701933424,357967.1882581278,1587383.0514183897,4.434437298967575,1587383.0514183897,4.434437298967575,0.85,0.10839318425859183,4.698906859688992,1.3123509210580964,1.0,0.0,4.698906859688687,1.284873719069471,1.2849913401986544,3.657096249966126,22290.03663980683,2272.9511749483086,1603.0968420496806,1603.0968420496806,8.045190474183402,4.468409438881966,2.205258867610567,2.2631505712713986,5.670437634550421,5.670437634550421,1.6201250384429773,0.0,0.0,9.153818330930628e-05,2.614878340065978e-05,6.53893999086465e-05,0.0003072586997816858,0.10562212510725331,0.09336667968592981,0.012255445421323513,0.10222279825095223,0.09551676791051411,0.012876416348077726,0.4797772193197371,0.4797772193197371,0.06297625175861842,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.2797269092499164,3.410605131648481e-13,25819.726981249398,21946.767934061987,0.85,0.7775997291630563,0.6214937990325726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052662892768398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16625.001820851438,1583.065931007465,0.4797772193197371,0.06297625175861842,6.113110376966115,5.670437634550421
3579.0,-38.67153579426399,4.468142045670161,35.27679433892569,27.62564319362866,6.107749786206611,-34.27364715796751,-49.358584033884085,1.5300607993848974,-4.773462410415618,-4.77346241041596,40.74804725461791,51336.46684116825,12913.387023719992,12913.387023719992,64249.85386488824,101602.25952383927,101602.25952383927,12913.387023719992,114515.64654755926,114515.64654755926,114515.64654755926,140433.57882330345,123216.99362878125,72102.22741825235,56794.18467836543,25917.932275744206,0.0,82712.11695410963,22030.242434382573,1584.065931007465,0.0,0.8853621409485622,2.9162205699836043,0.0014959713701933424,357798.4101083619,1587040.6046474536,4.435571986378605,1587040.6046474536,4.435571986378605,0.85,0.10812818797473422,4.698906859688992,1.3123365428065883,1.0,0.0,4.698906859688771,1.2848736545500063,1.2849913168204512,3.657096433605888,22289.10844838413,2272.856525764061,1603.0968420496806,1603.0968420496806,8.055275692021985,4.468142045670161,2.2016323568923006,2.2665096887778606,5.669131431801992,5.669131431801992,1.6197518376577118,0.0,0.0,9.157020593315008e-05,2.6165996794552215e-05,6.540420913859786e-05,0.000307328286973891,0.10560071748554126,0.09335024636035591,0.01225047112518534,0.10197332993844317,0.09541507374045155,0.012713114234282672,0.4797605459660862,0.4797605459660862,0.06295958440937408,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.9639270508823188,3.410605131648481e-13,25917.932275744206,22030.242434382573,0.85,0.7767888941898968,0.6206644048253628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505324621720281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16624.53120151869,1584.065931007465,0.4797605459660862,0.06295958440937408,6.113110376966115,5.669131431801992
3580.0,-38.681727765262615,4.464767586195953,35.276197505302164,27.217814220953755,5.536738117142741,-34.26122491838465,-49.373407499492146,1.112897754694624,9.60850870600052,-5.03927971439478,40.53595069672986,51357.567356264175,13279.797360462546,13279.797360462546,64637.36471672672,102372.74866250438,102372.74866250438,13279.797360462546,115652.54602296693,115652.54602296693,115652.54602296693,141475.57774396753,123261.04294363018,72230.10270359374,56701.04471115159,25823.031721000592,0.0,82524.07643215219,21949.576962850504,1585.065931007465,0.0,0.8847689821641886,2.693511155738955,0.0014959713701933424,354113.33137330145,1577771.9990683782,4.455556623495523,1577771.9990683782,4.455556623495523,0.85,0.10511267563560087,4.698906859688992,1.3129816447896885,1.0,0.0,4.698906859691325,1.2868282062870053,1.286945913231562,3.651541702872015,22297.076667108107,2273.6690579462006,1603.0968420496806,1603.0968420496806,8.283839760724202,4.464767586195953,2.133549419360577,2.3312181668353764,5.668164783914568,5.668164783914568,1.6194756525470193,0.0,0.0,9.146583542086471e-05,2.611841306603319e-05,6.534742235483152e-05,0.00030706145116611165,0.10511459492593306,0.09292299683930094,0.01219159808663211,0.09418202647022793,0.09292207693697696,0.012190598698623907,0.47974387394983214,0.47974387394983214,0.06294291719664527,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.647788420395273,15.228385176306347,10.258923721914982,25823.031721000592,21949.576962850504,0.85,0.7832546271495547,0.6223343486732409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053045243473955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16624.304668838922,1585.065931007465,0.47974387394983214,0.06294291719664527,6.113110376966115,5.668164783914568
3581.0,-38.682240471935586,4.46470856866824,35.27617939427516,27.21089565837758,5.536753468828367,-34.261250864319976,-49.37320504160596,1.1069820537469608,9.477311676297347,-5.039277375627241,40.53598004453028,51354.111297289506,13279.11304949437,13279.11304949437,64633.22434678388,102340.00756195036,102340.00756195036,13279.11304949437,115619.12061144473,115619.12061144473,115619.12061144473,141426.02671396284,123256.30662261181,72228.94480724052,56697.06868374588,25806.906102518114,0.0,82503.97478626399,21935.870187140397,1584.065931007465,0.0,0.8847688870087472,2.695040634551293,0.0014959713701933424,354113.3636645353,1577773.2787294518,4.455559830902442,1577773.2787294518,4.455559830902442,0.85,0.1051132859097899,4.698906859688992,1.3129758494207642,1.0,0.0,4.6989068596885994,1.2868559739232739,1.28697367665469,3.6514629103079055,22296.21989914359,2273.5816919277827,1603.0968420496806,1603.0968420496806,8.283412892583595,4.46470856866824,2.132827063719712,2.3318815049485284,5.666260392049299,5.666260392049299,1.618931540585514,0.0,0.0,9.14605879717606e-05,2.6119062420356107e-05,6.534152555140449e-05,0.0003070337426360381,0.10510824472620658,0.09291986251515047,0.012188382211056115,0.09417604439883513,0.09292261534327928,0.012190670566510612,0.4797272030034956,0.4797272030034956,0.0629262500931289,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,14.516589051924598,15.083020913848372,10.234043766753473,25806.906102518114,21935.870187140397,0.85,0.7833952790059346,0.6224440874555223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053700530666396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16623.811438493438,1584.065931007465,0.4797272030034956,0.0629262500931289,6.113110376966115,5.666260392049299
3582.0,-38.68525049879235,4.464280496040804,35.27597240113374,27.205693814344727,5.536595781562486,-34.26174550927732,-49.37362892143426,1.1023653770756354,9.37838923437306,-5.039271320511733,40.53594655697831,51341.50336872723,13278.220381646326,13278.220381646326,64619.72375037355,102316.18439858308,102316.18439858308,13278.220381646326,115594.40478022941,115594.40478022941,115594.40478022941,141385.1199504593,123253.53652481268,72228.21270703632,56694.804241973725,25790.715170229912,0.0,82485.51941220363,21922.107894695426,1583.065931007465,0.0,0.8847690405482511,2.696195875839992,0.0014959713701933424,354113.4472671921,1577771.8185615959,4.455554655542653,1577771.8185615959,4.455554655542653,0.85,0.10511417190084765,4.698906859688992,1.3129739262396476,1.0,0.0,4.698906859689627,1.2868777001678546,1.2869953652467634,3.6514012629763397,22295.71880746428,2273.5305947968245,1603.0968420496806,1603.0968420496806,8.282856052956305,4.464280496040804,2.13218127226095,2.3320992237798537,5.665350534405432,5.665350534405432,1.618671581258695,0.0,0.0,9.142978656594735e-05,2.611770290439462e-05,6.531208366155273e-05,0.00030689539793785146,0.10510165496124695,0.0929165164094837,0.012185138551763244,0.09415695214014709,0.09292339533254548,0.012190776568302175,0.47971053291309296,0.47971053291309296,0.06290958307698247,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,14.417660554884776,14.975317669517324,10.201012987410707,25790.715170229912,21922.107894695426,0.85,0.7834068841519974,0.6224305033730723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053733496339508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16623.511776344247,1583.065931007465,0.47971053291309296,0.06290958307698247,6.113110376966115,5.665350534405432
3583.0,-38.69019179857023,4.463369710127051,35.275606714305894,27.20038496134805,5.535971806480408,-34.26359552465293,-49.37528225183485,1.0977590567862279,9.278108572641713,-5.039256399626667,40.53573233835475,51325.36865715877,13276.605793470793,13276.605793470793,64601.97445062956,102294.05391113876,102294.05391113876,13276.605793470793,115570.65970460956,115570.65970460956,115570.65970460956,141345.10629762203,123250.2077374836,72226.67232939204,56692.817120101725,25774.446593012486,0.0,82467.26371311421,21908.27960406061,1582.065931007465,0.0,0.8847699000002911,2.6973693074903164,0.0014959713701933424,354113.65327912144,1577762.4779463166,4.45552568599405,1577762.4779463166,4.45552568599405,0.85,0.10511618540788448,4.698906859688992,1.312970441435464,1.0,0.0,4.698906859686219,1.2868994193897214,1.2870170214071017,3.651339637651967,22295.11665268356,2273.4691920975624,1603.0968420496806,1603.0968420496806,8.281848884747129,4.463369710127051,2.131133631893195,2.332236078233856,5.664329246777268,5.664329246777268,1.6183797847935053,0.0,0.0,9.137924335465099e-05,2.611240078096522e-05,6.526684257368577e-05,0.0003066828142797336,0.10509437802490773,0.09291256278175028,0.012181815243157448,0.09413851885962715,0.09292515963283174,0.01219102577505274,0.47969386350743753,0.47969386350743753,0.06289291613073199,0.0,0.9824830152658137,1.7044747353955927,3.979039320256561e-13,14.317364972268365,14.869941117405688,10.138930237437535,25774.446593012486,21908.27960406061,0.85,0.7833650777521353,0.6223726403207537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053927035903545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16623.162067457153,1582.065931007465,0.47969386350743753,0.06289291613073199,6.113110376966115,5.664329246777268
3584.0,-38.69019179857023,4.463369710127051,35.275606714305894,27.19948561806234,5.535971806480408,-34.26359552465293,-49.374797044415004,1.0977590567862279,9.260363963179486,-5.039256399626667,40.53573233835475,51323.056757915736,13276.238437282425,13276.238437282425,64599.29519519816,102289.80750026656,102289.80750026656,13276.238437282425,115566.04593754899,115566.04593754899,115566.04593754899,141324.2210506819,123245.96132661139,72224.360430149,56690.667662735985,25758.175113132922,0.0,82448.8427758689,21894.448846162984,1581.065931007465,0.0,0.8847699000002911,2.697576795613647,0.0014959713701933424,354113.65327912144,1577762.4779463166,4.45552568599405,1577762.4779463166,4.45552568599405,0.85,0.10511618540788448,4.698906859688992,1.312958568814211,1.0,0.0,4.698906859690754,1.2868994193897214,1.2870170214071017,3.651339637651967,22294.34850610199,2273.3908629452453,1603.0968420496806,1603.0968420496806,8.28161973066315,4.463369710127051,2.1307173209798975,2.332652389147153,5.663161627186689,5.663161627186689,1.6180461791961969,0.0,0.0,9.137924335465099e-05,2.611395670618969e-05,6.52652866484613e-05,0.00030667550313202315,0.1051079497958382,0.09292936278554406,0.012178587010294126,0.09408625210623821,0.09292515963283174,0.01219102577505274,0.47978059945019386,0.47978059945019386,0.06287624924039827,0.0,3.5873039578731323,4.2778588771248,3.979039320256561e-13,14.299620362806138,14.85143387866242,10.126923266095503,25758.175113132922,21894.448846162984,0.85,0.7835076032638393,0.6224836520438944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505424476358866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16622.773568401644,1581.065931007465,0.47978059945019386,0.06287624924039827,6.113110376966115,5.663161627186689
