time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3585.0,-38.69630449130681,4.461981294852572,35.27510649882292,27.192469720635586,5.534534406782385,-34.267851428454755,-49.3789017322473,1.091262603099489,9.112121327959187,-5.039221532070667,40.53493222949777,51312.91003285886,13273.968509204875,13273.968509204875,64586.878542063736,102263.4553725917,102263.4553725917,13273.968509204875,115537.42388179658,115537.42388179658,115537.42388179658,141279.12654130952,123243.49438635487,72222.97858915252,56689.46199689149,25741.702659512932,0.0,82431.16465640442,21880.447260585992,1580.065931007465,0.0,0.8847730025145484,2.6993157414000994,0.0014959713701933424,354114.13469412614,1577727.5910174916,4.455421109864164,1577727.5910174916,4.455421109864164,0.85,0.10512484836456383,4.698906859688992,1.312959866137244,1.0,0.0,4.698906859687302,1.2869300338108836,1.2870475582023297,3.651252776947394,22293.902253541415,2273.3453578481353,1603.0968420496806,1603.0968420496806,8.280203766251022,4.461981294852572,2.12935934375247,2.3326219511001023,5.662267243370234,5.662267243370234,1.6177906409629241,0.0,0.0,9.131675400897501e-05,2.6100796827171117e-05,6.52159571818039e-05,0.00030644370856276195,0.10514493566780281,0.09296992879826,0.012175006869542822,0.09408768661554655,0.09293317542762598,0.012191672936937842,0.4800039098254874,0.4800039098254874,0.06285958239479796,0.0,5.664846935787182,6.3279315679318415,0.6734221805161837,14.151342860029843,14.696561058232248,10.028126334473939,25741.702659512932,21880.447260585992,0.85,0.7835250030892984,0.6224940560617463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505424476358866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16622.48389534169,1580.065931007465,0.4800039098254874,0.06285958239479796,6.113110376966115,5.662267243370234
3586.0,-38.69630449130681,4.461981294852572,35.27510649882292,27.191512542217993,5.534534406782385,-34.267851428454755,-49.378389947209484,1.091262603099489,9.093160967832432,-5.039221532070667,40.53493222949777,51310.47170849047,13273.55512234486,13273.55512234486,64584.026830835326,102258.93580130894,102258.93580130894,13273.55512234486,115532.4909236538,115532.4909236538,115532.4909236538,141257.92334754043,123238.9748150721,72220.54026478413,56687.14950031997,25725.432423886625,0.0,82412.58192420659,21866.61756030363,1579.065931007465,0.0,0.8847730025145484,2.6995378762392384,0.0014959713701933424,354114.13469412614,1577727.5910174916,4.455421109864164,1577727.5910174916,4.455421109864164,0.85,0.10512484836456383,4.698906859688992,1.312947252816521,1.0,0.0,4.6989068596902275,1.2869300338108836,1.2870475582023297,3.651252776947394,22293.084694116413,2273.2619899880606,1603.0968420496806,1603.0968420496806,8.279945898573173,4.461981294852572,2.128890885391085,2.3330904094614873,5.660954020945978,5.660954020945978,1.6174154345559937,0.0,0.0,9.131675400897501e-05,2.6102437305400257e-05,6.521431670357476e-05,0.00030643600010835787,0.10520821773337731,0.09302852609515341,0.012179691638223895,0.09403587779101587,0.09293317542762598,0.012191672936937842,0.4803064477748826,0.4803064477748826,0.06288376986393567,0.0,7.336517081868465,7.976884953531908,2.5110999354612886,14.132382499903088,14.676875969174091,10.014621163482559,25725.432423886625,21866.61756030363,0.85,0.7836670727078072,0.6226048318165764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054637830545767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16622.07176467058,1579.065931007465,0.4803064477748826,0.06288376986393567,6.113110376966115,5.660954020945978
3587.0,-38.703201520106646,4.460159416398683,35.27447505543981,27.186363224778347,5.531834681333764,-34.27564444728498,-49.38567731352521,1.0866759754475555,8.920184272747065,-5.039149037641189,40.53298817715641,51311.67842985402,13270.626295042315,13270.626295042315,64582.30472489634,102247.35614538251,102247.35614538251,13270.626295042315,115517.98244042482,115517.98244042482,115517.98244042482,141226.46678707065,123236.30191086336,72217.51361453919,56687.5425514713,25708.48434664582,0.0,82396.02689811712,21852.211694648944,1578.065931007465,0.0,0.8847804776248813,2.701574743541731,0.0014959713701933424,354115.13562356966,1577642.827460583,4.455169149103087,1577642.827460583,4.455169149103087,0.85,0.10515170767000805,4.698906859688992,1.312945606573485,1.0,0.0,4.698906859689231,1.2869517035832858,1.2870691392701723,3.6511912969272506,22292.601184090512,2273.212685686806,1603.0968420496806,1603.0968420496806,8.278118917678624,4.460159416398683,2.127214266753545,2.3329451496451377,5.660057323104065,5.660057323104065,1.61715923517259,0.0,0.0,9.124629390164506e-05,2.6079087358582955e-05,6.516720654306211e-05,0.0003062146338519639,0.10529204448855875,0.09308842591518489,0.01220361857337386,0.09404802821090946,0.0929583114768093,0.012193396193198746,0.48064939992750383,0.48064939992750383,0.06301172123783286,0.0,8.648117876666106,9.269525080024948,3.9613019666626883,13.959333310388274,14.502142919038647,9.853850804427509,25708.48434664582,21852.211694648944,0.85,0.7838036269000265,0.622744571085946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054637830545767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16621.781887854206,1578.065931007465,0.48064939992750383,0.06301172123783286,6.113110376966115,5.660057323104065
3588.0,-38.703201520106646,4.460159416398683,35.27447505543981,27.185363962221913,5.531834681333764,-34.27564444728498,-49.38514279257504,1.0866759754475555,8.900316012201131,-5.039149037641189,40.53298817715641,51309.13174881882,13270.170775715307,13270.170775715307,64579.30252453413,102242.63791224117,102242.63791224117,13270.170775715307,115512.80868795648,115512.80868795648,115512.80868795648,141205.02393576817,123231.58367772202,72214.966933504,56685.12971579781,25692.215247811695,0.0,82377.3449636095,21838.38296063994,1577.065931007465,0.0,0.8847804776248813,2.7018080391911137,0.0014959713701933424,354115.13562356966,1577642.827460583,4.455169149103087,1577642.827460583,4.455169149103087,0.85,0.10515170767000805,4.698906859688992,1.31293243882712,1.0,0.0,4.6989068596865975,1.2869517035832858,1.2870691392701723,3.6511912969272506,22291.747688098807,2273.1256533167602,1603.0968420496806,1603.0968420496806,8.277834768078257,4.460159416398683,2.1266980834603144,2.333461332938368,5.658611025261896,5.658611025261896,1.6167460072176847,0.0,0.0,9.124629390164506e-05,2.608079939488673e-05,6.516549450675833e-05,0.00030620658915283205,0.10539729510931592,0.09315713431921376,0.01224016079010217,0.0939965476014638,0.0929583114768093,0.012193396193198746,0.4810041664072437,0.4810041664072437,0.06320040199346713,0.0,9.69828489800716,10.304222022621616,5.1253912965675,13.93946504984234,14.481611006600247,9.838980980708811,25692.215247811695,21838.38296063994,0.85,0.783944937204061,0.6228548853023221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055081357159297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16621.35384056087,1577.065931007465,0.4810041664072437,0.06320040199346713,6.113110376966115,5.658611025261896
3589.0,-38.710581225766255,4.4581094713193234,35.27374947859565,27.177510503120743,5.5284087725115985,-34.2852687357324,-49.394315493386216,1.0793229663793458,8.58523973375054,-5.0390285130926165,40.52992075033615,51316.976481887454,13266.855294477033,13266.855294477033,64583.83177636449,102221.71777391354,102221.71777391354,13266.855294477033,115488.57306839057,115488.57306839057,115488.57306839057,141163.50605105772,123229.20341116043,72212.21038512641,56685.54780670446,25674.93298266716,0.0,82360.48078937162,21823.693035267086,1576.065931007465,0.0,0.884792303379588,2.705528362382665,0.0014959713701933424,354116.7997090248,1577509.090112654,4.454770548612441,1577509.090112654,4.454770548612441,0.85,0.10520297129791957,4.698906859688992,1.312935058749281,1.0,0.0,4.698906859690601,1.2869863669486603,1.2871037088378052,3.6510929566641153,22291.31711421476,2273.0817469997155,1603.0968420496806,1603.0968420496806,8.275766595307086,4.4581094713193234,2.12486014833199,2.3332493229873332,5.657711290955894,5.657711290955894,1.6164889402731126,0.0,0.0,9.117095840108168e-05,2.6051434273975757e-05,6.511952412710592e-05,0.0003059905786205408,0.10549607128306836,0.09321449271405785,0.012281578569010502,0.09406755156318236,0.09300557989599145,0.012197391401928114,0.48135359755560647,0.48135359755560647,0.06342127555196655,0.0,10.479115399739158,11.070862495966935,6.010381335113095,13.624268246843144,14.158475706748561,9.582927164589876,25674.93298266716,21823.693035267086,0.85,0.7841604511941951,0.6230776701404317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055081357159297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16621.063733843534,1576.065931007465,0.48135359755560647,0.06342127555196655,6.113110376966115,5.657711290955894
3590.0,-38.71874235253472,4.455689910434703,35.27290607768726,27.172054268326633,5.523358577218867,-34.29880906502272,-49.406784028373636,1.0747769418869602,8.22595691674519,-5.038874681585134,40.525394040946395,51336.7279922542,13262.782169007602,13262.782169007602,64599.5101612618,102219.78474197394,102219.78474197394,13262.782169007602,115482.56691098155,115482.56691098155,115482.56691098155,141139.61470317218,123224.88657244439,72206.55941238701,56687.03017784153,25657.04779219062,0.0,82344.07797003214,21808.490623362028,1575.065931007465,0.0,0.8848096301158763,2.7097893000826883,0.0014959713701933424,354118.9236734088,1577311.7448631576,4.454186544173098,1577311.7448631576,4.454186544173098,0.85,0.1052808431378101,4.698906859688992,1.312928757858463,1.0,0.0,4.698906859689025,1.2870078744993474,1.2871251112060296,3.651031942222491,22290.536227719625,2273.0021187377574,1603.0968420496806,1603.0968420496806,8.273225809646123,4.455689910434703,2.12253087345369,2.333159036981013,5.656193156550952,5.656193156550952,1.6160551875859863,0.0,0.0,9.108771271672375e-05,2.6011567177086034e-05,6.507614553963771e-05,0.00030578674667832285,0.10558730940519744,0.09326310952767342,0.012324199877524023,0.09415776339320789,0.09307623508619595,0.01220460805161415,0.4816831881443614,0.4816831881443614,0.06365174738863556,0.0,11.034073897190808,11.615357623247803,6.642153900630717,13.264831598330318,13.804021580946085,9.185789879071024,25657.04779219062,21808.490623362028,0.85,0.7845070556837347,0.6234416518809939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505555595162138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16620.62578702282,1575.065931007465,0.4816831881443614,0.06365174738863556,6.113110376966115,5.656193156550952
3591.0,-38.71874235253472,4.455689910434703,35.27290607768726,27.170991897024237,5.523358577218867,-34.29880906502272,-49.40621542101724,1.0747769418869602,8.204791921588708,-5.038874681585134,40.525394040946395,51334.018801312624,13262.267433706154,13262.267433706154,64596.28623501878,102214.76851663293,102214.76851663293,13262.267433706154,115477.03595033908,115477.03595033908,115477.03595033908,141117.8166676699,123219.87034710338,72203.85022144542,56684.46680628662,25640.780717330807,0.0,82325.24752361742,21794.663609731186,1574.065931007465,0.0,0.8848096301158763,2.7100398602515274,0.0014959713701933424,354118.9236734088,1577311.7448631576,4.454186544173098,1577311.7448631576,4.454186544173098,0.85,0.1052808431378101,4.698906859688992,1.312914758198895,1.0,0.0,4.69890685968961,1.2870078744993474,1.2871251112060296,3.651031942222491,22289.628826984266,2272.909589613606,1603.0968420496806,1603.0968420496806,8.272904721557149,4.455689910434703,2.1219476282580843,2.333742282176619,5.6545601048029575,5.6545601048029575,1.6155886013722736,0.0,0.0,9.108771271672375e-05,2.6013384019252497e-05,6.507432869747125e-05,0.00030577820950620393,0.10568879122760134,0.0933213409675555,0.012367450260045848,0.094106683941443,0.09307623508619595,0.01220460805161415,0.4819839405614177,0.4819839405614177,0.06387512598116891,0.0,11.474626739518385,12.047449485494951,7.145496558198033,13.243666603173835,13.782270307652823,9.169044790376688,25640.780717330807,21794.663609731186,0.85,0.7846473369726271,0.6235513447631719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056080834047911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16620.171939742362,1574.065931007465,0.4819839405614177,0.06387512598116891,6.113110376966115,5.6545601048029575
3592.0,-38.71874235253472,4.455689910434703,35.27290607768726,27.170313451811694,5.523358577218867,-34.29880906502272,-49.405851506721206,1.0747769418869602,8.191439671916328,-5.038874681585134,40.525394040946395,51332.284918375655,13261.981374238823,13261.981374238823,64594.26629261448,102211.56508559833,102211.56508559833,13261.981374238823,115473.54645983715,115473.54645983715,115473.54645983715,141098.05178295716,123216.66691606877,72202.11633850845,56682.83397506703,25624.50532312003,0.0,82307.33929818706,21780.829524652025,1573.065931007465,0.0,0.8848096301158763,2.7101979619877037,0.0014959713701933424,354118.9236734088,1577311.7448631576,4.454186544173098,1577311.7448631576,4.454186544173098,0.85,0.1052808431378101,4.698906859688992,1.3129057956254115,1.0,0.0,4.698906859690489,1.2870078744993474,1.2871251112060296,3.651031942222491,22289.049348296834,2272.850499232341,1603.0968420496806,1603.0968420496806,8.272726279768836,4.455689910434703,2.1216235022123833,2.33406640822232,5.653652921320349,5.653652921320349,1.6153294060915282,0.0,0.0,9.108771271672375e-05,2.6014546877871193e-05,6.507316583885256e-05,0.00030577274534186364,0.10578203039058078,0.09337385547706857,0.01240817491351221,0.09405238483642525,0.09307623508619595,0.01220460805161415,0.48225516630645454,0.48225516630645454,0.06408545974568844,0.0,11.824908695625595,12.390827799995066,7.547062973871903,13.230314353501456,13.768380460729134,9.15973932141469,25624.50532312003,21780.829524652025,0.85,0.7847935171200129,0.6236659495504592,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056080834047911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.881314997278,1573.065931007465,0.48225516630645454,0.06408545974568844,6.113110376966115,5.653652921320349
3593.0,-38.71874235253472,4.455689910434703,35.27290607768726,27.169629732985072,5.523358577218867,-34.29880906502272,-49.40548382056875,1.0747769418869602,8.177992688163897,-5.038874681585134,40.525394040946395,51330.53297357592,13261.695231384263,13261.695231384263,64592.228204960185,102208.33682176498,102208.33682176498,13261.695231384263,115470.03205314925,115470.03205314925,115470.03205314925,141085.98992311957,123213.43865223545,72200.36439370873,56681.19362058524,25615.957869970334,0.0,82297.15149055558,21773.564189474782,1572.5403379747147,0.0,0.8848096301158763,2.71035721060569,0.0014959713701933424,354118.9236734088,1577311.7448631576,4.454186544173098,1577311.7448631576,4.454186544173098,0.85,0.1052808431378101,4.698906859688992,1.3128967857966205,1.0,0.0,4.698906859689903,1.2870078744993474,1.2871251112060296,3.651031942222491,22288.465377526554,2272.790950786105,1603.0968420496806,1603.0968420496806,8.272547785964187,4.455689910434703,2.12129928680989,2.334390623624813,5.65274573783774,5.65274573783774,1.6150702108107828,0.0,0.0,9.108771271672375e-05,2.6015721838122343e-05,6.507199087860141e-05,0.0003057672243130797,0.10586655863433952,0.09342081016664996,0.012445748467689564,0.09402648461994134,0.09307623508619595,0.01220460805161415,0.48249767681988737,0.48249767681988737,0.06427951878422707,0.0,12.102765932550938,12.663034821060307,7.866929881127987,13.216867369749025,13.754383585631558,9.150431470147339,25615.957869970334,21773.564189474782,0.85,0.784865904044963,0.6237218669648197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056080834047911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.590690252193,1572.5403379747147,0.48249767681988737,0.06427951878422707,6.113110376966115,5.65274573783774
3594.0,-38.72880842139759,4.452177309259725,35.272008778999904,27.17778490567582,5.506377049961573,-34.30640822485725,-49.41176651101557,1.0838179790750841,5.934343158186493,-5.067516192385126,40.51966928899492,51311.5561347406,13296.507481203646,13296.507481203646,64608.063615944244,102327.0065230478,102327.0065230478,13296.507481203646,115623.51400425145,115623.51400425145,115623.51400425145,141230.71841239915,123209.23227759218,72193.03172407288,56684.66728168811,25607.204408147703,0.0,82291.87168983581,21766.123746925547,1572.6566398807634,0.0,0.8846828944274951,2.7340600922507963,0.0014959713701933424,353723.6402817989,1577062.1967721828,4.458458573805794,1577062.1967721828,4.458458573805794,0.85,0.10595485227309098,4.698906859688992,1.3128737664176153,1.0,0.0,4.6989068596880355,1.2869656562033045,1.2870827570405872,3.6511517125882778,22287.704473224014,2272.713360140722,1603.0968420496806,1603.0968420496806,8.294263410938457,4.452177309259725,2.1112831780048094,2.340894131254916,5.651838554355131,5.651838554355131,1.6148110155300375,0.0,0.0,9.098513285557594e-05,2.599565193760704e-05,6.498948091796891e-05,0.00030537951769307097,0.10595504097959006,0.09347366076807159,0.012481380211518473,0.0948422024098924,0.09347355306455628,0.012481299208534706,0.48271312634177826,0.48271312634177826,0.06445586931608076,0.0,11.886974744815745,12.620439607738206,6.456032401056973,11.001859350571635,12.38989558962993,0.8418703361797952,25607.204408147703,21766.123746925547,0.85,0.7851086904361204,0.6235312805636221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056080834047911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.30006550711,1572.6566398807634,0.48271312634177826,0.06445586931608076,6.113110376966115,5.651838554355131
3595.0,-38.73865186065463,4.448524806281743,35.272123571866736,27.170655608084076,5.504267617456123,-34.31577104606589,-49.42039913786573,1.077695670365425,5.488722125432105,-5.06853325174325,40.5204724292564,51304.858385822496,13292.20414970411,13292.20414970411,64597.06253552661,102303.28518794132,102303.28518794132,13292.20414970411,115595.48933764543,115595.48933764543,115595.48933764543,141193.85790113668,123204.45487062196,72188.59946061696,56684.283788894456,25598.368563491265,0.0,82282.65235238572,21758.613278967576,1572.0899070237963,0.0,0.8846747126342906,2.739373380673165,0.0014959713701933424,353709.61014748923,1577097.204720434,4.4587343953216845,1577097.204720434,4.4587343953216845,0.85,0.10603783722166504,4.698906859688992,1.3128681875439363,1.0,0.0,4.698906859688552,1.2869945958651965,1.2871115703619882,3.651069611935782,22286.840273092806,2272.6252362522173,1603.0968420496806,1603.0968420496806,8.291579024451842,4.448524806281743,2.107573648737155,2.3409511575445876,5.649871736184737,5.649871736184737,1.6142490674813534,0.0,0.0,9.088492498117234e-05,2.5968098646867607e-05,6.491682633430473e-05,0.0003050381205715035,0.10600426954605727,0.09351127403109562,0.012492995514961653,0.09499139294037247,0.09354047262830087,0.012497364593364181,0.4828880105395635,0.4828880105395635,0.06451326658102682,0.0,11.620655651545633,12.491827187611818,5.188800873157959,10.557255377175352,11.975812774032192,0.1885117219904373,25598.368563491265,21758.613278967576,0.85,0.785062959065559,0.6235197446735558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056728282175162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.80778384914,1572.0899070237963,0.4828880105395635,0.06451326658102682,6.113110376966115,5.649871736184737
3596.0,-38.748437363223914,4.445092637030509,35.27130848071345,27.171059615816944,5.506700380594483,-34.32402728470596,-49.427513662353135,1.0792808572367303,5.483189368930596,-5.068513224131462,40.52028518557782,51291.21038035413,13286.744871993897,13286.744871993897,64577.95525234803,102293.6868489342,102293.6868489342,13286.744871993897,115580.4317209281,115580.4317209281,115580.4317209281,141179.17910363985,123198.85472468255,72182.16841010578,56685.20701619641,25598.747382711746,0.0,82283.95439890816,21758.935275304982,1572.117589194124,0.0,0.8846755004114795,2.7394432186515996,0.0014959713701933424,353709.88642024953,1577089.0429341565,4.458707837926776,1577089.0429341565,4.458707837926776,0.8499999999999999,0.10602528508910239,4.698906859688992,1.31285062615294,1.0,0.0,4.698906859690798,1.2869873622715897,1.287104208027168,3.651090133002715,22285.82724512893,2272.521936148321,1603.0968420496806,1603.0968420496806,8.288173567234892,4.445092637030509,2.104268145287051,2.340824491743458,5.6478568599684795,5.6478568599684795,1.6136733885624228,0.0,0.0,9.07854080079433e-05,2.594541114331769e-05,6.483999686462562e-05,0.00030467710604940206,0.10602429656554369,0.0935371947836531,0.012487101781890577,0.09499557195542434,0.09353777104758013,0.012487514041522263,0.48302519570404245,0.48302519570404245,0.06448327636855851,0.0,11.406995118240786,12.382758883930592,4.210743234703386,10.551702593062032,11.946938910825054,0.3416095279196725,25598.747382711746,21758.935275304982,0.85,0.784818324837399,0.6233440134840521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057361463627437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.319626668643,1572.117589194124,0.48302519570404245,0.06448327636855851,6.113110376966115,5.6478568599684795
3597.0,-38.75815702984017,4.441686576408646,35.27055584410423,27.171294623427116,5.509541883871277,-34.332499251783275,-49.434841925371416,1.0806908552088974,5.395017666883803,-5.070113396261929,40.520459002074716,51278.90162560648,13283.603899701966,13283.603899701966,64562.50552530844,102281.36102119226,102281.36102119226,13283.603899701966,115564.96492089423,115564.96492089423,115564.96492089423,141166.7107763488,123193.28428470029,72175.74716101047,56686.15235965535,25601.745855454577,0.0,82287.89821510993,21761.48397713639,1572.327499804235,0.0,0.8846666108949575,2.7403399806498774,0.0014959713701933424,353687.81323024124,1577096.619440403,4.459007521454395,1577096.619440403,4.459007521454395,0.85,0.10603248108109975,4.698906859688992,1.3128333669761196,1.0,0.0,4.698906859687259,1.2869809493415536,1.287097667421822,3.6511083261124035,22284.81959076882,2272.419183999513,1603.0968420496806,1603.0968420496806,8.28621425185884,4.441686576408646,2.1006052988870074,2.3410812775216385,5.64590236358816,5.64590236358816,1.6131149610251885,0.0,0.0,9.068666026592602e-05,2.5922061273503304e-05,6.476459899242271e-05,0.00030432281847050187,0.10603169279091937,0.09356040068254676,0.012471292108372618,0.09503840200061878,0.09356085598697779,0.012471625094121964,0.4831333215766607,0.4831333215766607,0.06440007456909971,0.0,11.220073672042133,12.264195824288151,3.5177472993047445,10.465131063145748,11.787081361596393,0.7647658423410348,25601.745855454577,21761.48397713639,0.85,0.7845929586940561,0.6231645568532762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057990970075388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16617.83230203848,1572.327499804235,0.4831333215766607,0.06440007456909971,6.113110376966115,5.64590236358816
3598.0,-38.76026032617609,4.441404607793751,35.270390290220476,27.16582853989678,5.509497977348333,-34.33267455156049,-49.43470641793681,1.0762601544558559,5.292806265349213,-5.070110641596607,40.52048840373552,51268.036958471275,13282.587724687119,13282.587724687119,64550.62468315839,102255.75483239855,102255.75483239855,13282.587724687119,115538.34255708568,115538.34255708568,115538.34255708568,141143.8854811784,123188.390610071,72173.98518345522,56682.67269623975,25605.542924092748,0.0,82288.2156203325,21764.711485478834,1572.554391465056,0.0,0.8846665176209407,2.7415907560971045,0.0014959713701933424,353687.8512278814,1577097.9010353205,4.459010665930945,1577097.9010353205,4.459010665930945,0.85,0.10603299537852778,4.698906859688992,1.3128252764279025,1.0,0.0,4.698906859686389,1.2870017874047446,1.2871184798887934,3.651049210401174,22283.934358616087,2272.3289154416734,1603.0968420496806,1603.0968420496806,8.285580369370775,4.441404607793751,2.099692660528717,2.3417119472650336,5.643950023028949,5.643950023028949,1.6125571494368425,0.0,0.0,9.06653047232544e-05,2.5922492860666027e-05,6.474281186258837e-05,0.0003042204427766703,0.10602697866557508,0.09357680717181271,0.012450171493762355,0.09509549101526356,0.0935613419561251,0.012471653422402685,0.483217551288393,0.483217551288393,0.06429094520494162,0.0,11.048430771410096,12.14629144293042,2.9578275365744844,10.362916906945827,11.67516387654166,0.7327017057068019,25605.542924092748,21764.711485478834,0.85,0.7844455514868237,0.6230301212875433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058616292383067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16617.345970138496,1572.554391465056,0.483217551288393,0.06429094520494162,6.113110376966115,5.643950023028949
3599.0,-38.77095909388514,4.437616839887488,35.27912819523766,27.337250299192988,5.864048502235994,-34.415137187231025,-49.49999529691411,1.2526470666054166,-5.024393059133672,-5.0243930591340185,40.78574365320225,51527.11142910772,13213.134530441559,13213.134530441559,64740.24595954928,101391.04638021586,101391.04638021586,13213.134530441559,114604.18091065742,114604.18091065742,114604.18091065742,139787.72747993283,123164.9216236966,72094.2045573461,56745.241184833896,25183.546569275415,0.0,81928.7877541093,21406.0145838841,1572.6658569768824,0.0,0.8839318493658079,2.932201705189116,0.0014959713701933424,354318.9174121182,1588692.2301981922,4.483791725831957,1588692.2301981922,4.483791725831957,0.85,0.11020793839647786,4.698906859688992,1.3125388955278323,1.0,0.0,4.698906859687922,1.2861747229396725,1.2862912008037306,3.653396988668228,22279.6889800602,2271.8960073073067,1603.0968420496806,1603.0968420496806,8.242255978464511,4.437616839887488,2.1077302033809158,2.329886636506572,5.642934440124137,5.642934440124137,1.6122669828926104,0.0,0.0,9.05567481145326e-05,2.571532002039929e-05,6.48414280941333e-05,0.00030468383126355347,0.10696593757066965,0.09442808546223556,0.012537852108434087,0.10162981016967178,0.09680972514450308,0.01339821325197478,0.48328262498919267,0.48328262498919267,0.06416868507954239,0.0,7.015690815905089,8.49718540581756,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25183.546569275415,21406.0145838841,0.85,0.7902014387647533,0.6289255930864578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505875161629397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16617.01189553424,1572.6658569768824,0.48328262498919267,0.06416868507954239,6.113110376966115,5.642934440124137
3600.0,-38.77765455537182,4.436615629090129,35.282141964658635,27.33343803500759,5.862417960896089,-34.41669348249586,-49.50107401292769,1.249960925658213,-5.023712019402808,-5.023712019403146,40.77436873804002,51499.72212760558,13210.13128912523,13210.13128912523,64709.85341673081,101380.73216312016,101380.73216312016,13210.13128912523,114590.8634522454,114590.8634522454,114590.8634522454,139782.46928696343,123159.58894563465,72091.07851633514,56742.78936588834,25191.60583471803,0.0,81934.39520060638,21412.864959510323,1573.6658569768824,0.0,0.8839770655364235,2.932591958847747,0.0014959713701933424,354328.3248717292,1588193.7142843367,4.482265748467274,1588193.7142843367,4.482265748467274,0.85,0.1102035332085432,4.698906859688992,1.3125274465559054,1.0,0.0,4.698906859688769,1.2861874538366338,1.2863038455486389,3.653360826738268,22278.724335199593,2271.7976409068942,1603.0968420496806,1603.0968420496806,8.240382578656371,4.436615629090129,2.106402262992045,2.330213366098084,5.640860804485403,5.640860804485403,1.6116745155672578,0.0,0.0,9.04888727544578e-05,2.571191000334865e-05,6.477696275110916e-05,0.00030438091462100516,0.10683536861710767,0.09435709074691229,0.012478277870195379,0.10171317027049785,0.09680537573697273,0.01339815747157047,0.4831180690445428,0.4831180690445428,0.06389007399369522,0.0,3.8721969344442755,5.62376223306336,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25191.60583471803,21412.864959510323,0.85,0.7897764212245251,0.6285482672022511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505944000088352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16616.505554876927,1573.6658569768824,0.4831180690445428,0.06389007399369522,6.113110376966115,5.640860804485403
3601.0,-38.785079004418996,4.435414654821253,35.285622006875975,27.33271390842276,5.860724432820866,-34.41756503456611,-49.501436146069295,1.2502497709070235,-5.022886751164378,-5.022886751164785,40.762216743830756,51465.37787680597,13206.910858158377,13206.910858158377,64672.28873496435,101385.29518559891,101385.29518559891,13206.910858158377,114592.20604375728,114592.20604375728,114592.20604375728,139794.83019684578,123154.78867148681,72087.6725185402,56741.24016994067,25202.624153088513,0.0,81943.86432302918,21422.230530125235,1574.6658569768824,0.0,0.8840258663163827,2.9326774832116143,0.0014959713701933424,354339.7248769938,1587661.2727471318,4.480618912537327,1587661.2727471318,4.480618912537327,0.85,0.11019817860606698,4.698906859688992,1.3125137408683076,1.0,0.0,4.698906859687388,1.2861862554547994,1.2863025503185943,3.653364230694134,22277.8559985529,2271.7090952111985,1603.0968420496806,1603.0968420496806,8.23837369754428,4.435414654821253,2.1052574075313464,2.3301572472899066,5.639621467294679,5.639621467294679,1.6113204192270512,0.0,0.0,9.041366224133134e-05,2.5710765328828763e-05,6.470289691250258e-05,0.00030403288614390807,0.10668483970257714,0.09425622544536397,0.012428614257213179,0.10178639190136371,0.09680008798137245,0.01339809062469454,0.4828144347399464,0.4828144347399464,0.06366385179168414,0.0,1.3887587203845442,3.35318115313504,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25202.624153088513,21422.230530125235,0.85,0.7892267379534492,0.6280565152983925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059870834482034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16616.079057162016,1574.6658569768824,0.4828144347399464,0.06366385179168414,6.113110376966115,5.639621467294679
3602.0,-38.79276709938963,4.433941552125913,35.289970496215275,27.329864096269034,5.859728194343471,-34.42153510564277,-49.504803645517654,1.2483980312376133,-5.021865993089932,-5.021865993090278,40.75207294458287,51444.07164058039,13203.01796106569,13203.01796106569,64647.08960164608,101376.52853775899,101376.52853775899,13203.01796106569,114579.54649882468,114579.54649882468,114579.54649882468,139791.59233662963,123150.05834718533,72083.9188762556,56740.1549676997,25212.045837804955,0.0,81952.20080550466,21430.23896213421,1575.6658569768824,0.0,0.8840683116877679,2.933034069565794,0.0014959713701933424,354353.82571778056,1587216.9238587122,4.479186645279302,1587216.9238587122,4.479186645279302,0.85,0.11019179239317721,4.698906859688992,1.31250291061122,1.0,0.0,4.698906859687588,1.2861950960157904,1.2863112915815156,3.6533391195819833,22277.000315353314,2271.6218398080196,1603.0968420496806,1603.0968420496806,8.235945337016968,4.433941552125913,2.103933528486041,2.3300080236398717,5.638320199438718,5.638320199438718,1.6109486284110623,0.0,0.0,9.033584184823561e-05,2.570012319005891e-05,6.46357186581767e-05,0.0003037172217838343,0.10653501073586412,0.09414698472924476,0.01238802600661935,0.10186830687710167,0.09679377955266705,0.013398012840510162,0.4824341945522423,0.4824341945522423,0.06347954069674196,0.0,3.410605131648481e-13,1.5476566941138117,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25212.045837804955,21430.23896213421,0.85,0.7888389691336244,0.6277326433572109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060348604603337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16615.637732214258,1575.6658569768824,0.4824341945522423,0.06347954069674196,6.113110376966115,5.638320199438718
3603.0,-38.799991486911,4.4327841440098155,35.29214681166568,27.32254365636038,5.856972858104412,-34.425818669439316,-49.50873514227567,1.2419882160339422,-5.0210462024788285,-5.021046202479215,40.73965547005736,51427.7055898011,13199.819945211882,13199.819945211882,64627.52553501299,101354.95954907547,101354.95954907547,13199.819945211882,114554.77949428736,114554.77949428736,114554.77949428736,139772.1821029307,123145.74193270612,72081.4358546875,56738.11786446513,25217.402608643337,0.0,81955.52047310847,21434.792217346836,1576.6658569768824,0.0,0.8841180362375884,2.9336636647491368,0.0014959713701933424,354365.150695405,1586673.1045816308,4.477508867528166,1586673.1045816308,4.477508867528166,0.85,0.11018603513668399,4.698906859688992,1.3124990049051122,1.0,0.0,4.698906859689323,1.2862252927116609,1.2863413970156854,3.6532533501830056,22276.219505599707,2271.542219371519,1603.0968420496806,1603.0968420496806,8.233950438287263,4.4327841440098155,2.1027679957041325,2.330016148305683,5.6369348378836595,5.6369348378836595,1.6105528108239027,0.0,0.0,9.026277160607249e-05,2.568770384914342e-05,6.457506775692907e-05,0.00030343222884791546,0.10637671070689923,0.09402367477096381,0.012353035935935428,0.10196057288386107,0.09678809167922062,0.013397943457463373,0.4820193693723338,0.4820193693723338,0.06332875848745488,0.0,3.979039320256561e-13,0.09740070636837572,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25217.402608643337,21434.792217346836,0.85,0.7885683009751466,0.6275075222867476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506084337192824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16615.1908780782,1576.6658569768824,0.4820193693723338,0.06332875848745488,6.113110376966115,5.6369348378836595
3604.0,-38.80684050076708,4.4316026629681655,35.29399098565272,27.31584731899204,5.853717179781282,-34.42995292012134,-49.51249687056986,1.2361842450772282,-5.020203252132433,-5.020203252132847,40.727284703481885,51412.35496911767,13196.585269201269,13196.585269201269,64608.94023831894,101338.70070958743,101338.70070958743,13196.585269201269,114535.2859787887,114535.2859787887,114535.2859787887,139759.28505210852,123141.51268852755,72078.90100641068,56736.23520235207,25223.99907331981,0.0,81960.23427567189,21440.399212321838,1577.6658569768824,0.0,0.8841676984193049,2.93417616576135,0.0014959713701933424,354376.7959088255,1586131.4708421489,4.475833319657394,1586131.4708421489,4.475833319657394,0.85,0.11017990612543407,4.698906859688992,1.3124944216897712,1.0,0.0,4.698906859688538,1.2862526428132577,1.2863686605430382,3.6531756696038094,22275.454464355196,2271.4642068754565,1603.0968420496806,1603.0968420496806,8.23193267122181,4.4316026629681655,2.1016232177921044,2.329979445176061,5.635642255688847,5.635642255688847,1.6101835016253847,0.0,0.0,9.01935484766909e-05,2.5675826007735732e-05,6.451772246895516e-05,0.000303162768680884,0.10622247379062201,0.09389915295115707,0.012323320839464937,0.10204879672309798,0.09678203481329349,0.013397871312140588,0.48159722546961325,0.48159722546961325,0.06320479938669188,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25223.99907331981,21440.399212321838,0.85,0.788296187892873,0.6272841387470058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061308326430496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16614.75305727821,1577.6658569768824,0.48159722546961325,0.06320479938669188,6.113110376966115,5.635642255688847
3605.0,-38.80866148282676,4.431385235227957,35.29487826312509,27.31782478457319,5.8537185040082775,-34.43015376338556,-49.511971534788586,1.2392539001557636,-5.020109985683575,-5.020109985683988,40.72688704905053,51401.00619294826,13195.740335727674,13195.740335727674,64596.74652867594,101348.0281094716,101348.0281094716,13195.740335727674,114543.76844519928,114543.76844519928,114543.76844519928,139785.5092234164,123136.35147133138,72075.20140812792,56734.611181337175,25241.740778217103,0.0,81976.35195955427,21455.479661484536,1578.6658569768824,0.0,0.8841696368272633,2.9339992607420795,0.0014959713701933424,354378.0843871575,1586114.0625120634,4.475767922429527,1586114.0625120634,4.475767922429527,0.85,0.11017931797297954,4.698906859688992,1.3124762201542035,1.0,0.0,4.698906859688521,1.2862382912519779,1.286354284023826,3.653216430926843,22274.520835588388,2271.369003236415,1603.0968420496806,1603.0968420496806,8.231405607945627,4.431385235227957,2.10101668062583,2.330368554602127,5.634340482481298,5.634340482481298,1.6098115664232282,0.0,0.0,9.017515202951481e-05,2.567748447507881e-05,6.449766755443601e-05,0.00030306853250547947,0.10613324259562817,0.09383009350911155,0.012303149086516621,0.10210754743676005,0.09678145336307539,0.013397864609904156,0.4812503329717214,0.4812503329717214,0.06310229877274814,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25241.740778217103,21455.479661484536,0.85,0.7879924512931104,0.6270223663808392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506174914826181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16614.32251565106,1578.6658569768824,0.4812503329717214,0.06310229877274814,6.113110376966115,5.634340482481298
3606.0,-38.815047059701755,4.4302219863613,35.29631121771395,27.3140791914426,5.8502938937996785,-34.43570700148861,-49.517005566135026,1.2362198536491267,-5.019285086272816,-5.019285086273208,40.71513668989148,51393.9689077177,13192.644609500234,13192.644609500234,64586.613517217935,101346.50040010187,101346.50040010187,13192.644609500234,114539.1450096021,114539.1450096021,114539.1450096021,139791.0358580297,123132.97701951896,72072.09174590785,56734.316970679014,25251.890848427603,0.0,81986.20781910661,21464.107221163464,1579.6658569768824,0.0,0.8842169229062002,2.9341840753608266,0.0014959713701933424,354389.480553281,1585599.7259177386,4.4741726629195195,1585599.7259177386,4.4741726629195195,0.85,0.11017296410046792,4.698906859688992,1.3124706423794854,1.0,0.0,4.6989068596874715,1.286252647268183,1.2863685583891507,3.653175656951066,22273.910420416054,2271.3067582116273,1603.0968420496806,1603.0968420496806,8.229474516731276,4.4302219863613,2.09998121567018,2.3302407706911197,5.633327562884617,5.633327562884617,1.609522160824176,0.0,0.0,9.011066921876098e-05,2.5661596293400342e-05,6.444907292536063e-05,0.00030284019086957315,0.10601657811647906,0.09373531085352588,0.012281267262953185,0.10218412757458539,0.09677517204190364,0.013397792058564291,0.4809694856400745,0.4809694856400745,0.06301696494825983,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25251.890848427603,21464.107221163464,0.85,0.7877741297624238,0.6268611547580386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061866356059097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16613.99247396044,1579.6658569768824,0.4809694856400745,0.06301696494825983,6.113110376966115,5.633327562884617
3607.0,-38.816246743378386,4.4301004892693765,35.29659587204933,27.3159701487981,5.850100542601716,-34.436023722003206,-49.516591465193756,1.2391836031604901,-5.019234338849685,-5.019234338850016,40.714445959299596,51386.16842954866,13191.993781066923,13191.993781066923,64578.162210615585,101356.33977585402,101356.33977585402,13191.993781066923,114548.33355692094,114548.33355692094,114548.33355692094,139817.89635752706,123127.90888577975,72068.45993018766,56732.721061768985,25269.562800606112,0.0,82002.2838623751,21479.128380515194,1580.6658569768824,0.0,0.8842197139141287,2.9339952103176863,0.0014959713701933424,354390.1816494437,1585569.4951873156,4.474078508065813,1585569.4951873156,4.474078508065813,0.85,0.11017257140231906,4.698906859688992,1.3124527853680776,1.0,0.0,4.69890685968773,1.286238779156827,1.286354673451049,3.653215045163919,22272.993629807734,2271.2132715869066,1603.0968420496806,1603.0968420496806,8.229068534749258,4.4301004892693765,2.09943740698976,2.3306630822796164,5.632028958201888,5.632028958201888,1.609151130914825,0.0,0.0,9.00985593328996e-05,2.566290291571489e-05,6.44356564171847e-05,0.0003027771479472722,0.10595552533293826,0.09368852033969495,0.012267004993243309,0.10224255601427616,0.09677478378437768,0.013397787617941383,0.48074147444142373,0.48074147444142373,0.06294536455533584,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25269.562800606112,21479.128380515194,0.85,0.7875166296465289,0.6266431373520079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062277378864246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16613.570927520952,1580.6658569768824,0.48074147444142373,0.06294536455533584,6.113110376966115,5.632028958201888
3608.0,-38.81748501405218,4.429975486654223,35.296890511957805,27.317385363299422,5.8499138319791255,-34.43632704771279,-49.51634423397479,1.2414160465852357,-5.019182801724924,-5.019182801725342,40.713758405056375,51378.97547846072,13191.43554763318,13191.43554763318,64570.411026093905,101363.90131672476,101363.90131672476,13191.43554763318,114555.33686435795,114555.33686435795,114555.33686435795,139842.11135883786,123124.04729730258,72065.6810712614,56731.518028934646,25286.774494479923,0.0,82018.29252341457,21493.758320307934,1581.6658569768824,0.0,0.8842224973417776,2.93385223845913,0.0014959713701933424,354390.8936567659,1585539.4039063866,4.473984609328056,1585539.4039063866,4.473984609328056,0.85,0.11017216643175481,4.698906859688992,1.312439322001301,1.0,0.0,4.698906859689029,1.2862283401848595,1.2863442174626158,3.6532446944946453,22272.295094956204,2271.1420408555628,1603.0968420496806,1603.0968420496806,8.228720312845804,4.429975486654223,2.0990028286588895,2.330972657995334,5.631042676556426,5.631042676556426,1.6088693361589788,0.0,0.0,9.008606151818259e-05,2.5663683039542327e-05,6.442237847864026e-05,0.0003027147561507632,0.10590486492063736,0.09364997913630478,0.012254885784332573,0.10230257589829163,0.09677438335963501,0.0133977830721198,0.48055573214916975,0.48055573214916975,0.06288475090766331,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25286.774494479923,21493.758320307934,0.85,0.7872684134171698,0.6264331272660066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062354601806376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16613.253058955972,1581.6658569768824,0.48055573214916975,0.06288475090766331,6.113110376966115,5.631042676556426
3609.0,-38.82408252702662,4.428757041971714,35.298037695663425,27.313591783773177,5.846311619569067,-34.4418852826874,-49.52140833539886,1.2382964804927563,-5.018314284736789,-5.01831428473717,40.701943351739864,51371.05258153661,13188.209859318804,13188.209859318804,64559.26244085542,101362.98507380766,101362.98507380766,13188.209859318804,114551.19493312646,114551.19493312646,114551.19493312646,139848.35454251643,123120.8494414258,72062.66282950022,56731.318457695095,25297.159609389964,0.0,82028.47806708506,21502.585667981468,1582.6658569768824,0.0,0.8842702343452464,2.934015822729944,0.0014959713701933424,354402.89275764243,1585022.3774336192,4.472374266192948,1585022.3774336192,4.472374266192948,0.85,0.1101650554551585,4.698906859688992,1.3124342535948381,1.0,0.0,4.698906859689544,1.286243101163978,1.2863588941529334,3.653202769707176,22271.716624776556,2271.0830533134717,1603.0968420496806,1603.0968420496806,8.226708152239057,4.428757041971714,2.0979456093161506,2.3308114326555636,5.630055134916304,5.630055134916304,1.6085871814046584,0.0,0.0,9.001950009486854e-05,2.564770794892428e-05,6.437179214594427e-05,0.0003024770556850515,0.105819667800776,0.09358014304393995,0.012239524756836045,0.10237849077669145,0.0967673510469629,0.013397704408195613,0.4804038049820332,0.4804038049820332,0.06283292665619196,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25297.159609389964,21502.585667981468,0.85,0.7870347464944693,0.6262587553986313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062434309385948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16612.93437737536,1582.6658569768824,0.4804038049820332,0.06283292665619196,6.113110376966115,5.630055134916304
3610.0,-38.82524796134372,4.428641207076035,35.29825544932643,27.31554714208471,5.846138488155229,-34.442156822703794,-49.52093811063094,1.2413422665263083,-5.018268184512124,-5.018268184512542,40.70134461378204,51363.15114250207,13187.567103874559,13187.567103874559,64550.71824637663,101373.03317623668,101373.03317623668,13187.567103874559,114560.60028011125,114560.60028011125,114560.60028011125,139875.5280641572,123115.6981691172,72058.9816796022,56729.68498834999,25314.927784045958,0.0,82044.61277239595,21517.688616439063,1583.6658569768824,0.0,0.8842726639723753,2.9338211182887823,0.0014959713701933424,354403.5296697499,1584996.1800650253,4.472292309114416,1584996.1800650253,4.472292309114416,0.85,0.11016467616881517,4.698906859688992,1.3124160850280895,1.0,0.0,4.698906859689438,1.286228847970997,1.2863446245587458,3.6532432522419582,22270.784794971656,2270.9880331174923,1603.0968420496806,1603.0968420496806,8.226307206128142,4.428641207076035,2.097397789249329,2.3312434178267063,5.6287375299148374,5.6287375299148374,1.6082107228328106,0.0,0.0,9.000774690861374e-05,2.564919091988917e-05,6.435855598872458e-05,0.00030241486021509597,0.10578431067166026,0.09355377800348402,0.012230532668176242,0.10243666136158903,0.09676697592528444,0.013397700243530732,0.48027892991499066,0.48027892991499066,0.06278813392168155,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25314.927784045958,21517.688616439063,0.85,0.7867758292119678,0.626039290172423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506285900576336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16612.508291031638,1583.6658569768824,0.48027892991499066,0.06278813392168155,6.113110376966115,5.6287375299148374
