time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3611.0,-38.8258849722838,4.42857829473196,35.298393670904645,27.311158971302234,5.846055270596493,-34.442315863448236,-49.52092651566488,1.2376281438637313,-5.018243941401408,-5.018243941401743,40.701070336660926,51360.00173608507,13187.133181292986,13187.133181292986,64547.134917378055,101352.70508494231,101352.70508494231,13187.133181292986,114539.8382662353,114539.8382662353,114539.8382662353,139866.1934029647,123112.51402038237,72058.08887957966,56727.139045336335,25326.355136729413,0.0,82053.49418206574,21527.40186622,1584.6658569768824,0.0,0.8842737931075662,2.9342605957762276,0.0014959713701933424,354403.86460840795,1584984.1793669972,4.472254220811887,1584984.1793669972,4.472254220811887,0.85,0.1101644789722709,4.698906859688992,1.3124118787562475,1.0,0.0,4.698906859689754,1.2862462717022716,1.2863620415956931,3.6531937647292567,22270.20880431991,2270.9292984168815,1603.0968420496806,1603.0968420496806,8.22603652841848,4.42857829473196,2.097002735538563,2.3315755591933964,5.627750514791261,5.627750514791261,1.6079287185117888,0.0,0.0,9.000132337228473e-05,2.5649227488508284e-05,6.435209588377645e-05,0.0003023845047836409,0.10575551220709153,0.09353273152444913,0.012222780682642402,0.10251682991024352,0.09676678087699508,0.013397698095275813,0.4801756965280233,0.4801756965280233,0.06274896640073989,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25326.355136729413,21527.40186622,0.85,0.7866469985319161,0.6259331457856516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062934029768116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.190807413248,1584.6658569768824,0.4801756965280233,0.06274896640073989,6.113110376966115,5.627750514791261
3612.0,-38.83459630775513,4.42574911543957,35.304571407550014,27.332199608813994,5.876115259939285,-34.45940055574684,-49.53514903374014,1.259929225081453,-5.012619919220981,-5.012619919221393,40.74904586532708,51385.4419504229,13175.02598749299,13175.02598749299,64560.46793791589,101310.10144823945,101310.10144823945,13175.02598749299,114485.12743573244,114485.12743573244,114485.12743573244,139851.24721578122,123106.54241211656,72043.98889674236,56736.170572637995,25366.119780048783,0.0,82102.29035268677,21561.201813041465,1585.6658569768824,0.0,0.8841272367960898,2.934811846302891,0.0014959713701933424,354481.5718472255,1587084.3409258195,4.477198441248792,1587084.3409258195,4.477198441248792,0.85,0.11013370405967503,4.698906859688992,1.312367355464958,1.0,0.0,4.698906859687853,1.286141921011102,1.2862575685812825,3.653490165373772,22269.12858137072,2270.8191463313897,1603.0968420496806,1603.0968420496806,8.21848415012016,4.42574911543957,2.095912105351741,2.3298370100878287,5.626779271579258,5.626779271579258,1.6076512204512166,0.0,0.0,8.991352188539593e-05,2.560440833761162e-05,6.430911354778432e-05,0.00030218253479020205,0.10590579336236665,0.09366968848498816,0.012236104877378485,0.1025837899309083,0.09673633937002708,0.013397364689647947,0.4800897764851161,0.4800897764851161,0.06271429905065322,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25366.119780048783,21561.201813041465,0.85,0.7863418628223832,0.6258709925105193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062975037203987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16611.883871028705,1585.6658569768824,0.4800897764851161,0.06271429905065322,6.113110376966115,5.626779271579258
3613.0,-38.83633497571853,4.425586390709921,35.305080304306756,27.333021035324805,5.875899104249364,-34.459664228474246,-49.53469141675157,1.2619202760581198,-5.012550720793627,-5.012550720793978,40.74804857044457,51374.81642437447,13174.131031678835,13174.131031678835,64548.947456053305,101314.99745667692,101314.99745667692,13174.131031678835,114489.12848835575,114489.12848835575,114489.12848835575,139871.697773199,123101.01585313267,72040.32724815786,56734.098449972014,25382.56928484326,0.0,82116.66773481527,21575.18389211677,1586.6658569768824,0.0,0.8841312467747333,2.9347341867184222,0.0014959713701933424,354482.52804669144,1587040.6622762787,4.477063146162279,1587040.6622762787,4.477063146162279,0.85,0.11013314075269995,4.698906859688992,1.3123494880134239,1.0,0.0,4.698906859689165,1.286132625362702,1.286248249569836,3.653516571328602,22268.12886478204,2270.7172036100037,1603.0968420496806,1603.0968420496806,8.217925883276461,4.425586390709921,2.095159723384514,2.3304266673254075,5.624973432983941,5.624973432983941,1.6071352665668404,0.0,0.0,8.9896007342092e-05,2.5605849285437444e-05,6.429015805665457e-05,0.0003020934647029037,0.10588183620096137,0.09365223567968319,0.012229600521278182,0.1026462337040117,0.09673578247444875,0.013397358278251205,0.48001770711745695,0.48001770711745695,0.06268323183725055,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25382.56928484326,21575.18389211677,0.85,0.7860638922235063,0.625632016514388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063535849448595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16611.415157775686,1586.6658569768824,0.48001770711745695,0.06268323183725055,6.113110376966115,5.624973432983941
3614.0,-38.84417912896531,4.424055761546067,35.30846211469354,27.330424670968227,5.874112948993334,-34.464464557026446,-49.53897142605854,1.2600630392060854,-5.01144367232456,-5.0114436723249405,40.73815014056442,51357.10416005174,13170.130931877184,13170.130931877184,64527.235091928924,101311.15694490766,101311.15694490766,13170.130931877184,114481.28787678485,114481.28787678485,114481.28787678485,139874.9265359831,123097.50778536625,72036.98411603796,56733.91518814255,25393.638659198252,0.0,82127.55384734081,21584.592860318513,1587.6658569768824,0.0,0.8841732161689387,2.934947457780813,0.0014959713701933424,354497.82576717023,1586607.1887312606,4.475647164542342,1586607.1887312606,4.475647164542342,0.85,0.11012453198959528,4.698906859688992,1.3123420733259996,1.0,0.0,4.698906859689912,1.2861414933470103,1.2862570167676561,3.6534913802218747,22267.494279400693,2270.652493909816,1603.0968420496806,1603.0968420496806,8.215430650489076,4.424055761546067,2.093919882791914,2.3301358787541533,5.623967259549563,5.623967259549563,1.6068477884427321,0.0,0.0,8.981702813308101e-05,2.5592375297737547e-05,6.422465283534347e-05,0.0003017856617691395,0.1058258928604674,0.09360624245303695,0.012219650407430453,0.10272326688730993,0.09672726946413249,0.013397262525462786,0.4799567182899963,0.4799567182899963,0.0626550447331951,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25393.638659198252,21584.592860318513,0.85,0.7856953247611945,0.625333420443943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063647785100385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16611.08583991723,1587.6658569768824,0.4799567182899963,0.0626550447331951,6.113110376966115,5.623967259549563
3615.0,-38.84584834873268,4.42389860673216,35.308857779941455,27.33208027146759,5.873888689415312,-34.4647526981818,-49.538505741488166,1.2628703622465822,-5.01137852061413,-5.0113785206144925,40.737239232593836,51346.77792297989,13169.371510053099,13169.371510053099,64516.14943303299,101320.03008331895,101320.03008331895,13169.371510053099,114489.40159337205,114489.40159337205,114489.40159337205,139900.41678614984,123092.06589740832,72033.17833191388,56732.09729499382,25411.015192777806,0.0,82143.11248777164,21599.362913861136,1588.6658569768824,0.0,0.8841768880978991,2.9347818633939453,0.0014959713701933424,354498.7260805293,1586567.3026057242,4.475523283672714,1586567.3026057242,4.475523283672714,0.85,0.11012398384416446,4.698906859688992,1.312323376708664,1.0,0.0,4.698906859689694,1.286128370479995,1.2862438711159794,3.653528658212645,22266.50987921947,2270.5521130273305,1603.0968420496806,1603.0968420496806,8.214956928749897,4.42389860673216,2.0933090115509545,2.3305895951812055,5.622548163736317,5.622548163736317,1.6064423324960906,0.0,0.0,8.980022979545832e-05,2.5593841010225386e-05,6.420638878523293e-05,0.0003016998406987894,0.10580717638455567,0.09359297829636425,0.012214198088191424,0.10278259508664624,0.09672672745122916,0.013397256392935297,0.4799045938946945,0.4799045938946945,0.0626291617166174,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25411.015192777806,21599.362913861136,0.85,0.7854115516092391,0.6250892663779171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064152812921752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16610.634150881328,1588.6658569768824,0.4799045938946945,0.0626291617166174,6.113110376966115,5.622548163736317
3616.0,-38.85374867627991,4.422361537222059,35.31162664852358,27.32627730527895,5.871184928294946,-34.47019169883125,-49.54358981978146,1.2577259800188552,-5.010260506485679,-5.010260506486081,40.726088876775016,51332.62425265061,13165.346816490288,13165.346816490288,64497.9710691409,101305.38161566525,101305.38161566525,13165.346816490288,114470.72843215553,114470.72843215553,114470.72843215553,139889.90529196523,123088.93820711444,72030.64336600498,56731.438712343836,25419.176859809682,0.0,82150.61557215352,21606.30033083823,1589.6658569768824,0.0,0.8842234878340458,2.935226442086989,0.0014959713701933424,354514.1758862814,1586079.1209343572,4.4739511952355,1586079.1209343572,4.4739511952355,0.85,0.1101147826248211,4.698906859688992,1.312321133730002,1.0,0.0,4.69890685968968,1.2861526461212252,1.2862680467262346,3.653459699251049,22265.94410151219,2270.494419757225,1603.0968420496806,1603.0968420496806,8.212446354555468,4.422361537222059,2.092066706659552,2.330294830562507,5.621540848303365,5.621540848303365,1.6061545280866756,0.0,0.0,8.972076354727757e-05,2.5577843412783406e-05,6.414292013449416e-05,0.00030140160742045776,0.10575046037081734,0.09354594148287308,0.012204518887944252,0.1028682937450409,0.09671762707799739,0.013397155546823716,0.4798595610451197,0.4798595610451197,0.0626051219700219,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25419.176859809682,21606.30033083823,0.85,0.7851185364824422,0.6248598856519191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064260286096995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16610.305904874356,1589.6658569768824,0.4798595610451197,0.0626051219700219,6.113110376966115,5.621540848303365
3617.0,-38.85490383181905,4.422252336956498,35.311853765314616,27.322422607708745,5.871010961280446,-34.4704707965834,-49.54346559299154,1.2548930229198818,-5.0102172947907775,-5.010217294791194,40.725533742437555,51326.421749635505,13164.683241839324,13164.683241839324,64491.10499147483,101287.99991688636,101287.99991688636,13164.683241839324,114452.68315872567,114452.68315872567,114452.68315872567,139882.2420003421,123084.1111013141,72028.57693560423,56728.37129523319,25429.558841616432,0.0,82157.93013684962,21615.125015373967,1590.5714110613656,0.0,0.8842257432349043,2.9356105255774363,0.0014959713701933424,354514.7730380824,1586054.8191682948,4.47387510984745,1586054.8191682948,4.47387510984745,0.85,0.11011441011486187,4.698906859688992,1.3123112244019284,1.0,0.0,4.698906859687588,1.2861659483793275,1.2862813352398332,3.6534219130976,22265.07091120372,2270.405379125769,1603.0968420496806,1603.0968420496806,8.21203242157678,4.422252336956498,2.091484612182591,2.3307677247739065,5.620116996679037,5.620116996679037,1.6057477133368678,0.0,0.0,8.970914974490404e-05,2.557823419511442e-05,6.413091554978961e-05,0.00030134519899504186,0.10573625074317929,0.09353637745490848,0.012199873288270812,0.10294062360345253,0.09671725865838515,0.01339715145647671,0.4798202014321265,0.4798202014321265,0.06258255683941216,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25429.558841616432,21615.125015373967,0.85,0.7849650652597097,0.6247287591610646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064768971281144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16609.852773367536,1590.5714110613656,0.4798202014321265,0.06258255683941216,6.113110376966115,5.620116996679037
3618.0,-38.856261238918066,4.422113435108965,35.31221892044671,27.318202319461875,5.870865403534977,-34.47085332278456,-49.543653312697984,1.251359982778641,-5.010162287269736,-5.010162287270111,40.7250617920935,51320.72286227874,13164.097219605006,13164.097219605006,64484.82008188374,101268.75759550653,101268.75759550653,13164.097219605006,114432.85481511152,114432.85481511152,114432.85481511152,139860.98743915,123080.86304194905,72027.480659893,56725.98042450672,25428.132624038462,0.0,82154.11304854519,21613.912730432694,1590.7580103721812,0.0,0.8842277551093176,2.936031110215703,0.0014959713701933424,354515.53320010984,1586034.1591167161,4.4738072399819595,1586034.1591167161,4.4738072399819595,0.8500000000000001,0.11011396372650861,4.698906859688992,1.3123066631658,1.0,0.0,4.698906859688807,1.2861825365554163,1.2862979073526688,3.6533747941200847,22264.483359557613,2270.345465531819,1603.0968420496806,1603.0968420496806,8.211666865224256,4.422113435108965,2.091036484862686,2.3310769502462794,5.619121323827629,5.619121323827629,1.6054632353793228,0.0,0.0,8.969550430376518e-05,2.557764368417202e-05,6.411786061959316e-05,0.000301283855093989,0.10572345494566653,0.09352796266503799,0.012195492280628533,0.10296768447978093,0.09671681712624614,0.013397146600262484,0.47978538040839863,0.47978538040839863,0.06256117140159105,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25428.132624038462,21613.912730432694,0.85,0.7849250352660908,0.6246884173888302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064843352099142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16609.53450679569,1590.7580103721812,0.47978538040839863,0.06256117140159105,6.113110376966115,5.619121323827629
3619.0,-38.86618440201926,4.419458654085983,35.31802603225253,27.34105858197438,5.900063050245708,-34.48746568594394,-49.55731410356236,1.2755617237150612,-5.00435295925854,-5.004352959258883,40.77075498574816,51337.60355652199,13151.9662379343,13151.9662379343,64489.56979445629,101238.79639076284,101238.79639076284,13151.9662379343,114390.76262869715,114390.76262869715,114390.76262869715,139847.7605859972,123074.48717793732,72012.77287255367,56735.238117092944,25456.997957300035,0.0,82192.23607439297,21638.448263705028,1590.9457137075924,0.0,0.8840905019346387,2.9363127219497613,0.0014959713701933424,354595.82088800095,1588035.3630691986,4.478437898936151,1588035.3630691986,4.478437898936151,0.85,0.11008088509127577,4.698906859688992,1.312258631992154,1.0,0.0,4.6989068596882815,1.2860693135331465,1.286184545952757,3.653696430078055,22263.3300095186,2270.227856558417,1603.0968420496806,1603.0968420496806,8.204099648227444,4.419458654085983,2.090113303358004,2.329345350727979,5.618116508998551,5.618116508998551,1.6051761454281575,0.0,0.0,8.95958091778891e-05,2.5534704787909074e-05,6.406110438998003e-05,0.0003010171628573297,0.10587828117493145,0.09366775748740672,0.01221052368752474,0.10297372521053696,0.09668410076749111,0.013396784323784655,0.479754190256083,0.479754190256083,0.06254072971800083,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25456.997957300035,21638.448263705028,0.85,0.7846187532370597,0.6246040503151155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064930756877926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16609.212149945746,1590.9457137075924,0.479754190256083,0.06254072971800083,6.113110376966115,5.618116508998551
3620.0,-38.87529201226036,4.416897534591538,35.32416426269299,27.36503508584576,5.933308111308804,-34.501015331671,-49.567782891076035,1.3013425145635493,-4.997119833915235,-4.997119833915582,40.80560992059255,51343.2397278241,13137.739180997525,13137.739180997525,64480.97890882162,101195.01568066329,101195.01568066329,13137.739180997525,114332.75486166081,114332.75486166081,114332.75486166081,139824.48350498697,123065.94710705389,71997.43141449234,56742.79521395727,25491.728643326158,0.0,82234.52385728344,21667.969346827234,1591.9457137075924,0.0,0.8840002648569097,2.937030150371463,0.0014959713701933424,354695.80607795384,1589563.1707770014,4.481482846819036,1589563.1707770014,4.481482846819036,0.85,0.11003944950446005,4.698906859688992,1.312202645991929,1.0,0.0,4.69890685969032,1.2859486946334568,1.2860637986891033,3.6540391380298067,22261.785169310504,2270.0703266977516,1603.0968420496806,1603.0968420496806,8.195224914921502,4.416897534591538,2.089341121231188,2.32755641336035,5.6163525057818,5.6163525057818,1.6046721445090857,0.0,0.0,8.950439780639904e-05,2.550184433445647e-05,6.400255347194258e-05,0.0003007420375469225,0.1059914682872527,0.09377065786713071,0.012220810420121998,0.10305310594980151,0.09664314046957101,0.01339630903488905,0.47972590480089716,0.47972590480089716,0.0625210430377953,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25491.728643326158,21667.969346827234,0.85,0.7841108075329435,0.6243513954908936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065569749346737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16608.718147203657,1591.9457137075924,0.47972590480089716,0.0625210430377953,6.113110376966115,5.6163525057818
3621.0,-38.88240505491915,4.415871170672101,35.32621239669561,27.366262266319268,5.930714044497414,-34.50323415857257,-49.569181516393996,1.3037762035668448,-4.99628018634553,-4.996280186345889,40.792513296460186,51315.35563032329,13134.584293705871,13134.584293705871,64449.93992402916,101213.04526475426,101213.04526475426,13134.584293705871,114347.62955846013,114347.62955846013,114347.62955846013,139853.0792230467,123060.23405708329,71992.65379500209,56741.75584675689,25505.449664586555,0.0,82247.20551134345,21679.63221489857,1592.9457137075924,0.0,0.8840525826641494,2.9368070831151463,0.0014959713701933424,354707.4141565194,1588988.972021865,4.479717391305225,1588988.972021865,4.479717391305225,0.85,0.11003250587341179,4.698906859688992,1.3121836960641666,1.0,0.0,4.698906859687111,1.2859374390892437,1.2860524504037378,3.65407112107799,22260.751717782307,2269.9649439698887,1603.0968420496806,1603.0968420496806,8.193256919471134,4.415871170672101,2.0881524735931,2.3277186970790016,5.614612332491119,5.614612332491119,1.6041749521403197,0.0,0.0,8.943306548431758e-05,2.5497457164388187e-05,6.393560831992939e-05,0.00030042746851290477,0.10593238663831461,0.09372110189688661,0.012211284741428003,0.1031161105760628,0.09663627871145834,0.013396227161953453,0.4796999431034152,0.4796999431034152,0.06250196036029756,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25505.449664586555,21679.63221489857,0.85,0.7836125193960577,0.6239160991706391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506615627189579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16608.24015193176,1592.9457137075924,0.4796999431034152,0.06250196036029756,6.113110376966115,5.614612332491119
3622.0,-38.89165507195602,4.4134376342223485,35.33224765547311,27.374621049407892,5.945203013363931,-34.51030731534172,-49.57471888102589,1.313421584826867,-4.993288579559078,-4.993288579559419,40.81100355036389,51296.809685640204,13126.607996502227,13126.607996502227,64423.41768214243,101184.0827938048,101184.0827938048,13126.607996502227,114310.69079030702,114310.69079030702,114310.69079030702,139839.34114312747,123054.13798637969,71984.38286529337,56744.172356762574,25528.65035282046,0.0,82272.82270958304,21699.35279989739,1593.9457137075924,0.0,0.8840003367840437,2.937336196934244,0.0014959713701933424,354748.7753688486,1589799.6906764773,4.481480419554626,1589799.6906764773,4.481480419554626,0.8500000000000001,0.11001561697446022,4.698906859688992,1.312154722516425,1.0,0.0,4.698906859688845,1.2858924393963989,1.2860073274981836,3.65419899497556,22259.64898043237,2269.8524960544496,1603.0968420496806,1603.0968420496806,8.188281364037161,4.4134376342223485,2.0866014331696086,2.32683620105274,5.613330875266408,5.613330875266408,1.603808821504688,0.0,0.0,8.934038134443691e-05,2.5480094581150705e-05,6.386028676328621e-05,0.00030007353953371175,0.10599006873625684,0.0937748085336707,0.01221526020258614,0.10319333436792234,0.09661958186540914,0.013396035109051076,0.47967584041209627,0.47967584041209627,0.06248336088496603,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25528.65035282046,21699.35279989739,0.85,0.783046157411571,0.6234964110410328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066614377114378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16607.801810910085,1593.9457137075924,0.47967584041209627,0.06248336088496603,6.113110376966115,5.613330875266408
3623.0,-38.8984084768848,4.412509125006854,35.33467255493696,27.374385098833613,5.944676728153294,-34.512358021387186,-49.576041650120146,1.3143713410674944,-4.992663269642264,-4.992663269642679,40.80540764643774,51270.31250391763,13123.899112182135,13123.899112182135,64394.21161609977,101185.44090327994,101185.44090327994,13123.899112182135,114309.34001546208,114309.34001546208,114309.34001546208,139848.5847927758,123048.52387967746,71980.08800051043,56742.70653240782,25539.24477731373,0.0,82281.95130972155,21708.35806071667,1594.743504371732,0.0,0.8840240711566582,2.93739676628075,0.0014959713701933424,354757.42122665216,1589554.301226177,4.480679490029953,1589554.301226177,4.480679490029953,0.85,0.1100109820260335,4.698906859688992,1.312137902374379,1.0,0.0,4.6989068596904175,1.2858881294656386,1.2860029302359792,3.6542112428097937,22258.633427062323,2269.748938430792,1603.0968420496806,1603.0968420496806,8.186591581954731,4.412509125006854,2.0854451735999744,2.3270639514068794,5.61162321038852,5.61162321038852,1.6033209172538627,0.0,0.0,8.927276904984884e-05,2.5475948619761762e-05,6.379682043008708e-05,0.000299775317145283,0.10596028768198763,0.09375109983658574,0.012209187845401896,0.10324988500792781,0.09661500156261078,0.013395980463422713,0.4796532249257078,0.4796532249257078,0.06246514797136748,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25539.24477731373,21708.35806071667,0.85,0.7826043329199904,0.6231052094392915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506721015196825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16607.32042206695,1594.743504371732,0.4796532249257078,0.06246514797136748,6.113110376966115,5.61162321038852
3624.0,-38.8984084768848,4.412509125006854,35.33467255493696,27.373338513448857,5.944676728153294,-34.512358021387186,-49.575484393257625,1.3143713410674944,-4.992663269642264,-4.992663269642679,40.80540764643774,51267.65783375874,13123.500759990215,13123.500759990215,64391.15859374896,101180.49919293661,101180.49919293661,13123.500759990215,114303.99995292682,114303.99995292682,114303.99995292682,139845.1141551808,123043.58216933414,71977.43333035155,56740.16537664733,25541.114202254,0.0,82281.27957890133,21709.9470719159,1594.9323811251184,0.0,0.8840240711566582,2.9375097317261134,0.0014959713701933424,354757.42122665216,1589554.301226177,4.480679490029953,1589554.301226177,4.480679490029953,0.85,0.1100109820260335,4.698906859688992,1.3121241505304355,1.0,0.0,4.698906859688517,1.2858881294656386,1.2860029302359792,3.6542112428097937,22257.739505578615,2269.657783807785,1603.0968420496806,1603.0968420496806,8.186343092792088,4.412509125006854,2.084994153463085,2.327514971543769,5.610365506165549,5.610365506165549,1.602961573190157,0.0,0.0,8.927276904984884e-05,2.5477695156272617e-05,6.379507389357622e-05,0.0002997671103328914,0.10595260051746268,0.09374691205061965,0.012205688466843029,0.10326608484276692,0.09661500156261078,0.013395980463422713,0.47963179920326365,0.47963179920326365,0.0624472443071553,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25541.114202254,21709.9470719159,0.85,0.7825736172710204,0.6230780330123216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506764515429811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16606.88874035248,1594.9323811251184,0.47963179920326365,0.0624472443071553,6.113110376966115,5.610365506165549
3625.0,-38.89820803613711,4.411956884725,35.325264791964024,27.372626785095804,5.701530700292455,-34.384807043399285,-49.45632027285171,1.3143810198976726,12.265518929711732,-4.8496415938374895,40.379331546948414,50700.93140036702,12922.859493441092,12922.859493441092,63623.79089380812,102325.21061981977,102325.21061981977,12922.859493441092,115248.07011326087,115248.07011326087,115248.07011326087,141228.7146825918,123040.17644389319,72012.022684239,56697.94862183799,25980.64456933091,0.0,82678.5931911689,22083.547883931275,1595.1423092869302,0.0,0.8863107862835599,2.683784670264787,0.0014959713701933424,356739.2612740125,1570954.047170226,4.40364775539402,1570954.047170226,4.40364775539402,0.85,0.10407307978198889,4.698906859688992,1.3121147137554363,1.0,0.0,4.698906859688983,1.2858880799725612,1.2860028833181716,3.6542113834582395,22257.12343322152,2269.5949619106955,1603.0968420496806,1603.0968420496806,8.06118454884999,4.411956884725,2.1196265214670174,2.2923303632579826,5.609386354707228,5.609386354707228,1.6026818156306366,0.0,0.0,8.927477509855409e-05,2.5853737567365142e-05,6.342103753118895e-05,0.00029800954830389676,0.10417921114849733,0.09218036553631087,0.01199884561218646,0.09460305660372263,0.09210550773448332,0.011967572047505568,0.47961132529197503,0.47961132529197503,0.06242958804245222,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17.115160523549207,18.577211100960028,6.093754101245736,25980.64456933091,22083.547883931275,0.85,0.7695316095509463,0.613229246452424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506764515429811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16606.59212673658,1595.1423092869302,0.47961132529197503,0.06242958804245222,6.113110376966115,5.609386354707228
3626.0,-38.89803120144545,4.412467286567327,35.31226253653213,27.37192081930118,5.698869442868755,-34.383640894599196,-49.45484973778946,1.314387962869448,13.32639758531542,-4.7533913144031885,40.275490082321184,50694.78398729233,12788.918172947342,12788.918172947342,63483.70216023967,102334.44334293602,102334.44334293602,12788.918172947342,115123.36151588336,115123.36151588336,115123.36151588336,141072.54483780096,123036.81069499618,72010.54662176613,56695.84897025561,25949.18332191762,0.0,82645.03229217323,22056.805823629977,1594.1423092869302,0.0,0.887175282216529,2.6822860986197443,0.0014959713701933424,358077.8765895775,1566445.904856563,4.374595604106521,1566445.904856563,4.374595604106521,0.85,0.10367881409039403,4.698906859688992,1.3121053231367845,1.0,0.0,4.69890685968861,1.2858880437855262,1.286002849403827,3.6542114862938444,22256.514592346848,2269.5328774195928,1603.0968420496806,1603.0968420496806,7.9776329398763846,4.412467286567327,2.1434327358827767,2.26903455068455,5.60824061076388,5.60824061076388,1.6023544602182513,0.0,0.0,8.9276544927998e-05,2.585841008119841e-05,6.341813484679959e-05,0.0002979959088603081,0.10367045159812532,0.09173272282754624,0.011937728770579074,0.09458312353965964,0.09174441912097588,0.011934394969418156,0.47959161282961077,0.47959161282961077,0.06241212969735643,0.0,0.6569082465805991,3.139771272068458,3.410605131648481e-13,18.079788899718608,20.146742311233197,2.6526265003702747,25949.18332191762,22056.805823629977,0.85,0.7681490393252808,0.6134038862501999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067632243094031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16606.299528616997,1594.1423092869302,0.47959161282961077,0.06241212969735643,6.113110376966115,5.60824061076388
3627.0,-38.89803120144545,4.412467286567327,35.31226253653213,20.534917443897598,5.698869442868755,-34.383640894599196,-45.725110173784174,1.314387962869448,-4.7533913144028475,-4.7533913144031885,40.275490082321184,32886.698368337886,12788.662918661545,12788.662918661545,45675.36128699943,70051.91323635621,70051.91323635621,12788.662918661545,82840.57615501776,82840.57615501776,82840.57615501776,106462.2566995584,90754.28058841638,54202.46100281168,40613.132872894115,23621.680544540646,0.0,64234.813417434765,20078.42846285955,1593.1423092869302,0.0,0.887175282216529,3.6702972587345646,0.0014959713701933424,358077.8765895775,1566445.904856563,4.374595604106521,1566445.904856563,4.374595604106521,0.85,0.10367881409039403,4.698906859688992,1.2243086071731528,1.0,0.0,4.6989068596890124,1.2858880437855262,1.286002849403827,3.6542114862938444,16416.826467009327,1674.0504114054572,1603.0968420496806,1603.0968420496806,7.977473714133379,4.412467286567327,2.1431437494846195,2.269323537082707,5.607414510127523,5.607414510127523,1.6021184314650065,0.0,0.0,8.9276544927998e-05,4.058897218850942e-05,4.8687572739488584e-05,0.00022877836952718967,0.10369992213906701,0.09176550238583867,0.011934419753228342,0.12934131611362382,0.09174441912097588,0.011934394969418156,0.4797629889835582,0.4797629889835582,0.06239482968794646,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.644377377245462,23621.680544540646,20078.42846285955,0.85,0.7110686379701092,0.5119762418335553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067620852470098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.006464270784,1593.1423092869302,0.4797629889835582,0.06239482968794646,6.113110376966115,5.607414510127523
3628.0,-38.90199982171739,4.4135453971039516,35.30599378988148,27.362950262054824,5.738276895835492,-34.407121767073654,-49.47649621227754,1.3066597032492973,11.785784272482601,-4.624987870953583,40.284148613675406,50778.63992613147,12610.713815208528,12610.713815208528,63389.353741340004,102106.00748678295,102106.00748678295,12610.713815208528,114716.72130199148,114716.72130199148,114716.72130199148,140684.41470334504,123030.93572727841,72002.26928214761,56698.51827236755,25967.693401353554,0.0,82666.2116737211,22072.53939115052,1592.1423092869302,0.0,0.8877931144073598,2.714094334161761,0.0014959713701933424,359869.7987247381,1566821.4297132432,4.3538564093612475,1566821.4297132432,4.3538564093612475,0.85,0.1036829332635561,4.698906859688992,1.312098556836136,1.0,0.0,4.698906859687829,1.285924334427222,1.286039092216728,3.654108359168726,22255.451851009508,2269.424507962404,1603.0968420496806,1603.0968420496806,7.866470374356658,4.4135453971039516,2.1754077394307503,2.2381376576732013,5.606435288938469,5.606435288938469,1.6018386539824196,0.0,0.0,8.923683325416548e-05,2.5789709084503228e-05,6.344712416966225e-05,0.0002981321269883652,0.10356465377914628,0.09164750398074126,0.011917149798405026,0.09565124471188788,0.09175307408596324,0.011929859177592862,0.4797083702970587,0.4797083702970587,0.062377656347085156,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.41077214343619,19.027616334503648,3.410605131648481e-13,25967.693401353554,22072.53939115052,0.85,0.766810918970549,0.6142611219025242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067620852470098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16605.709863230735,1592.1423092869302,0.4797083702970587,0.062377656347085156,6.113110376966115,5.606435288938469
3629.0,-38.901797535775074,4.415503651323216,35.300798193340356,27.362038974557095,5.824946172357296,-34.46613642715963,-49.53095637084914,1.3066676802016508,7.983681540796795,-4.643366137141936,40.4576057148271,51039.074699939614,12638.88784376196,12638.88784376196,63677.96254370158,101692.475683158,101692.475683158,12638.88784376196,114331.36352691996,114331.36352691996,114331.36352691996,140361.06929242954,123026.59581683319,71983.09732443381,56714.99832488819,26029.70576550958,0.0,82744.70409039778,22125.249900683142,1591.1423092869302,0.0,0.8870761173113629,2.757078929395652,0.0014959713701933424,359612.8921122236,1574358.6931506444,4.377926174736077,1574358.6931506444,4.377926174736077,0.85,0.10430105197119177,4.698906859688992,1.3120865182718262,1.0,0.0,4.698906859688757,1.2859242928687418,1.2860390532570805,3.65410847726214,22254.666790996915,2269.344454120104,1603.0968420496806,1603.0968420496806,7.884045125809238,4.415503651323216,2.172104000723116,2.2433996506001,5.605781297761297,5.605781297761297,1.6016517993603705,0.0,0.0,8.923885701699413e-05,2.561761303911313e-05,6.3621243977881e-05,0.000298950299749612,0.10422112120871299,0.09223029629327908,0.011990824915433906,0.09702667344657455,0.09226062845274108,0.012040423518450687,0.47966134201452576,0.47966134201452576,0.06236058434106277,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.62704767793872,15.070490718951874,2.8421709430404007e-13,26029.70576550958,22125.249900683142,0.85,0.7695714576987794,0.6168258773900493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067876491110623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16605.333757497905,1591.1423092869302,0.47966134201452576,0.06236058434106277,6.113110376966115,5.605781297761297
3630.0,-38.88819799837969,4.42033850070004,35.28857372817773,27.365007006470137,5.7866998760616575,-34.43032247016888,-49.49678684407843,1.3104424491443134,12.458197572737845,-4.3944632491534135,40.2479396428138,50942.33717258337,12298.250402699421,12298.250402699421,63240.58757528279,101887.10437917805,101887.10437917805,12298.250402699421,114185.35478187748,114185.35478187748,114185.35478187748,140199.24571649818,123022.81744515082,71991.25573600302,56701.73523238645,26013.89093462069,0.0,82715.62616700714,22111.807294427585,1591.166974311584,0.0,0.8890792713520356,2.7319141144382266,0.0014959713701933424,363104.5080091563,1565251.480925541,4.310746483175225,1565251.480925541,4.310746483175225,0.85,0.10305586514851356,4.698906859688992,1.3120711273280903,1.0,0.0,4.698906859688684,1.285906325551088,1.2860212594256273,3.654159534268741,22253.983309492403,2269.2747584029617,1603.0968420496806,1603.0968420496806,7.671557999562382,4.42033850070004,2.2372513282181625,2.1830871724818772,5.605394613445947,5.605394613445947,1.6015413181274134,0.0,0.0,8.937501044333083e-05,2.572546500172085e-05,6.364954544160998e-05,0.0002990832856916674,0.10312915736259605,0.09126592936536362,0.01186322799723243,0.09635967237253214,0.0912008178264519,0.01185504732206166,0.4796203860551661,0.4796203860551661,0.06234359340291153,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.852660821891277,20.603464605750275,3.410605131648481e-13,26013.89093462069,22111.807294427585,0.85,0.7645542989373829,0.6158731975228979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067863460657507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16605.041076632227,1591.166974311584,0.4796203860551661,0.06234359340291153,6.113110376966115,5.605394613445947
3631.0,-38.871160934838514,4.424971102456184,35.276318498430236,20.546269055362814,5.775695930364442,-34.40879925011672,-45.757134806457884,1.3104418437478982,-4.4046130949689655,-4.404613094969244,40.22088500023512,33170.46664748846,12319.018873727453,12319.018873727453,45489.48552121591,69742.7927284741,69742.7927284741,12319.018873727453,82061.81160220156,82061.81160220156,82061.81160220156,105739.87272630233,90826.55757587335,54240.57432774558,40651.092497919744,23678.061124100765,0.0,64329.15362202051,20126.35195548565,1590.166974311584,0.0,0.8891250408523363,3.7301870470208196,0.0014959713701933424,362961.60775021784,1564079.2217028795,4.309213945236997,1564079.2217028795,4.309213945236997,0.85,0.10303058742409328,4.698906859688992,1.2245037078531462,1.0,0.0,4.698906859689006,1.2859059752180069,1.286021128756236,3.6541605298104005,16429.90087796764,1675.3836302883901,1603.0968420496806,1603.0968420496806,7.684513218787621,4.424971102456184,2.2383862158607553,2.186584886595429,5.60587896576016,5.60587896576016,1.601679704502903,0.0,0.0,8.954584996791678e-05,4.0434680468117156e-05,4.9111169499799624e-05,0.00023076881124995725,0.10303077003463795,0.09118091819996635,0.011849851834671606,0.13149468908785553,0.09118075353014579,0.011849833893947486,0.47958428795434505,0.47958428795434505,0.06232666731905721,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23678.061124100765,20126.35195548565,0.85,0.7071363908889422,0.5156366092174711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506698748345333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.016794113522,1590.166974311584,0.47958428795434505,0.06232666731905721,6.113110376966115,5.60587896576016
3632.0,-38.850883913412716,4.4295176500967814,35.264616415758724,20.54524862850087,5.773160253746047,-34.390728227793595,-45.73921688189728,1.3104424768991019,-4.40732145971964,-4.407321459719986,40.212206403719684,33183.18778158599,12329.269497445375,12329.269497445375,45512.45727903137,69749.97375715012,69749.97375715012,12329.269497445375,82079.2432545955,82079.2432545955,82079.2432545955,105744.68193546939,90821.7707574779,54242.887251003456,40643.20389608272,23665.438680873896,0.0,64308.64257695661,20115.62287874281,1589.5441636999647,0.0,0.8891424555049471,3.728262622911066,0.0014959713701933424,362923.4839841413,1563703.3246118424,4.3086308646815805,1563703.3246118424,4.3086308646815805,0.85,0.10299289946313395,4.698906859688992,1.2244910143082963,1.0,0.0,4.6989068596874155,1.2859055511066133,1.2860209665872055,3.6541617350086466,16429.034975374205,1675.2953327970515,1603.0968420496806,1603.0968420496806,7.690907482346153,4.4295176500967814,2.2412817070334548,2.1882359430633267,5.606310364791098,5.606310364791098,1.6018029613688853,0.0,0.0,8.974957154308301e-05,4.052094028575425e-05,4.922863125732876e-05,0.00023132075310816204,0.10299246629835823,0.09114915413357129,0.011843312164786936,0.1313779482853833,0.09114931003596022,0.01184358942717373,0.47955207614035483,0.47955207614035483,0.06230979311864042,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23665.438680873896,20115.62287874281,0.85,0.7077191409314495,0.515998883693999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065890228381245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.061830019848,1589.5441636999647,0.47955207614035483,0.06230979311864042,6.113110376966115,5.606310364791098
3633.0,-38.850789731671654,4.433965555169621,35.25402735494594,20.541687472164654,5.79362355437682,-34.40271630006543,-45.74855453157795,1.310446325189876,-4.3997853808045875,-4.399785380804902,40.21855167703044,33228.33705231726,12325.083926102347,12325.083926102347,45553.420978419614,69636.5365062733,69636.5365062733,12325.083926102347,81961.62043237565,81961.62043237565,81961.62043237565,105630.66734094855,90804.93777638442,54230.98728576277,40637.722767357394,23669.0469085729,0.0,64306.76967593029,20118.689872286963,1589.6145500249502,0.0,0.8891574510714582,3.733458125966844,0.0014959713701933424,363029.5719123777,1563978.151484504,4.3081287930504795,1563978.151484504,4.3081287930504795,0.85,0.10299387389654373,4.698906859688992,1.224446333316155,1.0,0.0,4.698906859689688,1.2859055311183751,1.2860209478152913,3.654161791809285,16425.990004627452,1674.9848321932009,1603.0968420496806,1603.0968420496806,7.688296553777623,4.433965555169621,2.2466336766578188,2.1873318785118023,5.606723525166772,5.606723525166772,1.6019210071905063,0.0,0.0,8.975051877782503e-05,4.0475966065806325e-05,4.927455271201871e-05,0.00023153653374661154,0.10299820701010733,0.09115643043415388,0.011841776575953453,0.13156907394705897,0.09115028288925345,0.011843591007290282,0.47952297335582933,0.47952297335582933,0.062292960424973655,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23669.0469085729,20118.689872286963,0.85,0.7083767573458138,0.5167160039257028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064584511435106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16605.172340984587,1589.6145500249502,0.47952297335582933,0.062292960424973655,6.113110376966115,5.606723525166772
3634.0,-38.850811697169625,4.438404036504983,35.24357353675278,20.573478878382616,5.778981798826309,-34.39038941956829,-45.75177824646232,1.3151588984917053,-4.407565879560821,-4.4075658795611545,40.20398315225444,33243.659500426205,12342.248797691394,12342.248797691394,45585.9082981176,69855.78177873747,69855.78177873747,12342.248797691394,82198.03057642886,82198.03057642886,82198.03057642886,105879.51850032693,90932.79691415989,54304.61777642138,40697.97681970945,23681.48792389806,0.0,64379.46474360752,20129.26473531335,1590.6094428400427,0.0,0.8891705429454186,3.7228083754479853,0.0014959713701933424,362920.0436106129,1563347.2129289699,4.307690469161105,1563347.2129289699,4.307690469161105,0.85,0.10294591572059564,4.698906859688992,1.2247814476257193,1.0,0.0,4.698906859688713,1.2858834525465312,1.2859988669776896,3.654224533633585,16449.118845090645,1677.3433175539706,1603.0968420496806,1603.0968420496806,7.6990038742206615,4.438404036504983,2.2481786430710677,2.1902253934339155,5.60711450594724,5.60711450594724,1.6020327159849257,0.0,0.0,8.975029785856371e-05,4.046044998096184e-05,4.928984787760187e-05,0.00023160840430509034,0.10294523922072983,0.09111179609890499,0.011833443121824837,0.13127781420851437,0.091111987047328,0.011833928673267649,0.4794963577948756,0.4794963577948756,0.06227616093670691,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23681.48792389806,20129.26473531335,0.85,0.7080815051766022,0.5163705481681112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064578447221535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16604.879198295017,1590.6094428400427,0.4794963577948756,0.06227616093670691,6.113110376966115,5.60711450594724
3635.0,-38.83980714443187,4.440160884230102,35.23703005852064,20.580499909725063,5.779757396807869,-34.38825821954202,-45.75350837605072,1.3151589136962405,-4.408208982551059,-4.408208982551363,40.20960444900296,33305.388208550925,12345.715310629137,12345.715310629137,45651.10351918006,69885.2856229283,69885.2856229283,12345.715310629137,82231.00093355744,82231.00093355744,82231.00093355744,105909.09143421089,90965.96718046376,54324.45312074157,40712.79339969132,23678.09050065344,0.0,64390.883900344765,20126.376925555425,1590.196879684428,0.0,0.8891472996561711,3.7214426780353187,0.0014959713701933424,362910.99162601173,1563590.639138618,4.308468674737564,1563590.639138618,4.308468674737564,0.85,0.10294595496213697,4.698906859688992,1.2248694023909046,1.0,0.0,4.698906859688384,1.2858832235473632,1.2859987803665116,3.6542251844037037,16455.119118601102,1677.9551751720621,1603.0968420496806,1603.0968420496806,7.701166259453297,4.440160884230102,2.249474872722706,2.1906860115073963,5.607510057075357,5.607510057075357,1.6021457305929592,0.0,0.0,8.98610397421926e-05,4.0452124954368126e-05,4.940891478782447e-05,0.00023216788862629728,0.1029590229815114,0.09112627879484106,0.011832744186670333,0.13119218836197083,0.09111202591574268,0.011833929046394293,0.47947173201277926,0.47947173201277926,0.06225938801276018,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23678.09050065344,20126.376925555425,0.85,0.7089684246271953,0.5172376304089312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064579861544831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16604.583731928487,1590.196879684428,0.47947173201277926,0.06225938801276018,6.113110376966115,5.607510057075357
3636.0,-38.83980714443187,4.440160884230102,35.23703005852064,27.368282130360626,5.779757396807869,-34.38825821954202,-49.45591577617449,1.3151589136962405,13.234448413676944,-4.408208982551363,40.20960444900296,50982.65406198261,12345.59418360972,12345.59418360972,63328.24824559233,101935.4410206057,101935.4410206057,12345.59418360972,114281.03520421541,114281.03520421541,114281.03520421541,140258.68330119332,123016.12257814116,72001.71897417326,56682.67067107545,25977.64809697791,0.0,82660.31876805336,22081.000882431224,1590.4011830252032,0.0,0.8891472996561711,2.7213952384240954,0.0014959713701933424,362910.99162601173,1563590.639138618,4.308468674737564,1563590.639138618,4.308468674737564,0.85,0.10294595496213697,4.698906859688992,1.3120462869713085,1.0,0.0,4.698906859689115,1.2858832235473632,1.2859987803665116,3.6542251844037037,22252.772254000534,2269.1512651109742,1603.0968420496806,1603.0968420496806,7.701090701310929,4.440160884230102,2.2493377399102013,2.190823144319901,5.607104046199943,5.607104046199943,1.602029727485698,0.0,0.0,8.98610397421926e-05,2.5855022746841874e-05,6.400601699535072e-05,0.0003007583123208237,0.1029514615001849,0.0911219010623693,0.011829560437815606,0.0959497961237834,0.09111202591574268,0.011833929046394293,0.4794486980537689,0.4794486980537689,0.06224263634026946,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17.642657396228287,21.199123381169443,2.8421709430404007e-13,25977.64809697791,22081.000882431224,0.85,0.7661263492497865,0.6167730154179667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063871328623097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.509162745093,1590.4011830252032,0.4794486980537689,0.06224263634026946,6.113110376966115,5.607104046199943
