time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3637.0,-38.774743062945554,4.441813019675072,35.23204155158226,20.65207577487456,5.776444504790152,-34.35277634130218,-45.74808483067898,1.3332323378658524,-4.64422274520399,-4.644222745204357,40.34964070361421,33595.47586462732,12676.90910224008,12676.90910224008,46272.3849668674,70238.9763168898,70238.9763168898,12676.90910224008,82915.88541912989,82915.88541912989,82915.88541912989,106568.9305172289,91218.70273692496,54474.88665423103,40826.46231410436,23653.04509809901,0.0,64479.50741220337,20105.08833338416,1590.574462446716,0.0,0.8874605675232086,3.6843528846875486,0.0014959713701933424,359600.92124611605,1569664.0582861705,4.365016788185228,1569664.0582861705,4.365016788185228,0.8500000000000001,0.10376987184973652,4.698906859688992,1.2255239834589884,1.0,0.0,4.6989068596890915,1.2857971954306335,1.285913589772,3.654469675612611,16500.837246116025,1682.617126757458,1603.0968420496806,1603.0968420496806,7.907762506743945,4.441813019675072,2.1918210116787833,2.2499920079962887,5.6061709810069935,5.6061709810069935,1.6017631374305696,0.0,0.0,9.051838228188966e-05,4.04782272465382e-05,5.004015503535146e-05,0.00023513402775551364,0.10374866904170807,0.09182986420844275,0.011918804833265326,0.12966904794041123,0.09185200378079125,0.011917868068945263,0.47942693755322724,0.47942693755322724,0.06222590166894355,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23653.04509809901,20105.08833338416,0.85,0.717629318584247,0.5210256283420219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063871328623097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.214502506944,1590.574462446716,0.47942693755322724,0.06222590166894355,6.113110376966115,5.6061709810069935
3638.0,-38.763233310077624,4.4431287074065935,35.227578839079406,20.634868984948866,5.780909964580619,-34.31580727955154,-45.70374529631806,1.3327473470865008,-4.644398590052219,-4.644398590052559,40.351969435164264,33439.16623394619,12678.85685966015,12678.85685966015,46118.023093606345,70136.66066117233,70136.66066117233,12678.85685966015,82815.51752083248,82815.51752083248,82815.51752083248,106467.79852759925,91139.7663979974,54438.79399226548,40778.85822859103,23652.28100676677,0.0,64431.1392353578,20104.438855751756,1590.6144899892943,0.0,0.887451299787664,3.6876983957721423,0.0014959713701933424,359598.4639005703,1569765.2065966947,4.365327898149025,1569765.2065966947,4.365327898149025,0.8500000000000001,0.10376663646899154,4.698906859688992,1.2253148501506077,1.0,0.0,4.69890685968975,1.2857992260187434,1.2859157706618138,3.654463904320701,16486.558204183097,1681.1610697009783,1603.0968420496806,1603.0968420496806,7.908977503473387,4.4431287074065935,2.192616504880924,2.2505122025256696,5.605736310006609,5.605736310006609,1.601638945716174,0.0,0.0,9.063512684896303e-05,4.06922093029686e-05,4.994291754599443e-05,0.00023467711784975494,0.10375037573368256,0.09183375345484468,0.011916622278837885,0.12978870236163959,0.09184859203117955,0.011918044437811985,0.4794061958194606,0.4794061958194606,0.0622091805985495,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23652.28100676677,20104.438855751756,0.85,0.7157722747248618,0.5189907648815221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059683485386044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16605.22329270124,1590.6144899892943,0.4794061958194606,0.0622091805985495,6.113110376966115,5.605736310006609
3639.0,-38.744654557398746,4.445640125620402,35.21836549010469,20.634214917104714,5.748477302416178,-34.27279235944518,-45.66282833749426,1.3321919773195834,-4.560654223827271,-4.560654223827616,40.19024019545894,33333.57098551307,12565.359125979232,12565.359125979232,45898.9301114923,70286.73576893624,70286.73576893624,12565.359125979232,82852.09489491547,82852.09489491547,82852.09489491547,106479.41966043712,91139.33222912642,54448.58756054962,40767.494076196446,23627.324765521662,0.0,64394.81884171811,20083.22605069341,1590.9666439285975,0.0,0.8884535069992482,3.6985593432700297,0.0014959713701933424,360770.2419687481,1562752.2046727948,4.331710387599454,1562752.2046727948,4.331710387599454,0.85,0.10367109368789529,4.698906859688992,1.2253140484588223,1.0,0.0,4.698906859688316,1.2858014374815674,1.2859182250195413,3.6544576189714775,16486.479666014253,1681.1530610365674,1603.0968420496806,1603.0968420496806,7.838178453345012,4.445640125620402,2.2150616559209384,2.2305784696994637,5.605202897505077,5.605202897505077,1.6014865421443076,0.0,0.0,9.082386658404906e-05,4.0890603269266684e-05,4.993326331478238e-05,0.0002346317535164876,0.10304170513519417,0.09120885844087075,0.01183284669432342,0.13034680890247308,0.0917533325593557,0.011917761128539588,0.47938626909911397,0.47938626909911397,0.06219247040890092,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23627.324765521662,20083.22605069341,0.85,0.7127736506924798,0.5176436798035986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058942899073515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16605.161379981597,1590.9666439285975,0.47938626909911397,0.06219247040890092,6.113110376966115,5.605202897505077
3640.0,-38.726144389021215,4.448805815871702,35.20954916386122,20.6330738257617,5.7441538016104685,-34.25446246442854,-45.64462179606778,1.3321911107163744,-4.503809332993967,-4.503809332994301,40.1823982871756,33336.34995316005,12490.415728870648,12490.415728870648,45826.765682030695,70301.78678425022,70301.78678425022,12490.415728870648,82792.20251312086,82792.20251312086,82792.20251312086,106424.08182622762,91133.98011013407,54450.52268568084,40759.39713828137,23631.879313106747,0.0,64391.27645138811,20087.097416140736,1589.9666439285975,0.0,0.8887665035218815,3.7040075931419127,0.0014959713701933424,361567.3389506182,1562412.761988133,4.321222062044499,1562412.761988133,4.321222062044499,0.8500000000000001,0.10349681708568644,4.698906859688992,1.2252997910929841,1.0,0.0,4.69890685969041,1.2858010520937657,1.285918081859564,3.6544587143068608,16485.51150442277,1681.0543360294057,1603.0968420496806,1603.0968420496806,7.791429314339304,4.448805815871702,2.231463703879313,2.217342111992389,5.605032389845253,5.605032389845253,1.6014378256700723,0.0,0.0,9.101227070480422e-05,4.097916901695519e-05,5.003310168784903e-05,0.0002351008847325507,0.1029374351483446,0.09111895170626452,0.011818483442080068,0.13050272842316074,0.09157969856634722,0.01191711851933921,0.4793669943895033,0.4793669943895033,0.06217576892384872,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23631.879313106747,20087.097416140736,0.85,0.7116921453890946,0.5177153147185577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505774761409515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.241466549927,1589.9666439285975,0.4793669943895033,0.06217576892384872,6.113110376966115,5.605032389845253
3641.0,-38.708282087355386,4.452435558243613,35.201219591993265,20.631927356030815,5.757170943341247,-34.247217423522585,-45.63688749969003,1.332190857181732,-4.461878454247426,-4.461878454247685,40.17841493384654,33386.11434458715,12436.988490216467,12436.988490216467,45823.10283480362,70234.93341280297,70234.93341280297,12436.988490216467,82671.92190301944,82671.92190301944,82671.92190301944,106316.13990842708,91128.59869441866,54450.16210771774,40753.818429667685,23644.218005407645,0.0,64398.03643507533,20097.585304596498,1589.8280932106863,0.0,0.8889904798777095,3.7089015495361943,0.0014959713701933424,362156.19171107817,1562240.360992416,4.313719872111821,1562240.360992416,4.313719872111821,0.85,0.1033054474104892,4.698906859688992,1.225285438117571,1.0,0.0,4.698906859688974,1.285800676757514,1.2859179407127843,3.65445978107472,16484.53804325517,1680.9550706158748,1603.0968420496806,1603.0968420496806,7.758101796467163,4.452435558243613,2.244590266539773,2.2078452917038396,5.605063439947097,5.605063439947097,1.601446697127742,0.0,0.0,9.11944229193821e-05,4.101684626346415e-05,5.017757665591795e-05,0.00023577975915106306,0.10286544618706014,0.09105762616744241,0.011807820019617731,0.1306966976448239,0.09138937306364509,0.011916074346844125,0.47934824128848147,0.47934824128848147,0.062159074402473626,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23644.218005407645,20097.585304596498,0.85,0.7115605594745339,0.5184337317217163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056556926673652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.320798437846,1589.8280932106863,0.47934824128848147,0.062159074402473626,6.113110376966115,5.605063439947097
3642.0,-38.70828249536166,4.454490845789144,35.199589212540836,20.630796637292974,5.828088634920731,-34.28945115109492,-45.67612765878437,1.3321908882628637,-4.594245423636778,-4.5942454236371315,40.35224490903398,33573.94850047606,12624.584295555494,12624.584295555494,46198.53279603155,69894.73847399978,69894.73847399978,12624.584295555494,82519.32276955528,82519.32276955528,82519.32276955528,106183.93684857429,91123.25946828153,54438.580938277606,40760.75392222658,23664.61407901901,0.0,64425.36800124559,20114.92196716616,1590.5170390895487,0.0,0.8877035078161809,3.7023664067858832,0.0014959713701933424,360299.86391610425,1569777.1721129038,4.356863072472395,1569777.1721129038,4.356863072472395,0.85,0.10366472579113552,4.698906859688992,1.2252712483378132,1.0,0.0,4.698906859688902,1.285800676620524,1.2859179405704269,3.6544597814640687,16483.572213892705,1680.8565834298875,1603.0968420496806,1603.0968420496806,7.875122677812779,4.454490845789144,2.2134135739945426,2.2410772717946017,5.605239755255742,5.605239755255742,1.6014970729302118,0.0,0.0,9.119441875486166e-05,4.0826020805862125e-05,5.0368397948999535e-05,0.00023667641063409886,0.10366387547523837,0.09176682992889382,0.011897045546344551,0.13033398991615294,0.09176459603066789,0.01190012976046763,0.47932990547433063,0.47932990547433063,0.06214238545204022,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23664.61407901901,20114.92196716616,0.85,0.7170860521144149,0.5211293243963612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055408089140419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.387768401582,1590.5170390895487,0.47932990547433063,0.06214238545204022,6.113110376966115,5.605239755255742
3643.0,-38.70826856294696,4.45935285948025,35.19604928546623,27.385165832843654,5.885598926859755,-34.324947864890184,-49.39479067744685,1.331064465282422,12.171309639762796,-4.361734268165002,40.261084621514065,51330.47837331624,12306.886475649262,12306.886475649262,63637.3648489655,101515.65572260406,101515.65572260406,12306.886475649262,113822.54219825333,113822.54219825333,113822.54219825333,139859.9388994764,123021.04483740295,72027.43829795715,56659.56282160644,26037.396701223082,0.0,82696.95952282952,22131.78719603962,1591.5170390895487,0.0,0.8891957477802034,2.738912569370164,0.0014959713701933424,363565.60175990174,1565821.2834902345,4.306846621106638,1565821.2834902345,4.306846621106638,0.85,0.10280337449060781,4.698906859688992,1.3120394063787542,1.0,0.0,4.698906859688991,1.2858059530309296,1.2859232176448985,3.654444785088004,22253.6626569171,2269.2420609399846,1603.0968420496806,1603.0968420496806,7.676945118246248,4.45935285948025,2.274558277829116,2.1847945816511336,5.604947159595717,5.604947159595717,1.6014134741702049,0.0,0.0,9.119456096313099e-05,2.6049913874425103e-05,6.514464708870589e-05,0.0003061086290771386,0.10303831139403034,0.09121547665124277,0.011822834742787572,0.09664043377133918,0.09100752907468743,0.011795845415920377,0.47931190348967667,0.47931190348967667,0.06212570095836016,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,16.533043907927777,19.910350125024195,2.8421709430404007e-13,26037.396701223082,22131.78719603962,0.85,0.7695248436721258,0.6207057510880533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055408115379918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16605.09748415828,1591.5170390895487,0.47931190348967667,0.06212570095836016,6.113110376966115,5.604947159595717
3644.0,-38.70464171296778,4.459610404301843,35.19516318282792,20.636638614255958,5.885566796103661,-34.32483624220738,-45.71339974701402,1.331064134014683,-4.361712508614801,-4.361712508615077,40.2607327048395,33770.04387674864,12307.381367786493,12307.381367786493,46077.42524453513,69650.93002318921,69650.93002318921,12307.381367786493,81958.31139097571,81958.31139097571,81958.31139097571,105704.57811993967,91156.17046251659,54450.40718187919,40784.18142293044,23746.26672896397,0.0,64530.44815189441,20184.326719619374,1592.5170390895487,0.0,0.8891971097572329,3.7328471904351854,0.0014959713701933424,363565.90846634103,1565806.0267244058,4.306801023587634,1565806.0267244058,4.306801023587634,0.85,0.10280339606854798,4.698906859688992,1.225359594882466,1.0,0.0,4.698906859689819,1.2858058780460815,1.2859231902642698,3.654444998205701,16489.525586865424,1681.463658524106,1603.0968420496806,1603.0968420496806,7.677253828315554,4.459610404301843,2.274945275542456,2.184665128759387,5.605504685135516,5.605504685135516,1.601572767181576,0.0,0.0,9.123158722060616e-05,4.0645527994163684e-05,5.0586059226442476e-05,0.00023769918070376417,0.10303042811453028,0.09121092084484463,0.01181950726968566,0.13179361596099326,0.09100755062794011,0.011795845440607865,0.47929416856862017,0.47929416856862017,0.06210902003008278,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23746.26672896397,20184.326719619374,0.85,0.714041612357568,0.5233195312274809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055407219365378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.807487187805,1592.5170390895487,0.47929416856862017,0.06210902003008278,6.113110376966115,5.605504685135516
3645.0,-38.70462495503231,4.461866203267981,35.18894856172286,27.379661437030904,5.783047565478401,-34.265121886218985,-49.33864582618696,1.3267018623003128,11.216199708387478,-4.56580154238968,40.21958745291746,51080.66692441871,12595.0198742388,12595.0198742388,63675.68679865751,101973.89460199108,101973.89460199108,12595.0198742388,114568.91447622988,114568.91447622988,114568.91447622988,140550.19789393275,123015.6620502083,72042.90759910339,56636.39383456101,25981.28341770287,0.0,82617.67725226388,22084.09090504744,1593.5170390895487,0.0,0.8883225685332687,2.7273111099082787,0.0014959713701933424,360698.13275981415,1564023.0165393965,4.336099564953574,1564023.0165393965,4.336099564953574,0.85,0.10365717437823986,4.698906859688992,1.312029902567156,1.0,0.0,4.698906859688544,1.2858263130683927,1.2859436273710303,3.6543869198600376,22252.68894765831,2269.142770228193,1603.0968420496806,1603.0968420496806,7.856680609597555,4.461866203267981,2.2258143361468825,2.2360518671210983,5.60468129925583,5.60468129925583,1.6013375140730943,0.0,0.0,9.12317583334336e-05,2.6230125808867814e-05,6.500163252456579e-05,0.00030543661696066525,0.10311687702478792,0.0912898819131826,0.01182699511160532,0.09625739867333981,0.09176621136686994,0.011890963011369927,0.4792766472984416,0.4792766472984416,0.062092341954127536,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.78200125077717,18.2103131783108,3.410605131648481e-13,25981.28341770287,22084.09090504744,0.85,0.7707271484313325,0.6182776933857579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505517397474817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16604.589869463623,1593.5170390895487,0.4792766472984416,0.062092341954127536,6.113110376966115,5.60468129925583
3646.0,-38.68856809112436,4.465688676377442,35.18662489891277,27.3789461812936,5.7877509844863635,-34.25260891337445,-49.32637967923654,1.3267019781250136,17.29758322774569,-4.44902933516715,40.298366260569665,51100.246129243824,12437.370957231526,12437.370957231526,63537.61708647535,101948.3398221205,101948.3398221205,12437.370957231526,114385.71077935203,114385.71077935203,114385.71077935203,140419.83792483283,123012.32150801508,72045.75978449808,56629.51302613001,26034.12714548081,0.0,82663.64017161081,22129.008073658686,1592.5170390895487,0.0,0.88862643151737,2.671158144983943,0.0014959713701933424,362336.7877104721,1567438.2037628384,4.325915162153812,1567438.2037628384,4.325915162153812,0.85,0.10216418541774178,4.698906859688992,1.3120205026073384,1.0,0.0,4.698906859688469,1.2858259733301198,1.2859434986047449,3.654387885414573,22252.08466650335,2269.081150699102,1603.0968420496806,1603.0968420496806,7.758340376573509,4.465688676377442,2.257538211927769,2.2081504644496732,5.604461149284452,5.604461149284452,1.601274614081272,0.0,0.0,9.13958489676217e-05,2.626965090020887e-05,6.512619806741283e-05,0.0003060219388444301,0.10326262325888068,0.09142134832734336,0.011841274931537322,0.09424860859321463,0.09064701013847223,0.011517175279269546,0.4792592969489654,0.4792592969489654,0.06207566616003002,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.746612562912844,23.832482695307363,5.774454077247071,26034.12714548081,22129.008073658686,0.85,0.7686283468108883,0.6181707704035176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505517289705304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.300050457165,1592.5170390895487,0.4792592969489654,0.06207566616003002,6.113110376966115,5.604461149284452
3647.0,-38.67653601896821,4.467967920970875,35.18397354576656,27.379019872192316,5.788741773356319,-34.24906955797316,-49.32294742958618,1.3267016714449642,17.015752979132515,-4.448759859422406,40.28990162332764,51142.36254152147,12440.251985221239,12440.251985221239,63582.614526742705,101944.03271051355,101944.03271051355,12440.251985221239,114384.2846957348,114384.2846957348,114384.2846957348,140417.41326828685,123012.6989092206,72047.78043158421,56627.68719737377,26033.12857255206,0.0,82660.81576992583,22128.15928666925,1592.6669191593198,0.0,0.8886580274850155,2.6742932749824475,0.0014959713701933424,362340.57598232204,1567070.9782465568,4.324856453070858,1567070.9782465568,4.324856453070858,0.85,0.10222157191599418,4.698906859688992,1.3120214405702426,1.0,0.0,4.698906859688582,1.2858257202241778,1.2859434038186919,3.6543886047556735,22252.152935791135,2269.0881122290625,1603.0968420496806,1603.0968420496806,7.760137540608856,4.467967920970875,2.25940692458979,2.2085609963810855,5.604717372344586,5.604717372344586,1.6013478206698817,0.0,0.0,9.15189875682618e-05,2.6280720494215033e-05,6.523826707404677e-05,0.00030654854066846087,0.10322436960978613,0.09138991991589716,0.011834449693888966,0.09437146387877884,0.09070641294326126,0.011515158972732918,0.4792420833360511,0.4792420833360511,0.062058992191418666,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.464512838554924,23.490310767254073,5.929581099177938,26033.12857255206,22128.15928666925,0.85,0.7691989721431678,0.6187014012040322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505414035705548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16604.331568798953,1592.6669191593198,0.4792420833360511,0.062058992191418666,6.113110376966115,5.604717372344586
3648.0,-38.67448735539277,4.469410692096885,35.18034286528336,20.63094461280855,5.810774568844678,-34.25854656453038,-45.64981022905556,1.3267030711344727,-4.623124995308046,-4.623124995308412,40.29485516534413,33612.18642668079,12685.469677724024,12685.469677724024,46297.656104404814,69977.23479443336,69977.23479443336,12685.469677724024,82662.70447215738,82662.70447215738,82662.70447215738,106330.84115988709,91149.92869850573,54463.18372036389,40763.04997571315,23668.136687729704,0.0,64431.18666344285,20117.916184570247,1592.881826663753,0.0,0.8877640445846862,3.696896737686147,0.0014959713701933424,359895.84757626854,1567285.8723021229,4.354831773850867,1567285.8723021229,4.354831773850867,0.85,0.10375940476038717,4.698906859688992,1.2253468183660878,1.0,0.0,4.69890685968927,1.2858256702953976,1.285943380865548,3.6543887466560645,16488.396494596167,1681.3485231548152,1603.0968420496806,1603.0968420496806,7.913102530664765,4.469410692096885,2.217233798654096,2.2521768934427886,5.604514425590901,5.604514425590901,1.6012898358831147,0.0,0.0,9.153996926287919e-05,4.095391178980325e-05,5.058605747307594e-05,0.00023769917246485814,0.10344579750343307,0.09158840790522083,0.011857389598212243,0.13034382478854245,0.0918777268184349,0.01188167794195228,0.4792249791123864,0.4792249791123864,0.062042319683196255,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,1.112541440068867,23668.136687729704,20117.916184570247,0.85,0.7185597301853407,0.5216757313854001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053366723189583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.282992374778,1592.881826663753,0.4792249791123864,0.062042319683196255,6.113110376966115,5.604514425590901
3649.0,-38.66187405151601,4.470133592391213,35.18016222954917,20.634189212601655,5.769927636187461,-34.221220397256936,-45.61635071933267,1.3264368527640178,-4.695399749625096,-4.695399749625446,40.35989126267259,33513.30898095699,12787.1728465261,12787.1728465261,46300.48182748309,70185.4410417667,70185.4410417667,12787.1728465261,82972.61388829279,82972.61388829279,82972.61388829279,106661.01558381044,91166.52771357741,54480.999416385566,40761.69810799094,23688.401695517652,0.0,64450.099803508594,20135.141441190004,1593.881826663753,0.0,0.8871647550366963,3.6751143028959454,0.0014959713701933424,358886.3034746893,1570109.3275577356,4.3749491478391525,1570109.3275577356,4.3749491478391525,0.85,0.10377609237792389,4.698906859688992,1.2253910603234544,1.0,0.0,4.698906859688985,1.2858266501992057,1.2859445270980994,3.654385961716548,16491.3991424954,1681.6547080292864,1603.0968420496806,1603.0968420496806,7.976544218112694,4.470133592391213,2.19971743108443,2.270416161306783,5.604062941415531,5.604062941415531,1.6011608404044375,0.0,0.0,9.166924826342455e-05,4.111704597121899e-05,5.055220229220556e-05,0.0002375400901232303,0.10376773933403693,0.09187590338454708,0.011891835949489856,0.12956964878831187,0.0918829138400412,0.011893178537882692,0.47920796240012126,0.47920796240012126,0.06202564834328499,0.0,3.410605131648481e-13,3.410605131648481e-13,0.11556321833796801,3.410605131648481e-13,3.410605131648481e-13,4.167683145330784,23688.401695517652,20135.141441190004,0.85,0.7183927095325079,0.5199884729912018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053235006723493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16604.034816067775,1593.881826663753,0.47920796240012126,0.06202564834328499,6.113110376966115,5.604062941415531
3650.0,-38.67189957502969,4.470616459487407,35.18546687628925,27.34513449193912,5.806645856388484,-34.27580193030119,-49.34949354557318,1.292817098966973,11.086644568217082,-4.722863468377261,40.51348239477547,51291.384395625195,12825.955402754424,12825.955402754424,64117.33979837962,101699.50452618234,101699.50452618234,12825.955402754424,114525.45992893676,114525.45992893676,114525.45992893676,140577.85290046895,123012.70601162074,72048.68820288854,56626.68645414688,26052.392971532176,0.0,82679.07942567905,22144.53402580235,1592.881826663753,0.0,0.8864708601193344,2.711354740965699,0.0014959713701933424,358503.2693556129,1576792.5369434843,4.398265432216754,1576792.5369434843,4.398265432216754,0.85,0.1037676382360018,4.698906859688992,1.312063763192855,1.0,0.0,4.698906859687957,1.2859843788105694,1.2861021380022177,3.6539377438123295,22252.154220566576,2269.088243239697,1603.0968420496806,1603.0968420496806,8.000736490975472,4.470616459487407,2.1930435227935234,2.2775729366938835,5.603396700824483,5.603396700824483,1.6009704859498524,0.0,0.0,9.156647875618808e-05,2.619521727372431e-05,6.537126148246377e-05,0.0003071734690064718,0.10436798678281373,0.09240863695335773,0.011959349829456,0.09545669541849114,0.09211972397299094,0.011647914263010855,0.4791910156969758,0.4791910156969758,0.062015988773268464,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9865576032370313,15.809508036594366,15.939551235845045,14.782908598960773,26052.392971532176,22144.53402580235,0.85,0.7754965372590445,0.6203671442874672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052424098683064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16603.998353010258,1592.881826663753,0.4791910156969758,0.062015988773268464,6.113110376966115,5.603396700824483
3651.0,-38.65533404862753,4.474078474220834,35.17865568359926,27.343902841117256,5.731611429794704,-34.2185840696229,-49.29533052546901,1.292792987395815,14.631008085857673,-4.457015150568641,40.17295955146168,51113.80477668701,12459.674146503683,12459.674146503683,63573.47892319069,102048.01530223728,102048.01530223728,12459.674146503683,114507.68944874097,114507.68944874097,114507.68944874097,140506.29697355596,123007.04291505578,72063.06560540327,56604.41923294722,25998.607524814983,0.0,82603.0267577622,22098.816396092734,1593.881826663753,0.0,0.8890342472139301,2.70004895904882,0.0014959713701933424,362224.53775585734,1562004.2733650065,4.312254169864692,1562004.2733650065,4.312254169864692,0.85,0.10281165788940398,4.698906859688992,1.3120478931022808,1.0,0.0,4.698906859689179,1.2859841406132189,1.2861021182408436,3.6539384206156136,22251.1298052666,2268.9837819506765,1603.0968420496806,1603.0968420496806,7.772252941733108,4.474078474220834,2.2612568205152543,2.2128216537055794,5.602659255052487,5.602659255052487,1.6007597871578534,0.0,0.0,9.17363458711084e-05,2.6369947345522847e-05,6.536639852558555e-05,0.00030715061842503835,0.10281010265562478,0.09100145997817756,0.011808642677447221,0.09539338960947426,0.09100277467924442,0.011808883210159564,0.4791741250011261,0.4791741250011261,0.06217917848541801,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4894669922286425,19.088023236426295,22.21569340257662,3.410605131648481e-13,25998.607524814983,22098.816396092734,0.85,0.7696265066608675,0.6187885212315642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505306863159597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.508779220818,1593.881826663753,0.4791741250011261,0.06217917848541801,6.113110376966115,5.602659255052487
3652.0,-38.65498646160517,4.476756785858151,35.17283781917371,20.489531638473295,5.733886230672849,-34.219649972276294,-45.554347686097,1.292803374174438,-4.4565679727390375,-4.456567972739404,40.173978138461266,33249.949374178446,12462.835664737866,12462.835664737866,45712.785038916314,69672.590955432,69672.590955432,12462.835664737866,82135.42662016986,82135.42662016986,82135.42662016986,105822.02976422916,90642.31072267957,54192.53618464067,40499.749486709894,23686.603144059292,0.0,64186.35263076919,20133.6126724504,1592.881826663753,0.0,0.8890328476952468,3.7147555066223306,0.0014959713701933424,362230.8226411257,1562048.3517820053,4.312301036098132,1562048.3517820053,4.312301036098132,0.85,0.1028116582826103,4.698906859688992,1.2240295700775463,1.0,0.0,4.698906859689042,1.2859840845677686,1.286102066778062,3.6539385798606823,16396.57188680201,1671.9850190230109,1603.0968420496806,1603.0968420496806,7.774225073516573,4.476756785858151,2.263437675542085,2.213319110316066,5.602821323596215,5.602821323596215,1.6008060924560614,0.0,0.0,9.17399132337338e-05,4.1420938427823046e-05,5.031897480591076e-05,0.00023644417588801164,0.10281743208856897,0.09100112720326904,0.011816304885299935,0.13116067157766823,0.09100277395969497,0.011808884322915325,0.47915727911111305,0.47915727911111305,0.062217564463138635,0.0,3.410605131648481e-13,3.410605131648481e-13,0.41618876156366014,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23686.603144059292,20133.6126724504,0.85,0.7121885442202686,0.5180221030075999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052003676289052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.551578613908,1592.881826663753,0.47915727911111305,0.062217564463138635,6.113110376966115,5.602821323596215
3653.0,-38.64004451531763,4.480770506966655,35.16655159770362,20.505066972132795,5.764086666866481,-34.22533481454454,-45.56813354194162,1.2928059582987108,-4.403600043361166,-4.40360004336144,40.16328751161087,33388.56326003596,12394.519326582931,12394.519326582931,45783.08258661889,69603.36559129675,69603.36559129675,12394.519326582931,81997.88491787968,81997.88491787968,81997.88491787968,105682.38958176569,90715.6783142866,54233.7612824596,40535.46336869667,23684.50466388601,0.0,64219.96803258268,20131.82896430311,1591.881826663753,0.0,0.8893352966794914,3.72596505390739,0.0014959713701933424,362975.86857990304,1561585.7715597297,4.302175176738982,1561585.7715597297,4.302175176738982,0.85,0.10276022388635384,4.698906859688992,1.224224125123583,1.0,0.0,4.69890685968846,1.2859837551711335,1.2861019347262408,3.6539395157940238,16409.843580565717,1673.3383551534641,1603.0968420496806,1603.0968420496806,7.731609845064382,4.480770506966655,2.2795569941640705,2.2012135128025845,5.602752745063841,5.602752745063841,1.6007864985896687,0.0,0.0,9.189338699146151e-05,4.135319116750996e-05,5.054019582395155e-05,0.0002374836728471909,0.1027037848426083,0.09090634448845035,0.011797440354157942,0.13151859571977212,0.09095434923238786,0.011805874653965978,0.47914046906576924,0.47914046906576924,0.06218082067731628,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23684.50466388601,20131.82896430311,0.85,0.7129103920355482,0.5199093721612555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051981332391924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.270030805634,1591.881826663753,0.47914046906576924,0.06218082067731628,6.113110376966115,5.602752745063841
3654.0,-38.640027340510706,4.47901700798213,35.17263103001945,27.343348238524072,5.76277818475168,-34.224473764014995,-49.30028681466354,1.2928065277333265,8.935590797574264,-4.8984397913587365,40.5079600328458,51211.81412947741,13082.527538745508,13082.527538745508,64294.341668222914,101898.26434367493,101898.26434367493,13082.527538745508,114980.79188242044,114980.79188242044,114980.79188242044,140970.15305833615,123004.39604680824,72060.99673703004,56603.77701086466,25989.361175915717,0.0,82593.13818678037,22090.95699952836,1592.881826663753,0.0,0.8855946213345904,2.7170465902282612,0.0014959713701933424,356062.0946551186,1576551.870615943,4.427744189234717,1576551.870615943,4.427744189234717,0.85,0.10466280208547142,4.698906859688992,1.3120404344564305,1.0,0.0,4.698906859688818,1.2859837521378934,1.2861019319197673,3.653939524412543,22250.65100496738,2268.934957907887,1603.0968420496806,1603.0968420496806,8.160784299230798,4.47901700798213,2.1557566460797046,2.3232603619024257,5.603091478908003,5.603091478908003,1.6008832796880008,0.0,0.0,9.189356353610764e-05,2.635391351839962e-05,6.553965001770802e-05,0.000307964711049824,0.10456418900796352,0.0925625408491558,0.012001648158807714,0.09556253125404984,0.09261102790152113,0.012051774183950283,0.47912368769616087,0.47912368769616087,0.06212312098963125,0.0,3.979039320256561e-13,3.979039320256561e-13,1.1553709109743977,13.83403058893299,14.52020222662668,8.615013789707803,25989.361175915717,22090.95699952836,0.85,0.7784465281222803,0.6200492589791706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051020882468287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16603.28086824754,1592.881826663753,0.47912368769616087,0.06212312098963125,6.113110376966115,5.603091478908003
3655.0,-38.63999154920471,4.482708435366913,35.16821002735702,27.342638151627057,5.8223390439865526,-34.26975972049059,-49.34207416428251,1.292806977945001,12.461232619226848,-4.427906906450883,40.22055970608709,51411.104473882,12430.81557436304,12430.81557436304,63841.92004824504,101613.6795444326,101613.6795444326,12430.81557436304,114044.49511879563,114044.49511879563,114044.49511879563,140064.58227224642,123001.04119681337,72046.28869659515,56616.391666909134,26020.087153450793,0.0,82636.47882035993,22117.074080433173,1593.0387743581243,0.0,0.8890098785401871,2.728154224153706,0.0014959713701933424,362633.81961341423,1564065.1309668168,4.313070227796702,1564065.1309668168,4.313070227796702,0.85,0.10291200474211142,4.698906859688992,1.3120311515359209,1.0,0.0,4.69890685968901,1.2859837492676842,1.2861019295224452,3.6539395325678337,22250.044135629305,2268.873074457568,1603.0968420496806,1603.0968420496806,7.754251177033883,4.482708435366913,2.2746328385506347,2.208075596816278,5.601697124225949,5.601697124225949,1.6004848926359856,0.0,0.0,9.189393144596448e-05,2.6219088574415757e-05,6.567484287154872e-05,0.00030859996967811694,0.1029321053825741,0.09111395055588112,0.01181815482669298,0.09633273325668999,0.0911042487140295,0.011807756028081918,0.4791069292671408,0.4791069292671408,0.062143720408082324,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.889139525677706,19.821104089744153,3.410605131648481e-13,26020.087153450793,22117.074080433173,0.85,0.7725634121829947,0.6221357106180976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051019778562003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16602.993210832326,1593.0387743581243,0.4791069292671408,0.062143720408082324,6.113110376966115,5.601697124225949
3656.0,-38.63528629250051,4.4863779453448185,35.16296072074346,20.526476867403858,5.842977309275965,-34.289215083017965,-45.64028342775998,1.2928084666230735,-4.415464508691571,-4.415464508691934,40.1863710182173,33757.0848099969,12418.650643861312,12418.650643861312,46175.735453858215,69331.96160389438,69331.96160389438,12418.650643861312,81750.6122477557,81750.6122477557,81750.6122477557,105463.85781588548,90816.76707890994,54278.19023382498,40598.418716761065,23713.245568129783,0.0,64311.66428489085,20156.258732910315,1594.0387743581243,0.0,0.8891938934554877,3.736770176314231,0.0014959713701933424,362808.8788655777,1562584.7175669025,4.306908702049288,1562584.7175669025,4.306908702049288,0.85,0.102903258975732,4.698906859688992,1.2244923094334084,1.0,0.0,4.698906859689146,1.2859836422752475,1.286101884737549,3.653939836571618,16428.129844263975,1675.2030351102544,1603.0968420496806,1603.0968420496806,7.746662783006376,4.4863779453448185,2.280559779012597,2.2058181663322216,5.601942399833662,5.601942399833662,1.6005549713810463,0.0,0.0,9.194231008157855e-05,4.1000299216028284e-05,5.094201086555026e-05,0.00023937176430248528,0.10277642579690638,0.0909852239425849,0.011791201854321474,0.1320577132397804,0.09109552528964424,0.011807733686087766,0.4790901891905915,0.4790901891905915,0.06208754435485141,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23713.245568129783,20156.258732910315,0.85,0.7179993857616055,0.5248983242053599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505101747808555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.70592694014,1594.0387743581243,0.4790901891905915,0.06208754435485141,6.113110376966115,5.601942399833662
3657.0,-38.56027546017495,4.490055317960418,35.158242244778485,20.607549952715658,5.742062126687269,-34.1502870553687,-45.5424232763238,1.3107380507909498,-4.4380325615036895,-4.438032561504057,40.16440190184125,33653.183347330996,12455.338543923643,12455.338543923643,46108.52189125464,70191.36720760165,70191.36720760165,12455.338543923643,82646.7057515253,82646.7057515253,82646.7057515253,106382.33868744035,91115.04620397523,54476.120279839764,40709.917693483854,23735.63293591505,0.0,64445.5506293989,20175.287995527793,1595.0387743581243,0.0,0.889159566369893,3.6955951074416666,0.0014959713701933424,362491.40484657564,1561633.9860575255,4.308057970970337,1561633.9860575255,4.308057970970337,0.85,0.10267456347834601,4.698906859688992,1.2252677624346688,1.0,0.0,4.698906859688897,1.2858980324108038,1.2860172628959539,3.654183101034437,16482.086490751386,1680.7050818323676,1603.0968420496806,1603.0968420496806,7.769548424784208,4.490055317960418,2.2778172745856624,2.2122380433747555,5.602187216069275,5.602187216069275,1.6006249188769357,0.0,0.0,9.27167436349878e-05,4.147962096995814e-05,5.123712266502966e-05,0.0002407584671614342,0.10270984132904241,0.09093402605772263,0.011775815271319778,0.1306794703276224,0.09090136329879794,0.011773200179548063,0.4790734637960187,0.4790734637960187,0.06203927017893334,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23735.63293591505,20175.287995527793,0.85,0.7154647829204948,0.5221956057270308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050715054997539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.51218919781,1595.0387743581243,0.4790734637960187,0.06203927017893334,6.113110376966115,5.602187216069275
3658.0,-38.544536982148664,4.493333482677527,35.152832381352624,27.361883350554876,5.738822939986074,-34.11784987985058,-49.1990277665667,1.3107384666262127,15.403190306909039,-4.453497999321996,40.15900578870785,51193.448584603226,12481.563780409902,12481.563780409902,63675.01236501313,102099.0801336988,102099.0801336988,12481.563780409902,114580.64391410869,114580.64391410869,114580.64391410869,140575.38042034028,123007.46880035565,72095.23918894978,56569.14401267319,25994.73650623159,0.0,82563.88051890479,22095.526030296853,1594.0387743581243,0.0,0.8891015885191967,2.691728028713275,0.0014959713701933424,362273.97205963696,1561400.5317288206,4.309999205440532,1561400.5317288206,4.309999205440532,0.85,0.10269733326602098,4.698906859688992,1.3120260578533638,1.0,0.0,4.6989068596890515,1.2858976929830568,1.2860171333726311,3.6541840655988373,22251.206844994285,2268.991637816613,1603.0968420496806,1603.0968420496806,7.785907534102112,4.493333482677527,2.276537712384015,2.216795770293512,5.602440520050556,5.602440520050556,1.600697291443016,0.0,0.0,9.287999532194948e-05,2.6683292911412263e-05,6.619670241053722e-05,0.00031105213904566417,0.10269733360046635,0.0909296386901166,0.011767694910349756,0.09511597760006951,0.09092936463966382,0.011767968626357168,0.4790567501470271,0.4790567501470271,0.061997317504865555,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19.856688306231035,22.79093672413751,3.410605131648481e-13,25994.73650623159,22095.526030296853,0.85,0.7712211679589522,0.6200465416942386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504589545909805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16603.72706332898,1594.0387743581243,0.4790567501470271,0.061997317504865555,6.113110376966115,5.602440520050556
3659.0,-38.54453580315586,4.496372293062898,35.15290623762702,27.3619569716044,5.792007267150314,-34.15982198753009,-49.23814534032715,1.3107385113633823,16.607048728988445,-4.476651395742421,40.29514599275769,51379.86923484477,12518.146176951654,12518.146176951654,63898.01541179643,101848.30369175809,101848.30369175809,12518.146176951654,114366.44986870975,114366.44986870975,114366.44986870975,140399.0484995486,123007.81621496208,72083.47170737854,56582.605008426144,26032.598630838864,0.0,82615.203639265,22127.708836213034,1593.0387743581243,0.0,0.8884995213453465,2.6757770825565785,0.0014959713701933424,361948.64339762717,1567298.4896394026,4.330168155700504,1567298.4896394026,4.330168155700504,0.85,0.10229611291927447,4.698906859688992,1.3120270260376854,1.0,0.0,4.698906859688805,1.2858976927481536,1.2860171331534456,3.6541840662663705,22251.26968991211,2268.9980462147737,1603.0968420496806,1603.0968420496806,7.808727363561051,4.496372293062898,2.2731344458254954,2.223237847237403,5.602579525270151,5.602579525270151,1.6007370072200433,0.0,0.0,9.288000756131871e-05,2.6555599735258104e-05,6.632440782606061e-05,0.00031165221489868646,0.10322009077244017,0.09139836275993124,0.011821728012508931,0.09442902516464709,0.09075161303768552,0.011544499881588956,0.4790400458945005,0.4790400458945005,0.061960422032277994,0.0,3.410605131648481e-13,3.410605131648481e-13,0.20160232853027082,21.083700124730854,22.84937077000933,7.522252198468323,26032.598630838864,22127.708836213034,0.85,0.7734413594234276,0.6219178428608891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044884614614833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16603.7570149901,1593.0387743581243,0.4790400458945005,0.061960422032277994,6.113110376966115,5.602579525270151
3660.0,-38.46885780924577,4.4989160122463865,35.146254374763046,20.652766548469685,5.624691812921852,-33.97225165029953,-45.38726820666341,1.3290496433579557,-4.527470726175238,-4.527470726175579,40.113783229279676,33354.70391263115,12592.614284638596,12592.614284638596,45947.31819726975,70959.18974010649,70959.18974010649,12592.614284638596,83551.80402474508,83551.80402474508,83551.80402474508,107239.50931281503,91242.24615345712,54586.66709539917,40728.421175619944,23687.70528806994,0.0,64416.126463689885,20134.54949485945,1594.0387743581243,0.0,0.888893209412347,3.653150671125684,0.0014959713701933424,361235.38378550624,1559445.08553167,4.316977670320454,1559445.08553167,4.316977670320454,0.85,0.1027039206257924,4.698906859688992,1.2255888820299878,1.0,0.0,4.698906859688275,1.2858102772101805,1.2859307236756494,3.654432495192214,16505.096088576604,1683.051407828015,1603.0968420496806,1603.0968420496806,7.85518002052701,4.4989160122463865,2.26248138548463,2.2364346267617563,5.602651788874201,5.602651788874201,1.6007576539640576,0.0,0.0,9.366871408906708e-05,4.225022516289721e-05,5.141848892616987e-05,0.00024161069033002208,0.10260156724831725,0.0908537784664721,0.011747788781845155,0.12905893771908605,0.0909450359695627,0.01175888465622969,0.4790233491591459,0.4790233491591459,0.06193980286213876,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5724922234165888,3.410605131648481e-13,3.410605131648481e-13,1.9733825985828162,23687.70528806994,20134.54949485945,0.85,0.71328905849639,0.5178005220700836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504488453889596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16603.472220709853,1594.0387743581243,0.4790233491591459,0.06193980286213876,6.113110376966115,5.602651788874201
3661.0,-38.46886746881943,4.49936760773846,35.14916209575534,27.376137126144044,5.790196031139038,-34.07634580458714,-49.15974353263152,1.3229502781962477,11.097064986713349,-4.690008375687932,40.37485232803584,51374.147537188655,12819.976464069889,12819.976464069889,64194.12400125855,101923.96014173748,101923.96014173748,12819.976464069889,114743.93660580736,114743.93660580736,114743.93660580736,140746.3857246564,123017.29008534596,72114.64713631301,56558.492165592164,26002.44911884903,0.0,82560.94128444119,22102.081751021673,1593.0387743581243,0.0,0.8871381345759404,2.7148807193989017,0.0014959713701933424,358961.53418737324,1570759.3856242853,4.375843192168801,1570759.3856242853,4.375843192168801,0.85,0.10390211603855436,4.698906859688992,1.3120377442007887,1.0,0.0,4.698906859689103,1.2858388508227816,1.2859592998348839,3.6543512872412114,22252.983448040704,2269.1728009096587,1603.0968420496806,1603.0968420496806,7.9970068730711095,4.49936760773846,2.2225244350407873,2.2768431726976726,5.602579764649658,5.602579764649658,1.6007370756141879,0.0,0.0,9.366861302450979e-05,2.681210309245209e-05,6.685650993205769e-05,0.00031415251313461113,0.1037624444666629,0.09188089302339482,0.011881551443268084,0.09566220340329598,0.09192631145257198,0.011975804585982384,0.4790066584375289,0.4790066584375289,0.0619426092478695,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.9909746961714632,15.787073362401259,17.580938365507848,2.38457685293713,26002.44911884903,22102.081751021673,0.85,0.7775362417452972,0.6222572894389982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040025783358129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16604.703485327747,1593.0387743581243,0.4790066584375289,0.0619426092478695,6.113110376966115,5.602579764649658
3662.0,-38.46881087472717,4.499312936918269,35.15041962384756,27.375447924155765,5.788216572989071,-34.07617722876331,-49.159217917453475,1.322951803875782,11.143109628543812,-4.7263445783708775,40.38639688201459,51371.91758597991,12870.374590780862,12870.374590780862,64242.29217676077,101930.05242628691,101930.05242628691,12870.374590780862,114800.42701706778,114800.42701706778,114800.42701706778,140811.63471468585,123014.02863280343,72112.94596039319,56556.75852490026,26011.207697618083,0.0,82567.96622251834,22109.52654297537,1594.0387743581243,0.0,0.8869122896474602,2.7103121270814383,0.0014959713701933424,358454.7415263303,1571261.1353119123,4.383429630812946,1571261.1353119123,4.383429630812946,0.85,0.10394410307940738,4.698906859688992,1.3120287211844697,1.0,0.0,4.698906859689507,1.2858388424513425,1.285959292224077,3.6543513110328236,22252.39347366072,2269.1126402656078,1603.0968420496806,1603.0968420496806,8.028444853228653,4.499312936918269,2.213233813558241,2.286079123360028,5.6018808559768445,5.6018808559768445,1.6005373874219555,0.0,0.0,9.366920514906448e-05,2.681383045022073e-05,6.685537469884375e-05,0.0003141471787794748,0.10385033771069542,0.09195415940524902,0.011896178305446396,0.09553684477940905,0.0919731791581478,0.011970923921259575,0.4789899725269019,0.4789899725269019,0.0619672906212835,0.0,3.979039320256561e-13,3.979039320256561e-13,1.6458879966598374,15.869454206914668,17.42091980218521,4.22046764668994,26011.207697618083,22109.52654297537,0.85,0.7780534645074048,0.6221773399084827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040026403335534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16604.420996553978,1594.0387743581243,0.4789899725269019,0.0619672906212835,6.113110376966115,5.6018808559768445
