time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3663.0,-38.39196389141649,4.502043798144858,35.14581795424079,27.357658801507228,5.716343853106333,-33.98296732049837,-49.07202223604543,1.3054714133259853,15.71743013695351,-4.492371137371983,40.1671111408137,51330.06702819051,12547.518069193635,12547.518069193635,63877.585097384144,102185.57569413944,102185.57569413944,12547.518069193635,114733.09376333308,114733.09376333308,114733.09376333308,140734.10215984745,123012.7546710075,72148.38856085353,56515.96234461551,26001.008396514375,0.0,82516.97074112989,22100.85713703722,1595.0387743581243,0.0,0.8888783565930484,2.6839555808097186,0.0014959713701933424,361727.8957444153,1561751.2069570443,4.317475166638862,1561751.2069570443,4.317475166638862,0.85,0.10276332289794278,4.698906859688992,1.3120464952243496,1.0,0.0,4.698906859688979,1.2859190702914058,1.286040565655759,3.6541233179037924,22252.163022715664,2269.0891408091106,1603.0968420496806,1603.0968420496806,7.827049333557842,4.502043798144858,2.2729729559945886,2.2290708421502696,5.601029976292317,5.601029976292317,1.600294278940662,0.0,0.0,9.447642726183322e-05,2.7101819544162416e-05,6.73746077176708e-05,0.00031658700637341824,0.1027633675120685,0.09098178595605691,0.011781581556011585,0.09487699747327355,0.09098175715409021,0.011781565743852565,0.478973290465067,0.478973290465067,0.0620240944433751,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1935713444789826,20.209801274325514,22.955741759878094,3.410605131648481e-13,26001.008396514375,22100.85713703722,0.85,0.774114518791283,0.6220546702959064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040022770975257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16604.13983474,1595.0387743581243,0.478973290465067,0.0620240944433751,6.113110376966115,5.601029976292317
3664.0,-38.39183583133185,4.505470901477922,35.14179114462991,27.360723993647866,5.7701940496427255,-34.014994685988775,-49.10348095055667,1.3054768193982091,14.68682581116849,-4.4258415700114595,40.17395570407432,51480.62769593738,12459.48474317056,12459.48474317056,63940.112439107936,101945.78015728311,101945.78015728311,12459.48474317056,114405.26490045367,114405.26490045367,114405.26490045367,140417.54537068694,123027.20256007889,72147.11836411823,56533.42688440073,26012.280470233283,0.0,82545.70735463401,22110.43839969829,1594.0387743581243,0.0,0.8891863578060848,2.702846462461768,0.0014959713701933424,362662.87343339075,1562047.380944389,4.307160989919431,1562047.380944389,4.307160989919431,0.85,0.10271066491797719,4.698906859688992,1.3120868265302854,1.0,0.0,4.69890685968899,1.2859190421701892,1.2860405392686438,3.6541233978142613,22254.776546685684,2269.3556460856344,1603.0968420496806,1603.0968420496806,7.772134793329245,4.505470901477922,2.2920349934928517,2.2134359079850707,5.601019307657202,5.601019307657202,1.6002912307592005,0.0,0.0,9.447777778861022e-05,2.6997588810133754e-05,6.748018897847647e-05,0.0003170831228840726,0.1027084906448951,0.09093018746440215,0.011778303180492944,0.09551796908595327,0.09093140142588195,0.011779263492095234,0.47895661148226576,0.47895661148226576,0.06203986088281385,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.33516114516567086,19.11266738117996,22.09905009964035,2.8421709430404007e-13,26012.280470233283,22110.43839969829,0.85,0.7746025140278651,0.6236620818423131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035092112478543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16605.397042276498,1594.0387743581243,0.47895661148226576,0.06203986088281385,6.113110376966115,5.601019307657202
3665.0,-38.37546157827749,4.508345306897259,35.1370843529897,20.52372571723538,5.7122348893364325,-33.96694030291811,-45.32309590196235,1.3054776111557147,-4.473597192710486,-4.473597192710848,40.14665005289765,33501.56440586595,12530.17723213183,12530.17723213183,46031.74163799778,69936.65632875574,69936.65632875574,12530.17723213183,82466.83356088756,82466.83356088756,82466.83356088756,106178.68294469762,90744.41111739793,54317.64840767405,40474.18078858209,23711.849383810055,0.0,64186.030172392144,20155.071976238545,1595.030486955296,0.0,0.8890452576902346,3.6965998610765634,0.0014959713701933424,361991.5449178097,1560866.0796304601,4.311885461260856,1560866.0796304601,4.311885461260856,0.85,0.10265349235458653,4.698906859688992,1.2242882368387655,1.0,0.0,4.698906859689016,1.2859186811744558,1.2860404004964165,3.6541244236357033,16415.04114744114,1673.8683594745548,1603.0968420496806,1603.0968420496806,7.816232247149241,4.508345306897259,2.2824318689844443,2.2259134379128147,5.601223223492918,5.601223223492918,1.6003494924265478,0.0,0.0,9.465060834687081e-05,4.257280727545104e-05,5.207780107141977e-05,0.0002447087366920131,0.10265368417409057,0.09088835966461345,0.01176532450947712,0.13069751574589122,0.09088846365306767,0.011765028701518857,0.47893993496269144,0.47893993496269144,0.06199785952983616,0.0,3.410605131648481e-13,3.410605131648481e-13,0.23896432891496033,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23711.849383810055,20155.071976238545,0.85,0.7171613747471964,0.521944795711571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035083898528772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16605.11987561715,1595.030486955296,0.47893993496269144,0.06199785952983616,6.113110376966115,5.601223223492918
3666.0,-38.37546157827749,4.508345306897259,35.1370843529897,27.360155840311222,5.7122348893364325,-33.96694030291811,-49.05819230535997,1.3054776111557147,16.23033143711939,-4.473597192710848,40.14665005289765,51344.41603946331,12530.1902485435,12530.1902485435,63874.606288006806,102216.80077056307,102216.80077056307,12530.1902485435,114746.99101910657,114746.99101910657,114746.99101910657,140727.67278751277,123024.55555920526,72160.50004127141,56515.61724214871,25980.681768406186,0.0,82496.2990105549,22083.579503145258,1594.030486955296,0.0,0.8890452576902346,2.680289192507502,0.0014959713701933424,361991.5449178097,1560866.0796304601,4.311885461260856,1560866.0796304601,4.311885461260856,0.85,0.10265349235458653,4.698906859688992,1.3120793530484662,1.0,0.0,4.698906859688723,1.2859186811744558,1.2860404004964165,3.6541244236357033,22254.297722395317,2269.306819596429,1603.0968420496806,1603.0968420496806,7.816240366690944,4.508345306897259,2.282446603806746,2.225898703090513,5.601266120630214,5.601266120630214,1.6003617487514898,0.0,0.0,9.465060834687081e-05,2.714775962827473e-05,6.750284871859609e-05,0.0003171895988923594,0.10264244572571982,0.09088519533795061,0.011757250387769196,0.0947052772806659,0.09088846365306767,0.011765028701518857,0.47892326041369865,0.47892326041369865,0.06195531261469825,0.0,3.410605131648481e-13,3.410605131648481e-13,0.14544622405890095,20.703928629830216,23.522117102315008,3.410605131648481e-13,25980.681768406186,22083.579503145258,0.85,0.7742723862052823,0.622384478519383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50340337039218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.168178625627,1594.030486955296,0.47892326041369865,0.06195531261469825,6.113110376966115,5.601266120630214
3667.0,-38.37546876459191,4.511170554164447,35.132675065985424,20.559861324168764,5.718280876209928,-33.967165593830764,-45.340362343098946,1.3106069101315247,-4.474936115752882,-4.474936115753212,40.14579909200139,33584.222424838525,12535.750655425125,12535.750655425125,46119.97308026365,70078.73301240576,70078.73301240576,12535.750655425125,82614.4836678309,82614.4836678309,82614.4836678309,106299.23704294307,90890.81620011787,54399.27658097984,40546.15513237559,23684.75337511219,0.0,64230.90850748778,20132.04036884536,1593.030486955296,0.0,0.8890416034544802,3.690997840989118,0.0014959713701933424,361972.7369561912,1560829.2760793176,4.312007830214632,1560829.2760793176,4.312007830214632,0.85,0.10264547667124886,4.698906859688992,1.2246721669798721,1.0,0.0,4.6989068596881705,1.2858946492436945,1.2860163661932753,3.6541927151284734,16441.524822054813,1676.568942712834,1603.0968420496806,1603.0968420496806,7.819708907539994,4.511170554164447,2.2839582595925423,2.2272122945719044,5.600446696141709,5.600446696141709,1.60012762746906,0.0,0.0,9.465053243114977e-05,4.2485788533013574e-05,5.2164743898136196e-05,0.00024511727293687166,0.10262960288576704,0.09088066713456736,0.011748935751199684,0.1303352816544043,0.09088185915986184,0.011763617511387018,0.47890658744117104,0.47890658744117104,0.0619124276271126,0.0,3.410605131648481e-13,3.410605131648481e-13,0.11660318739177455,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23684.75337511219,20132.04036884536,0.85,0.7180339520635485,0.5228669997859895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50340337039218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16604.888996573016,1593.030486955296,0.47890658744117104,0.0619124276271126,6.113110376966115,5.600446696141709
3668.0,-38.36291842232682,4.5136025746395,35.132501265706885,20.566670956928306,5.740835205650486,-33.96931957889403,-45.34606287544591,1.3104939498659858,-4.508912629398935,-4.508912629399229,40.26521675484604,33672.564921193334,12586.551112648898,12586.551112648898,46259.116033842234,70004.40701675559,70004.40701675559,12586.551112648898,82590.95812940449,82590.95812940449,82590.95812940449,106315.44895465187,90923.5253810309,54418.19351829291,40561.47984748665,23724.490825247383,0.0,64285.97067273403,20165.817201460275,1593.4301268301804,0.0,0.8884447868944632,3.6858757593742486,0.0014959713701933424,361495.72253130126,1566000.433705285,4.3320026658674715,1566000.433705285,4.3320026658674715,0.85,0.10268082422859605,4.698906859688992,1.2247589381644506,1.0,0.0,4.6989068596896315,1.2858949042302485,1.2860167918082974,3.654191990520261,16447.441688382718,1677.1722951652928,1603.0968420496806,1603.0968420496806,7.851397858507436,4.5136025746395,2.2773777418691,2.2362248327704,5.600479554578807,5.600479554578807,1.6001370155939447,0.0,0.0,9.478319914465518e-05,4.2457095404710794e-05,5.232610373994439e-05,0.0002458754878044225,0.10310245115484648,0.09130565451787623,0.011796796636970254,0.13009966895219402,0.09091716245075648,0.01176366177783957,0.47888991572981565,0.47888991572981565,0.06187313345696897,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.4814184391231606,2.8421709430404007e-13,2.8421709430404007e-13,1.8875763660771554,23724.490825247383,20165.817201460275,0.85,0.7195833795422859,0.5237933653146979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034034164798522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16604.609670554575,1593.4301268301804,0.47888991572981565,0.06187313345696897,6.113110376966115,5.600479554578807
3669.0,-38.36291842232682,4.5136025746395,35.132501265706885,27.36361470250415,5.740835205650486,-33.96931957889403,-49.059130729269214,1.3104939498659858,16.084096422852724,-4.508912629399229,40.26521675484604,51409.900664842586,12586.526399954402,12586.526399954402,63996.42706479699,102098.11345276583,102098.11345276583,12586.526399954402,114684.63985272023,114684.63985272023,114684.63985272023,140715.49558512704,123017.23181704113,72155.52926194217,56513.002838998844,26030.855732406795,0.0,82543.85857140564,22126.227372545774,1594.4301268301804,0.0,0.8884447868944632,2.6780647769727164,0.0014959713701933424,361495.72253130126,1566000.433705285,4.3320026658674715,1566000.433705285,4.3320026658674715,0.85,0.10268082422859605,4.698906859688992,1.3120526005001742,1.0,0.0,4.698906859689046,1.2858949042302485,1.2860167918082974,3.654191990520261,22252.972907704283,2269.1717260944647,1603.0968420496806,1603.0968420496806,7.851382442910671,4.5136025746395,2.277349767035603,2.236252807603897,5.600398498345722,5.600398498345722,1.6001138566702064,0.0,0.0,9.478319914465518e-05,2.714464010121961e-05,6.763855904343557e-05,0.0003178272890686783,0.10309687822554094,0.09130247606423685,0.01179440216130409,0.0945864758091285,0.09091716245075648,0.01176366177783957,0.478873245027398,0.478873245027398,0.061860574648250705,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.7617119704191282,20.593009052251944,23.09807270048333,1.8867700707477866,26030.855732406795,22126.227372545774,0.85,0.7753021020871717,0.6228192085346941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033229321467558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16604.581913452465,1594.4301268301804,0.478873245027398,0.061860574648250705,6.113110376966115,5.600398498345722
3670.0,-38.36291842232682,4.5136025746395,35.132501265706885,27.362941565830283,5.740835205650486,-33.96931957889403,-49.05876681497318,1.3104939498659858,16.070384754993768,-4.508912629399229,40.26521675484604,51408.16629260367,12586.279206795289,12586.279206795289,63994.445499398964,102094.93483278721,102094.93483278721,12586.279206795289,114681.2140395825,114681.2140395825,114681.2140395825,140715.86835984152,123014.05319706253,72153.79488970325,56511.39811928809,26034.654320259026,0.0,82546.05243954711,22129.456172220172,1594.6615600992027,0.0,0.8884447868944632,2.6782172116137866,0.0014959713701933424,361495.72253130126,1566000.433705285,4.3320026658674715,1566000.433705285,4.3320026658674715,0.85,0.10268082422859605,4.698906859688992,1.3120436500152577,1.0,0.0,4.698906859689046,1.2858949042302485,1.2860167918082974,3.654191990520261,22252.397917166592,2269.1130933771055,1603.0968420496806,1603.0968420496806,7.8512282456390965,4.5136025746395,2.2770699459635964,2.2365326286759037,5.599587835970121,5.599587835970121,1.599882238848606,0.0,0.0,9.478319914465518e-05,2.714584979274961e-05,6.763734935190558e-05,0.0003178216048408499,0.10309445209117946,0.09129929776448957,0.011795154326689889,0.09460558975428779,0.09091716245075648,0.01176366177783957,0.47885657513213054,0.47885657513213054,0.061864519687800795,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.9846221606209156,20.579297384392987,23.08361116513771,1.8787051288358612,26034.654320259026,22129.456172220172,0.85,0.7752574909171521,0.6227816445886691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033229321467558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.303149505053,1594.6615600992027,0.47885657513213054,0.061864519687800795,6.113110376966115,5.599587835970121
3671.0,-38.36290352400448,4.515626506283426,35.13049449672712,27.35856488524007,5.738469616192621,-33.97040953931429,-49.05965648414565,1.3067146594777082,15.943661003805005,-4.506539428622306,40.22762535201562,51412.47917373501,12585.544732830544,12585.544732830544,63998.023906565555,102085.43896721375,102085.43896721375,12585.544732830544,114670.9837000443,114670.9837000443,114670.9837000443,140691.7068874457,123011.23252927382,72152.89087157676,56509.26850855229,26020.723187401418,0.0,82529.99169595371,22117.614709291203,1594.826190144903,0.0,0.8885911582496546,2.6798859458068667,0.0014959713701933424,361529.02513904654,1564371.2144761188,4.327097150427828,1564371.2144761188,4.327097150427828,0.85,0.10268316336586014,4.698906859688992,1.312040578420274,1.0,0.0,4.698906859688943,1.2859126107776964,1.2860345002367717,3.6541416736298893,22251.887677723254,2269.0610634338186,1603.0968420496806,1603.0968420496806,7.850770086190789,4.515626506283426,2.2789005759355865,2.2367259303478395,5.59877717359452,5.59877717359452,1.5996506210270058,0.0,0.0,9.478335673335963e-05,2.714289252192383e-05,6.76404642114358e-05,0.0003178362412756634,0.10295161954337224,0.0911701077997475,0.011781511743624736,0.09468990687386038,0.09091950204534706,0.011763661320513078,0.47883990588258324,0.47883990588258324,0.06187837341229339,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.1430877994384332,20.450200432427323,22.950234925183395,1.7823945900253761,26020.723187401418,22117.614709291203,0.85,0.77545171871989,0.6229550993188294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033229321467558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.024385557645,1594.826190144903,0.47883990588258324,0.06187837341229339,6.113110376966115,5.59877717359452
3672.0,-38.37315479224378,4.51306573120834,35.138043919034104,27.34090508837255,5.695191115370495,-33.96739177448481,-49.057748832833,1.2893059930733495,11.536389087724388,-4.936931216884497,40.48108207548532,51353.52260621544,13182.287193695192,13182.287193695192,64535.80979991063,102206.38455142251,102206.38455142251,13182.287193695192,115388.6717451177,115388.6717451177,115388.6717451177,141381.5880402741,123010.02214709487,72156.5836506409,56503.82055161553,25992.916295156403,0.0,82496.73684677194,22093.97885088294,1594.8956709257425,0.0,0.8854951258738357,2.6825293493130697,0.0014959713701933424,355528.6657671954,1575380.9167415784,4.431093941024597,1575380.9167415784,4.431093941024597,0.85,0.10440721797292746,4.698906859688992,1.3120589656801895,1.0,0.0,4.698906859690199,1.2859944048684715,1.2861161627015147,3.6539092564478035,22251.668727894532,2269.038736764801,1603.0968420496806,1603.0968420496806,8.223013637055542,4.51306573120834,2.170201906072812,2.3428638251355283,5.598577063931504,5.598577063931504,1.5995934468375725,0.0,0.0,9.467497998018124e-05,2.7149233943987172e-05,6.752574603619407e-05,0.0003172971912550891,0.10440777660899404,0.0924561765226758,0.011951600086318232,0.09445717837558973,0.09245587676327952,0.011951341209647939,0.47882323714961206,0.47882323714961206,0.06189639305541614,0.0,3.979039320256561e-13,3.979039320256561e-13,4.119493018306514,16.473320304608876,16.58813069958427,15.586507140506683,25992.916295156403,22093.97885088294,0.85,0.7822831819369822,0.6224915623220179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503322836610036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16603.745920073292,1594.8956709257425,0.47882323714961206,0.06189639305541614,6.113110376966115,5.598577063931504
3673.0,-38.37910981507603,4.515733164318821,35.13814137694053,27.330903731659077,5.695901852760293,-33.96753099847519,-49.0579096606001,1.2802662011016877,17.80357486496331,-4.495378900049832,40.1985249421408,51325.32367863493,12569.582620804522,12569.582620804522,63894.90629943945,102155.7924845844,102155.7924845844,12569.582620804522,114725.37510538891,114725.37510538891,114725.37510538891,140718.32053084127,123005.46754553844,72155.84324321142,56499.58255814113,25992.945425452366,0.0,82492.52798359349,22094.00361163451,1593.8956709257425,0.0,0.8887510891701325,2.6605896172297907,0.0014959713701933424,361685.6706662438,1563110.8764742524,4.321738468640245,1563110.8764742524,4.321738468640245,0.85,0.10230600615047854,4.698906859688992,1.3120575765939428,1.0,0.0,4.698906859688287,1.286036895851872,1.286158576806732,3.653788530364389,22250.84483173345,2268.954722737474,1603.0968420496806,1603.0968420496806,7.8408130383023895,4.515733164318821,2.281133651232226,2.2345995130865948,5.596997274294325,5.596997274294325,1.5991420783698072,0.0,0.0,9.461207586408714e-05,2.7148699266650007e-05,6.746337659743713e-05,0.00031700412307147913,0.10286401841269263,0.09105636690013783,0.011807651512554805,0.09397015878702442,0.09056931192966636,0.01173669422081218,0.4788065688299018,0.4788065688299018,0.06208880607839196,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.5585471210686137,22.298953765013152,25.00564193275011,2.143780785716899,25992.945425452366,22094.00361163451,0.85,0.7745538639832589,0.6221814864110208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033885765265311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16603.261789548764,1593.8956709257425,0.4788065688299018,0.06208880607839196,6.113110376966115,5.596997274294325
3674.0,-38.38933345301627,4.513122890435444,35.14522215553225,27.329824142530583,5.68687681295208,-33.982823389116,-49.07178827617315,1.28015526848461,11.23085849425513,-4.941498663018871,40.4826945554329,51341.7460255027,13188.230940023115,13188.230940023115,64529.97696552582,102193.28870304713,102193.28870304713,13188.230940023115,115381.51964307025,115381.51964307025,115381.51964307025,141351.19828749605,123000.86912486899,72148.3278820952,56502.82360308199,25969.678644425792,0.0,82472.50224750779,22074.22684776192,1593.502092159145,0.0,0.8854658394388955,2.685531204560222,0.0014959713701933424,355465.40999727655,1575451.1468357765,4.432080035151232,1575451.1468357765,4.432080035151232,0.85,0.10447203749341098,4.698906859688992,1.312044978658669,1.0,0.0,4.698906859688714,1.2860376387923254,1.2861591810412472,3.653786419580672,22250.01300899558,2268.8699004242612,1603.0968420496806,1603.0968420496806,8.226721302227114,4.513122890435444,2.1685382244390548,2.344584665996389,5.596990392834668,5.596990392834668,1.5991401122384765,0.0,0.0,9.450417155054348e-05,2.710259610908826e-05,6.740157544145522e-05,0.000316713725195699,0.1044729619405617,0.09245985618144992,0.012013105759111783,0.0944771282490748,0.09245936892883427,0.012012668564576712,0.47878990084080025,0.47878990084080025,0.062208118774352394,0.0,1.5083531712195963,0.9716017297143935,5.685046489686954,16.172357157274007,16.519247138967444,13.515003078316909,25969.678644425792,22074.22684776192,0.85,0.7824423317709611,0.6225316878518038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503426767824077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.863385431618,1593.502092159145,0.47878990084080025,0.062208118774352394,6.113110376966115,5.596990392834668
3675.0,-38.38933345301627,4.513122890435444,35.14522215553225,27.328640792425745,5.68687681295208,-33.982823389116,-49.07115149600429,1.28015526848461,11.207133912188397,-4.941498663018871,40.4826945554329,51338.71090557869,13187.720805828052,13187.720805828052,64526.431711406745,102187.70128800176,102187.70128800176,13187.720805828052,115375.42209382981,115375.42209382981,115375.42209382981,141341.7347532752,122995.28170982361,72145.29276217119,56499.987719613804,25966.312659445382,0.0,82466.30037905919,22071.365760528573,1593.2937298585834,0.0,0.8854658394388955,2.6858037742410645,0.0014959713701933424,355465.40999727655,1575451.1468357765,4.432080035151232,1575451.1468357765,4.432080035151232,0.85,0.10447203749341098,4.698906859688992,1.3120293816598134,1.0,0.0,4.698906859689299,1.2860376387923254,1.2861591810412472,3.653786419580672,22249.00228396306,2268.7668351540087,1603.0968420496806,1603.0968420496806,8.226403084274407,4.513122890435444,2.1679607948311306,2.345162095604313,5.59539584882038,5.59539584882038,1.5986845282343942,0.0,0.0,9.450417155054348e-05,2.7104709828827837e-05,6.739946172171564e-05,0.0003167037930235153,0.10452428576101003,0.09246802018695958,0.012056265574050436,0.09447436242069197,0.09245936892883427,0.012012668564576712,0.478832176954455,0.478832176954455,0.06243161559089763,0.0,4.367674135927018,3.998516576433076,7.22884602337632,16.148632575207273,16.49465689403246,13.497887329762648,25966.312659445382,22071.365760528573,0.85,0.7824581849168543,0.6225417009081108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034923394311321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16602.379268224377,1593.2937298585834,0.478832176954455,0.06243161559089763,6.113110376966115,5.59539584882038
3676.0,-38.3425938915897,4.515735115265977,35.1403813729683,20.56851714095103,5.691434685254596,-33.97150759657508,-45.35661806641144,1.2974392826558228,-4.490325034333125,-4.49032503433343,40.151410223870805,33821.973706913,12561.800300033698,12561.800300033698,46383.774006946696,70246.41104343985,70246.41104343985,12561.800300033698,82808.21134347355,82808.21134347355,82808.21134347355,106496.49046632923,90993.92037241552,54461.31111494423,40591.788063857,23688.279122855674,0.0,64280.06718671267,20135.037254427323,1593.4463691503506,0.0,0.8889446515328422,3.687604692910959,0.0014959713701933424,361756.62258105056,1561071.9662806161,4.3152547011930995,1561071.9662806161,4.3152547011930995,0.85,0.10284684899400376,4.698906859688992,1.224957118681632,1.0,0.0,4.6989068596881065,1.285955625605689,1.2860777957046983,3.65401944369254,16460.175659168617,1678.4707988118896,1603.0968420496806,1603.0968420496806,7.835958483938177,4.515735115265977,2.2815559669029737,2.234179148363003,5.594584386971105,5.594584386971105,1.5984526819917444,0.0,0.0,9.499840943738714e-05,4.2404014160083183e-05,5.2594395277303956e-05,0.0002471361647497179,0.10284589669514356,0.09094209277278952,0.011903803922354047,0.13023525446843992,0.09094295606960708,0.011903892924396683,0.4790469450805662,0.4790469450805662,0.0627045269135041,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.784656378728187,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23688.279122855674,20135.037254427323,0.85,0.7215887605129119,0.526165811380862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034923394311321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.099623775943,1593.4463691503506,0.4790469450805662,0.0627045269135041,6.113110376966115,5.594584386971105
3677.0,-38.33946564544598,4.515851067598207,35.1400079997461,20.553559879213594,5.691663322769851,-33.97004548552671,-45.3468734054826,1.2974392964703039,-4.490393431590178,-4.490393431590515,40.15206330438264,33790.52186676605,12562.05028649409,12562.05028649409,46352.572153260146,70174.71077132168,70174.71077132168,12562.05028649409,82736.76105781578,82736.76105781578,82736.76105781578,106428.66883401953,90923.30088634147,54421.99340664912,40557.008310769284,23691.90777620375,0.0,64248.91608697303,20138.121609773185,1593.78233619473,0.0,0.888941977983811,3.690089636503151,0.0014959713701933424,361755.66226969723,1561100.214883528,4.3153442439269725,1561100.214883528,4.3153442439269725,0.85,0.10284685160447056,4.698906859688992,1.22476978820283,1.0,0.0,4.698906859689828,1.2859555569801329,1.2860777697224193,3.6540196386908157,16447.40107883422,1677.1681541437924,1603.0968420496806,1603.0968420496806,7.836114423650509,4.515851067598207,2.2816180967002486,2.234232970897958,5.594560946279042,5.594560946279042,1.598445984651155,0.0,0.0,9.503157355128874e-05,4.245301713083113e-05,5.257855642045761e-05,0.000247061739436633,0.10284842127056819,0.09093074709441337,0.011917674176154813,0.1303501009637838,0.09094295859806337,0.01190389300640719,0.4789755152535359,0.4789755152535359,0.06277606103049621,0.0,3.410605131648481e-13,3.410605131648481e-13,3.0227106394970633,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23691.90777620375,20138.121609773185,0.85,0.7214529828100632,0.5259313919167788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503192610485529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16602.75632854142,1593.78233619473,0.4789755152535359,0.06277606103049621,6.113110376966115,5.594560946279042
3678.0,-38.329708599001364,4.518414154350981,35.13551315250357,20.541186967771523,5.696201942987567,-33.936574759454906,-45.31054016025735,1.2935832244155292,-4.491456796271336,-4.491456796271642,40.1489603660093,33663.973841242434,12566.872960212711,12566.872960212711,46230.84680145515,70094.87144365827,70094.87144365827,12566.872960212711,82661.74440387098,82661.74440387098,82661.74440387098,106353.30581727166,90883.10349082462,54407.420300846956,40528.53687775296,23691.561413400676,0.0,64220.098291153634,20137.827201390573,1593.945184655956,0.0,0.8889477380738166,3.6917919385036067,0.0014959713701933424,361740.73267122393,1560966.0026016156,4.315151326959726,1560966.0026016156,4.315151326959726,0.85,0.10281722253867756,4.698906859688992,1.2246663886448372,1.0,0.0,4.698906859689505,1.285973411323065,1.2860957588777517,3.65396890660014,16440.129645879795,1676.4266743362714,1603.0968420496806,1603.0968420496806,7.839122771987384,4.518414154350981,2.2830149261953334,2.2353992281556474,5.593788817091375,5.593788817091375,1.5982253763118215,0.0,0.0,9.51350816446467e-05,4.263618885511916e-05,5.249889278952753e-05,0.0002466874074547879,0.1028172574603145,0.09091022332932347,0.01190703413099103,0.1304244037937421,0.09091035776793228,0.011906864770745276,0.47891503805857827,0.47891503805857827,0.06272625338682902,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.6335531846626168,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23691.561413400676,20137.827201390573,0.85,0.7198812837666347,0.524196859503712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031725540195644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16602.540911276115,1593.945184655956,0.47891503805857827,0.06272625338682902,6.113110376966115,5.593788817091375
3679.0,-38.329708599001364,4.518414154350981,35.13551315250357,27.341896353196375,5.696201942987567,-33.936574759454906,-49.02643191218374,1.2935832244155292,15.601042249132774,-4.491456796271642,40.1489603660093,51415.59406374208,12566.862672639782,12566.862672639782,63982.456736381864,102206.37920035674,102206.37920035674,12566.862672639782,114773.24187299651,114773.24187299651,114773.24187299651,140753.86015792558,122994.61124752309,72159.0405233466,56483.96747130721,25980.61828492906,0.0,82464.58575623627,22083.5255421897,1594.2814410075507,0.0,0.8889477380738166,2.6853563705690764,0.0014959713701933424,361740.73267122393,1560966.0026016156,4.315151326959726,1560966.0026016156,4.315151326959726,0.8500000000000001,0.10281722253867756,4.698906859688992,1.3120104619534687,1.0,0.0,4.698906859688921,1.285973411323065,1.2860957588777517,3.65396890660014,22248.88100193461,2268.7544678289337,1603.0968420496806,1603.0968420496806,7.839116354675182,4.518414154350981,2.2830032820178596,2.235410872333121,5.593755100041125,5.593755100041125,1.598215742868893,0.0,0.0,9.51350816446467e-05,2.7253534416174587e-05,6.788154722847211e-05,0.0003189690679181699,0.10278362895685562,0.09090040649346723,0.011883222463388396,0.0948888492951575,0.09091035776793228,0.011906864770745276,0.47886332296927886,0.47886332296927886,0.06260081352672832,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.5284427917824814,20.092499045404395,23.377679398329576,2.8421709430404007e-13,25980.61828492906,22083.5255421897,0.85,0.7758779862850798,0.6234869622182495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031100009725695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.458395251706,1594.2814410075507,0.47886332296927886,0.06260081352672832,6.113110376966115,5.593755100041125
3680.0,-38.329610955627,4.520939322861254,35.13136047538803,27.345395483449124,5.700405645903964,-33.92809831037009,-49.01790196364743,1.29786493632931,15.938346909659742,-4.490870766203316,40.148138265962096,51375.411041177635,12569.322376003236,12569.322376003236,63944.73341718087,102203.05252214357,102203.05252214357,12569.322376003236,114772.37489814681,114772.37489814681,114772.37489814681,140754.84354784095,122990.91626724372,72158.42048455316,56480.550869656174,25982.468649694158,0.0,82463.01951935033,22085.098352240035,1594.4361525504366,0.0,0.8889536033422132,2.6816547296105253,0.0014959713701933424,361748.9604506507,1560930.445534109,4.314954889129664,1560930.445534109,4.314954889129664,0.85,0.102740517849321,4.698906859688992,1.311994836381637,1.0,0.0,4.698906859689014,1.2859533464714439,1.2860756934499664,3.6540259198223852,22248.212605362547,2268.6863103468104,1603.0968420496806,1603.0968420496806,7.840650699512583,4.520939322861254,2.284770049106916,2.2361692737543386,5.592952456965044,5.592952456965044,1.597986416275727,0.0,0.0,9.513611802527893e-05,2.7282007593637576e-05,6.785411043164135e-05,0.00031884014496533393,0.10273918960519936,0.09088860172372483,0.011850587881474531,0.09476787009693512,0.0908872661066935,0.011853251742627503,0.478818617564506,0.478818617564506,0.062431173976936136,0.0,3.410605131648481e-13,3.410605131648481e-13,0.026636131199893498,20.42921767586307,23.478745655331295,3.410605131648481e-13,25982.468649694158,22085.098352240035,0.85,0.7754352652848946,0.623011518867826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031100009725695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.180738298408,1594.4361525504366,0.478818617564506,0.062431173976936136,6.113110376966115,5.592952456965044
3681.0,-38.329611025714094,4.5195278594920305,35.13626929202567,27.347127289418154,5.7032414467469845,-33.9278715917895,-49.01716708028687,1.3003299862970876,12.64493245166949,-4.8329169939062275,40.403926016926945,51371.907730928884,13044.413550924959,13044.413550924959,64416.321281853845,102197.83964204477,102197.83964204477,13044.413550924959,115242.25319296973,115242.25319296973,115242.25319296973,141233.4767083705,122987.45399413751,72155.98802227795,56479.406635399515,25991.223515400772,0.0,82470.63015080028,22092.539988090655,1594.7599463661825,0.0,0.8863069437886975,2.681300027373614,0.0014959713701933424,356971.5788658136,1572023.2185364177,4.403776971632088,1572023.2185364177,4.403776971632088,0.85,0.10399358240121141,4.698906859688992,1.3119820164563136,1.0,0.0,4.6989068596888695,1.2859417963347273,1.286064142213401,3.6540587397362105,22247.58630392092,2268.6224453733867,1603.0968420496806,1603.0968420496806,8.137009074415419,4.5195278594920305,2.198819619869891,2.3207082396221397,5.592911573056227,5.592911573056227,1.5979747351589222,0.0,0.0,9.513611728137556e-05,2.7284461942749133e-05,6.785165533862642e-05,0.0003188286087119249,0.10405880643114948,0.09208391596505762,0.011974890466091858,0.09449240781425162,0.09205049666998318,0.011943085731228242,0.4787795199073544,0.4787795199073544,0.062262038361554896,0.0,3.979039320256561e-13,3.979039320256561e-13,2.306854568162521,17.477849445575714,18.323172161277625,11.036694926701102,25991.223515400772,22092.539988090655,0.85,0.78108195807485,0.6229115460497107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031093750004605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16601.905037467375,1594.7599463661825,0.4787795199073544,0.062262038361554896,6.113110376966115,5.592911573056227
3682.0,-38.329611025714094,4.5195278594920305,35.13626929202567,27.346443570591532,5.7032414467469845,-33.9278715917895,-49.01680320091543,1.3003299862970876,12.630748091750092,-4.8329169939062275,40.403926016926945,51370.17329897582,13044.02563378039,13044.02563378039,64414.198932756204,102194.61135402012,102194.61135402012,13044.02563378039,115238.6369878005,115238.6369878005,115238.6369878005,141234.2749388971,122984.22570611286,72154.25359032488,56477.74679531998,25995.637951096604,0.0,82473.38474641659,22096.292258432113,1595.029654276958,0.0,0.8863069437886975,2.68146125469139,0.0014959713701933424,356971.5788658136,1572023.2185364177,4.403776971632088,1572023.2185364177,4.403776971632088,0.85,0.10399358240121141,4.698906859688992,1.3119730187160896,1.0,0.0,4.698906859688431,1.2859417963347273,1.286064142213401,3.6540587397362105,22247.002328774597,2268.5628964809184,1603.0968420496806,1603.0968420496806,8.136767094558435,4.5195278594920305,2.1983805602803077,2.321147299211723,5.591687347144614,5.591687347144614,1.5976249563270326,0.0,0.0,9.513611728137556e-05,2.7285677295777782e-05,6.785043998559778e-05,0.0003188228978812417,0.10405209365822576,0.09207725912499973,0.011974834533226031,0.09451407131093674,0.09205049666998318,0.011943085731228242,0.47874490844829976,0.47874490844829976,0.062261747545179776,0.0,3.979039320256561e-13,3.979039320256561e-13,4.024588438449712,17.463665085656316,18.3088311968001,11.023722275531725,25995.637951096604,22096.292258432113,0.85,0.7810301363380743,0.6228697107184972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031093754497744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.627382364775,1595.029654276958,0.47874490844829976,0.062261747545179776,6.113110376966115,5.591687347144614
3683.0,-38.31516329590359,4.521667422239686,35.13304361113504,20.594192761369072,5.704649335063835,-33.916839327350424,-45.31717757983131,1.3003299170820106,-4.525514386550867,-4.525514386551237,40.180208600855565,33766.51785741704,12618.024149002262,12618.024149002262,46384.5420064193,70305.28693600043,70305.28693600043,12618.024149002262,82923.31108500269,82923.31108500269,82923.31108500269,106638.3901161721,91101.55527234235,54534.47694475073,40630.087030657356,23715.079031169415,0.0,64345.16606182677,20157.817176494,1595.1859301540128,0.0,0.8886656156623586,3.678449319842392,0.0014959713701933424,361262.8209890659,1562317.9897803145,4.324602198208489,1562317.9897803145,4.324602198208489,0.85,0.10285987061803545,4.698906859688992,1.2252401950070633,1.0,0.0,4.698906859688195,1.2859414794069248,1.2860640226092657,3.654059640300369,16479.64607381392,1680.4562285606116,1603.0968420496806,1603.0968420496806,7.871030506721703,4.521667422239686,2.2760042748715934,2.2456631473680924,5.590886560243767,5.590886560243767,1.5973961600696478,0.0,0.0,9.5289579588429e-05,4.260267217662916e-05,5.268690741179984e-05,0.0002475708706531051,0.10286702098736522,0.09101070127842174,0.011856319708943483,0.13001291503447282,0.09100864551000498,0.011851225108030468,0.47871388594772274,0.47871388594772274,0.06236392864992254,0.0,3.410605131648481e-13,3.410605131648481e-13,3.0446724890059045,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23715.079031169415,20157.817176494,0.85,0.7208706550209257,0.5247716328056735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031093754497744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.349728663918,1595.1859301540128,0.47871388594772274,0.06236392864992254,6.113110376966115,5.590886560243767
3684.0,-38.31516380080256,4.522235401909193,35.13154509862439,20.594944338686787,5.704881148994151,-33.91692665620336,-45.3175125765614,1.300600911816082,-4.525542641055495,-4.525542641055842,40.18096508278288,33768.11978975127,12618.808066056292,12618.808066056292,46386.92785580756,70307.74116528491,70307.74116528491,12618.808066056292,82926.5492313412,82926.5492313412,82926.5492313412,106645.15559108547,91103.82449792001,54535.66891246119,40631.28398384313,23718.606359744277,0.0,64349.89034358741,20160.815405782636,1595.3988344278123,0.0,0.8886627692679057,3.678318906138941,0.0014959713701933424,361262.42471464426,1562350.7307196185,4.3246975711733535,1562350.7307196185,4.3246975711733535,0.85,0.10285987317319353,4.698906859688992,1.2252459332300352,1.0,0.0,4.69890685968901,1.2859402096690447,1.2860627527434845,3.6540632483203273,16480.056561146106,1680.4980866193966,1603.0968420496806,1603.0968420496806,7.8715195084048695,4.522235401909193,2.276370333629548,2.2458650682796453,5.5907312081051295,5.5907312081051295,1.5973517737443228,0.0,0.0,9.528957422144954e-05,4.2600981205852285e-05,5.2688593015597254e-05,0.00024757879114835146,0.1028686223726977,0.0910078601322458,0.011860762240451902,0.13002524094205992,0.0910086478913372,0.011851225281856344,0.47868573461392777,0.47868573461392777,0.06238557502507613,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3828964389642806,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23718.606359744277,20160.815405782636,0.85,0.7208548081143716,0.5247580005101955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030167595804818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.361511150262,1595.3988344278123,0.47868573461392777,0.06238557502507613,6.113110376966115,5.5907312081051295
3685.0,-38.31513696367901,4.524858253573273,35.128880909563605,27.35307397032159,5.707004466682582,-33.92248672755679,-49.01032866965977,1.3085042372259392,16.508883629595744,-4.486522563272331,40.15627803881044,51409.726258121846,12567.854164217255,12567.854164217255,63977.5804223391,102208.17963995508,102208.17963995508,12567.854164217255,114776.03380417233,114776.03380417233,114776.03380417233,140781.38289672814,122976.97100489876,72150.89518707347,56473.417575361425,26005.349092555825,0.0,82478.76666791725,22104.546728672452,1595.5647472403568,0.0,0.8889462880103915,2.675789769950262,0.0014959713701933424,361810.0131910081,1561282.5299656638,4.31519989232975,1561282.5299656638,4.31519989232975,0.8500000000000001,0.1026204129391926,4.698906859688992,1.3119425753084943,1.0,0.0,4.6989068596890595,1.2859031790591946,1.2860257189716733,3.6541684756754806,22245.69000311756,2268.4290765059995,1603.0968420496806,1603.0968420496806,7.839734839816855,4.524858253573273,2.2878114014017754,2.2370468521714972,5.590105327675831,5.590105327675831,1.5971729507645231,0.0,0.0,9.528985949531081e-05,2.730731055426411e-05,6.79825489410467e-05,0.00031944366555822695,0.10272074514072871,0.09088052106705999,0.011840224073668722,0.0946267608001879,0.09079229706409886,0.01182811587509375,0.4786598802135585,0.4786598802135585,0.062361440826489145,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.6572273984331787,20.995406192868074,24.003538428006095,2.8421709430404007e-13,26005.349092555825,22104.546728672452,0.85,0.7756854643563096,0.6233086203278461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503016762816896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.08432892559,1595.5647472403568,0.4786598802135585,0.062361440826489145,6.113110376966115,5.590105327675831
3686.0,-38.31512863022402,4.524868501805527,35.128832182446814,27.35283588934692,5.707011601918809,-33.92245115246664,-49.00990262450648,1.308959383053964,16.504291701581167,-4.486522278187001,40.156279637709176,51407.735976854136,12567.866517331058,12567.866517331058,63975.602494185194,102207.02172245675,102207.02172245675,12567.866517331058,114774.8882397878,114774.8882397878,114774.8882397878,140784.1899835335,122973.69767918215,72149.03353846836,56471.84904523755,26009.301743745687,0.0,82481.15078898324,22107.906482183833,1595.8067920516014,0.0,0.8889462837280913,2.6758406684010394,0.0014959713701933424,361810.01719413133,1561282.59913164,4.315200035752256,1561282.59913164,4.315200035752256,0.85,0.10262041359551223,4.698906859688992,1.3119328841241074,1.0,0.0,4.698906859687865,1.2859010464134686,1.2860235862366325,3.6541745360537683,22245.097880961875,2268.368696849778,1603.0968420496806,1603.0968420496806,7.839742545598238,4.524868501805527,2.287817430934843,2.2370510708706837,5.590100280264344,5.590100280264344,1.5971715086469553,0.0,0.0,9.528994807861918e-05,2.7308734650511872e-05,6.798121342810731e-05,0.0003194373901073149,0.10270383514661069,0.09087596605599264,0.011827869090618053,0.09464291533222953,0.09079229772048365,0.011828115875028583,0.4786358633599297,0.4786358633599297,0.06229636481011998,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.0926376527638126,20.990813979768177,23.998251552995328,2.8421709430404007e-13,26009.301743745687,22107.906482183833,0.85,0.7756390627703296,0.6232664734318972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503016590790344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16600.807694435938,1595.8067920516014,0.4786358633599297,0.06229636481011998,6.113110376966115,5.590100280264344
3687.0,-38.313546493168225,4.524908004371596,35.1286504053342,20.63506463253873,5.707041312196774,-33.922297190948356,-45.339905145205535,1.3089591141358694,-4.486521313827893,-4.4865213138282165,40.15628694053407,33883.23119939346,12567.679227695566,12567.679227695566,46450.91042708903,70486.98317551191,70486.98317551191,12567.679227695566,83054.66240320748,83054.66240320748,83054.66240320748,106793.28998995433,91253.80133420147,54617.785862532255,40706.683857410244,23738.627586746843,0.0,64445.31144415709,20177.833448734815,1595.9641911503659,0.0,0.8889462624802266,3.6730541166354005,0.0014959713701933424,361810.03073550574,1561282.9150409903,4.315200747384298,1561282.9150409903,4.315200747384298,0.85,0.10262041602043473,4.698906859688992,1.2256367379194124,1.0,0.0,4.698906859688946,1.2859010129041435,1.2860235743531245,3.6541746312779897,16507.186341464345,1683.2645543039005,1603.0968420496806,1603.0968420496806,7.839625715703385,4.524908004371596,2.2875745635772518,2.2373334407943446,5.589311468903696,5.589311468903696,1.5969461339724844,0.0,0.0,9.530676732380118e-05,4.248809057626415e-05,5.2818676747537026e-05,0.0002481900424886972,0.10268276937680859,0.09087170812297096,0.011811061253837624,0.12992658090194004,0.09079230015429417,0.01182811586614056,0.4786133165436933,0.4786133165436933,0.06220782370405299,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6408851241036473,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23738.627586746843,20177.833448734815,0.85,0.720780292408696,0.5257672038524298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030165373727224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16600.5306901507,1595.9641911503659,0.4786133165436933,0.06220782370405299,6.113110376966115,5.589311468903696
3688.0,-38.31355484907596,4.527452254965484,35.125415768275055,20.67157815853136,5.735797099915628,-33.919037999946696,-45.35024869311599,1.3205298725323884,-4.477785257709058,-4.477785257709375,40.161568853315856,33932.72725557799,12558.805669666159,12558.805669666159,46491.53292524415,70523.61364271113,70523.61364271113,12558.805669666159,83082.41931237729,83082.41931237729,83082.41931237729,106829.13330703609,91371.57588826366,54682.71058385554,40765.405893786796,23746.713994658796,0.0,64512.119888445595,20184.706895459974,1596.1224998530838,0.0,0.8889710873646484,3.6734972178807777,0.0014959713701933424,361932.7173765981,1561511.4153901108,4.314369330046854,1561511.4153901108,4.314369330046854,0.8499999999999999,0.10263000585182282,4.698906859688992,1.225939138918184,1.0,0.0,4.698906859689057,1.2858468038072834,1.2859693599752657,3.6543286850159187,16528.490949949282,1685.4370197722244,1603.0968420496806,1603.0968420496806,7.834090455576456,4.527452254965484,2.291386474512638,2.2360657804528454,5.588531499680802,5.588531499680802,1.5967232856230864,0.0,0.0,9.530667848733818e-05,4.2436037889388206e-05,5.287064059794998e-05,0.0002484342157818585,0.10266862140081663,0.09087566662499784,0.011792954775818796,0.12995877321147054,0.09080195823803741,0.0118280476137854,0.4785919457573709,0.4785919457573709,0.06210697959089587,0.0,3.410605131648481e-13,3.410605131648481e-13,0.221736810059042,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23746.713994658796,20184.706895459974,0.85,0.7206635436199794,0.5259899583869587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503006395908337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.285214675376,1596.1224998530838,0.4785919457573709,0.06210697959089587,6.113110376966115,5.588531499680802
