time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3689.0,-38.23863820192598,4.529832873785929,35.122538049549284,27.379187859501712,5.733421802326512,-33.84161979063721,-48.930562602449186,1.338028106514922,16.299311425010217,-4.49734865121499,40.16697923259677,51401.70594683869,12589.401593876668,12589.401593876668,63991.107540715355,102206.90132357633,102206.90132357633,12589.401593876668,114796.302917453,114796.302917453,114796.302917453,140828.64518702004,122961.05565299491,72163.5318520224,56441.69311219168,26032.34226956704,0.0,82474.03538175872,22127.490929131985,1597.1224998530838,0.0,0.8888539240311917,2.676934481391095,0.0014959713701933424,361658.02001541527,1561745.4995177265,4.318293562109196,1561745.4995177265,4.318293562109196,0.85,0.1026891349513576,4.698906859688992,1.3118608670355747,1.0,0.0,4.698906859689042,1.2857631801373894,1.2858867564383367,3.6545663558252564,22242.811025193074,2268.135502459359,1603.0968420496806,1603.0968420496806,7.8531759676977275,4.529832873785929,2.2883098127308434,2.2415230610550854,5.588507195283912,5.588507195283912,1.596716341509689,0.0,0.0,9.610624233301695e-05,2.7575140275651917e-05,6.853110205736504e-05,0.000322021265559399,0.1026875780035797,0.0909103291244197,0.011777248879160006,0.09474982043219417,0.09091003004255531,0.011779104908802292,0.47857151579497964,0.47857151579497964,0.06199796989273419,0.0,3.410605131648481e-13,3.410605131648481e-13,0.4341038499304659,20.79666007622518,23.42203236156479,1.2515016165123143,26032.34226956704,22127.490929131985,0.85,0.7758939797781333,0.6232471311596269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030064494691728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.007929062253,1597.1224998530838,0.47857151579497964,0.06199796989273419,6.113110376966115,5.588507195283912
3690.0,-38.23832998472354,4.530768871979252,35.12062841473529,20.70775015689435,5.733737070696578,-33.84183408205667,-45.28595233624799,1.3380297088430948,-4.497215670497951,-4.49721567049827,40.166817548050844,33990.770979220906,12590.500228337205,12590.500228337205,46581.27120755811,70704.24216959235,70704.24216959235,12590.500228337205,83294.74239792956,83294.74239792956,83294.74239792956,107060.67322996265,91459.87769308065,54750.12983194168,40788.60873459885,23765.930832033086,0.0,64554.53956663194,20201.04120722812,1597.5042125476602,0.0,0.8888551669038255,3.6649492586200307,0.0014959713701933424,361659.88669818494,1561738.5037299,4.318251929977553,1561738.5037299,4.318251929977553,0.85,0.1026891265862925,4.698906859688992,1.2261577930720526,1.0,0.0,4.6989068596881465,1.2857631658058988,1.2858867463516352,3.654566396560117,16544.464140381795,1687.065831897926,1603.0968420496806,1603.0968420496806,7.853861287780533,4.530768871979252,2.28902235149478,2.2417465204844715,5.588437769053021,5.588437769053021,1.5966965054437203,0.0,0.0,9.610954460955556e-05,4.2760561814684276e-05,5.334898279487128e-05,0.00025068190121225065,0.10266835799079907,0.09090591985566213,0.011762438135136936,0.12975168643954202,0.09091002208687814,0.011779104499414373,0.4785518384917333,0.4785518384917333,0.06192046022583043,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6043158545392089,3.410605131648481e-13,3.410605131648481e-13,1.2868396310146295,23765.930832033086,20201.04120722812,0.85,0.7215801014191702,0.5265434655317508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025263888531737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.231640731854,1597.5042125476602,0.4785518384917333,0.06192046022583043,6.113110376966115,5.588437769053021
3691.0,-38.23833033711779,4.531874488696682,35.1197117944481,27.383624051604443,5.735471239293411,-33.85796929357005,-48.94690462443975,1.340158917826708,16.630764603428076,-4.497564139288454,40.17376442270725,51481.10556091212,12592.374557983747,12592.374557983747,64073.480118895866,102218.17162938898,102218.17162938898,12592.374557983747,114810.54618737272,114810.54618737272,114810.54618737272,140854.59796008698,122971.9418524265,72164.27889258535,56452.958844267945,26044.05177271425,0.0,82497.0106169822,22137.444006807113,1597.67987596484,0.0,0.8888286100658949,2.673239617144016,0.0014959713701933424,361654.9951727894,1562039.1033510913,4.319141513875094,1562039.1033510913,4.319141513875094,0.85,0.1026309628024483,4.698906859688992,1.3118885185336695,1.0,0.0,4.698906859689006,1.2857531922011907,1.2858767717834638,3.654594745080533,22244.78026395289,2268.33630892842,1603.0968420496806,1603.0968420496806,7.855030480805789,4.531874488696682,2.2895931222118104,2.242281366484872,5.587936516630983,5.587936516630983,1.5965532904659951,0.0,0.0,9.610954083390069e-05,2.7520071199733068e-05,6.858946963416763e-05,0.0003222955293664201,0.10268047040182424,0.09092543634971109,0.011755034052113148,0.09464936634681746,0.09085920640796818,0.011771756394480113,0.47853276331580286,0.47853276331580286,0.06186573475648696,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8065022357923795,21.12832874271652,23.74784715216282,1.6166534059923947,26044.05177271425,22137.444006807113,0.85,0.7766763866920797,0.6240360126493434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025244144397851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.963194076412,1597.67987596484,0.47853276331580286,0.06186573475648696,6.113110376966115,5.587936516630983
3692.0,-38.250848872778285,4.52437779242339,35.125473623162634,26.806038070376985,5.085673485222648,-33.91927094377232,-49.04156100293619,0.7490663781502098,14.37135882962167,-5.352939310907441,40.40690222491381,51871.38516446608,13774.667993280997,13774.667993280997,65646.05315774708,102559.11552213946,102559.11552213946,13774.667993280997,116333.78351542045,116333.78351542045,116333.78351542045,142186.00103980818,123035.68659043818,72324.20948339353,56346.08567449406,25852.217524387717,0.0,82198.30319888178,21974.38489572956,1597.9126807618898,0.0,0.8836179147663917,2.6058438514210733,0.0014959713701933424,349803.3871360464,1572152.6376019027,4.49438940678541,1572152.6376019027,4.49438940678541,0.85,0.10452989550905173,4.698906859688992,1.3128063732059676,1.0,0.0,4.698906859687715,1.2885282114094851,1.2886518849871225,3.6467240826252367,22256.31124954759,2269.5121422246734,1603.0968420496806,1603.0968420496806,8.59253641574706,4.52437779242339,2.071372555500969,2.4530052369224213,5.587487992460707,5.587487992460707,1.5964251407030592,0.0,0.0,9.597550003491651e-05,2.7203100922822342e-05,6.877239911209416e-05,0.0003231550979450884,0.1045490994492383,0.0925856313379298,0.011963468111308505,0.09173561470840809,0.09257602046010782,0.0119538750489439,0.4785141698417252,0.4785141698417252,0.06183128989871124,0.0,3.979039320256561e-13,3.979039320256561e-13,7.88728015017881,19.72429814052913,17.637768904794484,36.236623180187564,25852.217524387717,21974.38489572956,0.85,0.7986302709791232,0.6310517753506588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5025244166971898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.688576017288,1597.9126807618898,0.4785141698417252,0.06183128989871124,6.113110376966115,5.587487992460707
3693.0,-38.263407291553534,4.516983879713598,35.13071532720555,26.799771864339732,5.077429944967552,-33.9306096704148,-49.0519444347359,0.7439543707248679,13.99577362944251,-5.352293211110933,40.40377827328719,51859.76958169725,13762.43641148928,13762.43641148928,65622.20599318652,102568.42654586188,102568.42654586188,13762.43641148928,116330.86295735116,116330.86295735116,116330.86295735116,142166.30185580446,123030.20607083492,72318.34795168418,56346.5090212786,25835.43889845331,0.0,82181.94791973192,21960.123063685314,1596.9126807618898,0.0,0.883632777700144,2.6100045349960164,0.0014959713701933424,349812.22255357966,1572016.7941804347,4.4938875568867624,1572016.7941804347,4.4938875568867624,0.85,0.10461174687104566,4.698906859688992,1.3127975282212723,1.0,0.0,4.698906859688464,1.2885525389278032,1.288676041786164,3.6466552334753257,22255.31986116687,2269.4110487441553,1603.0968420496806,1603.0968420496806,8.584906445135884,4.516983879713598,2.0648219477623204,2.4521619319512773,5.584446279899425,5.584446279899425,1.5955560799712643,0.0,0.0,9.584120575532617e-05,2.7168537399488233e-05,6.867266835583794e-05,0.0003226864724103941,0.10461043565140131,0.09257115019105211,0.012039285460349205,0.0918261298156768,0.09257188430238365,0.012039862568662007,0.4784959617291297,0.4784959617291297,0.06223050554078731,0.0,3.979039320256561e-13,3.979039320256561e-13,12.632356273078983,19.34806684055343,17.6924728419811,32.30594209866416,25835.43889845331,21960.123063685314,0.85,0.7984990335989665,0.6310360230491165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5026046134719846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16600.16317700832,1596.9126807618898,0.4784959617291297,0.06223050554078731,6.113110376966115,5.584446279899425
3694.0,-38.276164542242405,4.509595338800817,35.13571538921067,26.78855115026238,5.071135769501755,-33.94513188255126,-49.06561430599538,0.7337777070153152,13.375604666844538,-5.360039058532802,40.40713129467109,51862.85240675337,13761.92065876965,13761.92065876965,65624.77306552303,102545.13855314217,102545.13855314217,13761.92065876965,116307.05921191182,116307.05921191182,116307.05921191182,142125.87951290593,123025.24522357204,72313.09183493217,56346.837098488744,25818.820300994113,0.0,82165.65739948285,21945.997255844995,1595.9126807618898,0.0,0.883580122454261,2.615966782263555,0.0014959713701933424,349706.3095956318,1572162.5989309046,4.495665522160034,1572162.5989309046,4.495665522160034,0.85,0.10473338128618793,4.698906859688992,1.3127965364092962,1.0,0.0,4.698906859691058,1.2886006997422155,1.2887240316449984,3.6465189415379085,22254.42247794576,2269.3195411221736,1603.0968420496806,1603.0968420496806,8.584584722388948,4.509595338800817,2.0561971288006067,2.45339821000021,5.581423079219343,5.581423079219343,1.5946923083483837,0.0,0.0,9.570496303190104e-05,2.7123096351007313e-05,6.858186668089373e-05,0.00032225980379712747,0.10474639198509683,0.09258675191118954,0.012159640073907303,0.09197278118680521,0.09257893611289278,0.012154445173295156,0.47847806190572,0.47847806190572,0.06283967085933756,0.0,3.410605131648481e-13,3.410605131648481e-13,15.610135835635958,18.735643725377315,17.56618446743113,27.760960464604295,25818.820300994113,21945.997255844995,0.85,0.7986885901303099,0.631198654622823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5026850741784954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16599.636561723095,1595.9126807618898,0.47847806190572,0.06283967085933756,6.113110376966115,5.581423079219343
3695.0,-38.28868863503191,4.501894553879758,35.142495771021494,26.792774896044307,5.077914957862226,-33.9535749558,-49.07259933007879,0.7394368067753445,12.287474419387593,-5.364328809731099,40.41541144563268,51835.20967072105,13756.1461694237,13756.1461694237,65591.35584014475,102533.0469700319,102533.0469700319,13756.1461694237,116289.1931394556,116289.1931394556,116289.1931394556,142095.51310393147,123018.43740185136,72304.71376702256,56348.58181647644,25806.319964475868,0.0,82154.9017809523,21935.371969804488,1594.9126807618898,0.0,0.8835272943471555,2.6275318416091684,0.0014959713701933424,349647.6644525082,1572522.7016501136,4.497449465628293,1572522.7016501136,4.497449465628293,0.85,0.10497182116739089,4.698906859688992,1.3127704635681585,1.0,0.0,4.698906859687033,1.288574351404079,1.2886975086501482,3.6465935043398052,22253.19098972193,2269.19396427138,1603.0968420496806,1603.0968420496806,8.580982638475804,4.501894553879758,2.048192024386082,2.4537025294936763,5.57838917584351,5.57838917584351,1.5938254788124315,0.0,0.0,9.557138443427848e-05,2.7099904128763274e-05,6.84714803055152e-05,0.00032174110850064505,0.10490914125118407,0.09261505005045088,0.012294091200733184,0.09231598351704746,0.09267048252097526,0.012301338646415626,0.4784604087136589,0.4784604087136589,0.06351274331182159,0.0,3.979039320256561e-13,3.979039320256561e-13,16.8711701947891,17.651803229118684,17.084877105439944,21.951732311250737,25806.319964475868,21935.371969804488,0.85,0.7983863947038662,0.6309448194451995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5027668174313429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.10554455791,1594.9126807618898,0.4784604087136589,0.06351274331182159,6.113110376966115,5.57838917584351
3696.0,-38.30130565620875,4.494548403006842,35.146997287706164,26.781678723078244,5.068409013643676,-33.967630315930904,-49.08582391273228,0.7293889433687039,12.009085639111845,-5.372869396835353,40.416178171592016,51836.855742817716,13756.75635245702,13756.75635245702,65593.61209527473,102525.51264801034,102525.51264801034,13756.75635245702,116282.26900046735,116282.26900046735,116282.26900046735,142069.98529216734,123013.45681272505,72299.56321169237,56348.7706678141,25787.71629169998,0.0,82136.48695951408,21919.558847944983,1593.9126807618898,0.0,0.8834799923760194,2.6297096823253474,0.0014959713701933424,349530.9291644886,1572556.049617586,4.499046918041247,1572556.049617586,4.499046918041247,0.85,0.10502960845055156,4.698906859688992,1.3127692530630162,1.0,0.0,4.698906859686797,1.288621903982193,1.288744892579099,3.646458938163389,22252.290035333226,2269.102092491649,1603.0968420496806,1603.0968420496806,8.581363266156748,4.494548403006842,2.0393548580263987,2.4551935449804434,5.575248764623659,5.575248764623659,1.5929282184639024,0.0,0.0,9.543698888462916e-05,2.7056045205960804e-05,6.838094367866835e-05,0.00032131568532370135,0.10503905863644507,0.09262303734920665,0.012416021287238416,0.09232962712549175,0.0926176080219556,0.012412000428595967,0.4784429528266767,0.4784429528266767,0.0641347774488212,0.0,1.1414341600360558,3.979039320256561e-13,17.07545881274831,17.381955035947215,17.315950325552592,17.874879461160617,25787.71629169998,21919.558847944983,0.85,0.7985928607782616,0.631106316591902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502847075182989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16598.578773080953,1593.9126807618898,0.4784429528266767,0.0641347774488212,6.113110376966115,5.575248764623659
3697.0,-38.31368556571105,4.487273346324146,35.151268911273114,26.785244105290644,5.072015825325095,-33.976171924701156,-49.09294793670995,0.734367867662527,11.473783895190707,-5.374722169672281,40.41850241906084,51810.58089912365,13748.172808919808,13748.172808919808,65558.75370804346,102525.29220492885,102525.29220492885,13748.172808919808,116273.46501384865,116273.46501384865,116273.46501384865,142046.0846886948,123006.75254834355,72291.40702758536,56350.38391195354,25772.619674846163,0.0,82123.0035867997,21906.72672361924,1592.9126807618898,0.0,0.8834617770807436,2.635494726376836,0.0014959713701933424,349505.6089528422,1572657.143667536,4.499662103791102,1572657.143667536,4.499662103791102,0.85,0.10514704549217639,4.698906859688992,1.3127443225914615,1.0,0.0,4.698906859690271,1.288598751042627,1.2887215677123376,3.646524456031815,22251.077279921286,2268.9784258560558,1603.0968420496806,1603.0968420496806,8.576008914933503,4.487273346324146,2.0322703310637467,2.4550030152603997,5.5722025000334625,5.5722025000334625,1.5920578571524178,0.0,0.0,9.530528877354502e-05,2.7032445893073225e-05,6.82728428804718e-05,0.0003208077297415177,0.10514684531650191,0.09262926192694013,0.01251758338956178,0.09247278072090234,0.09262944454453788,0.012517600947638508,0.4784256547837576,0.4784256547837576,0.06465271238137361,0.0,4.217596634355289,2.6132846185337826,16.41817249170174,16.84850606486299,17.262908123119644,13.798197005635359,25772.619674846163,21906.72672361924,0.85,0.7982995122523897,0.6308899898475168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5029279369412099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16598.049722468877,1592.9126807618898,0.4784256547837576,0.06465271238137361,6.113110376966115,5.5722025000334625
3698.0,-38.32618014317032,4.480012052957135,35.15537249100129,26.772504310961835,5.0656889849597935,-33.99028962792623,-49.106332823261596,0.7226367582479651,10.846079325496305,-5.381378599509142,40.421929989679235,51813.58993790938,13746.30772656536,13746.30772656536,65559.89766447475,102494.98634960403,102494.98634960403,13746.30772656536,116241.29407616939,116241.29407616939,116241.29407616939,141997.6408722553,123001.959474644,72286.74697764062,56350.23610778153,25756.346796085894,0.0,82106.58290386743,21892.89477667301,1591.9126807618898,0.0,0.8834144637472516,2.641836315817604,0.0014959713701933424,349414.6532788823,1572806.236148444,4.501260097106237,1572806.236148444,4.501260097106237,0.85,0.10526543622999456,4.698906859688992,1.3127457243157554,1.0,0.0,4.698906859688433,1.2886542221234245,1.2887768730027331,3.646367488670627,22250.21024578627,2268.8900129795875,1603.0968420496806,1603.0968420496806,8.574845490300927,4.480012052957135,2.0240034666311475,2.4560085863259875,5.569165438605861,5.569165438605861,1.5911901253159602,0.0,0.0,9.517253907583616e-05,2.6988158233270758e-05,6.81843808425654e-05,0.0003203920548647773,0.10526893250073383,0.09267481668158627,0.012594115819147565,0.09263213744693027,0.09267254990354132,0.01259288632645324,0.4785670222829467,0.4785670222829467,0.06503523526314722,0.0,6.584831733391923,5.415785254984314,15.351546724355046,16.227457925005467,16.92974350454159,11.107002878129663,25756.346796085894,21892.89477667301,0.85,0.7984730985727907,0.6310528109369028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503007287354958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16597.52500142664,1591.9126807618898,0.4785670222829467,0.06503523526314722,6.113110376966115,5.569165438605861
3699.0,-38.33844588745542,4.472796808876879,35.15927306696705,26.769957888778322,5.067314912053784,-33.99901646539294,-49.114025838766224,0.7213608125821993,10.243667044210781,-5.385296638694346,40.42395682172508,51790.58603937229,13740.686356589742,13740.686356589742,65531.272395962034,102475.26058524458,102475.26058524458,13740.686356589742,116215.94694183432,116215.94694183432,116215.94694183432,141956.34658431084,122995.930795449,72280.44811164506,56350.53631533771,25740.399642476532,0.0,82090.93595781425,21879.339696105053,1590.9126807618898,0.0,0.8833865732084967,2.6482345994088563,0.0014959713701933424,349361.1245755224,1572894.4043218764,4.502202144651785,1572894.4043218764,4.502202144651785,0.8500000000000001,0.10538429935109103,4.698906859688992,1.3127306207502263,1.0,0.0,4.698906859689037,1.2886604954968066,1.2887829792424115,3.6463497376610907,22249.119699097697,2268.7788081656527,1603.0968420496806,1603.0968420496806,8.571338921122967,4.472796808876879,2.016449525577527,2.456347283299352,5.566120404017353,5.566120404017353,1.5903201154335294,0.0,0.0,9.504238683136444e-05,2.6962734193641162e-05,6.807965263772328e-05,0.0003198999467846417,0.10538385759836125,0.09274007364044388,0.01264378395791736,0.09279522403514825,0.09274043487546456,0.012643864475626472,0.478848543510655,0.478848543510655,0.06528415705367488,0.0,8.374071979209646,7.601588895329769,14.108424760828939,15.628963682905123,16.518992592446864,9.179119374586378,25740.399642476532,21879.339696105053,0.85,0.7982765896302844,0.6308928681966421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030873810736307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16596.997570539348,1590.9126807618898,0.478848543510655,0.06528415705367488,6.113110376966115,5.566120404017353
3700.0,-38.35078801910364,4.465603171256509,35.16299094068672,26.76709333844485,5.066389322183528,-34.01287499972525,-49.1265261900611,0.7197415880478719,9.734011159740135,-5.391369536555928,40.426613452676555,51790.12427002483,13738.098693923817,13738.098693923817,65528.22296394865,102466.08049037115,102466.08049037115,13738.098693923817,116204.17918429498,116204.17918429498,116204.17918429498,141927.98229894787,122990.02092690516,72272.82125266691,56352.44408248694,25723.80311465291,0.0,82076.24719713985,21865.232647454974,1589.9126807618898,0.0,0.883345121022038,2.653381399654228,0.0014959713701933424,349278.16866717505,1573009.9747074377,4.503602331373734,1573009.9747074377,4.503602331373734,0.85,0.10549424477446454,4.698906859688992,1.3127162331575528,1.0,0.0,4.698906859689265,1.2886683855285372,1.2887907014616107,3.6463274124333953,22248.05064444046,2268.6697949289983,1603.0968420496806,1603.0968420496806,8.569724756215363,4.465603171256509,2.008374994480395,2.4572281767761144,5.5630771588080705,5.5630771588080705,1.589450616802306,0.0,0.0,9.491159004546189e-05,2.6921470138805275e-05,6.79901199066566e-05,0.0003194792408204658,0.1054956244725656,0.09282448683058979,0.012671137641975803,0.09291276830722194,0.09282337693629124,0.012670867838173299,0.4792066431038392,0.4792066431038392,0.06541477945145932,0.0,9.714494301075263,9.280214782274697,12.91689467865524,15.125380696296077,16.085141577359877,8.187052033952,25723.80311465291,21865.232647454974,0.85,0.7983822994069854,0.6310001497221183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503166016047234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16596.4743074574,1589.9126807618898,0.4792066431038392,0.06541477945145932,6.113110376966115,5.5630771588080705
3701.0,-38.363123332073236,4.458425118119066,35.1665151438602,26.76576473694297,5.059022348551031,-34.020487420098455,-49.13310242174191,0.7197004780121706,9.384309677596207,-5.3979175694458625,40.42866739196418,51761.463083801944,13736.19227450119,13736.19227450119,65497.655358303135,102494.56767401066,102494.56767401066,13736.19227450119,116230.75994851184,116230.75994851184,116230.75994851184,141937.31419529667,122983.91199885054,72266.45559932994,56352.72933280066,25706.554246784828,0.0,82059.28357958549,21850.571109767105,1588.9126807618898,0.0,0.8833034019138684,2.656670340451145,0.0014959713701933424,349188.739732079,1573099.330829208,4.50501162218517,1573099.330829208,4.50501162218517,0.85,0.1056012723891467,4.698906859688992,1.3126991959707817,1.0,0.0,4.698906859688432,1.2886688494433234,1.2887909971652147,3.646326099772503,22246.94558128397,2268.5571098472947,1603.0968420496806,1603.0968420496806,8.568535545824192,4.458425118119066,2.000190733136681,2.4582343849823847,5.56002840614072,5.56002840614072,1.5885795446116344,0.0,0.0,9.478103171298652e-05,2.6899785310230108e-05,6.788124640275642e-05,0.00031896765436615086,0.10559401969023423,0.09291361394226708,0.012680405747967156,0.09296503413373772,0.0929176540205947,0.012683618368552002,0.4795966938081248,0.4795966938081248,0.06545306349454222,0.0,10.723558817412766,10.567548306166884,11.869119011760802,14.782227247042044,15.76183082684264,7.703443345872472,25706.554246784828,21850.571109767105,0.85,0.7981748377656745,0.6307813184062337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5032451488767677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16595.949105223797,1588.9126807618898,0.4795966938081248,0.06545306349454222,6.113110376966115,5.56002840614072
3702.0,-38.37514537114975,4.451374198071266,35.169838713794704,26.764724228438013,5.067777969783913,-34.031799058042445,-49.14310014629734,0.7199639685100803,8.88029617759031,-5.394828432203172,40.429540812230016,51750.63424297956,13721.029930471119,13721.029930471119,65471.664173450685,102448.28842927454,102448.28842927454,13721.029930471119,116169.31835974567,116169.31835974567,116169.31835974567,141861.81779723783,122977.72593935586,72258.97629566492,56354.16627076771,25692.499437492163,0.0,82046.66570825987,21838.624521868336,1587.9126807618898,0.0,0.8833162907308344,2.6628077429935275,0.0014959713701933424,349230.9269950424,1573137.3299245227,4.504576222560193,1573137.3299245227,4.504576222560193,0.8499999999999999,0.10566562119856585,4.698906859688992,1.3126816724939272,1.0,0.0,4.698906859689036,1.2886678728893028,1.2887898567424279,3.646328862962684,22245.826565579362,2268.443002001638,1603.0968420496806,1603.0968420496806,8.559077387319748,4.451374198071266,1.9945028655830983,2.456871332488168,5.556972365396352,5.556972365396352,1.5877063901132435,0.0,0.0,9.465394879245816e-05,2.6866849297440897e-05,6.778709949501727e-05,0.00031852526681555685,0.10566443497779823,0.09298943123197943,0.012675003745818798,0.09312251568687908,0.09299007009802461,0.012675551100541237,0.4799896860818576,0.4799896860818576,0.06542540360166937,0.0,11.4289605319712,11.488981093552923,10.989029069054766,14.275124609793465,15.210533386954694,7.503244584777576,25692.499437492163,21838.624521868336,0.85,0.7979808028549717,0.6307463416855181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503324246148603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16595.42362818667,1587.9126807618898,0.4799896860818576,0.06542540360166937,6.113110376966115,5.556972365396352
3703.0,-38.387112527639694,4.444392179914918,35.1734683846787,26.761040451843314,5.070178925220798,-34.04252156009916,-49.15272955605758,0.7175035221424718,8.385674160815142,-5.390547899390849,40.432951562546876,51738.318615971264,13704.31346880364,13704.31346880364,65442.6320847749,102419.5336563234,102419.5336563234,13704.31346880364,116123.84712512704,116123.84712512704,116123.84712512704,141803.8299491017,122971.92084795993,72252.53286016485,56354.87554199454,25679.982823974668,0.0,82034.85836596921,21827.985400378468,1586.9126807618898,0.0,0.8833260339302766,2.6690029470636967,0.0014959713701933424,349289.39134288137,1573285.7249560526,4.504247091236819,1573285.7249560526,4.504247091236819,0.85,0.10574396312414462,4.698906859688992,1.3126685866201302,1.0,0.0,4.698906859689389,1.2886797121308,1.2888015342761079,3.646295363740511,22244.776464389048,2268.335921480735,1603.0968420496806,1603.0968420496806,8.548649781682332,4.444392179914918,1.9891754970437932,2.455216682871125,5.553942713045465,5.553942713045465,1.586840775155847,0.0,0.0,9.45276024021851e-05,2.6835162008570784e-05,6.769244039361432e-05,0.00031808047251464253,0.10573091680674958,0.09306872621116896,0.012662190595580611,0.09328141943738893,0.09307980367806014,0.012664159446084483,0.4803636918554827,0.4803636918554827,0.06535446297685478,0.0,11.895195995985603,12.118444885181816,10.259725566398231,13.77622206020601,14.658832776668362,7.371011491307513,25679.982823974668,21827.985400378468,0.85,0.797741757446889,0.6306869987531306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034013424777413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16594.904015892767,1586.9126807618898,0.4803636918554827,0.06535446297685478,6.113110376966115,5.553942713045465
3704.0,-38.392637108781955,4.44280773209923,35.17501996654214,26.755035935807996,5.069825064023452,-34.04358575605828,-49.153420120105125,0.712667099313874,8.264406667335606,-5.390536059828196,40.43292096783183,51714.73901838795,13701.069656997704,13701.069656997704,65415.80867538565,102392.84126878541,102392.84126878541,13701.069656997704,116093.91092578312,116093.91092578312,116093.91092578312,141757.83918480604,122966.39192297195,72250.01201689235,56351.533228977336,25663.92825902294,0.0,82015.46148800028,21814.3390201695,1585.9126807618898,0.0,0.8833262084837642,2.670413135001582,0.0014959713701933424,349289.5530605809,1573284.3937932227,4.504241194755549,1573284.3937932227,4.504241194755549,0.85,0.10574558638518415,4.698906859688992,1.3126592377619821,1.0,0.0,4.698906859688341,1.2887025909824834,1.288824340188018,3.6462306296029334,22243.776319806464,2268.2339351161168,1603.0968420496806,1603.0968420496806,8.546626315775072,4.44280773209923,1.9868364719929152,2.455971260106315,5.5509220945650855,5.5509220945650855,1.5859777413043101,0.0,0.0,9.44693277779181e-05,2.6832890917112887e-05,6.763643686080521e-05,0.00031781731713015896,0.10577820021381501,0.09313481925675399,0.012643380957061027,0.09327191105964232,0.09308145267700357,0.012664133708180583,0.480705409931804,0.480705409931804,0.06525745875055464,0.0,12.246301153951094,12.600117813716622,9.659191977650153,13.654942727163814,14.534652054500725,7.270685870669695,25663.92825902294,21814.3390201695,0.85,0.7976033724440685,0.6305486560720549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034780945487403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16594.38510234538,1585.9126807618898,0.480705409931804,0.06525745875055464,6.113110376966115,5.5509220945650855
3705.0,-38.39963542479008,4.440320779892229,35.17693491100876,26.74934706827628,5.0688233530070095,-34.046577843553166,-49.15610187510026,0.7078298163891311,8.140144974847772,-5.390513132466471,40.4327555881104,51693.481628186564,13697.098488133122,13697.098488133122,65390.58011631969,102370.69564954135,102370.69564954135,13697.098488133122,116067.79413767447,116067.79413767447,116067.79413767447,141715.6140900633,122962.35422683117,72247.66835821996,56349.65096512357,25647.81995238882,0.0,81997.47091751239,21800.6469595305,1584.9126807618898,0.0,0.8833269378734676,2.6718614072694677,0.0014959713701933424,349289.8662277376,1573277.1982077474,4.504216555718704,1573277.1982077474,4.504216555718704,0.85,0.10575135335144115,4.698906859688992,1.3126540649542584,1.0,0.0,4.6989068596876065,1.2887255067973962,1.2888471630907152,3.6461657931844744,22243.045928287298,2268.1594559087252,1603.0968420496806,1603.0968420496806,8.54414912989308,4.440320779892229,1.9844402046548515,2.4558805752373774,5.549518106440544,5.549518106440544,1.5855766018401556,0.0,0.0,9.43955554969094e-05,2.6824072989788478e-05,6.757148250712092e-05,0.00031751210267206523,0.10581568269673797,0.09319379379021578,0.012621888906522187,0.09326372851050416,0.09308737080925866,0.012663982542182482,0.48101275151378226,0.48101275151378226,0.06514692948217474,0.0,12.502735128659651,12.961134823328507,9.155745576790935,13.530658107314252,14.409604703133482,7.151696925102044,25647.81995238882,21800.6469595305,0.85,0.7974706949449837,0.6304277564876244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035135293710007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16593.994856152243,1584.9126807618898,0.48101275151378226,0.06514692948217474,6.113110376966115,5.549518106440544
3706.0,-38.40866996743335,4.436910798098527,35.17904134303746,26.741027749981754,5.066823691719251,-34.053867511537355,-49.16293752668423,0.7003746901703015,7.949308596519927,-5.3904819502229415,40.43234620356209,51682.118214607115,13691.73698965858,13691.73698965858,65373.855204265696,102340.83764674645,102340.83764674645,13691.73698965858,116032.57463640504,116032.57463640504,116032.57463640504,141664.25322976723,122958.2521058992,72244.5402397111,56348.568740209,25631.678593362194,0.0,81980.2473335712,21786.926804357863,1583.9126807618898,0.0,0.883328610068983,2.6740892763722486,0.0014959713701933424,349290.29214951536,1573259.386206402,4.504160068476684,1573259.386206402,4.504160068476684,0.85,0.10576462251856525,4.698906859688992,1.3126520082494246,1.0,0.0,4.698906859689588,1.28876078738254,1.2888823243636736,3.6460659772496835,22242.303882765587,2268.0837883237996,1603.0968420496806,1603.0968420496806,8.540804666643007,4.436910798098527,1.9812486294895475,2.4556621686089795,5.547839222078265,5.547839222078265,1.58509692059379,0.0,0.0,9.430039718214563e-05,2.6801608714946927e-05,6.74987884671987e-05,0.0003171705201492162,0.10584452001760214,0.09324526608069744,0.01259925393690469,0.09328277710065534,0.09310113369764234,0.012663488820922917,0.4812855932231571,0.4812855932231571,0.06503106978047046,0.0,12.670004054238461,13.211098850714734,8.723241000793166,13.339790546742847,14.213096858781853,7.000522339671704,25631.678593362194,21786.926804357863,0.85,0.797434227519034,0.6304215941715402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035584191220732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16593.574901984586,1583.9126807618898,0.4812855932231571,0.06503106978047046,6.113110376966115,5.547839222078265
3707.0,-38.41620580021444,4.433950597724149,35.18089323999615,26.744593551289313,5.065347551047199,-34.05837096850036,-49.16631627185268,0.7052025224400071,7.970422939156435,-5.390454024759573,40.43192714002522,51661.56976814912,13686.91124228869,13686.91124228869,65348.48101043781,102364.62949044451,102364.62949044451,13686.91124228869,116051.5407327332,116051.5407327332,116051.5407327332,141666.83740108903,122952.27494994631,72238.30698623591,56348.853293011554,25615.296668355804,0.0,81964.14996136737,21773.002168102434,1582.9126807618898,0.0,0.8833303009614004,2.673845993517347,0.0014959713701933424,349290.67358691175,1573241.1532376576,4.504102949792039,1573241.1532376576,4.504102949792039,0.85,0.10577666971111786,4.698906859688992,1.312629293282517,1.0,0.0,4.69890685968915,1.2887382319393104,1.2888596645846198,3.6461297905456056,22241.22265627788,2267.973533905858,1603.0968420496806,1603.0968420496806,8.537794400985124,4.433950597724149,1.9782857270973428,2.455664870626806,5.545877745536984,5.545877745536984,1.5845364987248527,0.0,0.0,9.422109216665073e-05,2.679051145501415e-05,6.743058071163657e-05,0.00031685001825872133,0.10586666067217941,0.093290102284874,0.012576558387305417,0.09321558034038069,0.09311377589572745,0.012662893815390415,0.48152433849820064,0.48152433849820064,0.06491491390521437,0.0,12.808107911774755,13.419631595394208,8.351399047765085,13.360876963915985,14.255258508021882,6.869491009412286,25615.296668355804,21773.002168102434,0.85,0.7972812631039167,0.6302947055816362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036163738595236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16593.11392213281,1582.9126807618898,0.48152433849820064,0.06491491390521437,6.113110376966115,5.545877745536984
3708.0,-38.42231727345518,4.431926824531225,35.1823353239135,26.746473682019882,5.0646268216890755,-34.06067513536841,-49.167784955911316,0.7082277340804476,7.967979524516238,-5.390430899765565,40.431628382702115,51638.84657858633,13683.44063390706,13683.44063390706,65322.28721249339,102376.89798389917,102376.89798389917,13683.44063390706,116060.33861780622,116060.33861780622,116060.33861780622,141659.33130262743,122946.85348715428,72233.55860962205,56348.10541948026,25598.992684821198,0.0,81947.09810430146,21759.143782098017,1581.9126807618898,0.0,0.8833315231897332,2.673877047511089,0.0014959713701933424,349290.9894543436,1573228.154750312,4.504061662764281,1573228.154750312,4.504061662764281,0.85,0.10578513246229745,4.698906859688992,1.3126104070944717,1.0,0.0,4.698906859689056,1.2887241288728524,1.288845477358426,3.6461696917235216,22240.241950868978,2267.873529785297,1603.0968420496806,1603.0968420496806,8.535629461044751,4.431926824531225,1.9760736168998045,2.455853207631421,5.544046269754212,5.544046269754212,1.5840132199297747,0.0,0.0,9.415682197390982e-05,2.6785688990615674e-05,6.737113298329415e-05,0.0003165706789202202,0.10588413109947203,0.09332960198912707,0.01255452911034497,0.09315790251559683,0.09312257231719932,0.012662560145098138,0.4817334597706465,0.4817334597706465,0.06480191295385965,0.0,12.918129270644272,13.588695915595451,8.034744623245786,13.358410424281828,14.265942516542282,6.772125718486734,25598.992684821198,21759.143782098017,0.85,0.7971275215792489,0.6301485686883129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036647180312464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16592.682665283846,1581.9126807618898,0.4817334597706465,0.06480191295385965,6.113110376966115,5.544046269754212
3709.0,-38.43388939487201,4.424867677431931,35.186633079523794,26.750948116555833,5.066108636657646,-34.08551694908112,-49.19018499841911,0.7138371416860254,7.175951216612816,-5.3902426809895685,40.43213936990113,51689.32004068823,13672.819327644589,13672.819327644589,65362.13936833282,102391.00549354164,102391.00549354164,13672.819327644589,116063.82482118622,116063.82482118622,116063.82482118622,141647.7833062972,122941.46678993793,72221.370891097,56355.66210982325,25583.958485110976,0.0,81939.62059493423,21746.36471234433,1580.9126807618898,0.0,0.8833306203482345,2.683181547475978,0.0014959713701933424,349293.560368498,1573250.3870936038,4.504092160857059,1573250.3870936038,4.504092160857059,0.85,0.1059783760979276,4.698906859688992,1.3125883646914738,1.0,0.0,4.698906859691082,1.2886979845123514,1.2888191738414327,3.6462436631086046,22239.2675343141,2267.7741669493766,1603.0968420496806,1603.0968420496806,8.52900396844576,4.424867677431931,1.9702327417741259,2.454634935657805,5.542492349170553,5.542492349170553,1.583569242620158,0.0,0.0,9.403523682444968e-05,2.6712237552022318e-05,6.732299927242735e-05,0.0003163445030960459,0.10590051555855784,0.09336658797827539,0.012533927580282453,0.09342288156819932,0.09343412090902098,0.012544255188906624,0.48191662644509237,0.48191662644509237,0.06469453609038689,0.0,12.853601840469139,13.440186873606137,8.52212479197658,12.566193897602375,12.84728547799648,10.481110457284046,25583.958485110976,21746.36471234433,0.85,0.7976866245384314,0.6308220573318573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037039268336283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16592.279691909916,1580.9126807618898,0.48191662644509237,0.06469453609038689,6.113110376966115,5.542492349170553
3710.0,-38.43481627165377,4.424689030697294,35.18683080814955,26.74383963402363,5.066114722684132,-34.085560904210965,-49.189934065192915,0.7078654161577157,7.041661898994619,-5.3902397632077665,40.43216132742585,51683.61663321709,13671.526162980424,13671.526162980424,65355.14279619751,102357.41016907753,102357.41016907753,13671.526162980424,116028.93633205796,116028.93633205796,116028.93633205796,141596.86279726189,122936.09699591625,72219.83607401968,56351.40102432952,25567.92646520394,0.0,81919.32748953346,21732.737495423346,1579.9126807618898,0.0,0.8833305545947403,2.684764584988798,0.0014959713701933424,349293.6002231217,1573251.342440326,4.504094382019495,1573251.342440326,4.504094382019495,0.8499999999999999,0.10597881959180978,4.698906859688992,1.3125808565923944,1.0,0.0,4.69890685968979,1.2887261059336699,1.288847285364544,3.646164098060758,22238.29617543113,2267.6751159092178,1603.0968420496806,1603.0968420496806,8.528197301855043,4.424689030697294,1.9689232073289231,2.4557658233683712,5.539416051169818,5.539416051169818,1.5826903003342336,0.0,0.0,9.402550465849771e-05,2.671305934538731e-05,6.73124453131104e-05,0.00031629491102421457,0.10591782583394137,0.09339441102843467,0.012523414805506705,0.0934188636003683,0.09343450592830688,0.012544313663502905,0.48205987603337874,0.48205987603337874,0.06464022549292718,0.0,12.769212034657016,13.292134895839581,8.904179054536314,12.431901662202392,12.700665635576286,10.437930984629247,25567.92646520394,21732.737495423346,0.85,0.7977988198761483,0.6309087027090221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037781744934942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16591.76711983508,1579.9126807618898,0.48205987603337874,0.06464022549292718,6.113110376966115,5.539416051169818
3711.0,-38.44604919094677,4.417193422762085,35.199309700119,26.89136256175118,5.388983057913037,-34.163795897436145,-49.25282191308213,0.8597894564085019,-5.354516928253815,-5.354516928254149,40.70132309285076,51928.68164345343,13610.984745524793,13610.984745524793,65539.66638897822,101529.44595535482,101529.44595535482,13610.984745524793,115140.43070087962,115140.43070087962,115140.43070087962,140252.57182001724,122915.28917194545,72148.52773665769,56407.512705875284,25112.141119137636,0.0,81519.65382501292,21345.31995126699,1578.9126807618898,0.0,0.8825232234717065,2.8981431154966844,0.0014959713701933424,349781.81394810474,1584995.2384375313,4.531382636927741,1584995.2384375313,4.531382636927741,0.85,0.11078815667530535,4.698906859688992,1.3123323804931717,1.0,0.0,4.698906859688672,1.2880118190452476,1.2881327794840314,3.64818613479192,22234.53218288918,2267.291295487162,1603.0968420496806,1603.0968420496806,8.49043201165697,4.417193422762085,1.9718554936203834,2.4453379291417017,5.538403605533922,5.538403605533922,1.5824010301525493,0.0,0.0,9.39076334537024e-05,2.650783676743465e-05,6.739979668626775e-05,0.0003167053669907469,0.10691010713923065,0.09427502953309098,0.012635077606139666,0.10068762917817155,0.09718445505847828,0.013603701616827068,0.4821711206752724,0.4821711206752724,0.06462230305674935,0.0,8.335095213285172,9.193052340056,2.292136355821185,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25112.141119137636,21345.31995126699,0.85,0.803973806484302,0.6370081226659968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503784121720272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16591.46742175706,1578.9126807618898,0.4821711206752724,0.06462230305674935,6.113110376966115,5.538403605533922
3712.0,-38.45872360528765,4.411000292701725,35.21110654402477,27.001143246330344,5.556644341773964,-34.18993893723393,-49.269401317555435,0.9735778610956901,-5.307641752999928,-5.307641753000322,40.74147209541107,51946.052597849746,13535.986442212205,13535.986442212205,65482.03904006195,101256.12175822943,101256.12175822943,13535.986442212205,114792.10820044164,114792.10820044164,114792.10820044164,139930.3415183696,122896.33538824753,72102.29788616965,56437.81944675321,25138.233317927963,0.0,81576.05276468117,21367.498320238767,1579.9126807618898,0.0,0.882620196129912,2.905552105545796,0.0014959713701933424,350423.2559979758,1586752.6543096553,4.528103164245529,1586752.6543096553,4.528103164245529,0.8499999999999999,0.11057856889617951,4.698906859688992,1.3121371006825941,1.0,0.0,4.698906859688883,1.2874774416480275,1.2875981808731667,3.649700342457407,22231.103573507404,2266.941674629706,1603.0968420496806,1603.0968420496806,8.443648622565703,4.411000292701725,1.9777217872649295,2.433278505436795,5.535183578857963,5.535183578857963,1.5814810225308467,0.0,0.0,9.377480004929438e-05,2.645397714021004e-05,6.732082290908434e-05,0.00031633427656740427,0.1068957318928544,0.09433003616051283,0.012565695732341566,0.10102006542167338,0.09697759445272493,0.013600974443454577,0.482016966803667,0.482016966803667,0.06420943730345473,0.0,4.77121689152716,5.920001101703065,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25138.233317927963,21367.498320238767,0.85,0.8027115412038273,0.6367806585064397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5038562004670908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16590.961228398166,1579.9126807618898,0.482016966803667,0.06420943730345473,6.113110376966115,5.535183578857963
3713.0,-38.47157786164026,4.405559082342997,35.22205655715452,27.12066020993518,5.706367823470024,-34.19693936174074,-49.26747725168241,1.097431315834013,-5.25188532909425,-5.251885329094659,40.746652273902136,51874.376653726045,13449.804226129976,13449.804226129976,65324.18087985602,101113.46814629147,101113.46814629147,13449.804226129976,114563.27237242144,114563.27237242144,114563.27237242144,139742.22918687304,122875.82883092752,72058.25739869195,56463.96825803953,25178.956814451605,0.0,81642.92507249114,21402.113292283862,1580.9126807618898,0.0,0.8828925207247393,2.911322314341298,0.0014959713701933424,351187.4314738628,1586979.5100265895,4.5188960873866035,1586979.5100265895,4.5188960873866035,0.8499999999999999,0.11034370488572229,4.698906859688992,1.3119251172197983,1.0,0.0,4.698906859687296,1.2868962796170225,1.2870167911917925,3.6513485461993693,22227.394078034842,2266.563411362172,1603.0968420496806,1603.0968420496806,8.389888791081002,4.405559082342997,1.9865320223918346,2.419027059951162,5.532343973661025,5.532343973661025,1.5806697067602928,0.0,0.0,9.36402591638517e-05,2.6460222423790653e-05,6.718003674006106e-05,0.0003156727354720314,0.10669469106156136,0.09422662061158489,0.012468070449976476,0.10131600147483692,0.09674593425318474,0.01359777063253755,0.4816978739661493,0.4816978739661493,0.06373828318613645,0.0,1.9636811973742283,3.4074056483255504,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25178.956814451605,21402.113292283862,0.85,0.8001205349006588,0.6353811626379939,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039375370508785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16590.42578265784,1580.9126807618898,0.4816978739661493,0.06373828318613645,6.113110376966115,5.532343973661025
3714.0,-38.47979853136782,4.403724978204803,35.226945563394366,27.116973569523566,5.703938112645833,-34.19763036710454,-49.267665355559416,1.0950465874758544,-5.250921594642648,-5.2509215946431125,40.73418225028236,51835.29923388393,13445.032366042804,13445.032366042804,65280.331599926736,101107.51718646707,101107.51718646707,13445.032366042804,114552.54955250988,114552.54955250988,114552.54955250988,139739.770987695,122869.66201185394,72054.73014225643,56461.0354106639,25187.22143518512,0.0,81648.25684584901,21409.138219907352,1581.9126807618898,0.0,0.8829435527861542,2.911681873535669,0.0014959713701933424,351200.65152746515,1586433.4513927128,4.517171151285999,1586433.4513927128,4.517171151285999,0.85,0.11033848860793821,4.698906859688992,1.3119109219452367,1.0,0.0,4.698906859687731,1.286907647783564,1.287028049808378,3.6513162912520576,22226.278542790355,2266.4496584246767,1603.0968420496806,1603.0968420496806,8.386912139913095,4.403724978204803,1.9844090744733789,2.419315903731424,5.529720875690645,5.529720875690645,1.579920250197327,0.0,0.0,9.355430989520517e-05,2.6459611801197467e-05,6.70946980940077e-05,0.0003152717371226947,0.10649245828074379,0.09410438014473231,0.012388078136011471,0.1013984699200395,0.09674079013916266,0.013597698468775545,0.4812907822393648,0.4812907822393648,0.06335802655894848,0.0,4.547473508864641e-13,1.4330898988019953,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,25187.22143518512,21409.138219907352,0.85,0.7995312346125805,0.6348610642324967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040200365613519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.886311602066,1581.9126807618898,0.4812907822393648,0.06335802655894848,6.113110376966115,5.529720875690645
