time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3715.0,-38.48895581306336,4.401488654207194,35.232061937804566,27.11106523582714,5.700433113464418,-34.200441331272536,-49.27012862227855,1.0901418874018916,-5.249697469971977,-5.249697469972374,40.71899755145185,51802.51025487701,13439.697937899182,13439.697937899182,65242.20819277619,101096.1511724906,101096.1511724906,13439.697937899182,114535.84911038978,114535.84911038978,114535.84911038978,139729.00520120154,122864.90121501633,72051.9034559194,56458.88639899659,25193.15609081175,0.0,81652.04248980834,21414.182677189987,1582.9126807618898,0.0,0.8830059424344503,2.9121916889072046,0.0014959713701933424,351217.44405421015,1585768.7096075637,4.515062496049603,1585768.7096075637,4.515062496049603,0.85,0.11033168097582056,4.698906859688992,1.3119038248574362,1.0,0.0,4.698906859690388,1.2869308616305155,1.2870511427181743,3.6512504282752003,22225.41734731813,2266.3618409261194,1603.0968420496806,1603.0968420496806,8.383584562936017,4.401488654207194,1.9824571859192748,2.419031468287919,5.528176852746194,5.528176852746194,1.5794791007846267,0.0,0.0,9.345865392923594e-05,2.645161675374213e-05,6.700703717549381e-05,0.00031485982663136315,0.10628634746663096,0.09396520271302364,0.012321144753607315,0.10148750466508777,0.09673407545569165,0.013597605520128913,0.48084427197289825,0.48084427197289825,0.06305048792386479,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25193.15609081175,21414.182677189987,0.85,0.7990272650058888,0.6344300604769673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040728020437066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.43923825647,1582.9126807618898,0.48084427197289825,0.06305048792386479,6.113110376966115,5.528176852746194
3716.0,-38.49812212556489,4.39916152010382,35.23667097328669,27.108886080700927,5.696433374893895,-34.20369450971106,-49.272733403462894,1.089109238904966,-5.248392663854929,-5.248392663855254,40.70345761495434,51770.35305544967,13434.083277167252,13434.083277167252,65204.43633261692,101104.72961218518,101104.72961218518,13434.083277167252,114538.81288935244,114538.81288935244,114538.81288935244,139742.0370688067,122859.46587599101,72047.6631446499,56457.55859037901,25203.224179454253,0.0,81660.78276983327,21422.740552536114,1583.9126807618898,0.0,0.883070044864725,2.912288488252749,0.0014959713701933424,351235.3440619572,1585088.6344415601,4.512896157062012,1585088.6344415601,4.512896157062012,0.85,0.1103241942312579,4.698906859688992,1.3118900296045473,1.0,0.0,4.6989068596880745,1.2869359054846032,1.287056063929252,3.6512361180253117,22224.434131793863,2266.261580845025,1603.0968420496806,1603.0968420496806,8.380082178934842,4.39916152010382,1.9804106586483181,2.4187508614555018,5.526508436637258,5.526508436637258,1.579002410467788,0.0,0.0,9.336299414016315e-05,2.644316482910573e-05,6.691982931105742e-05,0.0003144500449989442,0.1060903444524473,0.09382486816521676,0.012265476287230537,0.10156236703485069,0.09672668911765822,0.01359750511359968,0.4803977450324636,0.4803977450324636,0.0628011236824645,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25203.224179454253,21422.740552536114,0.85,0.7984791979817322,0.6339683664479202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504131583571228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.97312742879,1583.9126807618898,0.4803977450324636,0.0628011236824645,6.113110376966115,5.526508436637258
3717.0,-38.50626347855299,4.397082229139884,35.24032988057308,27.110300491936528,5.692636239167528,-34.207320436728516,-49.27542699789626,1.0917633871898091,-5.2472259458653525,-5.247225945865751,40.69007402427504,51743.60362612876,13428.995717173468,13428.995717173468,65172.59934330222,101129.32153287159,101129.32153287159,13428.995717173468,114558.31725004506,114558.31725004506,114558.31725004506,139776.12074417088,122853.59288799105,72042.23133992282,56457.06838674248,25217.803494125834,0.0,81674.87188086832,21435.13297000696,1584.9126807618898,0.0,0.8831254614260181,2.912012069086119,0.0014959713701933424,351251.3503115089,1584503.104183258,4.511023524259861,1584503.104183258,4.511023524259861,0.85,0.11031728937148848,4.698906859688992,1.3118703790893782,1.0,0.0,4.698906859690361,1.2869236259696482,1.287043674018466,3.651270957240018,22223.371748573885,2266.153247905644,1603.0968420496806,1603.0968420496806,8.376908596490953,4.397082229139884,1.9785035891127647,2.4185786400271194,5.524808898939751,5.524808898939751,1.5785168282685003,0.0,0.0,9.327810671604073e-05,2.643442736018512e-05,6.684367935585561e-05,0.0003140922234520814,0.10592864443546199,0.0937087415991403,0.01221990283632169,0.10162321927914766,0.09671987532249263,0.013597414048995856,0.48003719014678253,0.48003719014678253,0.06259829895601093,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25217.803494125834,21435.13297000696,0.85,0.7979516568861418,0.6335314942593657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504190427580395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.506530441242,1584.9126807618898,0.48003719014678253,0.06259829895601093,6.113110376966115,5.524808898939751
3718.0,-38.5145238849872,4.394930343471075,35.243608404474436,27.111864869389706,5.688631215811709,-34.21096866435722,-49.27816613400353,1.0945213860504766,-5.24598942123356,-5.245989421233959,40.6765325093164,51716.49313481376,13423.73363087617,13423.73363087617,65140.226765689935,101155.60294360398,101155.60294360398,13423.73363087617,114579.33657448016,114579.33657448016,114579.33657448016,139812.10768729035,122847.9373962812,72036.89526728143,56456.7134766664,25232.771112810206,0.0,81689.4845894766,21447.855445888676,1585.9126807618898,0.0,0.883181809747877,2.911700742603552,0.0014959713701933424,351268.3148660812,1583910.831081851,4.509119564870822,1583910.831081851,4.509119564870822,0.8500000000000001,0.11030979831895545,4.698906859688992,1.3118512066220864,1.0,0.0,4.698906859689044,1.2869108617837741,1.2870307978899163,3.651307172258912,22222.348708940008,2266.0489268955257,1603.0968420496806,1603.0968420496806,8.373626145824673,4.394930343471075,1.976586511656084,2.4183438318149912,5.523180248699138,5.523180248699138,1.578051499628325,0.0,0.0,9.319205084973276e-05,2.6425544909690292e-05,6.676650594004247e-05,0.0003137295927591314,0.10578707490569085,0.09360551851110258,0.012181556394588275,0.10168295442442124,0.09671248162954474,0.013597316689410707,0.47974541290490436,0.47974541290490436,0.062432705841514745,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25232.771112810206,21447.855445888676,0.85,0.7974126301940387,0.6330862949461672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504242695550879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16588.060161265526,1585.9126807618898,0.47974541290490436,0.062432705841514745,6.113110376966115,5.523180248699138
3719.0,-38.515512911148974,4.394442578390724,35.24484658620688,27.106950838957005,5.688076201893413,-34.21191926027478,-49.27870215671135,1.0906580817738631,-5.245822087063232,-5.245822087063651,40.674736144325415,51714.2388842516,13422.268785874832,13422.268785874832,65136.50767012643,101135.01857614367,101135.01857614367,13422.268785874832,114557.28736201851,114557.28736201851,114557.28736201851,139800.57313093214,122842.97360440122,72034.82208816576,56453.50168470607,25243.285768913625,0.0,81696.78745361969,21456.79290357658,1586.9126807618898,0.0,0.8831893008149571,2.91217860417108,0.0014959713701933424,351270.6106640645,1583832.2749902953,4.5088664605220385,1583832.2749902953,4.5088664605220385,0.85,0.11030877536588575,4.698906859688992,1.3118422413012012,1.0,0.0,4.698906859691247,1.2869290121610564,1.2870489367044615,3.651255675554647,22221.450793057877,2265.9573649572358,1603.0968420496806,1603.0968420496806,8.3727123863044,4.394442578390724,1.9756382905423502,2.418804287848374,5.521526233570946,5.521526233570946,1.5775789238774132,0.0,0.0,9.31817522196124e-05,2.6423807023103273e-05,6.675794519650914e-05,0.0003136893666226186,0.10570744823915156,0.09355318726467818,0.012154260974473372,0.101764632432287,0.09671147189421576,0.013597303471669991,0.47950865777806845,0.47950865777806845,0.062296898016584466,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25243.285768913625,21456.79290357658,0.85,0.7972958264375483,0.6330021105616966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042957314920848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.61113567401,1586.9126807618898,0.47950865777806845,0.062296898016584466,6.113110376966115,5.521526233570946
3720.0,-38.523686080728694,4.392221645348342,35.247673419688056,27.103414059989177,5.683422418578001,-34.216875156079375,-49.28320833770556,1.0878115315297046,-5.244529731065597,-5.244529731065989,40.661426221739845,51695.97403508652,13416.990998086116,13416.990998086116,65112.96503317263,101140.2769846191,101140.2769846191,13416.990998086116,114557.2679827052,114557.2679827052,114557.2679827052,139811.33064006048,122839.69525565415,72031.74526663526,56453.27776557654,25254.06265735526,0.0,81707.3404229318,21465.95325875197,1587.9126807618898,0.0,0.8832450704740252,2.9122966315434953,0.0014959713701933424,351288.3419778647,1583250.3159874384,4.506982233094436,1583250.3159874384,4.506982233094436,0.85,0.11030063444322881,4.698906859688992,1.3118366536358375,1.0,0.0,4.698906859689392,1.286942546299172,1.2870623626228304,3.6512172771049642,22220.857762270454,2265.896892646363,1603.0968420496806,1603.0968420496806,8.369420141163447,4.392221645348342,1.9738623239108444,2.4183593214374977,5.520370641677492,5.520370641677492,1.5772487547649978,0.0,0.0,9.309668606954519e-05,2.6409201326688428e-05,6.668748474285676e-05,0.0003133582795136146,0.10559659532449767,0.09347008471559445,0.012126510608903211,0.10183931718444401,0.09670343478585983,0.013597199657368978,0.4793159203432664,0.4793159203432664,0.06218491842330691,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25254.06265735526,21465.95325875197,0.85,0.7969047174481054,0.6326968148455073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043020817805868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.3075047204,1587.9126807618898,0.4793159203432664,0.06218491842330691,6.113110376966115,5.520370641677492
3721.0,-38.53266900142312,4.389968867916699,35.25011363647694,27.09943283060568,5.678482810748146,-34.223056631005505,-49.28867725012822,1.0848907508577128,-5.243207981720104,-5.243207981720477,40.648411504645175,51678.360957916564,13411.453038606873,13411.453038606873,65089.81399652344,101144.78481809993,101144.78481809993,13411.453038606873,114556.23785670681,114556.23785670681,114556.23785670681,139821.10913265584,122834.66690107927,72027.35645403306,56452.56716338468,25264.871275949037,0.0,81717.43843933372,21475.14058455668,1588.9126807618898,0.0,0.88329989175518,2.9124276188435125,0.0014959713701933424,351306.4772994152,1582681.4206866187,4.505130200994598,1582681.4206866187,4.505130200994598,0.85,0.11029212399679136,4.698906859688992,1.31182630692143,1.0,0.0,4.698906859687627,1.2869564463395131,1.2870761437348246,3.6511778413745706,22219.94816743994,2265.8041397867714,1603.0968420496806,1603.0968420496806,8.365965602838639,4.389968867916699,1.9718721798375558,2.4180966880791432,5.5186913978403584,5.5186913978403584,1.576768970811531,0.0,0.0,9.3003274824848e-05,2.6391485228322588e-05,6.66117895965254e-05,0.000313002595071273,0.10549746407963428,0.09339484261759827,0.01210262146203602,0.10191435983849233,0.09669503141863772,0.013597092578153643,0.47915839706209146,0.47915839706209146,0.062092001415351525,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25264.871275949037,21475.14058455668,0.85,0.7965229361031124,0.6324030946746098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043545616615268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.859918459453,1588.9126807618898,0.47915839706209146,0.062092001415351525,6.113110376966115,5.5186913978403584
3722.0,-38.535163163771344,4.389580263589599,35.250877355316184,27.100218564178817,5.6780315041812415,-34.223539516611886,-49.28839980913324,1.0869055472455402,-5.243082294187843,-5.2430822941882544,40.64720869397577,51664.91291087933,13410.17106142596,13410.17106142596,65075.083972305285,101150.62083093441,101150.62083093441,13410.17106142596,114560.79189236037,114560.79189236037,114560.79189236037,139842.08812872763,122828.85750452148,72023.40421503458,56450.50365498545,25281.296236367252,0.0,81731.7998913527,21489.101800912165,1589.9126807618898,0.0,0.8833049759954423,2.9123423115319076,0.0014959713701933424,351308.20185815654,1582628.851594479,4.504958447379142,1582628.851594479,4.504958447379142,0.8500000000000001,0.11029131291866372,4.698906859688992,1.3118076234916223,1.0,0.0,4.698906859687491,1.2869470448026186,1.2870667079630356,3.6512045143315683,22218.897287475393,2265.696979852997,1603.0968420496806,1603.0968420496806,8.365165914917554,4.389580263589599,1.970972943778528,2.4186073198110707,5.516998846057393,5.516998846057393,1.5762853845878266,0.0,0.0,9.297735399258436e-05,2.639238371043198e-05,6.658497028215238e-05,0.00031287657361099347,0.10545246332418136,0.0933655132224163,0.01208695010176505,0.10197610071893197,0.0966942304961027,0.013597082422561012,0.47902904510381816,0.47902904510381816,0.06201433447565389,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25281.296236367252,21489.101800912165,0.85,0.7962027516683906,0.6321274336250794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504412245092396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.395837745513,1589.9126807618898,0.47902904510381816,0.06201433447565389,6.113110376966115,5.516998846057393
3723.0,-38.53768221885715,4.3891853343231,35.25163807033874,27.10133995804938,5.677574831226424,-34.2240278990557,-49.28830907503141,1.088925345980648,-5.242955438508147,-5.242955438508544,40.64601425695034,51652.233423393445,13409.065319095896,13409.065319095896,65061.29874248934,101158.06727125889,101158.06727125889,13409.065319095896,114567.13259035478,114567.13259035478,114567.13259035478,139865.24368455505,122824.60956769626,72020.3121081358,56449.219399511625,25298.111094200263,0.0,81747.3304937119,21503.394430070224,1590.9126807618898,0.0,0.8833100353634299,2.912219330018417,0.0014959713701933424,351309.94245178805,1582576.6497796285,4.504787535288196,1582576.6497796285,4.504787535288196,0.85,0.11029048637330441,4.698906859688992,1.3117932446906344,1.0,0.0,4.698906859691853,1.2869376204502612,1.2870572490499224,3.6512312524090986,22218.128864859395,2265.618622553002,1603.0968420496806,1603.0968420496806,8.364476160998107,4.3891853343231,1.9702802674331616,2.4189050668899386,5.5158648985319125,5.5158648985319125,1.5759613995805464,0.0,0.0,9.295118123582482e-05,2.639267755552611e-05,6.65585036802987e-05,0.0003127522095139906,0.10541426636282654,0.09334060508623708,0.012073661276589457,0.10203651566759087,0.09669341426195541,0.013597072111348996,0.4789222302038662,0.4789222302038662,0.061948867590562444,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25298.111094200263,21503.394430070224,0.85,0.795882854517114,0.6318522343352435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044282620158653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.061449059758,1590.9126807618898,0.4789222302038662,0.061948867590562444,6.113110376966115,5.5158648985319125
3724.0,-38.540214474544825,4.3887863778843546,35.25239013574199,27.102469943370693,5.677117110511012,-34.22451881512381,-49.28821491831911,1.0909560934147715,-5.242828850548449,-5.242828850548841,40.64482997701957,51639.4738442716,13407.953387713405,13407.953387713405,65047.427231985,101165.55917647331,101165.55917647331,13407.953387713405,114573.51256418672,114573.51256418672,114573.51256418672,139888.4564640459,122820.35044716505,72017.19027075772,56447.9557515637,25314.9438998592,0.0,81762.8996514229,21517.70231488032,1591.9126807618898,0.0,0.88331505581487,2.9120951674457154,0.0014959713701933424,351311.679378767,1582524.8931559196,4.50461793913125,1582524.8931559196,4.50461793913125,0.85,0.11028964955330724,4.698906859688992,1.311778865889646,1.0,0.0,4.698906859689346,1.286928145127423,1.2870477389944004,3.6512581354911138,22217.35841918775,2265.5400589587425,1603.0968420496806,1603.0968420496806,8.363782546393345,4.3887863778843546,1.969583437028426,2.4192029408559286,5.514728395309168,5.514728395309168,1.5756366843740481,0.0,0.0,9.292487818740224e-05,2.6392982488054964e-05,6.653189569934728e-05,0.0003126271810897755,0.10538152665775656,0.0933192465689496,0.012062280088806956,0.10209687997907546,0.09669258784491529,0.013597061708391946,0.4788334449505713,0.4788334449505713,0.061893160749155955,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25314.9438998592,21517.70231488032,0.85,0.7955616484897132,0.6315758622116447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044444391341096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16585.726478550747,1591.9126807618898,0.4788334449505713,0.061893160749155955,6.113110376966115,5.514728395309168
3725.0,-38.54276524300953,4.388382091836055,35.2531385650937,27.10338063715028,5.676656685844987,-34.22501299439154,-49.28814031938089,1.0927691869747211,-5.242701485338728,-5.242701485339114,40.643661212052336,51626.71735480785,13406.832227712646,13406.832227712646,65033.5495825205,101172.02836325935,101172.02836325935,13406.832227712646,114578.86059097199,114578.86059097199,114578.86059097199,139910.43035916792,122816.083545683,72014.14352007801,56446.60002844998,25331.56976819594,0.0,81778.16979664592,21531.83430296655,1592.9126807618898,0.0,0.8833200230646878,2.911992246853278,0.0014959713701933424,351313.42697728,1582473.81583693,4.5044501414381495,1582473.81583693,4.5044501414381495,0.85,0.11028880077907191,4.698906859688992,1.311764762378298,1.0,0.0,4.6989068596895125,1.2869196916965346,1.2870392506877302,3.6512821196281995,22216.586565995494,2265.4613518373244,1603.0968420496806,1603.0968420496806,8.363083175044492,4.388382091836055,1.9688819977276717,2.4195000941083835,5.513590019007351,5.513590019007351,1.5753114340021004,0.0,0.0,9.289838979634549e-05,2.6393224083803094e-05,6.650516571254239e-05,0.0003125015793714186,0.10535317914604515,0.0933007511240751,0.012052428021970053,0.10215797855552601,0.0966917495848966,0.013597051194175319,0.478759083414602,0.478759083414602,0.06184526194269743,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25331.56976819594,21531.83430296655,0.85,0.7952433974034451,0.6313019413761115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044607013691496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16585.391159621176,1592.9126807618898,0.478759083414602,0.06184526194269743,6.113110376966115,5.513590019007351
3726.0,-38.54531671051452,4.387975778266525,35.2538730122991,27.10452825939285,5.676195904690557,-34.22551236315318,-49.288051296584285,1.0948194849013804,-5.24257544211207,-5.242575442112436,40.642503328170015,51613.88898567664,13405.709223957232,13405.709223957232,65019.59820963387,101179.61772399317,101179.61772399317,13405.709223957232,114585.32694795041,114585.32694795041,114585.32694795041,139933.76968943092,122811.81511190436,72011.00368588687,56445.34602890832,25348.44274148052,0.0,81793.78877038884,21546.176330258444,1593.9126807618898,0.0,0.8833249432472939,2.911865553057458,0.0014959713701933424,351315.1564433698,1582423.2152708157,4.504283934945728,1582423.2152708157,4.504283934945728,0.8500000000000001,0.11028794645808958,4.698906859688992,1.3117502429103478,1.0,0.0,4.698906859687796,1.2869101252814434,1.2870296492935753,3.651309261912408,22215.81443562131,2265.382616451215,1603.0968420496806,1603.0968420496806,8.362382653575079,4.387975778266525,1.9681777433394823,2.4197980349270427,5.512449370012588,5.512449370012588,1.5749855342893109,0.0,0.0,9.28719011259379e-05,2.6393512395271367e-05,6.647838873066654e-05,0.00031237575682760036,0.10532834189631499,0.09328454304473414,0.012043798851580849,0.10221823329722958,0.09669090581216237,0.0135970406459272,0.4786962608524932,0.4786962608524932,0.06180360956419728,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25348.44274148052,21546.176330258444,0.85,0.7949209736714434,0.6310245528614271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044770828424552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16585.055385410447,1593.9126807618898,0.4786962608524932,0.06180360956419728,6.113110376966115,5.512449370012588
3727.0,-38.54787937686256,4.387565478981371,35.254600592646106,27.105679863039427,5.675733273120878,-34.22601353751983,-49.28796639489008,1.096876705851328,-5.242449119914113,-5.242449119914487,40.64136307250219,51601.025828764505,13404.579752302658,13404.579752302658,65005.60558106716,101187.23486500178,101187.23486500178,13404.579752302658,114591.81461730444,114591.81461730444,114591.81461730444,139957.1485544257,122807.53302905096,72007.87341152868,56444.06624169142,25365.33393712126,0.0,81809.40017881268,21560.53384655307,1594.9126807618898,0.0,0.8833297998585355,2.911738066523027,0.0014959713701933424,351316.88974398817,1582373.386268127,4.50411987713211,1582373.386268127,4.50411987713211,0.8499999999999999,0.11028708355948036,4.698906859688992,1.311735745971091,1.0,0.0,4.698906859688018,1.2869005267491795,1.2870200156391864,3.6513364957265435,22215.03983622318,2265.3036292947318,1603.0968420496806,1603.0968420496806,8.361678097477812,4.387565478981371,1.9674699831811173,2.420095495800254,5.511307435572173,5.511307435572173,1.5746592673063353,0.0,0.0,9.284530321716585e-05,2.6393787362755293e-05,6.645151585441056e-05,0.00031224948368502157,0.10530634463496595,0.09327019299537159,0.012036151639594353,0.10227844791654715,0.09669005353149002,0.013597030027990347,0.4786426694694729,0.4786426694694729,0.061766954328063825,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25365.33393712126,21560.53384655307,0.85,0.7945982422433476,0.630746903362926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044934691551044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16584.719512169995,1594.9126807618898,0.4786426694694729,0.061766954328063825,6.113110376966115,5.511307435572173
3728.0,-38.55044083077344,4.387153580135644,35.2553128381105,27.107717643398814,5.675267151346671,-34.22651386274131,-49.28782068947328,1.0998430542671271,-5.242323308691084,-5.242323308691501,40.640236463264195,51587.87901159798,13403.448034564433,13403.448034564433,64991.32704616241,101199.052698346,101199.052698346,13403.448034564433,114602.50073291044,114602.50073291044,114602.50073291044,139985.63529884745,122803.142471839,72004.45776131851,56442.98301168944,25383.13456593701,0.0,81826.11757762644,21575.664381046456,1595.9126807618898,0.0,0.8833346034504299,2.911522495912549,0.0014959713701933424,351318.61604005593,1582324.154776619,4.50395761150388,1582324.154776619,4.50395761150388,0.8499999999999999,0.11028621637432223,4.698906859688992,1.3117198335705322,1.0,0.0,4.698906859690248,1.2868866623274193,1.2870061157250836,3.651375833821068,22214.245614558095,2265.2226412238733,1603.0968420496806,1603.0968420496806,8.36097214029011,4.387153580135644,1.966760080158089,2.420393499977555,5.51016362158493,5.51016362158493,1.57433246330998,0.0,0.0,9.281872492606794e-05,2.639425925884664e-05,6.64244656672213e-05,0.00031212237737488207,0.10528661852680359,0.09325732861594697,0.01202928991085661,0.10233555541338833,0.0966891969828062,0.013597019391516028,0.4785964630297233,0.4785964630297233,0.06173429680582373,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25383.13456593701,21575.664381046456,0.85,0.7942614041843881,0.6304573715434784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045099277425387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16584.383329530472,1595.9126807618898,0.4785964630297233,0.06173429680582373,6.113110376966115,5.51016362158493
3729.0,-38.552678303136,4.3867930872831105,35.25594577985648,27.10396108394491,5.674845012688749,-34.22702999337986,-49.288066384009994,1.0968710324989441,-5.242216030454813,-5.242216030455192,40.63929926845176,51578.17226600793,13402.413171050353,13402.413171050353,64980.58543705828,101183.30407538575,101183.30407538575,13402.413171050353,114585.7172464361,114585.7172464361,114585.7172464361,139980.84277848285,122799.43287592394,72002.8779139946,56440.61662436594,25395.12553204675,0.0,81835.74215641269,21585.856702239736,1596.9126807618898,0.0,0.8833386129827981,2.9118797502104186,0.0014959713701933424,351320.0880443388,1582283.2013532508,4.503822170150307,1582283.2013532508,4.503822170150307,0.85,0.11028546896227269,4.698906859688992,1.311713212332688,1.0,0.0,4.6989068596878765,1.286900656377349,1.287020081202411,3.6513361279312018,22213.57457411785,2265.154214142225,1603.0968420496806,1603.0968420496806,8.3603266000539,4.3867930872831105,1.9660834533116027,2.4207096339715077,5.509018641231437,5.509018641231437,1.5740053260661249,0.0,0.0,9.279551410201006e-05,2.639346353254945e-05,6.640205056946061e-05,0.0003120170509182538,0.10526939766908491,0.09324626246575325,0.012023135203331658,0.10241270861137586,0.0966884587070489,0.013597010255223798,0.4785561645445903,0.4785561645445903,0.06170483745469832,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25395.12553204675,21585.856702239736,0.85,0.7940367341309237,0.6302646118541523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50452637889605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16584.0470857579,1596.9126807618898,0.4785561645445903,0.06170483745469832,6.113110376966115,5.509018641231437
3730.0,-38.55524086671994,4.386370751006688,35.25664701102437,27.106014231126778,5.674345630578083,-34.22761853206876,-49.2880096315406,1.0998397087434322,-5.242089968016273,-5.242089968016681,40.63819067766527,51565.443971181456,13401.270949707277,13401.270949707277,64966.714920888735,101195.35151467052,101195.35151467052,13401.270949707277,114596.6224643778,114596.6224643778,114596.6224643778,140009.61082853476,122795.10388738415,71999.46950056603,56439.59376313123,25412.988364156958,0.0,81852.58212728819,21601.040109533413,1597.9126807618898,0.0,0.8833433513408178,2.9116589067250604,0.0014959713701933424,351321.8177997824,1582234.7593235967,4.503662110234524,1582234.7593235967,4.503662110234524,0.85,0.11028457920035302,4.698906859688992,1.311697447192855,1.0,0.0,4.698906859688811,1.286886781027391,1.2870061703619242,3.6513754970251555,22212.79148980299,2265.074361765026,1603.0968420496806,1603.0968420496806,8.359614090794878,4.386370751006688,1.965370760930993,2.4209999900756953,5.507888481854483,5.507888481854483,1.573682423386995,0.0,0.0,9.276893747412261e-05,2.639364733373328e-05,6.637529014038934e-05,0.0003118913061545226,0.1052529347803329,0.09323553100498896,0.012017403775343938,0.10246961788705583,0.09668757978709448,0.01359699941325854,0.4785205924231506,0.4785205924231506,0.061677936640464656,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25412.988364156958,21601.040109533413,0.85,0.7937039154105072,0.6299794414670085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045407495394787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16583.717247033877,1597.9126807618898,0.4785205924231506,0.061677936640464656,6.113110376966115,5.507888481854483
3731.0,-38.55748272144864,4.3860006516584775,35.25727088837253,27.10225264253097,5.673893684124422,-34.22821175146257,-49.288319831807144,1.0968665813666612,-5.241981844697534,-5.241981844697914,40.63726846202796,51556.02362856949,13400.219841967495,13400.219841967495,64956.24347053699,101179.71972081097,101179.71972081097,13400.219841967495,114579.93956277847,114579.93956277847,114579.93956277847,140001.71152464813,122791.37559324676,71997.83275080341,56437.26982493705,25421.771961869643,0.0,81859.04178680669,21608.506167589196,1598.7090868831992,0.0,0.8833473099568887,2.9120135722403866,0.0014959713701933424,351323.3014103862,1582194.46217216,4.503528390574851,1582194.46217216,4.503528390574851,0.85,0.11028381141236654,4.698906859688992,1.3116907528741286,1.0,0.0,4.698906859685059,1.2869007803370371,1.2870201410550908,3.6513357762191707,22212.117066982657,2265.0055897765965,1603.0968420496806,1603.0968420496806,8.35895841753035,4.3860006516584775,1.964685255590756,2.4213153960677216,5.506739065556568,5.506739065556568,1.573354018730448,0.0,0.0,9.274569272105565e-05,2.639264271922872e-05,6.635305000182693e-05,0.00031178680181487127,0.10523832578122586,0.09322617232755928,0.012012153453666567,0.10253363656639754,0.09668682132768608,0.013596990084680467,0.4784888013926655,0.4784888013926655,0.061653082655744394,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25421.771961869643,21608.506167589196,0.85,0.7935133621489088,0.6298146484885783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045572084813457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16583.38082106664,1598.7090868831992,0.4784888013926655,0.061653082655744394,6.113110376966115,5.506739065556568
3732.0,-38.55973088509835,4.385620034131679,35.25789867259154,27.097629045043163,5.673404197491498,-34.228907449636175,-49.28879697164518,1.0929962269585913,-5.241870509897296,-5.241870509897688,40.63633549168688,51547.36791523617,13399.154569931343,13399.154569931343,64946.522485167516,101160.19521260083,101160.19521260083,13399.154569931343,114559.34978253217,114559.34978253217,114559.34978253217,139978.50181021832,122787.81382222965,71996.5065357248,56434.78587389429,25419.152027686156,0.0,81853.93790158044,21606.27922353323,1598.8407631770804,0.0,0.8833513248194695,2.912450020442595,0.0014959713701933424,351324.8290923682,1582153.6958719764,4.503392771753135,1582153.6958719764,4.503392771753135,0.85,0.11028301955264569,4.698906859688992,1.311685687215067,1.0,0.0,4.698906859689212,1.2869189904088016,1.2870383228229458,3.6512841093411335,22211.472767051855,2264.9398894680503,1603.0968420496806,1603.0968420496806,8.358293908682091,4.385620034131679,1.9639982818658552,2.421621752265824,5.5056047035048685,5.5056047035048685,1.5730299152871052,0.0,0.0,9.272238795833687e-05,2.6391097523506704e-05,6.633129043483017e-05,0.00031168455563624633,0.10522458200933493,0.09321736453153469,0.012007217477800246,0.10255791664271278,0.09668603907737229,0.013596980475273399,0.478460035234944,0.478460035234944,0.06162986613463485,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25419.152027686156,21606.27922353323,0.85,0.7934440803966931,0.6297481738412599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504571607850419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16583.050734548015,1598.8407631770804,0.478460035234944,0.06162986613463485,6.113110376966115,5.5056047035048685
3733.0,-38.56226870489938,4.385180332580967,35.25857207710628,27.09967300705614,5.672821795699113,-34.22971089375892,-49.288938800431765,1.095957468950277,-5.24174020335289,-5.241740203353309,40.63521485957571,51535.706606106374,13397.97929081912,13397.97929081912,64933.6858969255,101172.5912314617,101172.5912314617,13397.97929081912,114570.57052228082,114570.57052228082,114570.57052228082,139993.8194780631,122783.47652919096,71993.03354829438,56433.82553432953,25423.24895578226,0.0,81857.07449011179,21609.76161241492,1598.970829088984,0.0,0.8833561293282303,2.912222132046732,0.0014959713701933424,351326.61710201984,1582104.7307073793,4.503230480393578,1582104.7307073793,4.503230480393578,0.85,0.11028208552903736,4.698906859688992,1.3116699083382262,1.0,0.0,4.698906859687781,1.2869051489792496,1.2870244462614229,3.6513233810713106,22210.68818051014,2264.8598839063434,1603.0968420496806,1603.0968420496806,8.357560778230207,4.385180332580967,1.9632703159841407,2.4219100165968266,5.504466551637048,5.504466551637048,1.5727047290391565,0.0,0.0,9.269608708319635e-05,2.6390638233593704e-05,6.630544884960265e-05,0.00031156312843415545,0.10521084247231519,0.09320838794281382,0.012002454529501374,0.10255879212392831,0.09668511638080729,0.01359696914823007,0.47843368897543354,0.47843368897543354,0.06160795958441388,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25423.24895578226,21609.76161241492,0.85,0.7932568602212798,0.6295815838413796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50458604801295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16582.720446912186,1598.970829088984,0.47843368897543354,0.06160795958441388,6.113110376966115,5.504466551637048
3734.0,-38.56449717334246,4.384793948193528,35.25916966052465,27.095915714185708,5.672296907001712,-34.23048937730742,-49.28942432217298,1.0929897269565232,-5.241626935559793,-5.241626935560162,40.63427256364588,51527.1869323181,13396.895629083954,13396.895629083954,64924.08256140206,101157.32423153686,101157.32423153686,13396.895629083954,114554.21986062081,114554.21986062081,114554.21986062081,139975.66999459645,122779.7431883703,71991.35949021294,56431.53744239706,25421.450133975643,0.0,81852.9875763727,21608.232613879296,1599.0970489718882,0.0,0.8833601884238704,2.9125698725149323,0.0014959713701933424,351328.1713191504,1582063.5586921652,4.503093369233408,1582063.5586921652,4.503093369233408,0.85,0.11028127580644012,4.698906859688992,1.3116632151184602,1.0,0.0,4.698906859689194,1.2869191230928319,1.2870383919549304,3.6512837328861703,22210.01284477944,2264.7910188269634,1603.0968420496806,1603.0968420496806,8.356884798023186,4.384793948193528,1.9625708591433009,2.4222230890502274,5.503309941726137,5.503309941726137,1.5723742690646105,0.0,0.0,9.267299787714923e-05,2.638906600497608e-05,6.628393187217315e-05,0.0003114620221613122,0.10519837111980847,0.09320039677673468,0.011997974343073784,0.10257960652151892,0.09668431646658414,0.01359695933985598,0.4784092786344918,0.4784092786344918,0.061587101010903776,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25421.450133975643,21608.232613879296,0.85,0.7931791432881399,0.629508933736118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504602348990282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16582.384281559334,1599.0970489718882,0.4784092786344918,0.061587101010903776,6.113110376966115,5.503309941726137
3735.0,-38.56703171937598,4.384345859196503,35.25982203957045,27.09685965618121,5.671691188070271,-34.23136609856382,-49.289705919194944,1.0948230015509954,-5.241494163894345,-5.241494163894768,40.633159569394245,51516.20766482567,13395.704003044684,13395.704003044684,64911.91166787036,101164.6365193332,101164.6365193332,13395.704003044684,114560.34052237788,114560.34052237788,114560.34052237788,139984.77888073266,122775.53806818601,71988.2070892563,56430.367754366336,25424.43835835479,0.0,81854.80611272113,21610.77260460157,1599.2254527366592,0.0,0.8833649774477546,2.912448370853526,0.0014959713701933424,351329.9931677919,1582014.9293473228,4.502931603086239,1582014.9293473228,4.502931603086239,0.85,0.11028031959798254,4.698906859688992,1.311649191281758,1.0,0.0,4.698906859690134,1.2869105745987006,1.2870298088802048,3.6513079870792575,22209.25216739992,2264.7134513212895,1603.0968420496806,1603.0968420496806,8.356141470478642,4.384345859196503,1.9618358495154942,2.422510009681009,5.502168682990227,5.502168682990227,1.5720481951400649,0.0,0.0,9.26467438542917e-05,2.6388154170281022e-05,6.625858968401067e-05,0.00031134294157951606,0.105185705158448,0.09319212268090345,0.01199358247754455,0.10258411998232843,0.0966833718301641,0.013596947767818448,0.47838641702840506,0.47838641702840506,0.06156708081876235,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25424.43835835479,21610.77260460157,0.85,0.7930128327282464,0.6293608171752726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046166632211224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16582.05422895136,1599.2254527366592,0.47838641702840506,0.06156708081876235,6.113110376966115,5.502168682990227
3736.0,-38.569285605497214,4.38394586003752,35.26040121886841,27.093088288698368,5.671120994406512,-34.23194103696611,-49.29000211469827,1.0918455578995578,-5.2413770876693775,-5.241377087669767,40.63219190541685,51506.66227482309,13394.59457229483,13394.59457229483,64901.25684711792,101149.51697876726,101149.51697876726,13394.59457229483,114544.11155106209,114544.11155106209,114544.11155106209,139966.7549635888,122771.78406509817,71986.58841304271,56427.9951689505,25422.64341252672,0.0,81850.63858147722,21609.24690064771,1599.3504886878616,0.0,0.8833691495983798,2.9127935626813533,0.0014959713701933424,351331.59965497174,1581972.6507427886,4.502790674953174,1581972.6507427886,4.502790674953174,0.85,0.11027947452878992,4.698906859688992,1.3116424744343385,1.0,0.0,4.698906859689739,1.2869245948764407,1.287043800417221,3.651268208251269,22208.573094006908,2264.6442051064237,1603.0968420496806,1603.0968420496806,8.3554494157501,4.38394586003752,1.9611254613072573,2.422820398730263,5.501008166056447,5.501008166056447,1.5717166188732707,0.0,0.0,9.262340281247893e-05,2.6387195096020038e-05,6.62362077164589e-05,0.00031123777079865365,0.10517397304184352,0.09318458748911279,0.011989385552730733,0.10260478467463655,0.09668253697852698,0.013596937550262938,0.47836479441020235,0.47836479441020235,0.061547731331715885,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25422.64341252672,21609.24690064771,0.85,0.7929230360556412,0.629276242280644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046329438198416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16581.717970306712,1599.3504886878616,0.47836479441020235,0.061547731331715885,6.113110376966115,5.501008166056447
3737.0,-38.57147566549494,4.38354746004537,35.26096294417512,27.0893465372734,5.670526679903761,-34.23290809139541,-49.29066711394114,1.0888791884465054,-5.241260651689856,-5.24126065169021,40.63123587452432,51499.184789607985,13393.492775535948,13393.492775535948,64892.67756514393,101134.65122677201,101134.65122677201,13393.492775535948,114528.14400230796,114528.14400230796,114528.14400230796,139949.0780951749,122768.11769355104,71984.8848141387,56425.81431045816,25420.934092866923,0.0,81846.74840332508,21607.793978936883,1599.4768189400681,0.0,0.8833732755062098,2.913133210241453,0.0014959713701933424,351333.1973626025,1581930.8812424396,4.502651309690405,1581930.8812424396,4.502651309690405,0.85,0.1102786316495528,4.698906859688992,1.3116359433112663,1.0,0.0,4.698906859689085,1.2869385621117424,1.2870577397636132,3.651228580778975,22207.90987255815,2264.576575340014,1603.0968420496806,1603.0968420496806,8.354762123048882,4.38354746004537,1.960421222660261,2.423126237385109,5.499861409408815,5.499861409408815,1.5713889741168043,0.0,0.0,9.260072795338248e-05,2.6385041961473195e-05,6.621568599190929e-05,0.00031114134112639484,0.10516258334415532,0.09317728488555604,0.011985298458599275,0.10262533381517741,0.09668170428032534,0.013596927369227461,0.47834416298230686,0.47834416298230686,0.06152891840874538,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25420.934092866923,21607.793978936883,0.85,0.792855902416126,0.6292147922093358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046474218962604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16581.38724973077,1599.4768189400681,0.47834416298230686,0.06152891840874538,6.113110376966115,5.499861409408815
3738.0,-38.57366328911446,4.383140481215218,35.26152464202145,27.084722939785593,5.66989612525931,-34.233974912320505,-49.29148721331728,1.0850090052046553,-5.241141276781036,-5.241141276781386,40.63027869405957,51492.458150085055,13392.374785296224,13392.374785296224,64884.83293538128,101115.7927967781,101115.7927967781,13392.374785296224,114508.16758207433,114508.16758207433,114508.16758207433,139926.52806407766,122764.55512369146,71983.4494835775,56423.45071123774,25418.360482003332,0.0,81841.81119324107,21605.606409702832,1599.6020522888257,0.0,0.883377420866585,2.91355678489302,0.0014959713701933424,351334.8354034629,1581889.062351379,4.502511288226751,1581889.062351379,4.502511288226751,0.85,0.1102777689182861,4.698906859688992,1.311630874355324,1.0,0.0,4.6989068596889645,1.286956771077862,1.2870759212719571,3.6511769200713147,22207.265428122228,2264.5108602960468,1603.0968420496806,1603.0968420496806,8.354064728973617,4.383140481215218,1.959711126712108,2.42342935450311,5.4987144685112455,5.4987144685112455,1.5710612767174987,0.0,0.0,9.257808344015075e-05,2.6382386868125936e-05,6.619569657202482e-05,0.0003110474127041785,0.10515142458728309,0.0931701302266588,0.011981294360624284,0.10264877377727387,0.0966808519575333,0.013596916960752797,0.47832432450665713,0.47832432450665713,0.06151053473703564,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25418.360482003332,21605.606409702832,0.85,0.7928078813184893,0.6291705596361188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504661490240563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16581.0577326753,1599.6020522888257,0.47832432450665713,0.06151053473703564,6.113110376966115,5.4987144685112455
3739.0,-38.576109094138026,4.382677685197178,35.26211295180664,27.08675729753452,5.669165331557751,-34.23517593868514,-49.291994772478915,1.0879648598042544,-5.241004208724178,-5.241004208724519,40.62914118827524,51482.987369739196,13391.153309753297,13391.153309753297,64874.14067949249,101128.8444948984,101128.8444948984,13391.153309753297,114519.99780465169,114519.99780465169,114519.99780465169,139942.48195192908,122760.1983192107,71979.85529600753,56422.603359114626,25422.484147277373,0.0,81845.087506392,21609.111525185766,1599.7256959086608,0.0,0.8833823221065352,2.913315431052604,0.0014959713701933424,351336.7162338868,1581839.3661940845,4.502345735881033,1581839.3661940845,4.502345735881033,0.85,0.11027676739354325,4.698906859688992,1.311615047673695,1.0,0.0,4.698906859688624,1.2869429520710858,1.287062068410345,3.6512161258795586,22206.477312094557,2264.4304948269346,1603.0968420496806,1603.0968420496806,8.353302781528594,4.382677685197178,1.9589623835946242,2.423715301602554,5.4975642756642245,5.4975642756642245,1.5707326501897785,0.0,0.0,9.255277249974644e-05,2.638074375611635e-05,6.617202874363009e-05,0.00031093619978298057,0.10513976298786819,0.09316248462325306,0.011977278364615122,0.10264877379124522,0.09667986250913836,0.013596904884404888,0.47830512039280404,0.47830512039280404,0.061492494466334514,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25422.484147277373,21609.111525185766,0.85,0.7926455045261684,0.6290296575920753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046755431918126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16580.728191426606,1599.7256959086608,0.47830512039280404,0.061492494466334514,6.113110376966115,5.4975642756642245
3740.0,-38.57834210100391,4.38225622617792,35.26265570358184,27.08187703918668,5.668493080006796,-34.236012263291975,-49.29260640693826,1.0838504504087516,-5.240880760107757,-5.240880760108145,40.628159853667675,51475.04702848091,13390.002311413276,13390.002311413276,64865.04933989419,101108.97089277528,101108.97089277528,13390.002311413276,114498.97320418856,114498.97320418856,114498.97320418856,139918.56661963722,122756.57685312355,71978.50888389116,56420.07552136932,25419.593415448657,0.0,81839.66893681798,21606.654403131357,1599.8451675676115,0.0,0.8833865774167466,2.913760913110244,0.0014959713701933424,351338.41018684703,1581796.4939013552,4.502202002508442,1581796.4939013552,4.502202002508442,0.85,0.1102758666994583,4.698906859688992,1.311610144111328,1.0,0.0,4.698906859691603,1.2869623082458534,1.2870813966422183,3.6511612108466984,22205.822213735304,2264.363693385132,1603.0968420496806,1603.0968420496806,8.352584797243532,4.38225622617792,1.9582343740980317,2.424021852079888,5.496396566334141,5.496396566334141,1.5703990189526118,0.0,0.0,9.252966933105375e-05,2.6378763849157798e-05,6.615090548189596e-05,0.0003108369435435191,0.10512885333552796,0.0931554689451336,0.011973384390394356,0.10267263188865826,0.09667897266184751,0.013596894037610791,0.4782864237683882,0.4782864237683882,0.061474728916440284,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25419.593415448657,21606.654403131357,0.85,0.7925868980478334,0.62897428224228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046912549647389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16580.393405022995,1599.8451675676115,0.4782864237683882,0.061474728916440284,6.113110376966115,5.496396566334141
