time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3741.0,-38.58047665474884,4.381841547034939,35.26317053358199,27.07815784905108,5.66779256478322,-34.23725978195835,-49.2935327469371,1.080905142288259,-5.240759271675415,-5.240759271675829,40.627192985914384,51469.08475290832,13388.86730429962,13388.86730429962,64857.952057207935,101094.71332620765,101094.71332620765,13388.86730429962,114483.58063050728,114483.58063050728,114483.58063050728,139901.52758350078,122752.917786354,71976.7341415406,56417.98182757044,25417.946952993487,0.0,81835.92878056393,21605.254910044463,1599.9668315233523,0.0,0.8833907691811946,2.9140884548621315,0.0014959713701933424,351340.07724856335,1581754.254491365,4.502060416444657,1581754.254491365,4.502060416444657,0.85,0.11027497893635818,4.698906859688992,1.311603581667878,1.0,0.0,4.698906859688978,1.286976176223041,1.2870952374853124,3.6511218672898282,22205.160313670673,2264.2961983624045,1603.0968420496806,1603.0968420496806,8.351876788167672,4.381841547034939,1.9575152797475202,2.4243262672874186,5.495240555671994,5.495240555671994,1.5700687301919982,0.0,0.0,9.250758976124293e-05,2.6375765479041957e-05,6.613182428220097e-05,0.00031074728276338123,0.10511812244013735,0.09314858255082098,0.011969539889316367,0.10269246966856847,0.0966780955807856,0.01359688335557258,0.4782681331355222,0.4782681331355222,0.06145718314319157,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25417.946952993487,21605.254910044463,0.85,0.7925363959773586,0.6289301718676437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504705600010153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16580.06280014898,1599.9668315233523,0.4782681331355222,0.06145718314319157,6.113110376966115,5.495240555671994
3742.0,-38.582881823818504,4.3813690899651005,35.26371838725071,27.079293003212683,5.667000384767738,-34.23863658112612,-49.294267141353316,1.0829364627108933,-5.240619482007105,-5.240619482007495,40.626064721239196,51460.89270171334,13387.626791041806,13387.626791041806,64848.51949275515,101103.80908953611,101103.80908953611,13387.626791041806,114491.43588057792,114491.43588057792,114491.43588057792,139912.61543853267,122748.68064763099,71973.39686695862,56416.981978524855,25421.179557954747,0.0,81838.1615364796,21608.002624261535,1600.087209262139,0.0,0.8833956502627357,2.913929838729943,0.0014959713701933424,351341.99544713757,1581704.9652350799,4.5018955483021985,1581704.9652350799,4.5018955483021985,0.85,0.1102739489068218,4.698906859688992,1.3115892429789526,1.0,0.0,4.6989068596870815,1.2869666946898264,1.2870857230626147,3.651148766380067,22204.393844357255,2264.2180402438403,1603.0968420496806,1603.0968420496806,8.351102965136358,4.3813690899651005,1.9567579800241486,2.424611109940952,5.494085887840825,5.494085887840825,1.5697388250973785,0.0,0.0,9.248271681207828e-05,2.637338862155768e-05,6.61093281905206e-05,0.0003106415757238681,0.10510686583527726,0.09314120696532928,0.011965658869947986,0.10269517338375132,0.09667707793533924,0.013596870971482551,0.4782501672958961,0.4782501672958961,0.06143981319125926,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25421.179557954747,21608.002624261535,0.85,0.7923995147893044,0.6288129124060845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047193128342577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16579.734093185587,1600.087209262139,0.4782501672958961,0.06143981319125926,6.113110376966115,5.494085887840825
3743.0,-38.585293372630666,4.380898300979474,35.264240446839246,27.08132463684308,5.66622155621427,-34.23996743978709,-49.29488862454889,1.0859077634696808,-5.240480348639323,-5.240480348639642,40.62493839701866,51452.13153869503,13386.38331108579,13386.38331108579,64838.51484978082,101117.07479541186,101117.07479541186,13386.38331108579,114503.45810649765,114503.45810649765,114503.45810649765,139928.6998022553,122744.23812691342,71969.73752173508,56416.11178353149,25425.241695757646,0.0,81841.35347928913,21611.455441394,1600.203744369246,0.0,0.8834005206727662,2.913683876682963,0.0014959713701933424,351343.9046480973,1581655.7619066965,4.501731041814622,1581655.7619066965,4.501731041814622,0.85,0.11027291880586113,4.698906859688992,1.3115731585910546,1.0,0.0,4.698906859689508,1.2869528022023726,1.2870717972013739,3.651188180054245,22203.59022285066,2264.136093655903,1603.0968420496806,1603.0968420496806,8.350327291500554,4.380898300979474,1.9559947664465183,2.424903534532956,5.4929130992031485,5.4929130992031485,1.569403742629471,0.0,0.0,9.245778409142128e-05,2.637137735490188e-05,6.60864067365194e-05,0.0003105338699464278,0.1050956959061474,0.09313388945865271,0.011961806447494689,0.10269454986943848,0.09667606021077182,0.013596858595089304,0.47823246129086183,0.47823246129086183,0.061422583896380084,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25425.241695757646,21611.455441394,0.85,0.7922463656003554,0.6286813371398552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047347644420725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16579.3998937434,1600.203744369246,0.47823246129086183,0.061422583896380084,6.113110376966115,5.4929130992031485
3744.0,-38.58755429487524,4.380457201233825,35.26473313162319,27.076654380094283,5.665478570544828,-34.240609002895944,-49.29530464634297,1.082004149349645,-5.240350698059672,-5.240350698060071,40.623936743337765,51443.12361398503,13385.194131818085,13385.194131818085,64828.31774580311,101098.52663598687,101098.52663598687,13385.194131818085,114483.72076780496,114483.72076780496,114483.72076780496,139906.31124552127,122740.61277470847,71968.37494173093,56413.597592197264,25422.59047771631,0.0,81836.18806991357,21609.20190605886,1600.3206404618215,0.0,0.8834048826957057,2.9141022265450394,0.0014959713701933424,351345.68373268837,1581612.0057662374,4.501583707997287,1581612.0057662374,4.501583707997287,0.85,0.11027196277027032,4.698906859688992,1.311567911603488,1.0,0.0,4.698906859688905,1.2869711699584465,1.2870901365779936,3.6511360700028033,22202.93442151937,2264.0692205309024,1603.0968420496806,1603.0968420496806,8.34958549023408,4.380457201233825,1.9552511531868788,2.425206048046946,5.491740026342427,5.491740026342427,1.5690685789549792,0.0,0.0,9.24344143225543e-05,2.637003108944624e-05,6.606438323310806e-05,0.0003104303835551739,0.10508506532896977,0.09312703490144164,0.011958030427528134,0.10271730504612372,0.0966751156474604,0.013596847122809926,0.4782149631535011,0.4782149631535011,0.061405467127143405,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25422.59047771631,21609.20190605886,0.85,0.7921717674633081,0.6286109461750173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047502573479445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16579.065486321404,1600.3206404618215,0.4782149631535011,0.061405467127143405,6.113110376966115,5.491740026342427
3745.0,-38.58965802440874,4.380035370019192,35.26519304772821,27.072002738155447,5.664741609584801,-34.24196867599062,-49.29639153471214,1.0781139659489158,-5.240227792455698,-5.240227792456032,40.62298905212018,51438.07660025338,13384.043791037298,13384.043791037298,64822.12039129068,101080.03847608346,101080.03847608346,13384.043791037298,114464.08226712076,114464.08226712076,114464.08226712076,139884.08594237032,122737.01251663167,71966.84036107617,56411.30239506166,25420.00367524956,0.0,81831.30607031123,21607.003123962128,1600.4388051618314,0.0,0.8834090108867546,2.9145182327202903,0.0014959713701933424,351347.37026824785,1581570.6077586603,4.501444273088362,1581570.6077586603,4.501444273088362,0.85,0.11027105111929474,4.698906859688992,1.3115627607749776,1.0,0.0,4.698906859688017,1.2869894718334247,1.2871084121640957,3.6510841483380623,22202.283159543622,2264.0028102913457,1603.0968420496806,1603.0968420496806,8.34886791612963,4.380035370019192,1.9545232505975125,2.425512119421679,5.490575125087455,5.490575125087455,1.568735750024987,0.0,0.0,9.241267426076806e-05,2.6366514170057172e-05,6.60461600907109e-05,0.00031034475470635876,0.10507469447874689,0.0931203984808867,0.011954295997860192,0.10274003422289783,0.09667421492604132,0.013596836193253418,0.4781976313102792,0.4781976313102792,0.061388440378420735,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25420.00367524956,21607.003123962128,0.85,0.7921432945918535,0.6285867728428612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047647828432058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16578.734016066683,1600.4388051618314,0.4781976313102792,0.061388440378420735,6.113110376966115,5.490575125087455
3746.0,-38.59636754459595,4.377752383713581,35.266208240811956,27.068189915176504,5.657524018078941,-34.25393304658649,-49.30736868465317,1.075073404792716,-5.2389670406889195,-5.238967040689318,40.61322431701523,51457.769344361244,13378.722862701168,13378.722862701168,64836.492207062416,101096.10205233945,101096.10205233945,13378.722862701168,114474.82491504062,114474.82491504062,114474.82491504062,139896.1114805602,122733.35036497397,71961.71831052366,56412.924504944785,25421.286565519604,0.0,81834.21107046439,21608.093580691664,1600.557047081116,0.0,0.8834515125663985,2.914334499137954,0.0014959713701933424,351364.6709259467,1581144.1023822308,4.500008774972915,1581144.1023822308,4.500008774972915,0.8500000000000001,0.110261424139767,4.698906859688992,1.3115563587797805,1.0,0.0,4.6989068596898385,1.2870038851476582,1.2871227376099144,3.651043259399241,22201.6207014439,2263.9352583648747,1603.0968420496806,1603.0968420496806,8.34554876023301,4.377752383713581,1.9526922777329005,2.4250601059806804,5.489415301339763,5.489415301339763,1.568404371811361,0.0,0.0,9.234336925373624e-05,2.633101902952092e-05,6.601235022421531e-05,0.0003101858852927575,0.10503014013723272,0.09308345711929336,0.011946683017939354,0.10274609043776081,0.09666470255888222,0.013596721580884779,0.47818043250236836,0.47818043250236836,0.06137148564610926,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25421.286565519604,21608.093580691664,0.85,0.7922907957313126,0.6288051008404404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047782986869833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16578.405619541867,1600.557047081116,0.47818043250236836,0.06137148564610926,6.113110376966115,5.489415301339763
3747.0,-38.598674248963384,4.377313913547501,35.26656797541145,27.063025475386553,5.656785324143033,-34.25453044772308,-49.30764186484737,1.0709003171722136,-5.23883900110917,-5.238839001109574,40.612286167451266,51447.858581663626,13377.35434416984,13377.35434416984,64825.21292583347,101075.20030510184,101075.20030510184,13377.35434416984,114452.55464927168,114452.55464927168,114452.55464927168,139866.57326123645,122728.66405813664,71959.87756930571,56409.7627653677,25414.018611964762,0.0,81823.78137733246,21601.91582017005,1600.4144598693435,0.0,0.8834556314467623,2.914805082490468,0.0014959713701933424,351366.4279856285,1581103.1303387189,4.499869664279334,1581103.1303387189,4.499869664279334,0.85,0.11026046097918542,4.698906859688992,1.3115486023155973,1.0,0.0,4.698906859690274,1.2870235200201332,1.287142343642712,3.6509875589651117,22200.772980701462,2263.848814906361,1603.0968420496806,1603.0968420496806,8.34469508845509,4.377313913547501,1.9517409903704408,2.42557292317706,5.487693326087603,5.487693326087603,1.5679123788821723,0.0,0.0,9.231955358461927e-05,2.6330136253779588e-05,6.59894173308397e-05,0.0003100781257627623,0.10501987460274623,0.0930768957854744,0.011942978817271825,0.10275400540036186,0.09666375085546121,0.013596710123724208,0.47816334012270634,0.47816334012270634,0.06135458852692675,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25414.018611964762,21601.91582017005,0.85,0.7922539368706311,0.6287641284189802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048214069725205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16577.9848835533,1600.4144598693435,0.47816334012270634,0.06135458852692675,6.113110376966115,5.487693326087603
3748.0,-38.60125586788408,4.376811194238039,35.266940474648734,27.064189442340307,5.655915750083749,-34.25524349387495,-49.30774768637491,1.0729769638343225,-5.238689978713069,-5.238689978713451,40.61116744903819,51435.81410073294,13376.05339194578,13376.05339194578,64811.86749267872,101084.79723229195,101084.79723229195,13376.05339194578,114460.85062423773,114460.85062423773,114460.85062423773,139878.15873328465,122724.34856095306,71956.65503462017,56408.548362592104,25417.308109046924,0.0,81825.85647163902,21604.711892689884,1600.530864406161,0.0,0.8834605239447682,2.9146358926812024,0.0014959713701933424,351368.4729966822,1581054.2733146965,4.499704426610937,1581054.2733146965,4.499704426610937,0.85,0.11025933188238062,4.698906859688992,1.3115339207509535,1.0,0.0,4.698906859687846,1.2870138287313266,1.287132617161927,3.6510150511132715,22199.992336880343,2263.7692113902654,1603.0968420496806,1603.0968420496806,8.343883564041887,4.376811194238039,1.950957243077549,2.42585395116049,5.486523974893691,5.486523974893691,1.5675782785410546,0.0,0.0,9.229290627880821e-05,2.6329794301236195e-05,6.596311197757202e-05,0.0003099545193578463,0.10500893714536205,0.09306973268097661,0.011939204464385442,0.10275608337223101,0.09666263518138539,0.01359669670099522,0.4781463328856434,0.4781463328856434,0.061337737498247405,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25417.308109046924,21604.711892689884,0.85,0.7920707498508448,0.6286009865177602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504836227976425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16577.652126990986,1600.530864406161,0.4781463328856434,0.061337737498247405,6.113110376966115,5.486523974893691
3749.0,-38.60383410960029,4.376308382910419,35.26729603240928,27.06535574924203,5.65505532024241,-34.25594080397975,-49.30783216897396,1.075070265534166,-5.238541058445264,-5.238541058445585,40.61005733847968,51423.68458888428,13374.745569789786,13374.745569789786,64798.43015867406,101094.36194456126,101094.36194456126,13374.745569789786,114469.10751435104,114469.10751435104,114469.10751435104,139889.61747176107,122719.96538758995,71953.40582526482,56407.28840258347,25420.509957410046,0.0,81827.79835999353,21607.433463798538,1600.641840499364,0.0,0.8834653841205642,2.9144673561576884,0.0014959713701933424,351370.51661557925,1581005.7933430918,4.49954028178411,1581005.7933430918,4.49954028178411,0.85,0.11025819941292207,4.698906859688992,1.311519099068828,1.0,0.0,4.698906859688529,1.2870040593364103,1.2871228126223377,3.6510427652510953,22199.19945090284,2263.688359521635,1603.0968420496806,1603.0968420496806,8.34306775421575,4.376308382910419,1.9501656344334464,2.4261427484769724,5.485334511091249,5.485334511091249,1.567238431740357,0.0,0.0,9.226630092570624e-05,2.6329521306436662e-05,6.593677961926959e-05,0.00030983078605878716,0.10499805298327061,0.09306261175005229,0.011935441233218323,0.10275783127259,0.09666151616454996,0.013596683248372113,0.4781293937626597,0.4781293937626597,0.0613209233419706,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25420.509957410046,21607.433463798538,0.85,0.7918877381204809,0.6284378367685115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504852815696936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16577.313786083643,1600.641840499364,0.4781293937626597,0.0613209233419706,6.113110376966115,5.485334511091249
3750.0,-38.60596102151726,4.375892107457415,35.26759295967682,27.061520085576944,5.654333526817303,-34.257236118078474,-49.308788299653656,1.0720401291390473,-5.238420897464948,-5.238420897465313,40.609176950223116,51417.9021599339,13373.597728960875,13373.597728960875,64791.499888894774,101079.65474382322,101079.65474382322,13373.597728960875,114453.2524727841,114453.2524727841,114453.2524727841,139871.90804822306,122716.15675622885,71951.54917003708,56405.11954021308,25418.65557543897,0.0,81823.77511565205,21605.857239123125,1600.7529911546533,0.0,0.8834692491759446,2.9148029790796963,0.0014959713701933424,351372.16558026633,1580967.3464416624,4.499409746445927,1580967.3464416624,4.499409746445927,0.85,0.11025728146442226,4.698906859688992,1.311512249247171,1.0,0.0,4.698906859688701,1.2870183260509722,1.287137052411226,3.651002293111786,22198.510495630133,2263.6181056354753,1603.0968420496806,1603.0968420496806,8.342351739562858,4.375892107457415,1.9494310269178268,2.426461080539588,5.484144181664481,5.484144181664481,1.5668983376184233,0.0,0.0,9.224435826306824e-05,2.6326431874454854e-05,6.591792638861339e-05,0.0003097421964839295,0.10498807607149385,0.09305629087040834,0.011931785201085513,0.1027772507083899,0.09666060911198181,0.013596672352440461,0.47811250913093944,0.47811250913093944,0.06130413868361582,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25418.65557543897,21605.857239123125,0.85,0.7918419774364679,0.62839806752082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048693820757941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16576.975426779,1600.7529911546533,0.47811250913093944,0.06130413868361582,6.113110376966115,5.484144181664481
3751.0,-38.61292756964005,4.379349889751094,35.27116271720324,27.711993909347825,6.22992230041425,-34.13527386815827,-49.152133288420714,1.7399024103391327,5.401044904239882,-4.579616134274618,40.63275829119083,50637.51022677727,12461.637604969706,12461.637604969706,63099.147831746974,101433.23091418002,101433.23091418002,12461.637604969706,113894.86851914972,113894.86851914972,113894.86851914972,140190.509554114,122634.03650174933,71779.92561415919,56504.56765287793,26295.641034964272,0.0,82800.2086878422,22351.29487971963,1600.8695268680528,0.0,0.8867677711640795,2.7961578135159186,0.0014959713701933424,360504.6588935398,1581997.3968328203,4.388285581906995,1581997.3968328203,4.388285581906995,0.85,0.10461006348814231,4.698906859688992,1.3104527616268027,1.0,0.0,4.6989068596895995,1.2838915824762362,1.2840099281601862,3.6598938133282486,22183.655505226638,2262.103318179668,1603.0968420496806,1603.0968420496806,7.773477732659344,4.379349889751094,2.117871387217259,2.2614785025338344,5.482979119207675,5.482979119207675,1.5665654626307643,0.0,0.0,9.217252039667712e-05,2.683712312628388e-05,6.533539727039324e-05,0.00030700494641435627,0.1042897580001537,0.09243983829727052,0.011849919702883188,0.09896908366122859,0.092530436127828,0.0120796273603143,0.47809566809222986,0.47809566809222986,0.06128737762359866,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,9.980661038514484,12.96075697546388,2.8421709430404007e-13,26295.641034964272,22351.29487971963,0.85,0.762065082101804,0.61156259180072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048830487241414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16576.646023173278,1600.8695268680528,0.47809566809222986,0.06128737762359866,6.113110376966115,5.482979119207675
3752.0,-38.612857651067245,4.3809584085512405,35.270243642854105,21.546262024808698,6.227743661240521,-34.134966300155085,-45.7936545839533,1.7413404192992779,-4.576935230758977,-4.576935230759282,40.6061975023,34600.18761271389,12460.146869667795,12460.146869667795,47060.33448238169,72330.39891747401,72330.39891747401,12460.146869667795,84790.5457871418,84790.5457871418,84790.5457871418,108765.46132507715,93514.12758134342,55743.72515236789,41967.113809972805,23974.915537935343,0.0,65942.02934790814,20378.67820724504,1601.8695268680528,0.0,0.8868771321606995,3.6472184389518296,0.0014959713701933424,360542.1986782337,1580837.2380192676,4.384610855025288,1580837.2380192676,4.384610855025288,0.85,0.10457618790351209,4.698906859688992,1.2312573281442747,1.0,0.0,4.698906859689134,1.283884864707236,1.2840032106973447,3.6599129632706453,16916.063845837314,1724.9584563370076,1603.0968420496806,1603.0968420496806,7.772547822960311,4.3809584085512405,2.119751640873641,2.2612067676775993,5.482982037045364,5.482982037045364,1.5665662962986755,0.0,0.0,9.217324112829202e-05,4.0259394730327657e-05,5.191384639796436e-05,0.0002439383289522354,0.10418101954535441,0.09234595285911555,0.011835066686238866,0.12918866284128874,0.0924965744011891,0.012079613502322993,0.47807886192792887,0.47807886192792887,0.0612706354422516,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23974.915537935343,20378.67820724504,0.85,0.7136622113052177,0.524706138935524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504927814559736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16576.219594625167,1601.8695268680528,0.47807886192792887,0.0612706354422516,6.113110376966115,5.482982037045364
3753.0,-38.62982492544165,4.3622343137219355,35.26054579733651,25.17496640738102,3.337359731701576,-34.434038490329705,-49.596087565273024,-0.8582957973975887,18.491958233853666,-6.509369829221292,40.258255368359194,52670.70598672022,15121.848010431617,15121.848010431617,67792.55399715183,103111.94953116971,103111.94953116971,15121.848010431617,118233.79754160132,118233.79754160132,118233.79754160132,143652.88355109206,122922.83026423978,72482.20482663646,56045.1393751148,25419.08600949075,0.0,81464.22538460555,21606.223108067137,1602.8695268680528,0.0,0.8780266992470989,2.443381200609804,0.0014959713701933424,334267.6845628963,1565698.6290742257,4.683966477709638,1565698.6290742257,4.683966477709638,0.85,0.10512129709883997,4.698906859688992,1.314521522722207,1.0,0.0,4.6989068596878125,1.2961427950409856,1.2962620444320183,3.625300296901629,22235.896314726982,2267.430398222327,1603.0968420496806,1603.0968420496806,9.432897385723242,4.3622343137219355,1.6177200936589315,2.744514220063004,5.48243285669966,5.48243285669966,1.5664093876284741,0.0,0.0,9.199849242421708e-05,2.5413195167143885e-05,6.658529725707319e-05,0.0003128781100356918,0.10512520124581608,0.09318539315735279,0.011939808088463288,0.0857371719962977,0.0931833425102635,0.011937954588576464,0.4780620836631547,0.4780620836631547,0.06125390836384061,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25.001328063074936,17.45791796379922,86.49675679972853,25419.08600949075,21606.223108067137,0.85,0.8321757639883324,0.6465501358179427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049273652620812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16575.933897741586,1602.8695268680528,0.4780620836631547,0.06125390836384061,6.113110376966115,5.48243285669966
3754.0,-38.64629659069036,4.343627251476579,35.25131936087337,25.165061093308054,3.3308523299373567,-34.450284816069335,-49.61113737719131,-0.8668069792558333,18.397753927712643,-6.520451251644047,40.252737131078405,52662.34098617264,15108.828515472433,15108.828515472433,67771.16950164507,103095.87313357991,103095.87313357991,15108.828515472433,118204.70164905234,118204.70164905234,118204.70164905234,143601.42427910908,122916.20902337179,72474.8976146656,56045.90156522909,25396.722630056753,0.0,81442.62419528584,21587.21423554824,1601.8695268680528,0.0,0.8779875293177061,2.4431943025146516,0.0014959713701933424,334121.4850172752,1565459.4221065654,4.685300084864719,1565459.4221065654,4.685300084864719,0.85,0.10511293492446325,4.698906859688992,1.31451377669815,1.0,0.0,4.698906859688967,1.2961836634945605,1.2963026971236193,3.625185991791133,22234.69857769881,2267.308263035676,1603.0968420496806,1603.0968420496806,9.424775920682784,4.343627251476579,1.598130681776901,2.745496569699678,5.475752685440405,5.475752685440405,1.564500767268687,0.0,0.0,9.182914097810306e-05,2.5366176219091247e-05,6.646296475901182e-05,0.00031230328102138834,0.10511073758732452,0.09317508918228198,0.011935648405042534,0.08567330594513625,0.09317619458825803,0.01193674033620521,0.47804532771800207,0.47804532771800207,0.06123719336777849,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.846520164201081,24.918205179356676,17.416980147796664,86.07227924321984,25396.722630056753,21587.21423554824,0.85,0.8321339123250879,0.6466189112459972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050364049034621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16575.306891423254,1601.8695268680528,0.47804532771800207,0.06123719336777849,6.113110376966115,5.475752685440405
3755.0,-38.66302216430916,4.32513200730816,35.2425642397501,25.16340755335989,3.329886134071684,-34.46358416408905,-49.62291447501627,-0.8668842871458509,17.681132603452568,-6.530524014111772,40.247885636188215,52637.15512826898,15094.561446728087,15094.561446728087,67731.71657499707,103092.59492833163,103092.59492833163,15094.561446728087,118187.15637505971,118187.15637505971,118187.15637505971,143563.37873924544,122908.7274065787,72465.88326784746,56047.604598590275,25376.22236418572,0.0,81423.82696277599,21569.789009557862,1600.8695268680528,0.0,0.8779512860045833,2.4492612630729,0.0014959713701933424,333988.6365456492,1565249.1401941248,4.686534117995922,1565249.1401941248,4.686534117995922,0.85,0.10525458673341129,4.698906859688992,1.3144929442508149,1.0,0.0,4.6989068596900045,1.29618438922872,1.2963032004005277,3.625183962048042,22233.34520457097,2267.170257383609,1603.0968420496806,1603.0968420496806,9.41587622830605,4.32513200730816,1.5788797254088776,2.7462522818992827,5.469076612185926,5.469076612185926,1.5625933177674074,0.0,0.0,9.165747380198081e-05,2.5329438254843573e-05,6.632803554713723e-05,0.00031166926122213847,0.10526132679826937,0.0931659676192446,0.012095359179024765,0.08582889132078331,0.09316175946649266,0.012092827266918621,0.47802858962854666,0.47802858962854666,0.06206051026089031,0.0,2.2737367544323206e-13,2.2737367544323206e-13,26.29357760743983,24.21165661756436,17.4687762933969,78.3932147818121,25376.22236418572,21569.789009557862,0.85,0.8318414781211592,0.6464588694944635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505142274355269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16574.68924823192,1600.8695268680528,0.47802858962854666,0.06206051026089031,6.113110376966115,5.469076612185926
3756.0,-38.67960276547296,4.306815061457423,35.23449790467715,25.1579804456793,3.3398331450429835,-34.48298213144425,-49.64060738040132,-0.8708204839941291,16.110515075792136,-6.535402908462589,40.24998331756312,52640.85687416511,15073.320876063557,15073.320876063557,67714.17775022867,103019.96959149884,103019.96959149884,15073.320876063557,118093.2904675624,118093.2904675624,118093.2904675624,143455.52052666983,122901.6489592848,72456.27586246925,56050.41455201727,25362.230059107438,0.0,81412.6446111247,21557.895550241323,1599.8695268680528,0.0,0.8779167736067574,2.4644673076563697,0.0014959713701933424,333924.3043127174,1565340.058921819,4.68770927633914,1565340.058921819,4.68770927633914,0.85,0.10552540701347347,4.698906859688992,1.3144780319044371,1.0,0.0,4.69890685968767,1.2962034814948782,1.2963220741978254,3.6251305653568093,22232.064762038382,2267.0396885825826,1603.0968420496806,1603.0968420496806,9.402626516805546,4.306815061457423,1.5610768728046045,2.745738188652819,5.462403258947581,5.462403258947581,1.5606866454135946,0.0,0.0,9.148758733012186e-05,2.5274339045058964e-05,6.621324828506289e-05,0.0003111298865689724,0.10554806322884092,0.09317445519883762,0.012373608030003301,0.08630441364430025,0.09316113770264724,0.012364269310826239,0.47801186582364896,0.47801186582364896,0.06348018294037905,0.0,4.20823427344078,0.46831699842198304,34.017097915501836,22.64591798425471,17.158779173051983,65.64418563727537,25362.230059107438,21557.895550241323,0.85,0.8317403036551868,0.6465931321308773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052497907194078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16574.06596935407,1599.8695268680528,0.47801186582364896,0.06348018294037905,6.113110376966115,5.462403258947581
3757.0,-38.695918972310636,4.288405324482287,35.2268852452144,25.14247678862887,3.323352165149324,-34.4961658299755,-49.65317478692157,-0.8850693642287574,14.56974577061402,-6.56395030727762,40.24700444822073,52621.43112337878,15084.860227749925,15084.860227749925,67706.2913511287,103024.55259555111,103024.55259555111,15084.860227749925,118109.41282330104,118109.41282330104,118109.41282330104,143446.0600566422,122895.68639462146,72451.63492588158,56048.946076377644,25336.64723334116,0.0,81385.5933097188,21536.150148339984,1598.8695268680528,0.0,0.8777728752061476,2.47719982599898,0.0014959713701933424,333548.07859148685,1565210.9485063888,4.692609698475827,1565210.9485063888,4.692609698475827,0.85,0.10588654205346595,4.698906859688992,1.3144794440688572,1.0,0.0,4.6989068596888615,1.2962716655963595,1.296390048187218,3.6249398828965567,22230.98617501481,2266.929703315078,1603.0968420496806,1603.0968420496806,9.409824679376696,4.288405324482287,1.53721561008269,2.7511897143995974,5.455752866961456,5.455752866961456,1.5587865334175588,0.0,0.0,9.132069395776752e-05,2.523526921512987e-05,6.608542474263766e-05,0.00031052925564864075,0.10588706644747489,0.09319543386204539,0.0126916325854295,0.08668186645378746,0.09319561304413461,0.01269092900933134,0.47802356467763507,0.47802356467763507,0.06509867703439744,0.0,7.594879619290111,3.7035929605164597,37.668583506807636,21.133696077891614,17.021145349905964,52.362479222553304,25336.64723334116,21536.150148339984,0.85,0.83191985949488,0.6465693617680478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505356390035131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.44503723861,1598.8695268680528,0.47802356467763507,0.06509867703439744,6.113110376966115,5.455752866961456
3758.0,-38.71244015443858,4.2696986725759745,35.221216954861056,25.135268351901345,3.318651163600462,-34.510603304206704,-49.66637488743288,-0.8908323583011368,12.714485572310707,-6.594325837370673,40.255626069266,52604.02608232482,15098.494624281007,15098.494624281007,67702.52070660582,103012.68090914043,103012.68090914043,15098.494624281007,118111.17553342144,118111.17553342144,118111.17553342144,143426.8135705526,122888.82296959434,72444.06244676972,56049.733914249584,25315.638037131164,0.0,81365.37195138074,21518.29233156149,1597.8695268680528,0.0,0.8775745578704933,2.493233875157558,0.0014959713701933424,333148.12591891194,1565584.649620323,4.699365020595629,1565584.649620323,4.699365020595629,0.85,0.10631650810686911,4.698906859688992,1.314467637385242,1.0,0.0,4.698906859690888,1.2962994557510557,1.2964176221784698,3.624862171192164,22229.74462853448,2266.8031008075623,1603.0968420496806,1603.0968420496806,9.41832971548771,4.2696986725759745,1.512631954014073,2.7570667185619016,5.449043954743052,5.449043954743052,1.5568697013551578,0.0,0.0,9.115199064899027e-05,2.519429278748301e-05,6.595769786150726e-05,0.0003099290789307304,0.10629268488507479,0.09329349932792329,0.0129991855571515,0.08716866383714943,0.09331416525014413,0.013002342856724988,0.47822617604719,0.47822617604719,0.0666343405007617,0.0,9.977954304897878,6.212039163646182,38.25847679208317,19.30881140968137,16.42780969067519,40.542024553931924,25315.638037131164,21518.29233156149,0.85,0.8320802705487654,0.6465161385086269,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054613039766702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16572.828849136113,1597.8695268680528,0.47822617604719,0.0666343405007617,6.113110376966115,5.449043954743052
3759.0,-38.72335241884619,4.264008214515592,35.22269655648145,26.524295831937366,4.921230366783077,-34.37702553353121,-49.4498604448512,0.5340121138750936,5.050929216862016,-5.49713206480763,40.485197192468405,51519.56325181681,13563.369350191957,13563.369350191957,65082.93260200877,102004.32122247719,102004.32122247719,13563.369350191957,115567.69057266915,115567.69057266915,115567.69057266915,141396.05970219834,122719.67854154113,72041.84166709213,56308.70763827667,25828.369129529183,0.0,82137.07676780585,21954.113760099804,1596.8695268680528,0.0,0.882575718537565,2.696588722332177,0.0014959713701933424,347835.92858395306,1575560.1515952756,4.52960727205327,1575560.1515952756,4.52960727205327,0.85,0.10605130057236684,4.698906859688992,1.3121956538548694,1.0,0.0,4.698906859689219,1.2895509359271469,1.28966834368469,3.643831917589688,22199.14756242137,2263.6830683690528,1603.0968420496806,1603.0968420496806,8.460729878832625,4.264008214515592,1.7841557241723907,2.4798524903432018,5.442214790292118,5.442214790292118,1.5549185115120336,0.0,0.0,9.104071985224735e-05,2.5874269019936427e-05,6.516645083231092e-05,0.0003062110828375312,0.10619710922812844,0.0929976914100649,0.013199417818063542,0.09475631300615178,0.09284693182680241,0.01320436874556442,0.4785395799411308,0.4785395799411308,0.06792043718883102,0.0,9.694332873828387,7.343662593177783,26.74500551309768,10.548061281669618,14.127411693153533,3.979039320256561e-13,25828.369129529183,21954.113760099804,0.85,0.7923697209969182,0.6272388217255163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055675505360928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16572.208010821738,1596.8695268680528,0.4785395799411308,0.06792043718883102,6.113110376966115,5.442214790292118
3760.0,-38.73467917445206,4.258060391950462,35.22405003496841,26.522947393264644,4.9267617006290285,-34.39042630497202,-49.46178757874293,0.5339940858097227,4.534460745110607,-5.524485846629242,40.484506896836606,51521.35186995859,13592.091506601904,13592.091506601904,65113.44337656049,101971.8148529979,101971.8148529979,13592.091506601904,115563.9063595998,115563.9063595998,115563.9063595998,141366.07298068775,122713.37045457624,72033.83291622555,56310.5972648341,25802.16662108794,0.0,82112.76388592203,21931.84162792475,1595.8695268680528,0.0,0.882434798084142,2.6997576301018915,0.0014959713701933424,347463.6784752304,1575530.0845370004,4.5343734673243405,1575530.0845370004,4.5343734673243405,0.85,0.10617019093214958,4.698906859688992,1.312178128729575,1.0,0.0,4.698906859689059,1.2895512600359915,1.2896685190468167,3.6438310017686657,22198.00647278494,2263.5667096087795,1603.0968420496806,1603.0968420496806,8.478646548404019,4.258060391950462,1.771616106198164,2.486444285752298,5.439280999898196,5.439280999898196,1.554080285685199,0.0,0.0,9.092535531717361e-05,2.5836372484818388e-05,6.508898283235523e-05,0.000305847067921133,0.10635748381910948,0.09308585167035162,0.013271632148757857,0.09479311977539262,0.09298868158468841,0.013181509347461163,0.47885976290378407,0.47885976290378407,0.06827300293288942,0.0,9.773012218175381,8.539693211820975,18.62502912039082,10.058946591739868,13.322224193052989,3.979039320256561e-13,25802.16662108794,21931.84162792475,0.85,0.7929759064866161,0.6274463241979821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056377346081942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16571.698987119624,1595.8695268680528,0.47885976290378407,0.06827300293288942,6.113110376966115,5.439280999898196
3761.0,-38.74253626515896,4.2553677288135905,35.22498896160271,26.523845095094316,4.926680883327306,-34.39154721168205,-49.462073122244306,0.5362980039529791,4.512335217089799,-5.524568450727739,40.48432154400374,51484.53626027294,13587.411915058214,13587.411915058214,65071.94817533115,101976.42015363429,101976.42015363429,13587.411915058214,115563.8320686925,115563.8320686925,115563.8320686925,141349.73725107382,122706.71256016968,72028.82085102024,56308.76856572159,25785.905182381317,0.0,82094.67374810291,21918.01940502412,1594.8695268680528,0.0,0.8824350514812024,2.7000156127069763,0.0014959713701933424,347462.5548126591,1575522.0112373831,4.534364896058671,1575522.0112373831,4.534364896058671,0.85,0.10617542959822093,4.698906859688992,1.3121566748199984,1.0,0.0,4.6989068596933015,1.2895405702029112,1.2896577251425265,3.643861207832811,22196.80210538321,2263.4438983121872,1603.0968420496806,1603.0968420496806,8.475727453673782,4.2553677288135905,1.7683982619096437,2.486969466903947,5.43626008711524,5.43626008711524,1.5532171677472115,0.0,0.0,9.084540915836923e-05,2.5835465848017292e-05,6.500994331035194e-05,0.0003054756685690052,0.10638297005973246,0.09314952553908587,0.013233444520646594,0.09474280047581726,0.09299416409544758,0.013181265502773348,0.47919003090649986,0.47919003090649986,0.06807694029732064,0.0,9.825736631918005,9.488342782895472,12.217849205976336,10.036903667817512,13.315789163272598,3.979039320256561e-13,25785.905182381317,21918.01940502412,0.85,0.792645188834006,0.6271361333165986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057105913403084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16571.181296035025,1594.8695268680528,0.47919003090649986,0.06807694029732064,6.113110376966115,5.43626008711524
3762.0,-38.74913116181509,4.253327648868629,35.22575238878478,26.524760049674683,4.926512597897337,-34.39227616914216,-49.46207891972733,0.5384445374967174,4.492274660398721,-5.5246083578258345,40.4840937288541,51452.521196899754,13583.91834057083,13583.91834057083,65036.439537470585,101981.5223644489,101981.5223644489,13583.91834057083,115565.44070501973,115565.44070501973,115565.44070501973,141335.07970541858,122700.88220182309,72024.50073547824,56307.090518160934,25769.63900039886,0.0,82076.72951855979,21904.19315033903,1593.8695268680528,0.0,0.8824356863175229,2.700253487101128,0.0014959713701933424,347462.0119578986,1575512.0884755016,4.534343422458521,1575512.0884755016,4.534343422458521,0.85,0.10618169540002957,4.698906859688992,1.312137771598063,1.0,0.0,4.698906859688194,1.2895305953660237,1.2896476629278397,3.6438893939970787,22195.74743357494,2263.336351717961,1603.0968420496806,1603.0968420496806,8.473548187645836,4.253327648868629,1.7660602103579404,2.4872674385106883,5.434211234388869,5.434211234388869,1.5526317812539625,0.0,0.0,9.077835601305713e-05,2.5835447440579687e-05,6.494290857247744e-05,0.0003051606785793693,0.10634088048903943,0.0932118202070496,0.013129060281989836,0.09469180557712893,0.09300109636723411,0.013180599032795467,0.4795141565114589,0.4795141565114589,0.06754047129347142,0.0,9.86394186354704,10.247446251466954,7.173673884621792,10.016883018224576,13.304502456019236,3.979039320256561e-13,25769.63900039886,21904.19315033903,0.85,0.7923858555154061,0.6268831799062478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057611343200388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.732736345384,1593.8695268680528,0.4795141565114589,0.06754047129347142,6.113110376966115,5.434211234388869
3763.0,-38.75960193467413,4.247493587627103,35.22669559042188,26.5193672728725,4.921980466564795,-34.40761597712768,-49.476201134361304,0.534045549730024,4.3009696455012545,-5.532445936427731,40.47909596035511,51468.93009266452,13586.053558940655,13586.053558940655,65054.98365160518,101977.43847740859,101977.43847740859,13586.053558940655,115563.49203634924,115563.49203634924,115563.49203634924,141311.996056056,122696.16556495307,72017.91521942512,56309.16705058661,25748.504019706746,0.0,82057.67107029336,21886.228416750735,1592.8695268680528,0.0,0.8824130732400303,2.701691080785024,0.0014959713701933424,347355.4105775547,1575294.4165587379,4.535108331663712,1575294.4165587379,4.535108331663712,0.85,0.10622334703510504,4.698906859688992,1.3121300893137233,1.0,0.0,4.698906859688424,1.2895515428041027,1.2896684750948533,3.6438302027628287,22194.89422633776,2263.2493487926827,1603.0968420496806,1603.0968420496806,8.474880121134701,4.247493587627103,1.7589850386346537,2.488508548992449,5.432354756486829,5.432354756486829,1.552101358996237,0.0,0.0,9.067198911504306e-05,2.579064445544258e-05,6.488134465960048e-05,0.00030487139548684246,0.1062492320455876,0.09326332285742055,0.012985909188167057,0.09468035079105144,0.09317225078903107,0.013051096246073963,0.4798225015010414,0.4798225015010414,0.06681009468703385,0.0,9.864177698882884,10.693543483714166,4.019845949197872,9.833415581928989,12.468779951176941,3.979039320256561e-13,25748.504019706746,21886.228416750735,0.85,0.7927958812757053,0.6272287456047163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058035604458446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.309200706866,1592.8695268680528,0.4798225015010414,0.06681009468703385,6.113110376966115,5.432354756486829
3764.0,-38.75960193467413,4.247493587627103,35.22669559042188,26.518047192972176,4.921980466564795,-34.40761597712768,-49.47549226982517,0.534045549730024,4.2736209424408,-5.532445936427731,40.47909596035511,51465.55279958607,13585.003785232713,13585.003785232713,65050.55658481878,101971.20544972677,101971.20544972677,13585.003785232713,115556.20923495947,115556.20923495947,115556.20923495947,141288.57250690344,122689.93253727123,72014.53792634666,56305.99401213841,25732.363271943952,0.0,82038.35728408236,21872.50878115236,1591.8695268680528,0.0,0.8824130732400303,2.702022194079432,0.0014959713701933424,347355.4105775547,1575294.4165587379,4.535108331663712,1575294.4165587379,4.535108331663712,0.85,0.10622334703510504,4.698906859688992,1.3121126889204606,1.0,0.0,4.698906859686078,1.2895515428041027,1.2896684750948533,3.6438302027628287,22193.766714410463,2263.1343745734234,1603.0968420496806,1603.0968420496806,8.474225280029408,4.247493587627103,1.7578003824475994,2.4896932051795035,5.429350360760416,5.429350360760416,1.5512429602172617,0.0,0.0,9.067198911504306e-05,2.5792891622037954e-05,6.48790974930051e-05,0.0003048608362603125,0.10615264025008134,0.09331720964341382,0.012835430606667511,0.09463250720412957,0.09317225078903107,0.013051096246073963,0.480099739022298,0.480099739022298,0.06603591028972448,0.0,9.852554536064304,11.04234282908834,1.5186148803967967,9.806066878868535,12.441843690650842,3.979039320256561e-13,25732.363271943952,21872.50878115236,0.85,0.7929285609603538,0.6273352429689832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058709255809122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16569.80779851853,1591.8695268680528,0.480099739022298,0.06603591028972448,6.113110376966115,5.429350360760416
3765.0,-38.77041486801595,4.241641529412666,35.22737303414697,26.506876141671114,4.916966543826976,-34.42026085397126,-49.48769897511227,0.5233788173766563,4.308188044073404,-5.536026169605086,40.473347588012274,51471.174258723964,13581.40963066829,13581.40963066829,65052.583889392256,101942.11232394748,101942.11232394748,13581.40963066829,115523.52195461578,115523.52195461578,115523.52195461578,141235.80934303632,122687.52634606266,72011.50523653194,56306.6901217008,25712.287388420555,0.0,82018.97751012136,21855.44428015747,1590.8695268680528,0.0,0.8824155870921118,2.7012034734103367,0.0014959713701933424,347306.72324155975,1575044.0810747014,4.535023296912171,1575044.0810747014,4.535023296912171,0.85,0.10618163882259504,4.698906859688992,1.3121194365387785,1.0,0.0,4.698906859688044,1.2896020320224775,1.2897188273865576,3.6436875431405116,22193.331450935708,2263.089990051211,1603.0968420496806,1603.0968420496806,8.471983272890377,4.241641529412666,1.7520319182497142,2.489609611162952,5.428096183406461,5.428096183406461,1.5508846238304173,0.0,0.0,9.056226728097259e-05,2.5754220583166585e-05,6.4808046697806e-05,0.00030452697519136516,0.10603318123015218,0.09334983769393697,0.012683343536215214,0.09454467322897164,0.09328319557846781,0.012898443244127221,0.48034648522857853,0.48034648522857853,0.06526416798433586,0.0,9.863093356845013,11.191881675950981,0.45891610628524404,9.84421421367847,11.783368123215894,3.979039320256561e-13,25712.287388420555,21855.44428015747,0.85,0.7931406348166751,0.6275520107815571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058709255809122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16569.515811787373,1590.8695268680528,0.48034648522857853,0.06526416798433586,6.113110376966115,5.428096183406461
3766.0,-38.77041486801595,4.241641529412666,35.22737303414697,26.505540310777747,4.916966543826976,-34.42026085397126,-49.486978725157655,0.5233788173766563,4.280522587401606,-5.536026169605086,40.473347588012274,51467.74281485623,13580.353306960606,13580.353306960606,65048.09612181684,101935.80479920784,101935.80479920784,13580.353306960606,115516.15810616844,115516.15810616844,115516.15810616844,141212.30746279942,122681.218821323,72008.07379266422,56303.49447628753,25696.14935663097,0.0,81999.6438329185,21841.726953136324,1589.8695268680528,0.0,0.8824155870921118,2.7015383319428308,0.0014959713701933424,347306.72324155975,1575044.0810747014,4.535023296912171,1575044.0810747014,4.535023296912171,0.85,0.10618163882259504,4.698906859688992,1.3121017581084744,1.0,0.0,4.69890685969039,1.2896020320224775,1.2897188273865576,3.6436875431405116,22192.190463001964,2262.973641661726,1603.0968420496806,1603.0968420496806,8.471324345943493,4.241641529412666,1.750839966797189,2.490801562615477,5.425076635157817,5.425076635157817,1.5500218957593763,0.0,0.0,9.056226728097259e-05,2.575650085268172e-05,6.480576642829087e-05,0.0003045162604172986,0.10594116077347837,0.09339074541709491,0.012550415356383465,0.09449695666840059,0.09328319557846781,0.012898443244127221,0.48055698244553197,0.48055698244553197,0.06458016482431579,0.0,9.853783796217158,11.30465690169757,3.979039320256561e-13,9.816548757006672,11.756206152117102,3.979039320256561e-13,25696.14935663097,21841.726953136324,0.85,0.7932729104818804,0.6276581264148694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059404982584303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16569.00720595827,1589.8695268680528,0.48055698244553197,0.06458016482431579,6.113110376966115,5.425076635157817
