time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3767.0,-38.780668192712575,4.234967538486566,35.23751785504038,26.643657555710547,5.216988325349584,-34.486660441236396,-49.53942376943303,0.6657485892350461,-5.503352236328169,-5.503352236328586,40.71794480098722,51667.77975950322,13525.26167476278,13525.26167476278,65193.04143426599,101171.31301995124,101171.31301995124,13525.26167476278,114696.57469471401,114696.57469471401,114696.57469471401,139852.81694140704,122661.1159679344,71942.99833436866,56353.46403729526,25156.242246693037,0.0,81509.7062839883,21382.80590968908,1588.8695268680528,0.0,0.8816795740233776,2.888745481676964,0.0014959713701933424,347751.25248365145,1585722.6310668876,4.55993362997718,1585722.6310668876,4.55993362997718,0.85,0.11069198404832707,4.698906859688992,1.311867339913733,1.0,0.0,4.698906859687071,1.288931722223421,1.2890483229139387,3.6455824452697367,22188.55399479977,2262.6028251033504,1603.0968420496806,1603.0968420496806,8.436958591640485,4.234967538486566,1.7536923637681454,2.4812751747184203,5.423812704373505,5.423812704373505,1.5496607726781444,0.0,0.0,9.045833729736248e-05,2.559095165036492e-05,6.486738564699756e-05,0.0003048058033867681,0.10674612263494128,0.0942043689695124,0.01254175366542888,0.10089748155942682,0.09687965531476676,0.013812328733560303,0.4807363498372407,0.4807363498372407,0.06400209399658931,0.0,5.799332839918463,7.613848912760091,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25156.242246693037,21382.80590968908,0.85,0.7998193639310471,0.6338849949905021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059404982584303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16568.714858796004,1588.8695268680528,0.4807363498372407,0.06400209399658931,6.113110376966115,5.423812704373505
3768.0,-38.78887043016575,4.232572608740263,35.24107359241901,26.63692315053197,5.214617621194921,-34.48966676392696,-49.54199442928655,0.660190284441007,-5.5022745902198835,-5.502274590220261,40.70094630764932,51640.17855256781,13519.295582373135,13519.295582373135,65159.474134940945,101150.69311529907,101150.69311529907,13519.295582373135,114669.9886976722,114669.9886976722,114669.9886976722,139797.42121736257,122655.54380104072,71939.92780182324,56350.68444357497,25127.43251969038,0.0,81478.11696326535,21358.317641736823,1587.8695268680528,0.0,0.8817484234156092,2.8894636848863446,0.0014959713701933424,347765.92147774214,1584978.7526346222,4.557602268501931,1584978.7526346222,4.557602268501931,0.85,0.1106853177816436,4.698906859688992,1.3118587971432132,1.0,0.0,4.698906859690637,1.2889580594538126,1.289074555460003,3.6455079552240224,22187.54602805324,2262.5000410999924,1603.0968420496806,1603.0968420496806,8.433236987160228,4.232572608740263,1.7508924275105002,2.4816801812297626,5.420535452993153,5.420535452993153,1.548724415140901,0.0,0.0,9.037527695328032e-05,2.5582862481053976e-05,6.479241447222636e-05,0.00030445352081935677,0.10657457081888386,0.09413172149142568,0.012442849327458184,0.10086692430601922,0.09687308740187225,0.013812230379771343,0.48066013783721323,0.48066013783721323,0.0635363040010748,0.0,2.6269305447462443,4.694377829207383,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25127.43251969038,21358.317641736823,0.85,0.7997174770781496,0.6337919981122041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060064761229273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16568.217103362313,1587.8695268680528,0.48066013783721323,0.0635363040010748,6.113110376966115,5.420535452993153
3769.0,-38.79612647500779,4.2303913893362575,35.24380941650922,26.632904132735007,5.212024516844969,-34.49343384070994,-49.54514427864922,0.6573050480934476,-5.501266719903242,-5.501266719903654,40.68565043227042,51619.933740203254,13514.169585458429,13514.169585458429,65134.10332566168,101143.94646063355,101143.94646063355,13514.169585458429,114658.11604609198,114658.11604609198,114658.11604609198,139760.64118280547,122650.1735968632,71936.15425069635,56348.91038462984,25102.525136713495,0.0,81451.43552134333,21337.14636620647,1586.8695268680528,0.0,0.8818105597271322,2.8898587777687506,0.0014959713701933424,347779.6411185531,1584309.6085739408,4.555498428482973,1584309.6085739408,4.555498428482973,0.85,0.110679036233547,4.698906859688992,1.3118474239995703,1.0,0.0,4.698906859689212,1.2889717939506882,1.289088196557066,3.6454691109158257,22186.574594975886,2262.400982494112,1603.0968420496806,1603.0968420496806,8.43003942804824,4.2303913893362575,1.7487376501638598,2.4816537391723976,5.418537928417162,5.418537928417162,1.548153693833475,0.0,0.0,9.030185703074704e-05,2.5572953993239408e-05,6.472890303750764e-05,0.0003041550865030883,0.10639590131683485,0.09403350747746009,0.012362393839374762,0.10082428882741098,0.09686689847245122,0.013812137761095768,0.4804237962240642,0.4804237962240642,0.06316033867132985,0.0,0.11222633598094944,2.3788007951911254,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25102.525136713495,21337.14636620647,0.85,0.7996679605308381,0.6337510617191872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060592597807907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.760096265578,1586.8695268680528,0.4804237962240642,0.06316033867132985,6.113110376966115,5.418537928417162
3770.0,-38.80414899307573,4.2278484926962445,35.2463597072018,26.62487147552895,5.208638194088882,-34.49859913080686,-49.54990401221437,0.650252100474959,-5.500039343046353,-5.500039343046699,40.66769500691733,51603.635845857905,13508.25766293973,13508.25766293973,65111.893508797635,101121.99250346949,101121.99250346949,13508.25766293973,114630.25016640921,114630.25016640921,114630.25016640921,139703.51692098376,122645.52927844807,71933.34440803404,56346.87207823781,25073.266754574557,0.0,81420.13883281237,21312.276741388374,1585.8695268680528,0.0,0.8818837110732872,2.8906079200579824,0.0014959713701933424,347796.3493673588,1583524.39031294,4.553021885345747,1583524.39031294,4.553021885345747,0.85,0.1106712799010024,4.698906859688992,1.3118433199310677,1.0,0.0,4.698906859690465,1.28900516525453,1.2891214663162511,3.6453747326614745,22185.73446965084,2262.315313552624,1603.0968420496806,1603.0968420496806,8.426351614334422,4.2278484926962445,1.7463932969390754,2.481455195757169,5.416600881578187,5.416600881578187,1.547600251879482,0.0,0.0,9.022074574901576e-05,2.555798804332348e-05,6.466275770569228e-05,0.0003038442757496847,0.10620291504950938,0.09390802267691545,0.012294892372593935,0.10079523344796364,0.09685925575582294,0.013812024145179454,0.4800940408453675,0.4800940408453675,0.06285623307420056,0.0,3.410605131648481e-13,0.5259686583851817,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25073.266754574557,21312.276741388374,0.85,0.7997025605974218,0.6337944958779854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50610595745479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16567.321771152903,1585.8695268680528,0.4800940408453675,0.06285623307420056,6.113110376966115,5.416600881578187
3771.0,-38.806349084507325,4.227406052408982,35.24708866141359,26.62548021124678,5.208265870933252,-34.49888404110746,-49.54943637186659,0.6521072844830232,-5.499904655804528,-5.499904655804913,40.66576956036049,51590.72031410717,13506.740250465737,13506.740250465737,65097.46056457291,101126.62075756719,101126.62075756719,13506.740250465737,114633.36100803292,114633.36100803292,114633.36100803292,139690.64504489326,122639.63892641947,71929.47103624904,56344.63098907825,25057.28403686032,0.0,81401.91502593856,21298.691431331274,1584.8695268680528,0.0,0.8818915701894989,2.890561782617338,0.0014959713701933424,347798.1828996064,1583440.2050429077,4.552755830527082,1583440.2050429077,4.552755830527082,0.85,0.11067042720892131,4.698906859688992,1.311824555727653,1.0,0.0,4.698906859687857,1.2889964774919405,1.289112749111147,3.645399302278832,22184.66894539726,2262.2066603169546,1603.0968420496806,1603.0968420496806,8.425405063611972,4.227406052408982,1.7452903043203571,2.482115748088625,5.4145510934073435,5.4145510934073435,1.5470145981163839,0.0,0.0,9.019851359717148e-05,2.5559458076981722e-05,6.463905552018977e-05,0.0003037329013876373,0.10607336185277891,0.09382756124772859,0.012245800605050311,0.10073096499474134,0.09685841551240967,0.013812011696511643,0.4797160839266407,0.4797160839266407,0.06260961526316379,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25057.28403686032,21298.691431331274,0.85,0.7997042888220717,0.6337777225224724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506157591222276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.867849158443,1584.8695268680528,0.4797160839266407,0.06260961526316379,6.113110376966115,5.4145510934073435
3772.0,-38.81350489823394,4.225092298698177,35.24881191946802,26.621558179054432,5.2047858448931485,-34.50444208523834,-49.55443659620357,0.649000187749474,-5.498753462399463,-5.498753462399817,40.649564794860645,51579.779118439554,13501.43277656508,13501.43277656508,65081.211895004635,101124.52016519442,101124.52016519442,13501.43277656508,114625.9529417595,114625.9529417595,114625.9529417595,139659.10689074296,122635.77457921508,71926.07137891874,56344.11466699593,25033.153948983447,0.0,81377.26861597938,21278.18085663593,1583.8695268680528,0.0,0.8819577953292046,2.8908645946699036,0.0014959713701933424,347813.8547027462,1582731.826715785,4.5505140330549585,1582731.826715785,4.5505140330549585,0.85,0.11066293235826788,4.698906859688992,1.3118176877731456,1.0,0.0,4.698906859688997,1.2890112549170742,1.2891274347008135,3.645357510855315,22183.96991151091,2262.1353786982213,1603.0968420496806,1603.0968420496806,8.422094300493082,4.225092298698177,1.743300854525084,2.4817914441730933,5.413130704741848,5.413130704741848,1.546608772783385,0.0,0.0,9.012623836452827e-05,2.5543743868801245e-05,6.458249449572703e-05,0.0003034671264017983,0.10590606288578146,0.09370665567205522,0.012199407213726246,0.1006855132625554,0.09685102890569003,0.013811903452577845,0.47937882693882283,0.47937882693882283,0.06240898768100104,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25033.153948983447,21278.18085663593,0.85,0.7997468212176536,0.6338352219935686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061717518483468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.530302360326,1583.8695268680528,0.47937882693882283,0.06240898768100104,6.113110376966115,5.413130704741848
3773.0,-38.81583471252509,4.224643932549543,35.24936998966421,26.62227462222802,5.204394820449446,-34.505060582923974,-49.55429962193591,0.650930592007976,-5.498614228940539,-5.498614228940871,40.64766473145329,51567.80897059518,13499.922795736828,13499.922795736828,65067.73176633201,101129.74495612124,101129.74495612124,13499.922795736828,114629.66775185807,114629.66775185807,114629.66775185807,139646.99355035255,122630.03724164619,71922.18074415477,56342.06277499047,25017.32579849449,0.0,81359.38857348496,21264.726928720316,1582.8695268680528,0.0,0.8819655815415854,2.890805164576833,0.0014959713701933424,347815.7501988606,1582648.7826526524,4.550250475281199,1582648.7826526524,4.550250475281199,0.85,0.11066203441717773,4.698906859688992,1.3117993268882855,1.0,0.0,4.698906859687227,1.2890022156197787,1.289118364269802,3.645383074403531,22182.932066522877,2262.029547962136,1603.0968420496806,1603.0968420496806,8.421152385576507,4.224643932549543,1.7422194480075923,2.4824244845419505,5.411145065793103,5.411145065793103,1.546041447369458,0.0,0.0,9.010271829852642e-05,2.5544174218499905e-05,6.455854408002652e-05,0.0003033545856291708,0.10581336675072564,0.093646822180022,0.012166544570703642,0.10062076366952201,0.09685014390831459,0.013811890508863145,0.47910568801523523,0.47910568801523523,0.062245152281937506,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25017.32579849449,21264.726928720316,0.85,0.7997568923168824,0.6338273907260057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506217811196669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.093402589187,1582.8695268680528,0.47910568801523523,0.062245152281937506,6.113110376966115,5.411145065793103
3774.0,-38.81818775244397,4.224189162049618,35.24989781416811,26.624426012299978,5.203996184464161,-34.505681633568514,-49.554227537568636,0.6540578002471413,-5.498471817749703,-5.498471817750094,40.64570953044395,51556.03535258041,13498.594659207014,13498.594659207014,65054.63001178742,101141.781059412,101141.781059412,13498.594659207014,114640.375718619,114640.375718619,114640.375718619,139643.29467535505,122625.42426681251,71918.58424094185,56340.933362078504,25002.91895673604,0.0,81343.85231881455,21252.481113225633,1581.8695268680528,0.0,0.8819735888788607,2.8906011785422505,0.0014959713701933424,347817.6889643635,1582563.3321851767,4.549979435770796,1582563.3321851767,4.549979435770796,0.8499999999999999,0.11066110792736955,4.698906859688992,1.3117824941081926,1.0,0.0,4.6989068596887735,1.2889875427043742,1.2891036594187875,3.6454245708460453,22182.09761103659,2261.944457183298,1603.0968420496806,1603.0968420496806,8.420323903793639,4.224189162049618,1.7413542458237465,2.4828349162258716,5.409718295836095,5.409718295836095,1.5456337988103128,0.0,0.0,9.00789695212408e-05,2.5544400697941893e-05,6.45345688232989e-05,0.0003032419281308706,0.1057362507776041,0.09359683575336103,0.012139415024243073,0.10055101229134757,0.09684923076387555,0.013811877163493991,0.4788838435430318,0.4788838435430318,0.062110750629353347,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25002.91895673604,21252.481113225633,0.85,0.7997485754278755,0.6338037095970641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506232807953184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.75294514628,1581.8695268680528,0.4788838435430318,0.062110750629353347,6.113110376966115,5.409718295836095
3775.0,-38.82054151096402,4.223707158960075,35.25042652727888,26.62542244596409,5.203585103787249,-34.50598487416726,-49.55393197070805,0.6560108359863013,-5.498318179586761,-5.498318179587123,40.64363498242265,51543.193473642226,13497.212014381292,13497.212014381292,65040.40548802352,101148.42261733755,101148.42261733755,13497.212014381292,114645.63463171884,114645.63463171884,114645.63463171884,139632.9757943708,122620.90212881625,71915.42348661837,56339.4207135532,24987.341162651952,0.0,81326.76187620516,21239.239988254158,1580.8695268680528,0.0,0.8819820980089018,2.8905111717153686,0.0014959713701933424,347819.78058176907,1582472.669565012,4.549691414669235,1582472.669565012,4.549691414669235,0.85,0.11066010985857554,4.698906859688992,1.311767500438728,1.0,0.0,4.698906859688421,1.2889783976774747,1.2890944829529267,3.6454504343561096,22181.27958731073,2261.8610419777124,1603.0968420496806,1603.0968420496806,8.419461420137342,4.223707158960075,1.7404703928176284,2.483236766142447,5.408288846622867,5.408288846622867,1.5452253847493904,0.0,0.0,9.005521927849025e-05,2.5545329348969023e-05,6.450988992952123e-05,0.00030312596430760914,0.10567130711222678,0.09355446868294692,0.012116838429279854,0.10048528812483291,0.09684824706146061,0.013811862797114927,0.47870303463193575,0.47870303463193575,0.06199989597395269,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24987.341162651952,21239.239988254158,0.85,0.7997417330721641,0.6337789958009247,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506247954507905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.411944756153,1580.8695268680528,0.47870303463193575,0.06199989597395269,6.113110376966115,5.408288846622867
3776.0,-38.82266863621944,4.223290744287699,35.25087574228577,26.62144083241003,5.203200390977151,-34.50635527192906,-49.55402260003609,0.6528540159499973,-5.498187572605161,-5.498187572605497,40.64187851852982,51533.29244639496,13495.949081392013,13495.949081392013,65029.24152778697,101131.43486803271,101131.43486803271,13495.949081392013,114627.38394942472,114627.38394942472,114627.38394942472,139610.59316812662,122617.00270555368,71913.81646659231,56336.87359884596,24983.20921870191,0.0,81320.08281754787,21235.727835896625,1580.8921034403904,0.0,0.8819893049721684,2.890905262869302,0.0014959713701933424,347821.5586623178,1582395.9110358737,4.5494474727834255,1582395.9110358737,4.5494474727834255,0.85,0.11065925346724827,4.698906859688992,1.3117604995099827,1.0,0.0,4.698906859687585,1.2889933034677694,1.289109362424389,3.645408278730042,22180.5742084062,2261.789113347188,1603.0968420496806,1603.0968420496806,8.418673611842703,4.223290744287699,1.7396257633271333,2.4836649809605653,5.406850424294271,5.406850424294271,1.5448144069412204,0.0,0.0,9.003376082217253e-05,2.5545044594438697e-05,6.448871622773383e-05,0.00030302647105503533,0.10561768483018438,0.09351959920097781,0.012098085629206575,0.10050124470829011,0.09684740297419095,0.013811850493057318,0.47855505416972555,0.47855505416972555,0.06190787891629883,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24983.20921870191,21235.727835896625,0.85,0.7996701340514925,0.6337092961650884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062631059873075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16565.070851535387,1580.8921034403904,0.47855505416972555,0.06190787891629883,6.113110376966115,5.406850424294271
3777.0,-38.833451570845234,4.218114675564322,35.25850929709965,26.759726518671982,5.399921119042695,-34.54281258497257,-49.578505859803386,0.7955509821642042,-5.437719686955916,-5.437719686956291,40.7202233508568,51597.546992617994,13404.324408269764,13404.324408269764,65001.87140088776,100855.49924427694,100855.49924427694,13404.324408269764,114259.82365254671,114259.82365254671,114259.82365254671,139288.04748335967,122596.14904672302,71856.83911021907,56377.01104055995,25028.223830812967,0.0,81405.23487137292,21273.99025619102,1580.9218705704259,0.0,0.8820166067675208,2.8985109808392546,0.0014959713701933424,348645.5339796823,1585822.3637178969,4.548523383094052,1585822.3637178969,4.548523383094052,0.85,0.11039050189735135,4.698906859688992,1.3115239328471944,1.0,0.0,4.698906859688067,1.2883220979825152,1.2884379564496384,3.6473075072199563,22176.80192465269,2261.4044474568473,1603.0968420496806,1603.0968420496806,8.361518815751221,4.218114675564322,1.7506636498343546,2.467451025729967,5.405430984466371,5.405430984466371,1.5444088527046773,0.0,0.0,8.992505516130339e-05,2.5468226704548056e-05,6.445682845675533e-05,0.0003028766333892442,0.10580142140516259,0.09369290180038575,0.01210851960477684,0.10077067124845059,0.09658279537635686,0.013807706520994492,0.47843333646662406,0.47843333646662406,0.06183093193684241,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25028.223830812967,21273.99025619102,0.85,0.7984974369719117,0.633835736413591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506276798853332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16564.734220075738,1580.9218705704259,0.47843333646662406,0.06183093193684241,6.113110376966115,5.405430984466371
3778.0,-38.842541715135134,4.21574329817652,35.261301162839935,26.758356007654243,5.396348731204379,-34.54460781041262,-49.579580838885136,0.7955386921339611,-5.4360966818485394,-5.436096681848925,40.698872801933405,51558.51347720708,13397.785661018803,13397.785661018803,64956.299138225884,100865.8789416905,100865.8789416905,13397.785661018803,114263.66460270931,114263.66460270931,114263.66460270931,139299.49492837753,122589.71519814202,71852.24688379372,56374.964793720326,25035.830325668227,0.0,81410.79511938855,21280.45577681799,1581.9218705704259,0.0,0.8821043175828943,2.8986503399037122,0.0014959713701933424,348667.671217881,1584888.0310960668,4.545554870516448,1584888.0310960668,4.545554870516448,0.85,0.11038113351379684,4.698906859688992,1.3115060153929514,1.0,0.0,4.698906859693019,1.288322345385182,1.2884380859277198,3.6473068068101506,22175.638085603066,2261.2857689020275,1603.0968420496806,1603.0968420496806,8.35743999338725,4.21574329817652,1.7481921845758146,2.467551113600705,5.402575021641964,5.402575021641964,1.5435928633262754,0.0,0.0,8.983350921026557e-05,2.5464858800775803e-05,6.436865040948977e-05,0.0003024622929580741,0.10568722108727424,0.09360076060205916,0.012086460485215087,0.10084928884395275,0.09657357163122998,0.013807561882566865,0.4783326289708095,0.4783326289708095,0.061766041019943936,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25035.830325668227,21280.45577681799,0.85,0.797883119099473,0.6333129826529363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063462152040334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16564.224112997526,1581.9218705704259,0.4783326289708095,0.061766041019943936,6.113110376966115,5.402575021641964
3779.0,-38.85355571942425,4.211549159483915,35.268320177459046,26.900847802776866,5.570319393516396,-34.5502042931237,-49.574822397530056,0.9429516563718342,-5.365363566315693,-5.365363566316023,40.729353632435156,51482.347664906134,13293.081184761852,13293.081184761852,64775.42884966799,100717.22315647664,100717.22315647664,13293.081184761852,114010.30434123849,114010.30434123849,114010.30434123849,139113.31293043398,122566.45351999569,71801.65704109166,56405.32942100447,25103.008589195506,0.0,81508.33801019998,21337.55730081618,1582.9218705704259,0.0,0.8823626680902668,2.9050005171698166,0.0014959713701933424,349633.5194620856,1586222.045777283,4.536813427435963,1586222.045777283,4.536813427435963,0.8500000000000001,0.11008626481672829,4.698906859688992,1.3112571370741355,1.0,0.0,4.698906859687527,1.2876296878549423,1.2877452234864257,3.6492688107532567,22171.430207682777,2260.8566847682723,1603.0968420496806,1603.0968420496806,8.29212611245971,4.211549159483915,1.7623670393819566,2.449182120101958,5.400556513922584,5.400556513922584,1.543016146835024,0.0,0.0,8.9722703648976e-05,2.5479770106312255e-05,6.424293354266374e-05,0.0003018715611101667,0.10569146018872476,0.09361221400281028,0.012079246185914484,0.10116373391442494,0.09628346328889546,0.013802801527832816,0.47824872964082454,0.47824872964082454,0.06171079495309183,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25103.008589195506,21337.55730081618,0.85,0.7947092338155879,0.6316206282903672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064047389042534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16563.747558721225,1582.9218705704259,0.47824872964082454,0.06171079495309183,6.113110376966115,5.400556513922584
3780.0,-38.86270727182171,4.209246602553785,35.2731992707513,26.902939506713324,5.568897892110371,-34.55058860728709,-49.57434766748918,0.946506374305058,-5.363317004939518,-5.363317004939843,40.71413874740439,51435.6361725959,13286.155386989578,13286.155386989578,64721.79155958548,100733.79453003047,100733.79453003047,13286.155386989578,114019.94991702004,114019.94991702004,114019.94991702004,139135.39492185062,122559.5247607504,71796.33870773496,56403.54005890604,25115.44500483057,0.0,81518.9850637366,21348.128254105985,1583.9218705704259,0.0,0.8824297049362884,2.9049796623877935,0.0014959713701933424,349661.4961292547,1585556.049795633,4.534545745950597,1585556.049795633,4.534545745950597,0.85,0.11007622300822356,4.698906859688992,1.3112334462301813,1.0,0.0,4.698906859687497,1.2876131791549212,1.2877285948740593,3.6493155986279597,22170.1768426908,2260.7288771079625,1603.0968420496806,1603.0968420496806,8.287805850831957,4.209246602553785,1.7601740132252717,2.4490725893285132,5.39798418758061,5.39798418758061,1.5422811964516028,0.0,0.0,8.963073123074808e-05,2.5481258189950077e-05,6.4149473040798e-05,0.0003014323989168398,0.10560906523082975,0.09354589622825799,0.012063169002571763,0.10123460734108392,0.09627358290091452,0.013802640107309036,0.4781782768435032,0.4781782768435032,0.06166326476627681,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25115.44500483057,21348.128254105985,0.85,0.7939474652313442,0.6309651197494709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506475654680052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16563.23216011146,1583.9218705704259,0.4781782768435032,0.06166326476627681,6.113110376966115,5.39798418758061
3781.0,-38.870526557290376,4.207518602358226,35.27520130879712,26.90275147268551,5.565047259654259,-34.55214592690957,-49.57514866311101,0.9476315138572996,-5.3617523242101015,-5.361752324210516,40.69643649275224,51401.473671255095,13280.890782196537,13280.890782196537,64682.364453451635,100751.07371751346,100751.07371751346,13280.890782196537,114031.96449971,114031.96449971,114031.96449971,139158.44804227556,122553.30647873423,71791.74061674523,56401.73984665445,25126.48354256557,0.0,81528.22338922002,21357.511011180733,1584.9218705704259,0.0,0.8825033973000213,2.904921121673083,0.0014959713701933424,349682.88663263136,1584781.4409276228,4.532053187357027,1584781.4409276228,4.532053187357027,0.85,0.11006787198190074,4.698906859688992,1.3112147858785468,1.0,0.0,4.698906859688223,1.2876080561734504,1.2877233703326025,3.6493301180899214,22169.051998153216,2260.614174886757,1603.0968420496806,1603.0968420496806,8.284521829146582,4.207518602358226,1.7585051286724003,2.4490134736858256,5.3959754981724934,5.3959754981724934,1.541707285192141,0.0,0.0,8.955221702627076e-05,2.5478747444502175e-05,6.407346958176859e-05,0.00030107526574184643,0.10552128962550175,0.09347397565960715,0.012047313965894603,0.10130493922261488,0.09626536505629049,0.013802506925610247,0.4781185812723129,0.4781185812723129,0.061621907283491456,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25126.48354256557,21357.511011180733,0.85,0.7933738988111471,0.6304745955993885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065345836864539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16562.753705487783,1584.9218705704259,0.4781185812723129,0.061621907283491456,6.113110376966115,5.3959754981724934
3782.0,-38.878154479267096,4.205762726818048,35.27675279238881,26.898238306771987,5.560622045894989,-34.554940316860815,-49.57743116011841,0.9442382899233822,-5.360134284586422,-5.360134284586795,40.67899961602562,51375.29888086688,13275.572092851016,13275.572092851016,64650.8709737179,100750.64413587551,100750.64413587551,13275.572092851016,114026.21622872652,114026.21622872652,114026.21622872652,139160.2748405406,122548.0010225039,71788.3856120981,56399.57267822866,25134.058611814064,0.0,81533.63129004271,21363.949820041955,1585.9218705704259,0.0,0.8825763630219325,2.9052283850418807,0.0014959713701933424,349705.0076774566,1584018.7238983205,4.529585476680701,1584018.7238983205,4.529585476680701,0.85,0.1100591057867213,4.698906859688992,1.3112042127782484,1.0,0.0,4.698906859690447,1.2876241548881422,1.2877393719401617,3.649284491791157,22168.092277535114,2260.5163106193363,1603.0968420496806,1603.0968420496806,8.281204069915823,4.205762726818048,1.7568953370893325,2.448867389728716,5.394136295784422,5.394136295784422,1.5411817987955492,0.0,0.0,8.94756855689558e-05,2.5471594146013463e-05,6.400409142294234e-05,0.00030074926423542516,0.10543713908729051,0.09340459612444414,0.012032542962846367,0.10138796139242087,0.09625673683404998,0.013802368952671331,0.47806749148202726,0.47806749148202726,0.06158548796392985,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25134.058611814064,21363.949820041955,0.85,0.7929350128382345,0.6301117473611295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506584937495691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16562.301635559834,1585.9218705704259,0.47806749148202726,0.06158548796392985,6.113110376966115,5.394136295784422
3783.0,-38.88114454121102,4.205341991126534,35.27737573376054,26.894678477570437,5.559984894101637,-34.55547349527651,-49.57748131183905,0.9418205870283853,-5.3599190957920655,-5.359919095792456,40.676727061751244,51361.015795655076,13274.0491592145,13274.0491592145,64635.06495486958,100736.83835002582,100736.83835002582,13274.0491592145,114010.88750924032,114010.88750924032,114010.88750924032,139156.67990177253,122542.60132314065,71785.70215487442,56396.55463140692,25145.79239253222,0.0,81542.34702393915,21373.92353365239,1586.9218705704259,0.0,0.8825858934420389,2.905573826593564,0.0014959713701933424,349707.9497159674,1583919.3391502567,4.529263176421111,1583919.3391502567,4.529263176421111,0.8500000000000001,0.11005793963727502,4.698906859688992,1.3111921813571832,1.0,0.0,4.698906859687558,1.2876355747999706,1.2877507542646596,3.649252126650003,22167.115508981104,2260.4167079462513,1603.0968420496806,1603.0968420496806,8.280254075132868,4.205341991126534,1.7559152372569402,2.449426753869594,5.392285804333733,5.392285804333733,1.5406530869524953,0.0,0.0,8.944570256830073e-05,2.5471436992475938e-05,6.39742655758248e-05,0.00030060911535780845,0.10541341888390239,0.0933882166505533,0.012025202233349094,0.10146505000212803,0.09625558897779472,0.0138023506594803,0.4780232863164654,0.4780232863164654,0.061553019174947224,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25145.79239253222,21373.92353365239,0.85,0.792656421035981,0.6298692356816336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066340621653833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16561.853138637656,1586.9218705704259,0.4780232863164654,0.061553019174947224,6.113110376966115,5.392285804333733
3784.0,-38.88426277202049,4.204896180728283,35.27799310672048,26.896086113434308,5.559301416571856,-34.5560402373764,-49.57738540889693,0.9442448577062689,-5.359690862686307,-5.359690862686677,40.67432381937146,51345.41431909646,13272.611498756778,13272.611498756778,64618.02581785324,100746.70632477204,100746.70632477204,13272.611498756778,114019.3178235288,114019.3178235288,114019.3178235288,139181.74845701118,122537.79406353878,71782.14695764944,56395.16345098815,25162.430633482392,0.0,81557.59408447053,21388.066038460034,1587.9218705704259,0.0,0.8825959749821356,2.9054226779537053,0.0014959713701933424,349711.0701161619,1583814.2441942834,4.528922243348474,1583814.2441942834,4.528922243348474,0.85,0.11005669166134877,4.698906859688992,1.3111757425544786,1.0,0.0,4.698906859689436,1.2876242508052131,1.2877393890058875,3.6492842199504554,22166.24590871372,2260.328033397105,1603.0968420496806,1603.0968420496806,8.27935727313064,4.204896180728283,1.7550756558174738,2.449820524910809,5.390835153611489,5.390835153611489,1.5402386153175682,0.0,0.0,8.941444423828478e-05,2.5471737511097434e-05,6.394270672718734e-05,0.0003004608232674621,0.1053908915808816,0.09337246899174213,0.012018422589139455,0.1015248663948425,0.09625436051883367,0.0138023311425151,0.4779845888506826,0.4779845888506826,0.06152371081042779,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25162.430633482392,21388.066038460034,0.85,0.7922993136718488,0.6295601886676203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066533193560177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16561.497299247407,1587.9218705704259,0.4779845888506826,0.06152371081042779,6.113110376966115,5.390835153611489
3785.0,-38.88724159018869,4.204461839826543,35.278583177581424,26.891805824730568,5.55860485677261,-34.55672759381763,-49.57776930006219,0.940843309444561,-5.359471004737827,-5.359471004738243,40.67206887463501,51332.77587756365,13271.198338083386,13271.198338083386,64603.97421564703,100729.77929881054,100729.77929881054,13271.198338083386,114000.97763689392,114000.97763689392,114000.97763689392,139174.528506752,122533.6380795059,71780.3270681041,56392.56779044643,25173.550869858056,0.0,81566.11866030449,21397.518239379348,1588.9218705704259,0.0,0.8826054638809431,2.9058306973578256,0.0014959713701933424,349714.07603197946,1583715.6391568168,4.52860135664655,1583715.6391568168,4.52860135664655,0.85,0.1100554846128565,4.698906859688992,1.3111684075417003,1.0,0.0,4.69890685969001,1.2876402923959438,1.2877553935912065,3.6492387566916076,22165.494119726744,2260.2513722552294,1603.0968420496806,1603.0968420496806,8.278475753913382,4.204461839826543,1.7542390507921128,2.45022278903443,5.389376237459894,5.389376237459894,1.5398217821313982,0.0,0.0,8.938459286180453e-05,2.5470534580870397e-05,6.391405828093413e-05,0.0003003262068868434,0.1053702850609522,0.09335808296419194,0.012012202096760254,0.10160416091968541,0.09625317228989659,0.0138023123229599,0.47795029754472307,0.47795029754472307,0.06149693078547891,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25173.550869858056,21397.518239379348,0.85,0.792044236954573,0.6293394453565632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066734025198152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16561.138792538815,1588.9218705704259,0.47795029754472307,0.06149693078547891,6.113110376966115,5.389376237459894
3786.0,-38.890322809968495,4.204005053383261,35.27915432406136,26.893226836714916,5.55785185326956,-34.55747644120516,-49.577840546239145,0.9432812711205827,-5.359240486528165,-5.359240486528561,40.66967923775075,51318.150800733885,13269.740004092018,13269.740004092018,64587.8908048259,100740.03871920939,100740.03871920939,13269.740004092018,114009.77872330141,114009.77872330141,114009.77872330141,139200.05835782166,122528.82935438603,71776.71367299244,56391.239645992886,25190.27963452026,0.0,81581.51928051314,21411.73768934222,1589.9218705704259,0.0,0.8826155061762947,2.905671063128748,0.0014959713701933424,349717.22771754063,1583611.1493142212,4.528261760651011,1583611.1493142212,4.528261760651011,0.85,0.11005420052418732,4.698906859688992,1.3111519698379563,1.0,0.0,4.6989068596876775,1.2876289031935955,1.287743963622349,3.649271034561819,22164.624254357215,2260.1626706731877,1603.0968420496806,1603.0968420496806,8.27756605591316,4.204005053383261,1.7533893606193844,2.4506156927638765,5.38792003825575,5.38792003825575,1.5394057252159286,0.0,0.0,8.935372498715653e-05,2.5470311335425334e-05,6.388341365173119e-05,0.0003001822106284691,0.10535024913717704,0.09334393029528563,0.012006318841891411,0.10166367776231415,0.09625190816322224,0.013802292360965081,0.47791953116662206,0.47791953116662206,0.06147217343218647,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25190.27963452026,21411.73768934222,0.85,0.791697572862603,0.6290413717876412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066925882783289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16560.782974789112,1589.9218705704259,0.47791953116662206,0.06147217343218647,6.113110376966115,5.38792003825575
3787.0,-38.893256029611905,4.2035624596304615,35.27969402303643,26.889881339762383,5.557088863149236,-34.55833078624107,-49.57831733683122,0.9408411806750107,-5.359019298434816,-5.359019298435241,40.66744663156452,51306.17645032028,13268.311535609944,13268.311535609944,64574.487985930224,100727.83918881432,100727.83918881432,13268.311535609944,113996.15072442427,113996.15072442427,113996.15072442427,139198.54749164748,122524.54746616683,71774.55410964935,56388.88150724163,25202.396767223207,0.0,81591.27827446484,21422.037252139726,1590.9218705704259,0.0,0.8826249185986211,2.905979673951857,0.0014959713701933424,349720.25186107104,1583513.530540272,4.527943469425769,1583513.530540272,4.527943469425769,0.85,0.11005296533011918,4.698906859688992,1.3111430841917175,1.0,0.0,4.698906859687807,1.287640427104353,1.2877554507351108,3.6492383749210937,22163.849690167073,2260.0836871069196,1603.0968420496806,1603.0968420496806,8.27667498779762,4.2035624596304615,1.7525447232764453,2.451017736354016,5.386456344078404,5.386456344078404,1.5389875268795439,0.0,0.0,8.932434894109721e-05,2.5468817388607294e-05,6.385553155248991e-05,0.0003000511952410817,0.1053316793317994,0.09333085881146087,0.012000820520338535,0.10173950976016648,0.09625069211388411,0.01380227321623507,0.47789158473080795,0.47789158473080795,0.061449034216219195,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25202.396767223207,21422.037252139726,0.85,0.7914386114739881,0.6288193730429308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067124340823084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16560.42500629985,1590.9218705704259,0.47789158473080795,0.061449034216219195,6.113110376966115,5.386456344078404
3788.0,-38.8962234884899,4.203104973138346,35.280225988018756,26.885593158099823,5.556252307787496,-34.55888734888541,-49.57858318286014,0.93742466395048,-5.358791619960186,-5.35879161996057,40.665183906263934,51293.03109901933,13266.85444098412,13266.85444098412,64559.88554000345,100711.53602231533,100711.53602231533,13266.85444098412,113978.39046329944,113978.39046329944,113978.39046329944,139192.03617757343,122520.42499979676,71772.79125046587,56386.25972147875,25213.645714273982,0.0,81599.90543575273,21431.598857132885,1591.9218705704259,0.0,0.8826344759389916,2.906375044506109,0.0014959713701933424,349723.3647642947,1583414.5994727067,4.5276202822190355,1583414.5994727067,4.5276202822190355,0.85,0.11005168453037276,4.698906859688992,1.311135860723444,1.0,0.0,4.6989068596870425,1.287656539123629,1.2877715259355598,3.6491927132114275,22163.10396429525,2260.0076442307263,1603.0968420496806,1603.0968420496806,8.275766062904495,4.203104973138346,1.7516918665796082,2.4514131065587375,5.384996170051949,5.384996170051949,1.5385703343005568,0.0,0.0,8.92946390728599e-05,2.5467984438029262e-05,6.382665463483065e-05,0.0002999155052946059,0.10531368489242632,0.09331812278581676,0.011995562106609549,0.10181841308711316,0.09624943110531736,0.013802253425055389,0.4778658942488233,0.4778658942488233,0.061427189510112036,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25213.645714273982,21431.598857132885,0.85,0.7911759847667268,0.6285917958496243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067313271100662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16560.06990003933,1591.9218705704259,0.4778658942488233,0.061427189510112036,6.113110376966115,5.384996170051949
3789.0,-38.899068936791615,4.202650653931768,35.280730142484735,26.881304662115895,5.5553725030781305,-34.56007119564945,-49.57943076789377,0.9340100270023031,-5.358567698579918,-5.358567698580344,40.662983171729884,51283.24985156799,13265.404962542289,13265.404962542289,64548.65481411028,100695.43573260124,100695.43573260124,13265.404962542289,113960.84069514353,113960.84069514353,113960.84069514353,139185.80889996391,122516.29237071874,71770.85456830016,56383.81978046509,25224.96820482037,0.0,81608.78798528545,21441.222974097313,1592.9218705704259,0.0,0.8826437840219885,2.906765226627799,0.0014959713701933424,349726.4263203697,1583318.383250098,4.5273055282350505,1583318.383250098,4.5273055282350505,0.85,0.11005041468663347,4.698906859688992,1.3111286059347917,1.0,0.0,4.698906859688917,1.2876726401667258,1.287787591741983,3.649147083749939,22162.35640005931,2259.9314138935633,1603.0968420496806,1603.0968420496806,8.27486188893084,4.202650653931768,1.7508381729925757,2.451812480939192,5.383530765726212,5.383530765726212,1.5381516473503463,0.0,0.0,8.926615933763642e-05,2.5465328947583163e-05,6.380083039005326e-05,0.00029979415957367517,0.1052964827288361,0.09330594922502783,0.011990533503808267,0.10189712484367437,0.09624818082488294,0.013802233861750526,0.4778420085299023,0.4778420085299023,0.061406380411892975,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25224.96820482037,21441.222974097313,0.85,0.790952254134062,0.6284035226796244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506750441147746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16559.71401007882,1592.9218705704259,0.4778420085299023,0.061406380411892975,6.113110376966115,5.383530765726212
3790.0,-38.90203187745908,4.202171974215996,35.28122039305224,26.88154113655912,5.554435896697526,-34.561317542356214,-49.580045545566804,0.9352330333076022,-5.358332235695116,-5.358332235695481,40.660663881851605,51271.78894308433,13263.905563863742,13263.905563863742,64535.69450694807,100700.96916154512,100700.96916154512,13263.905563863742,113964.87472540885,113964.87472540885,113964.87472540885,139205.62083938433,122511.6274803746,71767.4978397262,56382.366267387115,25240.746113975478,0.0,81623.11238136259,21454.634196879157,1593.9218705704259,0.0,0.8826535903785676,2.9067037156719664,0.0014959713701933424,349729.6456998976,1583216.9885623683,4.52697392980212,1583216.9885623683,4.52697392980212,0.85,0.11004906306783015,4.698906859688992,1.311114174933173,1.0,0.0,4.698906859690676,1.287666955764405,1.2877818686550444,3.649163192899948,22161.5125534135,2259.845365482963,1603.0968420496806,1603.0968420496806,8.273926575081287,4.202171974215996,1.7499692184942477,2.452202755721748,5.382065554387458,5.382065554387458,1.5377330155392737,0.0,0.0,8.923651255748083e-05,2.5463403005112094e-05,6.377310955236874e-05,0.00029966390193932307,0.10527927017781075,0.09329365471313555,0.011985615464675197,0.1019600686882561,0.09624684996772546,0.01380221310010468,0.4778195666214321,0.4778195666214321,0.06138639979998439,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25240.746113975478,21454.634196879157,0.85,0.7906546641522558,0.6281528288645787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506768769736153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16559.360465481557,1593.9218705704259,0.4778195666214321,0.06138639979998439,6.113110376966115,5.382065554387458
3791.0,-38.905675242390664,4.201524712999962,35.282338967937136,26.883264386001997,5.553728194962912,-34.56209594655848,-49.58012733897192,0.9379848491332856,-5.35801449803995,-5.358014498040332,40.65899720938622,51254.48464969505,13262.055159679698,13262.055159679698,64516.53980937475,100712.44074477977,100712.44074477977,13262.055159679698,113974.49590445947,113974.49590445947,113974.49590445947,139232.64866924906,122506.76266345911,71763.71975225075,56381.158790231515,25258.15276478958,0.0,81639.3115550211,21469.42985007114,1594.9218705704259,0.0,0.8826614144424401,2.9065190848213045,0.0014959713701933424,349733.9900227262,1583144.128024322,4.526709365370656,1583144.128024322,4.526709365370656,0.85,0.11004736191919214,4.698906859688992,1.311097102030181,1.0,0.0,4.698906859687371,1.2876541031561513,1.2877689679719813,3.6491996167072864,22160.632541423132,2259.755629233544,1603.0968420496806,1603.0968420496806,8.272772306583278,4.201524712999962,1.7489926859917109,2.4525320270082513,5.380592237096419,5.380592237096419,1.537312067741834,0.0,0.0,8.920007001842167e-05,2.5463146777310968e-05,6.37369232411107e-05,0.00029949386583312586,0.10526475315668066,0.09328365942425083,0.011981093732429825,0.10201846058171748,0.09624517474482766,0.01380218717436447,0.4777982797613226,0.4777982797613226,0.06136708197712419,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25258.15276478958,21469.42985007114,0.85,0.7902631536265908,0.6278162281556222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5067878556015606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16559.004472272292,1594.9218705704259,0.4777982797613226,0.06136708197712419,6.113110376966115,5.380592237096419
3792.0,-38.908471203454916,4.201061822647579,35.2827600066298,26.879869226273172,5.55278322012842,-34.563447405441394,-49.58104892922563,0.9355281153394069,-5.357791246980753,-5.357791246981176,40.65686458618535,51245.29654095498,13260.573504292694,13260.573504292694,64505.87004524768,100700.86630850738,100700.86630850738,13260.573504292694,113961.43981280008,113961.43981280008,113961.43981280008,139231.8877796672,122502.32522581893,71761.35113990512,56378.860095459786,25270.447966867105,0.0,81649.30806232689,21479.880771837037,1595.9218705704259,0.0,0.8826704660824535,2.9068135549679073,0.0014959713701933424,349737.042486635,1583050.9015989164,4.526403295296957,1583050.9015989164,4.526403295296957,0.85,0.1100460614905791,4.698906859688992,1.3110878020757815,1.0,0.0,4.698906859689025,1.2876657027678082,1.2877805326170986,3.6491667438130864,22159.829839410348,2259.673776407881,1603.0968420496806,1603.0968420496806,8.271848060868264,4.201061822647579,1.7481085785516628,2.452953244095916,5.37906726658661,5.37906726658661,1.5368763618818886,0.0,0.0,8.917211291325315e-05,2.5460259948915204e-05,6.371185296433794e-05,0.000299376062937624,0.10524889329184332,0.09327240252998133,0.011976490761861996,0.1020938144337002,0.0962438941850418,0.013802167305537304,0.4777779169399017,0.4777779169399017,0.061348294385502704,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25270.447966867105,21479.880771837037,0.85,0.7900357219929801,0.6276268318383905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506811325089414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16558.63474913225,1595.9218705704259,0.4777779169399017,0.061348294385502704,6.113110376966115,5.37906726658661
