time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3793.0,-38.91700043357606,4.197602056121916,35.288775500604984,26.909636158403032,5.5878126090207845,-34.583525338716136,-49.59734216155482,0.96703093548436,-5.347643612206696,-5.347643612207111,40.71484098925571,51281.49115117382,13241.186212519031,13241.186212519031,64522.67736369285,100676.00257519534,100676.00257519534,13241.186212519031,113917.18878771437,113917.18878771437,113917.18878771437,139237.06948099288,122494.10957631696,71743.01259630834,56390.10775556513,25319.8806932785,0.0,81709.98844884362,21521.898589286724,1596.8221971693526,0.0,0.8825092282592828,2.9072831082688184,0.0014959713701933424,349875.811005923,1585586.7841382239,4.531855973636833,1585586.7841382239,4.531855973636833,0.85,0.11000394976267172,4.698906859688992,1.3110256838751964,1.0,0.0,4.698906859690812,1.2875178945839831,1.2876326015053847,3.6495856713566543,22158.343684803498,2259.5222308131215,1603.0968420496806,1603.0968420496806,8.259754411086712,4.197602056121916,1.747565345232883,2.450036710889033,5.377596835851974,5.377596835851974,1.5364562388148497,0.0,0.0,8.908687827550601e-05,2.5409272443430124e-05,6.367760583207589e-05,0.0002992151388529132,0.1054460286155888,0.09344985180232594,0.011996176813262852,0.10214924785469322,0.09620244647285817,0.013801503289813557,0.47775829334943165,0.47775829334943165,0.06132993097887218,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25319.8806932785,21521.898589286724,0.85,0.7896547116034501,0.6276037009022434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506829336336779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16558.28188087085,1596.8221971693526,0.47775829334943165,0.06132993097887218,6.113110376966115,5.377596835851974
3794.0,-38.91700043357606,4.197602056121916,35.288775500604984,26.90836867494511,5.5878126090207845,-34.583525338716136,-49.59666357664389,0.96703093548436,-5.347643612206696,-5.347643612207111,40.71484098925571,51278.25862539718,13240.361291318655,13240.361291318655,64518.619916715834,100670.01789286894,100670.01789286894,13240.361291318655,113910.3791841876,113910.3791841876,113910.3791841876,139244.68724391668,122488.12489399056,71739.7800705317,56387.049803843176,25334.308059729097,0.0,81721.35786357228,21534.16185076973,1597.8221971693526,0.0,0.8825092282592828,2.907425965225574,0.0014959713701933424,349875.811005923,1585586.7841382239,4.531855973636833,1585586.7841382239,4.531855973636833,0.85,0.11000394976267172,4.698906859688992,1.311008969782852,1.0,0.0,4.698906859688031,1.2875178945839831,1.2876326015053847,3.6495856713566543,22157.261096846483,2259.4118375639473,1603.0968420496806,1603.0968420496806,8.259239831319146,4.197602056121916,1.7466354009171683,2.4509666552047475,5.375221575987812,5.375221575987812,1.535777593139375,0.0,0.0,8.908687827550601e-05,2.5411394092962563e-05,6.367548418254345e-05,0.00029920516941937136,0.10543878038471599,0.09344612908975815,0.01199265129495784,0.10221824070151042,0.09620244647285817,0.013801503289813557,0.4777392611437223,0.4777392611437223,0.06131190692023443,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25334.308059729097,21534.16185076973,0.85,0.7894952017858644,0.6274768306102111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506884283229685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16557.81406292064,1597.8221971693526,0.4777392611437223,0.06131190692023443,6.113110376966115,5.375221575987812
3795.0,-38.9169997385668,4.197510982170235,35.28568620707705,26.90755349993708,5.451014499167481,-34.519285687235254,-49.53639357173813,0.9670309655142806,6.763503252719829,-5.091023088577727,40.491353943101416,50991.149317588715,12883.820330542065,12883.820330542065,63874.96964813078,101312.09323602945,101312.09323602945,12883.820330542065,114195.91356657151,114195.91356657151,114195.91356657151,140201.39680068658,122484.27565920315,71755.99009832361,56364.761734310596,26005.483234115065,0.0,82370.24496842566,22104.660748997805,1598.484622773501,0.0,0.8846651500164349,2.7214025431909223,0.0014959713701933424,353399.4788501725,1575828.3390349618,4.459056771000648,1575828.3390349618,4.459056771000648,0.85,0.10443234846930172,4.698906859688992,1.3109983027214183,1.0,0.0,4.698906859688893,1.2875178944285643,1.2876326013588908,3.649585671797203,22156.564796692637,2259.3408347083496,1603.0968420496806,1603.0968420496806,8.036832206636458,4.197510982170235,1.81195127621256,2.385559705957675,5.373884246081348,5.373884246081348,1.535395498880385,0.0,0.0,8.90868852178307e-05,2.560048990742912e-05,6.348639531040158e-05,0.00029831665842097304,0.10429843913106063,0.0924381266558447,0.011860312475215936,0.09595159536873768,0.09248516660708417,0.011947181862217545,0.47772070204582145,0.47772070204582145,0.06129415433999089,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.854526341297571,12.63751290127675,5.868876312801262,26005.483234115065,22104.660748997805,0.85,0.7754616933895907,0.6190481688762095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506884283229685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16557.516829572854,1598.484622773501,0.47772070204582145,0.06129415433999089,6.113110376966115,5.373884246081348
3796.0,-38.92416154280909,4.1945182317866765,35.29017530452211,26.908989005628996,5.438520594242732,-34.50627338707717,-49.52379490770397,0.9693271242001957,2.538725191005767,-5.195189977291023,40.60225087560789,50896.35076438351,13023.68888049939,13023.68888049939,63920.0396448829,101377.8509053695,101377.8509053695,13023.68888049939,114401.5397858689,114401.5397858689,114401.5397858689,140406.4418144994,122480.19577283136,71756.44556069214,56359.72245793246,26004.90202863051,0.0,82364.62448656297,22104.166724335933,1597.484622773501,0.0,0.883719445237028,2.7615623564849487,0.0014959713701933424,351965.8162380035,1580664.9066757516,4.490961433615153,1580664.9066757516,4.490961433615153,0.85,0.10568664252336789,4.698906859688992,1.3109841014025738,1.0,0.0,4.698906859688608,1.2875072575605149,1.287621871466856,3.649615823208776,22155.826773250257,2259.2655772613743,1603.0968420496806,1603.0968420496806,8.12408117768333,4.1945182317866765,1.782447964219278,2.4120702675673984,5.3725194421994615,5.3725194421994615,1.535005554914132,0.0,0.0,8.901537374732702e-05,2.5640182524722216e-05,6.33751912226048e-05,0.0002977941207699993,0.10482647289028646,0.09290873553612485,0.011917737354161616,0.09720262277433198,0.09368410845578884,0.01200253406757905,0.47770252143416747,0.47770252143416747,0.06127661894246273,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,7.7339151682967895,7.601404968036206,8.77058573418276,26004.90202863051,22104.166724335933,0.85,0.7760618110425656,0.6179394501177721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506884278752145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16557.21961014842,1597.484622773501,0.47770252143416747,0.06127661894246273,6.113110376966115,5.3725194421994615
3797.0,-38.933424209054834,4.194708081182597,35.288535104491494,26.788382743857824,5.354993385105782,-34.56604248111834,-49.58681658664716,0.8468483197516682,8.951702409708844,-5.0784416878130925,40.53150214559116,51151.594554056166,12861.263149641576,12861.263149641576,64012.857703697744,101202.756058299,101202.756058299,12861.263149641576,114064.01920794057,114064.01920794057,114064.01920794057,140057.50707135213,122489.01637500904,71773.20788184211,56350.89832574103,25993.487863411552,0.0,82344.38618915257,22094.46468389982,1596.484622773501,0.0,0.88458325845424,2.6968479150004647,0.0014959713701933424,353572.9480679649,1577578.0366070892,4.461817696256112,1577578.0366070892,4.461817696256112,0.85,0.10381586850987308,4.698906859688992,1.3111614241963259,1.0,0.0,4.698906859690642,1.2880829750639002,1.2881975211824725,3.64798460243284,22157.422359644053,2259.4282817928706,1603.0968420496806,1603.0968420496806,8.022761203370273,4.194708081182597,1.8117264121869026,2.3829816689956944,5.370279147470704,5.370279147470704,1.5343654707059156,0.0,0.0,8.892296359139946e-05,2.5442199988980635e-05,6.348076360241883e-05,0.0002982901955497011,0.10441917651079605,0.09255033229660728,0.011868844214188762,0.09495808395431736,0.09226681220474742,0.011549056305125666,0.4776846436115109,0.4776846436115109,0.061259257291106865,0.0,0.458637681449261,2.255736662959123,3.979039320256561e-13,14.03014409752194,13.277362963591884,20.108135145665017,25993.487863411552,22094.46468389982,0.85,0.7773797421557599,0.6211910358595215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506930419469534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16556.77890201215,1596.484622773501,0.4776846436115109,0.061259257291106865,6.113110376966115,5.370279147470704
3798.0,-38.940259533691275,4.194801677650093,35.28728563720268,26.78370630545544,5.354471807742115,-34.56938492609603,-49.58954098457468,0.8433969001518717,8.849407510974288,-5.078765054893165,40.53126535738634,51131.38025288062,12861.406820580985,12861.406820580985,63992.7870734616,101183.12506905556,101183.12506905556,12861.406820580985,114044.53188963655,114044.53188963655,114044.53188963655,140021.62769326102,122483.21663408364,71769.48342522784,56348.592454284226,25977.095803624463,0.0,82325.68825790868,22080.531433080792,1595.484622773501,0.0,0.8845824554234477,2.698011019103852,0.0014959713701933424,353568.4887267118,1577567.7128466133,4.461844771653231,1577567.7128466133,4.461844771653231,0.85,0.1038219177297078,4.698906859688992,1.3111495603667578,1.0,0.0,4.698906859688027,1.2880993417878865,1.288213801590612,3.647938250761694,22156.373226317133,2259.321299966567,1603.0968420496806,1603.0968420496806,8.022850824243847,4.194801677650093,1.8112229581887451,2.3835787194613482,5.368993949091452,5.368993949091452,1.5339982711689863,0.0,0.0,8.885482697470635e-05,2.5433673359351878e-05,6.342115361535447e-05,0.00029801009377257844,0.10443843641751367,0.09257298590382347,0.011865450513690201,0.09493944641733283,0.09227203542581718,0.011549882303890622,0.47780385604427184,0.47780385604427184,0.06124203463668884,0.0,3.091895275059187,4.399008797528381,3.979039320256561e-13,13.928172565867442,13.166329905320197,20.080194203431972,25977.095803624463,22080.531433080792,0.85,0.7773125063101319,0.6210865810522834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069900993359135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16556.295867880264,1595.484622773501,0.47780385604427184,0.06124203463668884,6.113110376966115,5.368993949091452
3799.0,-38.94689435418079,4.194896062928384,35.286056630650876,26.77713461397218,5.353494198600559,-34.57233027349961,-49.592103087902046,0.8378701860974113,8.698215567741897,-5.079098120205628,40.53070274129891,51111.36727004749,12861.555088925688,12861.555088925688,63972.922358973185,101156.69890241088,101156.69890241088,12861.555088925688,114018.25399133656,114018.25399133656,114018.25399133656,139978.86015415247,122478.26751813269,71766.88862254634,56345.9765506515,25960.606162815915,0.0,82306.58271346742,22066.515238393527,1594.484622773501,0.0,0.8845827939830752,2.6997487185355817,0.0014959713701933424,353563.8956897038,1577543.1834776148,4.46183335659958,1577543.1834776148,4.46183335659958,0.85,0.10383309335400037,4.698906859688992,1.3111427490087229,1.0,0.0,4.698906859689136,1.288125461396798,1.2882398383815605,3.6478642806995385,22155.47796520983,2259.2300087399703,1603.0968420496806,1603.0968420496806,8.022943312944973,4.194896062928384,1.8107063982756681,2.384189664652716,5.367680030827785,5.367680030827785,1.5336228659507956,0.0,0.0,8.87887351943837e-05,2.5425657086773056e-05,6.336307810761064e-05,0.000297737202370861,0.10447673452689825,0.09261479251269228,0.01186194201420597,0.09494108669454236,0.09228217261269249,0.011550920741307888,0.4780274216577531,0.4780274216577531,0.06122492317982109,0.0,5.192577650949204,6.096279576580457,3.979039320256561e-13,13.777313687947526,13.001553948534934,20.043342815633366,25960.606162815915,22066.515238393527,0.85,0.7772515909411656,0.620987600080308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507034142682225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16555.861152736412,1594.484622773501,0.4780274216577531,0.06122492317982109,6.113110376966115,5.367680030827785
3800.0,-38.95308326255144,4.1949847635739586,35.28488022951346,26.77261463776233,5.3521778813043355,-34.57623940012435,-49.59542644266037,0.8344259264628652,8.575975389958899,-5.079381582651878,40.529958230422565,51097.14636773295,12861.626580679633,12861.626580679633,63958.77294841259,101141.56070948718,101141.56070948718,12861.626580679633,114003.18729016681,114003.18729016681,114003.18729016681,139947.20608968203,122473.1744670571,71763.42988301771,56344.16064893266,25944.018799515234,0.0,82288.17944844789,22052.41597958795,1593.484622773501,0.0,0.8845840538110952,2.701154346975994,0.0014959713701933424,353559.98672298813,1577510.7241626533,4.461790879629777,1577510.7241626533,4.461790879629777,0.8500000000000001,0.10384763898438167,4.698906859688992,1.3111327973706648,1.0,0.0,4.698906859687518,1.2881417820118055,1.2882560810805535,3.647818062659447,22154.55666722638,2259.1360624909,1603.0968420496806,1603.0968420496806,8.0229879089744,4.1949847635739586,1.8101982654478395,2.384786498126119,5.366366506516153,5.366366506516153,1.5332475732903295,0.0,0.0,8.872712625805057e-05,2.5415262513385405e-05,6.331186374466516e-05,0.00029749655084950193,0.10452552159008231,0.09266715419033092,0.011858367399751399,0.09493107868933186,0.0922956686426098,0.01155197034177187,0.4783088412483323,0.4783088412483323,0.061207900680993556,0.0,6.863166168171517,7.436994100338779,2.3281476124257665,13.655356972610775,12.86968469897596,20.00292752992766,25944.018799515234,22052.41597958795,0.85,0.7772534691751402,0.6209536619988588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070768964986476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16555.430226514818,1593.484622773501,0.4783088412483323,0.061207900680993556,6.113110376966115,5.366366506516153
3801.0,-38.95906528861842,4.1950712816466,35.28373365816574,26.768105278629832,5.350711616828484,-34.580618901834065,-49.59919414306057,0.8309812998242182,8.439236822279554,-5.079646798451754,40.529018335577696,51086.0472860992,12861.668982316007,12861.668982316007,63947.716268415206,101127.18089403483,101127.18089403483,12861.668982316007,113988.84987635084,113988.84987635084,113988.84987635084,139916.21456604925,122468.13359658462,71759.89521447461,56342.48709123334,25927.364689698425,0.0,82269.85178093177,22038.259986243662,1592.484622773501,0.0,0.8845861223911733,2.702734848201598,0.0014959713701933424,353556.3294094999,1577469.7471840053,4.461721134560516,1577469.7471840053,4.461721134560516,0.8500000000000001,0.10386618121906406,4.698906859688992,1.3111230814596642,1.0,0.0,4.698906859687223,1.2881581004200395,1.288272324271985,3.6477718520395777,22153.64480835589,2259.043078763481,1603.0968420496806,1603.0968420496806,8.023014358802792,4.1950712816466,1.8096923604639557,2.385378921182644,5.365051424649114,5.365051424649114,1.5328718356140327,0.0,0.0,8.86676143299442e-05,2.540348291260239e-05,6.326413141734181e-05,0.0002972722610892133,0.10460592899705788,0.09272384413939483,0.011882084857663051,0.09492723743335618,0.09231283684075242,0.011553344378311637,0.4786160444549547,0.4786160444549547,0.061332190303752004,0.0,8.181144243093229,8.485971221552518,5.758829528509239,13.518883620731287,12.723289483980068,19.948225661190747,25927.364689698425,22038.259986243662,0.85,0.777292226546065,0.6209570842807784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071167790685558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16555.008012238653,1592.484622773501,0.4786160444549547,0.061332190303752004,6.113110376966115,5.365051424649114
3802.0,-38.96748608181082,4.194170373772341,35.28895381079694,26.86155040226879,5.542024342699301,-34.62945339344427,-49.6379669412039,0.9279932175852416,-5.066362258757351,-5.0663622587577075,40.7009432977357,51229.85395989702,12841.552314731256,12841.552314731256,64071.40627462827,100665.06071104582,100665.06071104582,12841.552314731256,113506.61302577707,113506.61302577707,113506.61302577707,139390.19889926966,122451.27312753708,71712.87608430907,56375.99671469778,25883.585873492586,0.0,82259.58258819036,22001.0479924687,1591.484622773501,0.0,0.8840253249420117,2.8872707862098457,0.0014959713701933424,353739.5590986806,1584978.6209398378,4.480637181146273,1584978.6209398378,4.480637181146273,0.85,0.10729069372529061,4.698906859688992,1.3109551069745797,1.0,0.0,4.698906859690067,1.2877023206988045,1.2878163963347864,3.649062973761677,22150.594865226914,2258.7320711177535,1603.0968420496806,1603.0968420496806,8.01046572976362,4.194170373772341,1.8119382142329101,2.3822321595394307,5.363735832206984,5.363735832206984,1.5324959520591384,0.0,0.0,8.858390294313624e-05,2.5282554830661706e-05,6.330134811247454e-05,0.00029744713887326743,0.10535225073298912,0.09333945248973687,0.01201279824325226,0.10128070171345427,0.0950992556086631,0.012191438116627514,0.4789270696283398,0.4789270696283398,0.06163796880327611,0.0,6.174863504462905,6.468355180776371,3.897987583018562,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25883.585873492586,22001.0479924687,0.85,0.778892917502194,0.6227828095890662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071553304163399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16554.58973620769,1591.484622773501,0.4789270696283398,0.06163796880327611,6.113110376966115,5.363735832206984
3803.0,-38.971601067968926,4.194245319559204,35.28996817716866,26.862343435082607,5.541499890923594,-34.63032109147406,-49.638010806497164,0.93011546235356,-5.0662637212609525,-5.066263721261343,40.69717483033843,51210.08237213894,12840.973540508297,12840.973540508297,64051.055912647236,100671.27391579565,100671.27391579565,12840.973540508297,113512.24745630394,113512.24745630394,113512.24745630394,139411.72054111186,122444.98769633353,71708.43576548011,56373.94658983713,25899.473084807923,0.0,82273.41967464505,22014.552122086734,1592.484622773501,0.0,0.8840396477446419,2.8871747851796816,0.0014959713701933424,353740.9184753283,1584813.7431226196,4.480153865019019,1584813.7431226196,4.480153865019019,0.85,0.10728932559799417,4.698906859688992,1.3109349520364777,1.0,0.0,4.698906859689277,1.2876924344487484,1.2878064565644864,3.649090989418261,22149.457873862208,2258.6161302648925,1603.0968420496806,1603.0968420496806,8.010104694667195,4.194245319559204,1.8114038094919724,2.382841510067232,5.36212251046766,5.36212251046766,1.5320350029907601,0.0,0.0,8.854302229982614e-05,2.5282418322585813e-05,6.326060397724033e-05,0.00029725568597672335,0.10538888267747044,0.09335193767420766,0.012036945003262786,0.10134261307887697,0.09509789841813351,0.012191427179860655,0.47905581170805517,0.47905581170805517,0.061770206411221294,0.0,4.595825209921429,4.876257984130461,2.420302719064807,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25899.473084807923,22014.552122086734,0.85,0.778514569662241,0.6224377517629891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072096017529588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16554.12240414112,1592.484622773501,0.47905581170805517,0.061770206411221294,6.113110376966115,5.36212251046766
3804.0,-38.975669404178355,4.194321283346331,35.29091259400444,26.8633957131766,5.540968874292506,-34.63123880897184,-49.638232472911454,0.9322587397917491,-5.066169485179728,-5.066169485180051,40.69349234530846,51191.38461333919,12840.5010549127,12840.5010549127,64031.885668251896,100678.74231523543,100678.74231523543,12840.5010549127,113519.24337014813,113519.24337014813,113519.24337014813,139434.99778455938,122439.82717300663,71704.6128446537,56372.46036483659,25915.754414411258,0.0,82288.21477924785,22028.39125224957,1593.484622773501,0.0,0.8840536322693422,2.8870488447471887,0.0014959713701933424,353742.21851552563,1584652.639719698,4.479681973980011,1584652.639719698,4.479681973980011,0.8500000000000001,0.10728796131269412,4.698906859688992,1.3109179088054228,1.0,0.0,4.698906859690351,1.287682448542064,1.287796417748423,3.6491192879185195,22148.524370611594,2258.520939424941,1603.0968420496806,1603.0968420496806,8.00980996163347,4.194321283346331,1.8109805446132352,2.3833407387330956,5.360802069736318,5.360802069736318,1.5316577342103765,0.0,0.0,8.850262224429964e-05,2.5281728510784132e-05,6.32208937335155e-05,0.00029706909124008483,0.10537942105441657,0.09334106162772571,0.012038359426690865,0.10140343178493155,0.09509654486581612,0.012191416446878009,0.47906319704535144,0.47906319704535144,0.061785615607552934,0.0,3.3450612092022993,3.616274428076281,1.241130527816665,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25915.754414411258,22028.39125224957,0.85,0.7781416310953924,0.6220986170458164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072361239039989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16553.741051049023,1593.484622773501,0.47906319704535144,0.061785615607552934,6.113110376966115,5.360802069736318
3805.0,-38.979766093747166,4.194400266653225,35.291803856849555,26.86446017995479,5.540411581769992,-34.63223349126728,-49.638518784753956,0.9344224709160348,-5.066076092569517,-5.066076092569925,40.6897821770408,51172.857275853254,12840.033874642839,12840.033874642839,64012.89115049609,100686.39218701959,100686.39218701959,12840.033874642839,113526.42606166244,113526.42606166244,113526.42606166244,139458.50666359725,122434.62746883994,71700.73080280304,56370.99629559656,25932.08060193482,0.0,82303.07689753138,22042.268511644597,1594.484622773501,0.0,0.8840677130363844,2.886918103321156,0.0014959713701933424,353743.50692325976,1584490.3377274962,4.479206845402908,1584490.3377274962,4.479206845402908,0.85,0.10728654746598286,4.698906859688992,1.3109007534803823,1.0,0.0,4.6989068596887815,1.2876723672455885,1.2877862831945293,3.64914785718377,22147.583779815977,2258.425025856534,1603.0968420496806,1603.0968420496806,8.009518538022872,4.194400266653225,1.8105592604410656,2.383841006212159,5.3594820610113665,5.3594820610113665,1.5312805888603904,0.0,0.0,8.846195784412073e-05,2.528083755235612e-05,6.31811202917646e-05,0.00029688219954180804,0.10533978955747521,0.09331489990834255,0.012024889649132663,0.10146408912158397,0.09509514201604222,0.012191405449940648,0.4789925838181106,0.4789925838181106,0.061724686720161896,0.0,2.3543500509485966,2.6193986816725783,0.29834072040398496,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25932.08060193482,22042.268511644597,0.85,0.7777703284434085,0.621761168656723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072623462846702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16553.360495344692,1594.484622773501,0.4789925838181106,0.061724686720161896,6.113110376966115,5.3594820610113665
3806.0,-38.979766093747166,4.194400266653225,35.291803856849555,26.863418833259516,5.540411581769992,-34.63223349126728,-49.63795772111041,0.9344224709160348,-5.066076092569517,-5.066076092569925,40.6897821770408,51170.184656654,12839.586826859473,12839.586826859473,64009.77148351347,100681.47531677088,100681.47531677088,12839.586826859473,113521.06214363036,113521.06214363036,113521.06214363036,139468.03952212757,122429.71059859123,71698.05818360377,56368.5026833194,25946.977378497217,0.0,82315.48006181662,22054.930771722633,1595.484622773501,0.0,0.8840677130363844,2.887030773903215,0.0014959713701933424,353743.50692325976,1584490.3377274962,4.479206845402908,1584490.3377274962,4.479206845402908,0.85,0.10728654746598286,4.698906859688992,1.3108870390011003,1.0,0.0,4.698906859689075,1.2876723672455885,1.2877862831945293,3.64914785718377,22146.694351734895,2258.3343294330784,1603.0968420496806,1603.0968420496806,8.009239672909022,4.194400266653225,1.8100554694973718,2.384344797155853,5.358163089781191,5.358163089781191,1.530903739937483,0.0,0.0,8.846195784412073e-05,2.5282583523528894e-05,6.317937432059184e-05,0.00029687399538588755,0.10529569609778121,0.09329193314009526,0.01200376295768595,0.10153168595411233,0.09509514201604222,0.012191405449940648,0.47887469362398816,0.47887469362398816,0.06161624178228458,0.0,1.5612649454400298,1.8212577891036972,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25946.977378497217,22054.930771722633,0.85,0.7776152363497598,0.6216350146804298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072887523212883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16552.979236016858,1595.484622773501,0.47887469362398816,0.06161624178228458,6.113110376966115,5.358163089781191
3807.0,-38.96373540999699,4.198568210219577,35.27789954235433,26.861999148409836,5.36850802472347,-34.5335329524484,-49.545387214142806,0.9338246983659657,11.369535558627149,-4.727148891193361,40.17986560483584,50807.04846800526,12375.006591649304,12375.006591649304,63182.055059654565,101486.48396175436,101486.48396175436,12375.006591649304,113861.49055340367,113861.49055340367,113861.49055340367,139816.1231215469,122425.8658155912,71725.27286456215,56333.99216781005,25954.632568143246,0.0,82288.6247359533,22061.437682921758,1596.484622773501,0.0,0.8876524819658286,2.707595076352596,0.0014959713701933424,358443.5298714498,1562303.1449013893,4.358575381348591,1562303.1449013893,4.358575381348591,0.85,0.1029467017646399,4.698906859688992,1.3108770197769632,1.0,0.0,4.698906859688628,1.2876748460333967,1.2877889672379865,3.649140832535237,22145.998856878832,2258.263408695001,1603.0968420496806,1603.0968420496806,7.719437944763789,4.198568210219577,1.8999211731596404,2.2986470370599363,5.356820423558946,5.356820423558946,1.5305201210168418,0.0,0.0,8.862117947213829e-05,2.5572189938433923e-05,6.304898953370436e-05,0.00029626132941638287,0.1029472990699936,0.09122635185159166,0.011720947218401941,0.09566728718449638,0.09122623612375458,0.011720465640885313,0.47873037385366213,0.47873037385366213,0.06150825205542518,0.0,4.2765570064080975,4.989116740314387,3.410605131648481e-13,16.096684449820486,18.724664577382555,3.410605131648481e-13,25954.632568143246,22061.437682921758,0.85,0.7678103171901626,0.6174249312226845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5072887523212883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16552.6799104804,1596.484622773501,0.47873037385366213,0.06150825205542518,6.113110376966115,5.356820423558946
3808.0,-38.94498386011294,4.202617171406089,35.26463777636182,20.144243782293074,5.364376988727426,-34.51563738183471,-45.859633188787825,0.9338239781349129,-4.733232348807178,-4.733232348807566,40.170075035951236,33302.51095704603,12389.026693500417,12389.026693500417,45691.53765054645,69786.57966692638,69786.57966692638,12389.026693500417,82175.6063604268,82175.6063604268,82175.6063604268,105796.98033527436,90706.46650566722,54216.70087275664,40544.18403656731,23621.37397484757,0.0,64165.55801141488,20078.167878620436,1595.484622773501,0.0,0.8876569824525841,3.6769644275835893,0.0014959713701933424,358358.73890543083,1561879.453705188,4.358424350068272,1561879.453705188,4.358424350068272,0.85,0.10291552718449748,4.698906859688992,1.2245161255588761,1.0,0.0,4.698906859688727,1.2876744631725765,1.2877888246128342,3.649141917524566,16408.17722761166,1673.1684344410846,1603.0968420496806,1603.0968420496806,7.7281835810119235,4.202617171406089,1.9013292516915037,2.3012879197145857,5.356735086979217,5.356735086979217,1.5304957391369192,0.0,0.0,8.880776163871408e-05,3.9944497565276926e-05,4.886326407343716e-05,0.00022960392674146855,0.10291543842784723,0.09121488389931837,0.011700554528528867,0.12983723450221782,0.09121478420204172,0.011700742982455754,0.4788049823189675,0.4788049823189675,0.06141852694060432,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23621.37397484757,20078.167878620436,0.85,0.7120882147150976,0.5190091380662755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071854285002046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16552.70173297507,1595.484622773501,0.4788049823189675,0.06141852694060432,6.113110376966115,5.356735086979217
3809.0,-38.95254775562365,4.200966615565963,35.26448535365452,26.85163803342732,5.356056499399073,-34.524140030110296,-49.53732501072807,0.9229195277585952,6.8652608047015065,-5.228326065552047,40.52471071540993,50822.96468792277,13073.116973444929,13073.116973444929,63896.0816613677,101496.37516464475,101496.37516464475,13073.116973444929,114569.49213808967,114569.49213808967,114569.49213808967,140474.66607182586,122428.45985887939,71732.71914938865,56328.60078832304,25905.1739337362,0.0,82233.77472205924,22019.39784367577,1594.484622773501,0.0,0.8838322976471095,2.70484138796151,0.0014959713701933424,351510.7182777093,1577281.9564005977,4.487151811838847,1577281.9564005977,4.487151811838847,0.85,0.10474985726475028,4.698906859688992,1.31089773518499,1.0,0.0,4.698906859690982,1.287725851356574,1.2878401203820613,3.648996294311292,22146.468101505467,2258.3112583303646,1603.0968420496806,1603.0968420496806,8.154914057924259,4.200966615565963,1.772555670200913,2.4284109453650498,5.356620803954181,5.356620803954181,1.5304630868440516,0.0,0.0,8.873245552533729e-05,2.5597557634019807e-05,6.313489789131749e-05,0.0002966650047872758,0.10475640326740832,0.09285410457394218,0.011902298693466134,0.09503947704652005,0.09285048412707009,0.01189937313768019,0.4785619887534596,0.4785619887534596,0.0613434135154143,0.0,3.979039320256561e-13,3.979039320256561e-13,1.754691604584309,12.093586870253546,11.841732361720233,14.066261054988502,25905.1739337362,22019.39784367577,0.85,0.7770053348192899,0.6180303027521062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070645853091995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16552.778597844084,1594.484622773501,0.4785619887534596,0.0613434135154143,6.113110376966115,5.356620803954181
3810.0,-38.952585325227126,4.20096288631877,35.26449157468865,26.84768991256135,5.356066499890591,-34.52414136186623,-49.536840117629595,0.9201390175502561,6.7901224222541146,-5.228325131833863,40.52472365560288,50820.472319921,13072.4793585264,13072.4793585264,63892.951678447396,101477.68593532543,101477.68593532543,13072.4793585264,114550.16529385182,114550.16529385182,114550.16529385182,140439.17457196163,122422.94665872886,71730.39787231984,56325.05420712114,25889.009278109806,0.0,82214.06348523094,22005.657886393336,1593.484622773501,0.0,0.883832254951507,2.7057372625777285,0.0014959713701933424,351510.731095079,1577282.5205032616,4.487153253015845,1577282.5205032616,4.487153253015845,0.85,0.10475011372102351,4.698906859688992,1.3108858213527135,1.0,0.0,4.698906859688527,1.287738916431922,1.2878531861352611,3.648959272512136,22145.47080143805,2258.2095620255695,1603.0968420496806,1603.0968420496806,8.15451631843541,4.20096288631877,1.771841923958985,2.429120962359785,5.354793914894753,5.354793914894753,1.5299411185413578,0.0,0.0,8.873208162984732e-05,2.559908409247681e-05,6.313299753737051e-05,0.00029665607520107856,0.10472643415188179,0.09281578164561544,0.011910652506266361,0.09501132574545351,0.0928507103237441,0.011899403397279412,0.47836426056772,0.47836426056772,0.061386440732607045,0.0,3.979039320256561e-13,3.979039320256561e-13,4.163255737436032,12.01844755408797,11.759934348583101,14.043494660448857,25889.009278109806,22005.657886393336,0.85,0.7771535546339371,0.6181481630457356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071133280723688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.328901675348,1593.484622773501,0.47836426056772,0.061386440732607045,6.113110376966115,5.354793914894753
3811.0,-38.95393390528344,4.20085092116074,35.264455244492765,26.84334235908466,5.3560262768655305,-34.52428014287969,-49.536779209133215,0.9165224991343559,6.708651551577589,-5.228322013177597,40.52471169575038,50813.63375069083,13071.859100520951,13071.859100520951,63885.492851211784,101457.34539931861,101457.34539931861,13071.859100520951,114529.20449983956,114529.20449983956,114529.20449983956,140402.04455393195,122419.49191037554,71729.27113037482,56322.46753333413,25872.8400540924,0.0,82195.30758742653,21991.91404597854,1592.484622773501,0.0,0.8838323150826253,2.7067097840005685,0.0014959713701933424,351510.77390561154,1577281.999136638,4.4871512233083735,1577281.999136638,4.4871512233083735,0.85,0.10475038041609398,4.698906859688992,1.3108806979982182,1.0,0.0,4.698906859688596,1.2877559369196756,1.2878701908505084,3.6489110436010272,22144.845861172576,2258.145835853485,1603.0968420496806,1603.0968420496806,8.154129406061074,4.20085092116074,1.7712404670252875,2.429610454135452,5.353461067597793,5.353461067597793,1.529560305027941,0.0,0.0,8.871866142482832e-05,2.55992758402749e-05,6.311938558455343e-05,0.0002965921139026126,0.10472965762158606,0.09278440043108684,0.01194525719049923,0.09498583575950569,0.09285086870208345,0.011899511714010531,0.478202744685795,0.478202744685795,0.06156481852482397,0.0,3.410605131648481e-13,3.410605131648481e-13,6.103957842430873,11.936973564755192,11.671297701170488,14.018355890597547,25872.8400540924,21991.91404597854,0.85,0.777240145774263,0.6182060173768827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071135701836853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16552.029730772436,1592.484622773501,0.478202744685795,0.06156481852482397,6.113110376966115,5.353461067597793
3812.0,-38.95856298993373,4.2002033787546145,35.26428395002486,26.838904490601294,5.3552937079255685,-34.526345696097,-49.53852725503964,0.912881357465008,6.636394708859598,-5.228300401009132,40.52432939026681,50799.483796377186,13070.45925859047,13070.45925859047,63869.943054967654,101439.84133782564,101439.84133782564,13070.45925859047,114510.30059641611,114510.30059641611,114510.30059641611,140366.80175052353,122415.71956144243,71727.2237002357,56320.55095689636,25856.50115410742,0.0,82177.05211100378,21978.025980991308,1591.484622773501,0.0,0.8838338318818606,2.707575213721958,0.0014959713701933424,351511.07058107626,1577265.333337538,4.487100024275738,1577265.333337538,4.487100024275738,0.85,0.10475016066294192,4.698906859688992,1.3108747372357175,1.0,0.0,4.698906859690702,1.2877731411121216,1.287887337262501,3.648862295443601,22144.16346914207,2258.0762512317733,1603.0968420496806,1603.0968420496806,8.153256194977528,4.2002033787546145,1.7702332959695228,2.4299700827850916,5.3520955629189855,5.3520955629189855,1.5291701608339958,0.0,0.0,8.867261000767585e-05,2.5593773295978525e-05,6.307883671169732e-05,0.00029640157852579634,0.10475291434168729,0.09275739926367785,0.01199551507800944,0.09495670362817851,0.09284949929835423,0.011900661364587686,0.47807019864692163,0.47807019864692163,0.06182469885679215,0.0,0.013275493980302144,3.979039320256561e-13,7.650114966797048,11.864695109868705,11.601398936562532,13.927149334961314,25856.50115410742,21978.025980991308,0.85,0.7772235851036966,0.6181711620387387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071222609432982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16551.7042947078,1591.484622773501,0.47807019864692163,0.06182469885679215,6.113110376966115,5.3520955629189855
3813.0,-38.95856298993373,4.2002033787546145,35.26428395002486,26.837826368305855,5.3552937079255685,-34.526345696097,-49.53794722734017,0.912881357465008,6.614869236921322,-5.228300401009132,40.52432939026681,50796.72067720253,13069.93088923655,13069.93088923655,63866.65156643908,101434.75063684581,101434.75063684581,13069.93088923655,114504.68152608236,114504.68152608236,114504.68152608236,140350.963654457,122410.6288604626,71724.46058106105,56317.96475489061,25846.28212837466,0.0,82164.24688326527,21969.33980911846,1590.8543174523543,0.0,0.8838338318818606,2.7078324533624825,0.0014959713701933424,351511.07058107626,1577265.333337538,4.487100024275738,1577265.333337538,4.487100024275738,0.85,0.10475016066294192,4.698906859688992,1.3108605150366204,1.0,0.0,4.698906859689677,1.2877731411121216,1.287887337262501,3.648862295443601,22143.242596274813,2257.9823483324903,1603.0968420496806,1603.0968420496806,8.152926602067069,4.2002033787546145,1.769637948296885,2.4305654304577295,5.350568305828405,5.350568305828405,1.5287338016652587,0.0,0.0,8.867261000767585e-05,2.559559900058952e-05,6.307701100708633e-05,0.00029639299970987606,0.10479037473212517,0.09273617875665091,0.012054195975474259,0.09492811416990939,0.09284949929835423,0.011900661364587686,0.4779608284824896,0.4779608284824896,0.062127139293139864,0.0,2.3309462846569886,1.5037814228880393,8.890430077018038,11.84316963793043,11.579418350016908,13.909208436770143,25846.28212837466,21969.33980911846,0.85,0.7773046548723015,0.6182338742710305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071520932628417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16551.313094248464,1590.8543174523543,0.4779608284824896,0.062127139293139864,6.113110376966115,5.350568305828405
3814.0,-38.962458775586704,4.198767614387997,35.267616515146734,26.840087526384764,5.367357893619906,-34.528595464317476,-49.53945422368122,0.9160420734178423,5.181804251141955,-5.227194079979041,40.53993340270948,50784.983292924204,13065.945752410356,13065.945752410356,63850.92904533456,101388.45618566946,101388.45618566946,13065.945752410356,114454.40193807983,114454.40193807983,114454.40193807983,140310.74763615537,122406.37269548351,71720.49374788755,56317.643275106624,25856.345698075544,0.0,82173.98897318216,21977.89384336421,1590.933271609671,0.0,0.8837822406456552,2.725233666792738,0.0014959713701933424,351526.2575800111,1577945.6653769,4.488841534171151,1577945.6653769,4.488841534171151,0.85,0.10505582112859546,4.698906859688992,1.3108447262691336,1.0,0.0,4.69890685968795,1.2877583698360924,1.287872514787224,3.648904149842237,22142.472685242257,2257.903839256245,1603.0968420496806,1603.0968420496806,8.150440703073532,4.198767614387997,1.7683377884047244,2.430429825983272,5.349235311459664,5.349235311459664,1.5283529461313325,0.0,0.0,8.863387077210652e-05,2.5590855805219616e-05,6.30430149668869e-05,0.0002962332554833807,0.10490923659943131,0.09278657888948827,0.01212265770994304,0.09553731066604407,0.09311758625173877,0.01193823487685669,0.4779612284239325,0.4779612284239325,0.06244610416888264,0.0,3.9242971165758718,3.2075851158180626,9.590656843692102,10.408998331120983,10.15324664086694,12.411948623598676,25856.345698075544,21977.89384336421,0.85,0.777021169876183,0.6180177441489193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071520932628417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16551.014475482134,1590.933271609671,0.4779612284239325,0.06244610416888264,6.113110376966115,5.349235311459664
3815.0,-38.96143413061592,4.203124459664532,35.25536896169161,20.0616042589769,5.40841138149515,-34.569262375991954,-45.875111979525514,0.9160684896153237,-4.703235848001896,-4.7032358480022465,40.18452458450951,33296.70928836955,12345.114330402399,12345.114330402399,45641.82361877195,69188.43837267059,69188.43837267059,12345.114330402399,81533.55270307299,81533.55270307299,81533.55270307299,105094.051546932,90400.07408428269,54035.36381323148,40405.23363450135,23560.498843859,0.0,63965.73247836035,20026.42401728015,1591.4974741249157,0.0,0.8877564523656201,3.70973901673308,0.0014959713701933424,358776.98136737506,1562504.7948034497,4.355086518785049,1562504.7948034497,4.355086518785049,0.85,0.10313077172525607,4.698906859688992,1.2237179575907065,1.0,0.0,4.698906859688738,1.287758224623486,1.2878723826813803,3.648904561306806,16352.752941505658,1667.5167301275826,1603.0968420496806,1603.0968420496806,7.700791372415304,4.203124459664532,1.9060199035505896,2.2971045561139425,5.347469194840325,5.347469194840325,1.5278483413829498,0.0,0.0,8.864405820535393e-05,3.987095289496191e-05,4.877310531039203e-05,0.0002291802791113347,0.10304469312045586,0.09108912431963291,0.011955568800822956,0.1306818219205454,0.09118184339194899,0.01194892833330709,0.4780625816554065,0.4780625816554065,0.0627463501133731,0.0,3.410605131648481e-13,3.410605131648481e-13,4.9217389841609815,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23560.498843859,20026.42401728015,0.85,0.7135355423970579,0.5205397952666899,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071772007061777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16550.63781114322,1591.4974741249157,0.4780625816554065,0.0627463501133731,6.113110376966115,5.347469194840325
3816.0,-38.96146927140458,4.208192896672225,35.2460669339138,26.943713798560225,5.4951988137374,-34.53972144763443,-49.5418927288614,1.0242042569382872,10.747102795459625,-4.64713623380396,40.21321667966404,50801.40473262107,12274.373112145562,12274.373112145562,63075.777844766635,101274.12285810085,101274.12285810085,12274.373112145562,113548.49597024641,113548.49597024641,113548.49597024641,139482.4614340177,122384.9574556804,71679.70949321741,56339.16440273666,25933.965463771292,0.0,82273.12986650795,22043.8706442056,1592.4974741249157,0.0,0.8879362384396691,2.7237393933670124,0.0014959713701933424,359560.20837023563,1563747.0793035408,4.3490548812157925,1563747.0793035408,4.3490548812157925,0.8500000000000001,0.1028301396769675,4.698906859688992,1.310650391564705,1.0,0.0,4.698906859688975,1.2872503266398698,1.2873644392234906,3.6503442744929218,22138.598815345238,2257.5088144621495,1603.0968420496806,1603.0968420496806,7.656663521619722,4.208192896672225,1.924242440414683,2.283950456257542,5.347448122522726,5.347448122522726,1.527842320720779,0.0,0.0,8.864370880355162e-05,2.5583182459638776e-05,6.306052634391284e-05,0.00029631553981301044,0.10305450379012997,0.09110199819215002,0.01195250559797995,0.09602805150170339,0.0909116964346725,0.011918443242294996,0.4779478758003033,0.4779478758003033,0.06270635962338304,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1913611848403889,15.394239029263588,19.366937744292443,3.410605131648481e-13,25933.965463771292,22043.8706442056,0.85,0.7666631614369123,0.6174726160904387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071705970252183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16550.359589571617,1592.4974741249157,0.4779478758003033,0.06270635962338304,6.113110376966115,5.347448122522726
3817.0,-38.96138439587442,4.213171329005978,35.235326041560896,20.462923182081454,5.506613778552318,-34.54751540868127,-46.013300645258255,1.0242062429052623,-4.634931809784689,-4.634931809785054,40.18069894161987,33958.1535669503,12264.422456696757,12264.422456696757,46222.57602364705,70619.67330755961,70619.67330755961,12264.422456696757,82884.09576425637,82884.09576425637,82884.09576425637,106533.11456316787,91784.39695677636,54799.2566114341,41094.600383713616,23649.01879891149,0.0,64743.6191826251,20101.665979074765,1593.4974741249157,0.0,0.8881144091122013,3.6646988034133714,0.0014959713701933424,359730.7762503085,1562339.2119297124,4.343079088797793,1562339.2119297124,4.343079088797793,0.85,0.10287221514120579,4.698906859688992,1.2273017468070608,1.0,0.0,4.69890685968866,1.2872503155693265,1.2873644292383488,3.650344305886423,16603.167447848416,1693.0519033358403,1603.0968420496806,1603.0968420496806,7.6504563760575826,4.213171329005978,1.931158151565449,2.282013177440529,5.347648975119488,5.347648975119488,1.5278997071769964,0.0,0.0,8.864455271573366e-05,3.921991143145019e-05,4.942464128428347e-05,0.00023224178596838733,0.10285213758086455,0.09096447972543333,0.011887657855431218,0.1293095539971925,0.09095385968974518,0.01191835545146061,0.47785277778288743,0.47785277778288743,0.062448005470888315,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23649.01879891149,20101.665979074765,0.85,0.7139325327684424,0.5245019354133275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071708235013148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16550.060171113462,1593.4974741249157,0.47785277778288743,0.062448005470888315,6.113110376966115,5.347648975119488
3818.0,-38.95965151500934,4.208795737410311,35.243904573449,26.939760578703158,5.484520014531543,-34.532425913500504,-49.534336967021204,1.0218400318146645,2.7885788372440743,-5.452411275102106,40.744392274603136,50774.23611979594,13391.536514857195,13391.536514857195,64165.772634653134,101305.88268758383,101305.88268758383,13391.536514857195,114697.41920244103,114697.41920244103,114697.41920244103,140621.43055151752,122377.45880612114,71678.40617398324,56332.28070237544,25924.011349076503,0.0,82256.29205145195,22035.409646715027,1594.4974741249157,0.0,0.8818496383288598,2.7292066647969255,0.0014959713701933424,348445.19590995624,1586880.534794622,4.55417538660713,1586880.534794622,4.55417538660713,0.85,0.10593510417647096,4.698906859688992,1.3106323488289489,1.0,0.0,4.698906859688791,1.287261389387473,1.2873755262208455,3.650312903368373,22137.242361106903,2257.37049462425,1603.0968420496806,1603.0968420496806,8.353541822049316,4.208795737410311,1.7171478811370422,2.4916478562732687,5.34783112370129,5.34783112370129,1.52795174962894,0.0,0.0,8.866178426707493e-05,2.560696543112016e-05,6.305481883595477e-05,0.00029628872076471453,0.10584545531116986,0.09365883494720814,0.012186620363961717,0.09568124806769575,0.0937209855337643,0.012214118642706658,0.47777336603562137,0.47777336603562137,0.0621665071444688,0.0,3.410605131648481e-13,3.410605131648481e-13,1.5000888778035915,8.240990112346196,7.535098523274485,13.719774616882944,25924.011349076503,22035.409646715027,0.85,0.7800712995246242,0.6172687201610821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5071702764938206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16549.76315581087,1594.4974741249157,0.47777336603562137,0.0621665071444688,6.113110376966115,5.34783112370129
