time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3819.0,-38.93958389163501,4.205376122134282,35.234992366381775,20.43981993282216,5.3928803374225565,-34.47300869924493,-45.93738347813485,1.0115074760250151,-5.349584056354615,-5.349584056354938,40.26697245652013,33700.77392503266,13243.342213625805,13243.342213625805,46944.11613865847,71047.6330766536,71047.6330766536,13243.342213625805,84290.9752902794,84290.9752902794,84290.9752902794,107741.42190229366,91735.30645896091,54790.74997610271,41049.50720317578,23450.446612014257,0.0,64499.953815190034,19932.87962021212,1595.4974741249157,0.0,0.8841499466718382,3.5539845996217196,0.0014959713701933424,349849.2721641491,1566076.5575087925,4.476432229860379,1566076.5575087925,4.476432229860379,0.8500000000000001,0.10426093979291716,4.698906859688992,1.2271824469370767,1.0,0.0,4.698906859689021,1.2873094900533204,1.2874238883379763,3.6501765084434847,16594.287313725927,1692.146381662028,1603.0968420496806,1603.0968420496806,8.261099308693781,4.205376122134282,1.7400884809041335,2.465287641230148,5.345199772451608,5.345199772451608,1.5271999349861736,0.0,0.0,8.88615598328573e-05,3.957634681246877e-05,4.928521302038854e-05,0.00023158662554273693,0.10390804942345684,0.09196643993374105,0.011941609489715793,0.12499988669255531,0.09220453520936622,0.012056404583550942,0.4777065033044752,0.4777065033044752,0.062028980541919916,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8226265946514104,3.410605131648481e-13,3.410605131648481e-13,13.539191501206517,23450.446612014257,19932.87962021212,0.85,0.7278162752358889,0.5224929931205001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507159108474175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16549.499158377672,1595.4974741249157,0.4777065033044752,0.062028980541919916,6.113110376966115,5.345199772451608
3820.0,-38.93958389163501,4.205376122134282,35.234992366381775,26.92923528319227,5.3928803374225565,-34.47300869924493,-49.47912886328993,1.0115074760250151,9.766602696150358,-5.349584056354938,40.26697245652013,50608.66614432185,13242.51617771822,13242.51617771822,63851.18232204007,101688.92064850674,101688.92064850674,13242.51617771822,114931.43682622496,114931.43682622496,114931.43682622496,140673.06324846187,122376.59403081406,71698.64219539189,56308.83537269129,25741.62642223692,0.0,82050.46179492821,21880.382458901382,1594.4974741249157,0.0,0.8841499466718382,2.657572522697588,0.0014959713701933424,349849.2721641491,1566076.5575087925,4.476432229860379,1566076.5575087925,4.476432229860379,0.85,0.10426093979291716,4.698906859688992,1.3106426873011516,1.0,0.0,4.698906859688217,1.2873094900533204,1.2874238883379763,3.6501765084434847,22137.08592918923,2257.3545430079826,1603.0968420496806,1603.0968420496806,8.260584033580066,4.205376122134282,1.7391578660697418,2.46621825606454,5.342849514739022,5.342849514739022,1.5265284327825779,0.0,0.0,8.88615598328573e-05,2.578136520597996e-05,6.308019462687734e-05,0.00029640795924275066,0.10390260554389069,0.09195550046224163,0.011947105081649059,0.09341291340129149,0.09220453520936622,0.012056404583550942,0.47764967978622497,0.47764967978622497,0.06205752660728812,0.0,3.410605131648481e-13,3.410605131648481e-13,5.730808813519616,15.116186752505314,15.32661696186625,13.511526997716544,25741.62642223692,21880.382458901382,0.85,0.7781940640581124,0.6167992846988476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070297890768274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16549.602524715436,1594.4974741249157,0.47764967978622497,0.06205752660728812,6.113110376966115,5.342849514739022
3821.0,-38.9250973539158,4.206494160955162,35.23123412406541,26.928404357191198,5.435745092972227,-34.482011795620934,-49.48686619810758,1.0115074875831145,9.171084155310439,-4.986118092880182,40.359117513329714,50715.87544200057,12739.878832456245,12739.878832456245,63455.75427445682,101482.62827524857,101482.62827524857,12739.878832456245,114222.50710770482,114222.50710770482,114222.50710770482,140121.97754410052,122372.70312571233,71694.94531987875,56308.61978425953,25899.47043639571,0.0,82208.09022065524,22014.549870936353,1593.4974741249157,0.0,0.8856867211755722,2.7045162117683486,0.0014959713701933424,354847.9281444922,1570075.7136897182,4.424643880266342,1570075.7136897182,4.424643880266342,0.85,0.10383826863397058,4.698906859688992,1.3106317603355278,1.0,0.0,4.698906859689454,1.287309191008485,1.287423775258504,3.65017735638774,22136.382091161533,2257.282771503167,1603.0968420496806,1603.0968420496806,7.947042560552578,4.206494160955162,1.8332962418897338,2.3731979190654284,5.341525141609246,5.341525141609246,1.5261500404597845,0.0,0.0,8.900603348140932e-05,2.5756857123700434e-05,6.324917635770888e-05,0.00029720198865691705,0.1038343423147168,0.09187054553336733,0.011963796781349468,0.09516848016376554,0.09187330195011739,0.011964966683853193,0.4776008876382914,0.4776008876382914,0.06219534159859045,0.0,3.410605131648481e-13,3.410605131648481e-13,4.493088347965795,14.157202248190629,16.01674347228544,0.29210959524755253,25899.47043639571,22014.549870936353,0.85,0.7718918430550429,0.6169207350015525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5070297890768274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16549.304538585715,1593.4974741249157,0.4776008876382914,0.06219534159859045,6.113110376966115,5.341525141609246
3822.0,-38.925088206218334,4.210864194671699,35.226300839251635,26.93210133528339,5.507790100172501,-34.53230913099949,-49.53345829909665,1.0153236331030384,12.568959832332666,-4.710980960234229,40.30678056490459,50937.8865895087,12364.303224550997,12364.303224550997,63302.1898140597,101159.90708770367,101159.90708770367,12364.303224550997,113524.21031225467,113524.21031225467,113524.21031225467,139509.64166119703,122372.14050433204,71679.42261971683,56325.242094016896,25985.43134894236,0.0,82310.67344295926,22087.616646601004,1594.4974741249157,0.0,0.8872772644188935,2.6955675350774824,0.0014959713701933424,358668.95428968326,1567803.3101066074,4.371170940098574,1567803.3101066074,4.371170940098574,0.85,0.102428443175515,4.698906859688992,1.310625464939512,1.0,0.0,4.698906859688919,1.2872912725827055,1.287405855355327,3.6502281649603106,22136.280316815384,2257.2723934080836,1603.0968420496806,1603.0968420496806,7.712761263219944,4.210864194671699,1.9072031818868096,2.3036610127848896,5.340538043523768,5.340538043523768,1.5258680124353623,0.0,0.0,8.900612477956184e-05,2.5609732510084187e-05,6.339639226947766e-05,0.0002978937425145827,0.10331240775715696,0.09140177683649608,0.011910630920660878,0.0950835609040529,0.0907834175835499,0.011645025591965103,0.47755852058661125,0.47755852058661125,0.062230992422597727,0.0,3.410605131648481e-13,3.410605131648481e-13,3.2666245062088137,17.27994079256689,19.72217338556726,3.410605131648481e-13,25985.43134894236,22087.616646601004,0.85,0.7690641707351318,0.6188491049682434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069364487411292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16549.29676609497,1594.4974741249157,0.47755852058661125,0.062230992422597727,6.113110376966115,5.340538043523768
3823.0,-38.87990573368852,4.214364419627528,35.2208098977407,26.944412115868204,5.5218149557914735,-34.52524119471853,-49.524912250321336,1.0288302581527868,8.906881930982536,-4.771337720827975,40.30856877737468,51116.60134996384,12452.797775923878,12452.797775923878,63569.39912588772,101151.89828777745,101151.89828777745,12452.797775923878,113604.69606370133,113604.69606370133,113604.69606370133,139590.2532845303,122366.59640084118,71678.1878664869,56320.45392706031,25985.557220828985,0.0,82306.0111478893,22087.723637704636,1595.4974741249157,0.0,0.8869649356091986,2.7315936209603553,0.0014959713701933424,357827.98581858457,1567880.9109817739,4.38166094637627,1567880.9109817739,4.38166094637627,0.85,0.10333803817182327,4.698906859688992,1.3105930021917451,1.0,0.0,4.6989068596889325,1.2872269225518465,1.2873420814520256,3.6504106442815107,22135.27742654581,2257.1701270613116,1603.0968420496806,1603.0968420496806,7.767963512423888,4.214364419627528,1.8942136708763115,2.3201507487512165,5.340533827296516,5.340533827296516,1.5258668077990047,0.0,0.0,8.94581236480552e-05,2.5636659984479573e-05,6.382146366357562e-05,0.00029989111340416723,0.1033749094359348,0.09146408358079447,0.011910825855140326,0.09638083705279459,0.09145818785780865,0.011879850314014622,0.4775212936119338,0.4775212936119338,0.06218476966763561,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3802601451895953,13.678219651810537,16.365821016173413,3.410605131648481e-13,25985.557220828985,22087.723637704636,0.85,0.7723542696251529,0.6210555053884993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5069363898038433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16548.99944610871,1595.4974741249157,0.4775212936119338,0.06218476966763561,6.113110376966115,5.340533827296516
3824.0,-38.879906121875514,4.217138827030212,35.21733717836365,26.946095062326663,5.522078688526539,-34.482348598409644,-49.48586180163545,1.0288302782082923,8.861312369634959,-4.831096729764949,40.33939433233861,50930.56028033785,12539.373033648952,12539.373033648952,63469.9333139868,101158.59946499034,101158.59946499034,12539.373033648952,113697.9724986393,113697.9724986393,113697.9724986393,139692.92365355443,122374.5427601713,71694.67624617195,56310.96279333261,25994.951154915147,0.0,82305.91394824776,22095.708481677873,1596.4974741249157,0.0,0.8865498446368765,2.7254466294047393,0.0014959713701933424,356996.8708997864,1569219.0662898212,4.395610141721161,1569219.0662898212,4.395610141721161,0.85,0.10344131476086708,4.698906859688992,1.3106151555897672,1.0,0.0,4.698906859687792,1.2872269224657438,1.2873420813609044,3.650410644525687,22136.714868408842,2257.3167053386064,1603.0968420496806,1603.0968420496806,7.821968520389835,4.217138827030212,1.8807443049580979,2.336394522072114,5.340274502149311,5.340274502149311,1.5257927148998032,0.0,0.0,8.945811975559372e-05,2.576003733807529e-05,6.369808241751842e-05,0.0002993113564207121,0.10352460001688989,0.09162169769710285,0.011902902319787032,0.09617918828338497,0.09156081169415918,0.0118805030667079,0.47748817869885846,0.47748817869885846,0.06203219644210155,0.0,3.410605131648481e-13,3.410605131648481e-13,0.4504774336444939,13.692409099399924,15.986445429705952,3.410605131648481e-13,25994.951154915147,22095.708481677873,0.85,0.7711466924952121,0.6187958779287953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5066453408832248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16549.60709870152,1596.4974741249157,0.47748817869885846,0.06203219644210155,6.113110376966115,5.340274502149311
3825.0,-38.863300825633885,4.2216423021716665,35.20812559370699,26.945264101400994,5.465290667783134,-34.43527556260267,-49.44133252194149,1.028830162167986,12.19385964541209,-4.678992756711407,40.16873289877362,50799.06109421223,12334.668023424118,12334.668023424118,63133.72911763635,101422.84545196353,101422.84545196353,12334.668023424118,113757.51347538765,113757.51347538765,113757.51347538765,139739.2580815931,122370.65758194249,71707.0442035801,56292.90375373599,25981.744606205477,0.0,82274.64835994146,22084.482915274653,1597.4974741249157,0.0,0.8879354662421088,2.7034014589908932,0.0014959713701933424,359115.2835361366,1561821.3788939088,4.349080784072917,1561821.3788939088,4.349080784072917,0.85,0.10266433402848918,4.698906859688992,1.310604233569466,1.0,0.0,4.698906859688674,1.287226578149535,1.2873419515404854,3.650411620962606,22136.012066333147,2257.245039471496,1603.0968420496806,1603.0968420496806,7.694275043080561,4.2216423021716665,1.9231860321246863,2.29845627004698,5.3398020557485,5.3398020557485,1.525657730213857,0.0,0.0,8.962476906891505e-05,2.590139671982302e-05,6.372337234909203e-05,0.0002994301914536644,0.1026718055773646,0.0908967775698896,0.011775028007475005,0.09561018505903775,0.09089278115775774,0.011771552870731443,0.4774583534350649,0.4774583534350649,0.06185131788393736,0.0,1.1664658884013193,1.451328918412969,3.410605131648481e-13,16.8728524021235,20.06108266748754,3.410605131648481e-13,25981.744606205477,22084.482915274653,0.85,0.7673533752637149,0.6174327342241875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506645343383309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16549.31109406705,1597.4974741249157,0.4774583534350649,0.06185131788393736,6.113110376966115,5.3398020557485
3826.0,-38.86329692600881,4.224586158560163,35.20063305606424,26.945364020671718,5.469484814993276,-34.44958052522906,-49.45471031880004,1.0288302794217825,12.040685718444706,-4.679048982048701,40.17129269544864,50862.816347221655,12338.84323157963,12338.84323157963,63201.659578801286,101403.5135117128,101403.5135117128,12338.84323157963,113742.35674329242,113742.35674329242,113742.35674329242,139710.1467175662,122371.12876136962,71703.23673374897,56297.65780846738,25967.78997427379,0.0,82265.44778274118,22072.62147813272,1596.5555015733132,0.0,0.8879259879893305,2.7051597977062563,0.0014959713701933424,359114.4986457271,1561932.1437294541,4.349398728315696,1561932.1437294541,4.349398728315696,0.85,0.10268671390410557,4.698906859688992,1.3106055688066407,1.0,0.0,4.698906859689164,1.2872265775179894,1.2873419509593065,3.6504116227535888,22136.097299457575,2257.253730831382,1603.0968420496806,1603.0968420496806,7.696879507169061,4.224586158560163,1.9253750318687466,2.299211126691416,5.339855835461222,5.339855835461222,1.5256730958460634,0.0,0.0,8.962480823888639e-05,2.5858853115134013e-05,6.376595512375238e-05,0.0002996302839456205,0.10265958317397061,0.09091679433836847,0.01174278883560215,0.09561493721069791,0.09091337311471227,0.0117733407893933,0.47751920717841373,0.47751920717841373,0.06167625305805402,0.0,4.199246157553148,5.031428486480138,2.8421709430404007e-13,16.719734700493404,19.875241141538652,2.8421709430404007e-13,25967.78997427379,22072.62147813272,0.85,0.7682649433297151,0.6182767822713096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065384058758002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16549.347756631025,1596.5555015733132,0.47751920717841373,0.06167625305805402,6.113110376966115,5.339855835461222
3827.0,-38.86329250923321,4.229052939917231,35.19244171136588,26.963016448449366,5.499281641720561,-34.44142109541298,-49.44545690724624,1.047770707463388,11.745409540983133,-4.664691696737339,40.161949487500486,50818.75159684224,12325.00269966016,12325.00269966016,63143.7542965024,101346.17084390452,101346.17084390452,12325.00269966016,113671.17354356468,113671.17354356468,113671.17354356468,139644.40444462383,122365.04718502426,71697.67783471043,56297.07705590426,25973.230901059145,0.0,82270.3079569634,22077.246265900274,1596.827597420606,0.0,0.8880318753614357,2.7101603817964044,0.0014959713701933424,359314.96615063085,1561527.8829471746,4.345847042431726,1561527.8829471746,4.345847042431726,0.85,0.10268698754104134,4.698906859688992,1.3105649594636635,1.0,0.0,4.698906859689106,1.287137661231495,1.2872530267603985,3.65066379550515,22134.997184037562,2257.141550278389,1603.0968420496806,1603.0968420496806,7.6882458853213835,4.229052939917231,1.9322448408081794,2.296808099109052,5.339446635975372,5.339446635975372,1.525556181707249,0.0,0.0,8.962485260342033e-05,2.5888273575137682e-05,6.373657902828265e-05,0.0002994922484091069,0.10263082959782295,0.09092123051986528,0.01170959907795767,0.09581943563534,0.09091381753932054,0.011773170001720802,0.47778271709950115,0.47778271709950115,0.06153286786401402,0.0,6.5903533853724525,7.875628306055432,3.410605131648481e-13,16.410101237720482,19.587172354632116,3.410605131648481e-13,25973.230901059145,22077.246265900274,0.85,0.7675157157492793,0.617704647750026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506538380764105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16549.052391392663,1596.827597420606,0.47778271709950115,0.06153286786401402,6.113110376966115,5.339446635975372
3828.0,-38.8601021691574,4.230353012724927,35.19210797223646,26.96540200794118,5.477682059831125,-34.417820277879756,-49.422776175755985,1.0510610497830093,9.99495291186031,-4.949243152831111,40.350886296438745,50726.18668598085,12721.156041176275,12721.156041176275,63447.34272715713,101459.42845728905,101459.42845728905,12721.156041176275,114180.58449846532,114180.58449846532,114180.58449846532,140158.96834768954,122360.78229269208,71701.48713194985,56288.10573415803,25978.383849224236,0.0,82266.48958338227,22081.6262718406,1597.827597420606,0.0,0.8859053952843531,2.6989718826412057,0.0014959713701933424,355358.17469188035,1569718.1599206682,4.417284508177476,1569718.1599206682,4.417284508177476,0.85,0.10360844598377773,4.698906859688992,1.3105489602452147,1.0,0.0,4.698906859689106,1.2871221495900727,1.287237554984169,3.650707791164589,22134.22569428673,2257.062880217682,1603.0968420496806,1603.0968420496806,7.935363421283588,4.230353012724927,1.8597448024712895,2.3706082102536374,5.339501758615688,5.339501758615688,1.5255719310330538,0.0,0.0,8.965690344347519e-05,2.5960516465642594e-05,6.36963869778326e-05,0.0002993033897075422,0.10371880681262134,0.09191358488868409,0.011805221923937246,0.09525497260668808,0.09183963374589929,0.01176881223787844,0.47816609411108296,0.47816609411108296,0.061414826375448685,0.0,8.36116395841492,9.602952704046572,3.979039320256561e-13,14.944196064691425,16.041983711778073,6.517428085538427,25978.383849224236,22081.6262718406,0.85,0.7712416446656478,0.6166081346471781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065383523222124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16548.757036644532,1597.827597420606,0.47816609411108296,0.061414826375448685,6.113110376966115,5.339501758615688
3829.0,-38.86010108029545,4.2269554758339964,35.20223951836901,26.964760373253398,5.5261494570924645,-34.455793562841826,-49.45780393956227,1.0510610527210067,3.7564397280441426,-5.3578581486333725,40.67965562197483,50893.07785085936,13282.39428823933,13282.39428823933,64175.47213909869,101227.54841132242,101227.54841132242,13282.39428823933,114509.94269956175,114509.94269956175,114509.94269956175,140486.52883844607,122357.75268542947,71689.07317440929,56298.53279002242,25976.586138884322,0.0,82275.11892890674,22080.098218051673,1597.3725902589094,0.0,0.8825858555011467,2.7279432334862905,0.0014959713701933424,349736.12775248045,1584047.4136321635,4.5292644594991485,1584047.4136321635,4.5292644594991485,0.85,0.10550466488523676,4.698906859688992,1.3105405152821916,1.0,0.0,4.69890685968883,1.2871221495536427,1.2872375549618185,3.6507077912679167,22133.677659126617,2257.006996183877,1603.0968420496806,1603.0968420496806,8.2854597051397,4.2269554758339964,1.751345698683509,2.4756097771504875,5.3386090354792035,5.3386090354792035,1.5253168672797723,0.0,0.0,8.965691438422349e-05,2.5849024122439753e-05,6.380789026178373e-05,0.00029982733325337803,0.10548452275822401,0.09350444873927942,0.011980074018944596,0.0958893890369158,0.09351238671896545,0.011992278166271311,0.4785795038193639,0.4785795038193639,0.06131705985126309,0.0,8.674473886392775,9.444204045944275,2.753380258660684,9.11429787667754,7.983756074145731,18.087188115202537,25976.586138884322,22080.098218051673,0.85,0.7800106882197544,0.6185719147344613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065178083547852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16548.525506707076,1597.3725902589094,0.4785795038193639,0.06131705985126309,6.113110376966115,5.3386090354792035
3830.0,-38.8598769664651,4.224823407798609,35.19550350750413,20.468102569598727,5.413803986925229,-34.41525785830892,-45.89295034585518,1.0190558718276188,-5.2242042698004525,-5.224204269800842,40.23627965682539,33875.23132748244,13093.421670240328,13093.421670240328,46968.65299772277,71082.48536703484,71082.48536703484,13093.421670240328,84175.90703727517,84175.90703727517,84175.90703727517,107708.8704024936,91833.34376384823,54861.567591960535,41079.75130209744,23532.963365218424,0.0,64612.71466731586,20003.01886043566,1598.3725902589094,0.0,0.8849109217243216,3.5655573512918446,0.0014959713701933424,351567.30271379836,1564746.180299767,4.450772777278396,1564746.180299767,4.450772777278396,0.85,0.1038876823526447,4.698906859688992,1.2274361502425748,1.0,0.0,4.69890685968977,1.2872723973612112,1.287387819139795,3.65028168810371,16612.021589301617,1693.9547744950232,1603.0968420496806,1603.0968420496806,8.16757997819982,4.224823407798609,1.783379536248014,2.441443871550595,5.336301366871648,5.336301366871648,1.5246575333918995,0.0,0.0,8.965916627815854e-05,3.978635272529513e-05,4.987281355286341e-05,0.00023434770571554,0.10375721054993726,0.09196582774605196,0.01179138280388531,0.12574103674220719,0.09205934519066923,0.011828337161975476,0.4789036694691998,0.4789036694691998,0.06140255170094,0.0,3.979039320256561e-13,3.979039320256561e-13,5.46348263476267,3.979039320256561e-13,3.979039320256561e-13,16.861167170984572,23532.963365218424,20003.01886043566,0.85,0.7269258572335101,0.5242811960757644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065178013432303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16548.23019178164,1598.3725902589094,0.4789036694691998,0.06140255170094,6.113110376966115,5.336301366871648
3831.0,-38.859871392913206,4.224036473758839,35.18642278634002,20.480086595658236,5.341409902170436,-34.3646063549044,-45.84916028017176,1.023506556174361,-5.1208036634709515,-5.120803663471357,40.131386225076284,33665.70960244619,12948.384143638785,12948.384143638785,46614.09374608498,71480.89677820865,71480.89677820865,12948.384143638785,84429.28092184744,84429.28092184744,84429.28092184744,107963.19446697336,91868.91414952705,54891.1827869234,41086.36818067072,23533.91354512592,0.0,64620.28172579664,20003.82651335703,1597.3725902589094,0.0,0.8858252013779135,3.5559261781484945,0.0014959713701933424,352989.13787543366,1560206.0277946726,4.419983111053275,1560206.0277946726,4.419983111053275,0.85,0.10325120322306533,4.698906859688992,1.2275269018625838,1.0,0.0,4.698906859688889,1.2872515008312868,1.287366920808302,3.6503409447606097,16618.456027933797,1694.6109046344875,1603.0968420496806,1603.0968420496806,8.077106637602313,4.224036473758839,1.8087625350992358,2.4152739386596034,5.3343697854740295,5.3343697854740295,1.5241056529925798,0.0,0.0,8.965922228182892e-05,3.999432895444075e-05,4.966489332738817e-05,0.00023337070794178633,0.10323214916820121,0.09145451252027587,0.01177763664792535,0.1254524154727936,0.09147760890730489,0.011773594315760439,0.4785930164129786,0.4785930164129786,0.06163386031167083,0.0,3.979039320256561e-13,3.979039320256561e-13,7.047054825182329,3.979039320256561e-13,3.979039320256561e-13,13.684780429209354,23533.91354512592,20003.82651335703,0.85,0.7213539232757086,0.5209774501649491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5065163581988812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16547.93934482603,1597.3725902589094,0.4785930164129786,0.06163386031167083,6.113110376966115,5.3343697854740295
3832.0,-38.859871392913206,4.224036473758839,35.18642278634002,26.93545367745685,5.341409902170436,-34.3646063549044,-49.37332155006004,1.023506556174361,13.906966042866145,-5.120803663471357,40.131386225076284,50491.676580270214,12947.856592287835,12947.856592287835,63439.53317255805,101961.4624774938,101961.4624774938,12947.856592287835,114909.31906978163,114909.31906978163,114909.31906978163,140697.01448903678,122349.4798488122,71717.14976474742,56258.14453784976,25787.695419255153,0.0,82045.83995710491,21919.54110636688,1596.3725902589094,0.0,0.8858252013779135,2.6358461550328,0.0014959713701933424,352989.13787543366,1560206.0277946726,4.419983111053275,1560206.0277946726,4.419983111053275,0.85,0.10325120322306533,4.698906859688992,1.3105517510557547,1.0,0.0,4.698906859689291,1.2872515008312868,1.287366920808302,3.6503409447606097,22132.181159763113,2256.8543957175093,1603.0968420496806,1603.0968420496806,8.076777554956085,4.224036473758839,1.8081683153440427,2.4158681584147965,5.332840432718363,5.332840432718363,1.5236686950623894,0.0,0.0,8.965922228182892e-05,2.6118688734548688e-05,6.354053354728023e-05,0.0002985710489536136,0.10323779973788305,0.09140638530855136,0.011831414429331694,0.09293394735348513,0.09147760890730489,0.011773594315760439,0.47834116063466825,0.47834116063466825,0.061915286234897456,0.0,3.979039320256561e-13,3.979039320256561e-13,8.35790825459776,19.027769706337494,19.72393581586175,13.666696766327163,25787.695419255153,21919.54110636688,0.85,0.7732205948007287,0.6154081255876983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50651632230894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.644127250638,1596.3725902589094,0.47834116063466825,0.061915286234897456,6.113110376966115,5.332840432718363
3833.0,-38.84181605848286,4.227746995908004,35.17816385409997,20.48504602806645,5.433663240597017,-34.403094070878545,-45.88797778179867,1.0235066230672984,-4.741059758009669,-4.741059758009973,40.13442224704605,33939.1557010952,12426.410608849563,12426.410608849563,46365.56630994476,71068.74159059206,71068.74159059206,12426.410608849563,83495.15219944163,83495.15219944163,83495.15219944163,107128.98543064935,91892.36193273841,54897.65434189471,41105.230656493,23633.83323120773,0.0,64739.06388770073,20088.75824652657,1595.3725902589094,0.0,0.8877457195710985,3.628498647189788,0.0014959713701933424,358249.66396860156,1560337.2973120932,4.355446645858815,1560337.2973120932,4.355446645858815,0.85,0.10283529270561217,4.698906859688992,1.227589148641564,1.0,0.0,4.698906859688554,1.2872511247275122,1.2873667784371985,3.6503420113023135,16622.697570983015,1695.0434216560207,1603.0968420496806,1603.0968420496806,7.751503391998121,4.227746995908004,1.9086101114295984,2.3191368844784055,5.331547160174628,5.331547160174628,1.5232991886213223,0.0,0.0,8.984081406282359e-05,3.980991885584773e-05,5.003089520697586e-05,0.00023509051668443997,0.10281841868910828,0.09097904288213934,0.011839375806968934,0.12812967083160295,0.09099076732012565,0.011844525385486523,0.47813634267868665,0.47813634267868665,0.06222131678474675,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.23914751070248,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23633.83323120773,20088.75824652657,0.85,0.716191485103531,0.5242453885333834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50651632230894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.34879820421,1595.3725902589094,0.47813634267868665,0.06222131678474675,6.113110376966115,5.331547160174628
3834.0,-38.841775582315336,4.228661764517933,35.173844610345625,20.48492644624787,5.433880096241607,-34.40317859133159,-45.887868851982034,1.0237076124494027,-4.740959612600875,-4.740959612601234,40.134612343681844,33938.83104656331,12427.481650357082,12427.481650357082,46366.312696920395,71067.15290988614,71067.15290988614,12427.481650357082,83494.63456024321,83494.63456024321,83494.63456024321,107138.88242272181,91890.84818413122,54896.739501416,41104.56520301691,23644.247862478605,0.0,64748.81306549552,20097.610683106814,1596.0688233759797,0.0,0.8877455413696417,3.628526344653276,0.0014959713701933424,358251.059330228,1560345.5168628304,4.355452625262268,1560345.5168628304,4.355452625262268,0.85,0.10283526739551556,4.698906859688992,1.227584941820242,1.0,0.0,4.698906859688551,1.287250180235054,1.2873658343844265,3.6503446896631733,16622.42374424958,1695.0154991000577,1603.0968420496806,1603.0968420496806,7.752171499800105,4.228661764517933,1.9092493254516123,2.319412439066321,5.331373228479224,5.331373228479224,1.523249493851207,0.0,0.0,8.984122153399241e-05,3.981043524414471e-05,5.0030786289847706e-05,0.00023509000489299936,0.1027981992233564,0.09094774696854317,0.011850452254813217,0.12818654037449387,0.09099074193524873,0.011844525460266828,0.4779691549805681,0.4779691549805681,0.06227917501166627,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9284061071662677,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23644.247862478605,20097.610683106814,0.85,0.716095176138895,0.524161439256548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064000668549704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.415177690866,1596.0688233759797,0.4779691549805681,0.06227917501166627,6.113110376966115,5.331373228479224
3835.0,-38.840250803989214,4.229464141892571,35.17017831382238,20.487329677585535,5.434068386063886,-34.40323229260619,-45.88923464817924,1.0237088368710188,-4.74087395457974,-4.740873954580147,40.134733139066796,33952.77242906705,12428.139547180022,12428.139547180022,46380.91197624707,71077.61341623207,71077.61341623207,12428.139547180022,83505.75296341209,83505.75296341209,83505.75296341209,107151.88463695224,91902.19255670757,54903.22830628937,41109.96027824244,23646.13167354015,0.0,64756.09195178259,20099.211922509126,1596.173915400928,0.0,0.887745539306466,3.6281522897027116,0.0014959713701933424,358252.2528373087,1560350.7399275263,4.35545269449044,1560350.7399275263,4.35545269449044,0.85,0.10283514785880057,4.698906859688992,1.22761518356856,1.0,0.0,4.698906859688923,1.287250142718537,1.287365816626269,3.650344796051368,16624.47586338661,1695.224757015557,1603.0968420496806,1603.0968420496806,7.752581890991506,4.229464141892571,1.909488915826083,2.3199752260664877,5.330362095336399,5.330362095336399,1.5229605986675427,0.0,0.0,8.985657263064151e-05,3.980396105461293e-05,5.0052611576028584e-05,0.00023519255987994935,0.10275462287836896,0.09092196756569197,0.011832655312676998,0.12818176515558988,0.09099070045440474,0.011844447404395832,0.47783207148873985,0.47783207148873985,0.062185436046394496,0.0,3.979039320256561e-13,3.979039320256561e-13,1.10220639011078,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23646.13167354015,20099.211922509126,0.85,0.7162401339905181,0.5243178117411456,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063998062550827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.121261361473,1596.173915400928,0.47783207148873985,0.062185436046394496,6.113110376966115,5.330362095336399
3836.0,-38.84460992389337,4.230531562504314,35.16837003952298,26.93757520699876,5.435221597588817,-34.403072700608824,-49.407470401469595,1.0279356268654993,12.69855074991068,-4.741509638298738,40.14954168661299,50728.510721170795,12430.153106687585,12430.153106687585,63158.66382785838,101528.55402837622,101528.55402837622,12430.153106687585,113958.70713506381,113958.70713506381,113958.70713506381,139889.18311838096,122338.61883460244,71700.30108598988,56264.7974984584,25930.475983317152,0.0,82195.27348177556,22040.90458581958,1596.2779066351668,0.0,0.8876890566486291,2.690726713160523,0.0014959713701933424,358243.3956790052,1560991.1459643214,4.357348006390068,1560991.1459643214,4.357348006390068,0.85,0.10271585919397065,4.698906859688992,1.3105158798815681,1.0,0.0,4.698906859688824,1.287230388979755,1.2873460046256298,3.6504008139625226,22130.21647683707,2256.654053814205,1603.0968420496806,1603.0968420496806,7.753837934578355,4.230531562504314,1.909726123992514,2.3208054385118,5.329318582118612,5.329318582118612,1.5226624520338892,0.0,0.0,8.981269251304292e-05,2.6009374200840217e-05,6.380331831220271e-05,0.0002998058500881296,0.10275297579958044,0.09094956196525825,0.011803413834322192,0.09506288513220584,0.09088576707457456,0.011830092119396087,0.47771907136194397,0.47771907136194397,0.06199827436208048,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.440060388209417,20.571029047072273,3.410605131648481e-13,25930.475983317152,22040.90458581958,0.85,0.7683977575895772,0.6171706543736775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063899892571804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16546.857081901195,1596.2779066351668,0.47771907136194397,0.06199827436208048,6.113110376966115,5.329318582118612
3837.0,-38.82683545553779,4.234771735127991,35.16124046618841,20.501357002090685,5.453437995936461,-34.398781937839914,-45.89011478293685,1.027935520630517,-4.691184186500777,-4.691184186501128,40.129390623138384,34022.14358843926,12365.987532639221,12365.987532639221,46388.131121078484,71052.40619061628,71052.40619061628,12365.987532639221,83418.3937232555,83418.3937232555,83418.3937232555,107087.41639734837,91948.49154674038,54930.274311132904,41131.352484008305,23669.022674092863,0.0,64800.37515810117,20118.669272978932,1596.4207510067392,0.0,0.8880153345728731,3.6304736551124246,0.0014959713701933424,358945.1259817638,1560119.7478189762,4.3464018171352405,1560119.7478189762,4.3464018171352405,0.85,0.10255847287739614,4.698906859688992,1.2277344823395833,1.0,0.0,4.698906859689033,1.2872300189609935,1.2873458650604297,3.6504018632829767,16632.85103291072,1696.078786630574,1603.0968420496806,1603.0968420496806,7.713811922197016,4.234771735127991,1.925529564900228,2.309242170227763,5.328356360906309,5.328356360906309,1.5223875316875168,0.0,0.0,8.999173960911503e-05,3.979978952933839e-05,5.019195007977664e-05,0.0002358472985310299,0.10255908218676119,0.09081278299305064,0.011746299193710546,0.12832260016993885,0.09081244155183489,0.011746031325561242,0.47762533792717393,0.47762533792717393,0.06177907929788931,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23669.022674092863,20118.669272978932,0.85,0.7158620765373634,0.5250300404192322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5064180549627986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.475079172313,1596.4207510067392,0.47762533792717393,0.06177907929788931,6.113110376966115,5.328356360906309
3838.0,-38.81214929103772,4.2385679957865525,35.15874541212354,20.50094153909015,5.476032618358635,-34.400421364685805,-45.891220041643805,1.0279354219276375,-4.726236539898764,-4.726236539899118,40.25390978117742,34098.767478416754,12419.807160657749,12419.807160657749,46518.574639074504,70943.77794481545,70943.77794481545,12419.807160657749,83363.58510547319,83363.58510547319,83363.58510547319,107079.15505312633,91946.55552829444,54929.81866820135,41129.70762232566,23715.56994765314,0.0,64845.2775699788,20158.234455505168,1597.250170939742,0.0,0.8873905376280794,3.626221314023902,0.0014959713701933424,358456.24754100956,1565510.2523459736,4.367367741768456,1565510.2523459736,4.367367741768456,0.8499999999999999,0.1025917272308241,4.698906859688992,1.2277292534848678,1.0,0.0,4.698906859689061,1.287229712769377,1.2873457496013367,3.6504027315992036,16632.5008204617,1696.043074899349,1603.0968420496806,1603.0968420496806,7.747384209663892,4.2385679957865525,1.9192740224931972,2.3192939732933553,5.328353032251958,5.328353032251958,1.5223865806434167,0.0,0.0,9.013992617375535e-05,3.9794551570392975e-05,5.0345374603362375e-05,0.00023656822607735144,0.10301197217006416,0.09124231964075481,0.01176965252930935,0.12814866159858945,0.09084566659271825,0.01174606063810585,0.47754701784602455,0.47754701784602455,0.061600389913203046,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23715.56994765314,20158.234455505168,0.85,0.717377986220712,0.5258481227352066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5063036224756825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.53634069091,1597.250170939742,0.47754701784602455,0.061600389913203046,6.113110376966115,5.328353032251958
3839.0,-38.795259007958414,4.242719762762175,35.152266088678424,26.934080686792754,5.452757413538341,-34.372505971298224,-49.3779709568247,1.0252967230417724,13.225642071151185,-4.691103822605603,40.126645622246315,50827.68573285478,12376.84325991247,12376.84325991247,63204.52899276725,101429.34773493109,101429.34773493109,12376.84325991247,113806.19099484355,113806.19099484355,113806.19099484355,139774.97207840477,122334.69161973149,71710.80127296294,56248.76705196505,25968.78108356123,0.0,82217.54813552627,22073.463921027043,1598.250170939742,0.0,0.8880255969035629,2.6902635248341595,0.0014959713701933424,358946.2474251786,1560001.0734234084,4.346057618971449,1560001.0734234084,4.346057618971449,0.85,0.10245372507893746,4.698906859688992,1.3105079206591475,1.0,0.0,4.698906859688507,1.287241747978034,1.2873580056454303,3.6503686017563624,22129.506070621333,2256.581612540606,1603.0968420496806,1603.0968420496806,7.720583644895554,4.242719762762175,1.9313924674230893,2.311327295339086,5.328222857109171,5.328222857109171,1.5223493877454775,0.0,0.0,9.031063155044189e-05,2.6103780410402067e-05,6.420685114003982e-05,0.0003017020132609631,0.10245963588269667,0.09077629063841403,0.011683345244282651,0.09520003301097961,0.09077087818218164,0.011682846896755812,0.4774810284477717,0.4774810284477717,0.0614541050721207,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.916745893756797,20.627803875577627,3.410605131648481e-13,25968.78108356123,22073.463921027043,0.85,0.7687474319786547,0.618209699577408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5062090854381522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16546.536325671208,1598.250170939742,0.4774810284477717,0.0614541050721207,6.113110376966115,5.328222857109171
3840.0,-38.77740946179563,4.24677744195899,35.145872116642984,20.492652151174866,5.444684751633609,-34.355877219424045,-45.846394426748134,1.024035934921931,-4.695157864698729,-4.69515786469905,40.118392823363095,34053.01583391799,12388.0756791284,12388.0756791284,46441.09151304639,71052.700506105,71052.700506105,12388.0756791284,83440.77618523341,83440.77618523341,83440.77618523341,107122.28576213696,91925.88743707581,54930.37407767662,41106.12595488799,23681.509576903558,0.0,64787.635531791544,20129.283140368025,1597.4293454286833,0.0,0.8880348101440161,3.6249381712450375,0.0014959713701933424,358889.67844860896,1559644.3219421576,4.345748611896873,1559644.3219421576,4.345748611896873,0.85,0.10240065477116868,4.698906859688992,1.2276776682725177,1.0,0.0,4.698906859688932,1.2872472933591483,1.2873637841772758,3.650352876195929,16628.762104615565,1695.661831982947,1603.0968420496806,1603.0968420496806,7.727590345252821,4.24677744195899,1.9333453270170322,2.313432114941958,5.3282062534731285,5.3282062534731285,1.5223446438494652,0.0,0.0,9.04913565657473e-05,4.000749883553601e-05,5.04838577302113e-05,0.000237218945392053,0.1024004836454194,0.09074293519539578,0.011657548450023626,0.12821070360281325,0.09074297942379293,0.011657675347375749,0.47742490359583606,0.47742490359583606,0.06133374386592149,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23681.509576903558,20129.283140368025,0.85,0.7168202872638803,0.5256097950543055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061003745539985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16546.58095603253,1597.4293454286833,0.47742490359583606,0.06133374386592149,6.113110376966115,5.3282062534731285
3841.0,-38.703104654696226,4.250488267483558,35.13912025652687,20.511615264136367,5.429808043284048,-34.27876008098254,-45.7775526336394,1.0333139133109235,-4.735477757426509,-4.735477757426834,40.10589464984733,34084.56110003414,12449.062784705893,12449.062784705893,46533.62388474003,71212.58330074663,71212.58330074663,12449.062784705893,83661.64608545252,83661.64608545252,83661.64608545252,107324.13334521378,91971.74694973745,54975.22769255576,41107.24361909077,23662.48725976126,0.0,64769.73087885203,20113.11417079707,1597.2052577861903,0.0,0.8878764701597079,3.61323788156081,0.0014959713701933424,358327.44647465326,1559104.1690605688,4.351059859911831,1559104.1690605688,4.351059859911831,0.85,0.10244525414354828,4.698906859688992,1.2277910491405057,1.0,0.0,4.6989068596895525,1.2872021704498744,1.2873196302655292,3.6504808394214674,16637.057775699577,1696.5077550131368,1603.0968420496806,1603.0968420496806,7.765633652417921,4.250488267483558,1.9256504027918098,2.324837864691748,5.328168186302104,5.328168186302104,1.522333767514887,0.0,0.0,9.124728313160519e-05,4.033659309229622e-05,5.091069003930897e-05,0.00023922459065720895,0.10237426351529356,0.09073543601461774,0.01163882750067582,0.12775616436188136,0.0907955467685737,0.011649707374974592,0.47737667038095427,0.47737667038095427,0.06123412156762879,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,1.1748450076186145,23662.48725976126,20113.11417079707,0.85,0.7184470778762141,0.5262421294259706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059855062992205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16546.64536664039,1597.2052577861903,0.47737667038095427,0.06123412156762879,6.113110376966115,5.328168186302104
3842.0,-38.623271999443126,4.254717837669979,35.13247071995983,20.47912204815077,5.422621908521612,-34.208481611578684,-45.698648889642186,1.0221476806826102,-4.673512369957109,-4.6735123699574705,40.08628933203287,34094.85509204614,12369.031305728884,12369.031305728884,46463.88639777503,71093.19708478871,71093.19708478871,12369.031305728884,83462.2283905176,83462.2283905176,83462.2283905176,107132.21405702902,91871.18526247497,54940.44075772065,41034.160560838136,23669.98566651142,0.0,64704.146227349556,20119.487816534707,1596.7057023507155,0.0,0.8882589794300233,3.6224007797118922,0.0014959713701933424,359191.7947028377,1558257.1405800672,4.338231450607679,1558257.1405800672,4.338231450607679,0.85,0.10220827574480741,4.698906859688992,1.2275331483548508,1.0,0.0,4.698906859690038,1.2872529002883037,1.2873714186138556,3.6503369762356614,16618.866856678305,1694.6527975076408,1603.0968420496806,1603.0968420496806,7.715710605426774,4.254717837669979,1.9447667592451356,2.3099510784248434,5.328032247738614,5.328032247738614,1.5222949279253182,0.0,0.0,9.206594575226885e-05,4.0716871529966543e-05,5.134907422230231e-05,0.0002412845171018555,0.10220464145963963,0.09059816122491153,0.011606480234728099,0.12809524631949545,0.09059976682300924,0.011608508921798166,0.4773347504757155,0.4773347504757155,0.061151090395661294,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23669.98566651142,20119.487816534707,0.85,0.7180975116264711,0.5269346259859111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055075127866524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16547.841359293892,1596.7057023507155,0.4773347504757155,0.061151090395661294,6.113110376966115,5.328032247738614
3843.0,-38.62326884037482,4.258520888130927,35.12915974874346,26.93816532790663,5.483767028306117,-34.253765958414185,-49.26893584253264,1.0221476840745483,13.284877735503073,-4.702173699329864,40.16635322431401,51143.873315343975,12414.015812292291,12414.015812292291,63557.88912763627,101302.54408158538,101302.54408158538,12414.015812292291,113716.55989387767,113716.55989387767,113716.55989387767,139671.6605089007,122369.24489462192,71775.62219705396,56215.13633063107,25955.10061502304,0.0,82170.2369456541,22061.835522769583,1596.5121729398895,0.0,0.8878271369756919,2.6883745992421657,0.0014959713701933424,358791.79796744115,1561718.4134421074,4.352714923499525,1561718.4134421074,4.352714923499525,0.85,0.10237663712377176,4.698906859688992,1.3106072320835667,1.0,0.0,4.69890685968889,1.2872529002050621,1.2873714185724818,3.6503369764717144,22135.756520892824,2257.218981088631,1603.0968420496806,1603.0968420496806,7.743771609218586,4.258520888130927,1.9401804602837087,2.318340427847218,5.328058981857323,5.328058981857323,1.5223025662449494,0.0,0.0,9.206597828153456e-05,2.6455487890077473e-05,6.561049039145709e-05,0.0003082975833679764,0.10251346112050475,0.09088288807687026,0.011630573043634497,0.0950085007093882,0.0907676085753595,0.01160902854841227,0.4772978812181911,0.4772978812181911,0.061081332124753966,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.98705143483295,20.157052702403632,1.5525687641086279,25955.10061502304,22061.835522769583,0.85,0.7734903961597713,0.6224136039569851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504994290899116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16549.150569998972,1596.5121729398895,0.4772978812181911,0.061081332124753966,6.113110376966115,5.328058981857323
3844.0,-38.6232170175081,4.262282583426849,35.12463286410912,26.94057309944185,5.475816974433229,-34.24685730752011,-49.26186647554857,1.0254314542495369,13.402441515545718,-4.697177414906399,40.12925582239326,51110.437730702506,12412.273990675747,12412.273990675747,63522.711721378255,101351.45128434498,101351.45128434498,12412.273990675747,113763.72527502073,113763.72527502073,113763.72527502073,139719.3788871698,122365.10868436519,71774.56293690355,56211.7174971796,25955.653612149054,0.0,82167.37110932865,22062.305570326695,1597.5121729398895,0.0,0.8879856217452464,2.687588584081623,0.0014959713701933424,358861.50081634684,1560113.9198302687,4.347398414935243,1560113.9198302687,4.347398414935243,0.85,0.10237616836161473,4.698906859688992,1.3105916147539396,1.0,0.0,4.6989068596884405,1.287237481808796,1.2873559994435726,3.6503806998271977,22135.008308846234,2257.142684693166,1603.0968420496806,1603.0968420496806,7.742685073726251,4.262282583426849,1.9442261634727274,2.3180564199541216,5.327964098475826,5.327964098475826,1.5222754567073788,0.0,0.0,9.20665119086771e-05,2.6478442129658097e-05,6.558806977901901e-05,0.0003081922309983927,0.10235329852065615,0.09075015779221202,0.011603140728444133,0.09505718067496496,0.09076714805545749,0.01160902030615724,0.47726505247883827,0.47726505247883827,0.06102219217469477,0.0,3.410605131648481e-13,3.410605131648481e-13,0.00561780606665252,18.099618930452095,20.302602221762413,1.4227831530973845,25955.653612149054,22062.305570326695,0.85,0.7730892550627846,0.6220283920571948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049942705971373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16548.86319088566,1597.5121729398895,0.47726505247883827,0.06102219217469477,6.113110376966115,5.327964098475826
