time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3845.0,-38.62321257923886,4.265757594878869,35.12560444532758,26.939773675426864,5.5012137315134195,-34.260750422269716,-49.2743784567341,1.0254315758437684,14.26969457194059,-4.729253657223033,40.26890203110355,51170.08216127742,12461.492447980647,12461.492447980647,63631.57460925807,101227.75917872354,101227.75917872354,12461.492447980647,113689.2516267042,113689.2516267042,113689.2516267042,139713.7433997585,122361.33342701496,71768.586443458,56214.16331506329,26024.4917730543,0.0,82238.6550881176,22120.818007096153,1598.5121729398895,0.0,0.8873212608109504,2.674294065138142,0.0014959713701933424,358414.1919540534,1566160.2233281555,4.369693663048164,1566160.2233281555,4.369693663048164,0.85,0.10217446062993267,4.698906859688992,1.3105811367137357,1.0,0.0,4.698906859688563,1.2872374811433438,1.2873559988368912,3.6503807017143037,22134.325390703034,2257.07304642289,1603.0968420496806,1603.0968420496806,7.773387184798948,4.265757594878869,1.9384652468023127,2.327292348076556,5.327863078036981,5.327863078036981,1.5222465937248517,0.0,0.0,9.206655761027464e-05,2.643782829468809e-05,6.562872931558655e-05,0.0003083832863736817,0.10289131496444709,0.09123506803194106,0.01165624693250602,0.09457536536345804,0.09076092444865844,0.011413536181274235,0.4772354561540227,0.4772354561540227,0.0609718876948821,0.0,3.410605131648481e-13,3.410605131648481e-13,2.088083808974602,18.998948229163602,20.075925779422676,10.55854127218305,26024.4917730543,22120.818007096153,0.85,0.7737428894122563,0.6222144818206157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504993937553852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16548.576786775742,1598.5121729398895,0.4772354561540227,0.0609718876948821,6.113110376966115,5.327863078036981
3846.0,-38.577596263725404,4.2708654517874844,35.112628693294255,20.469377422146522,5.416206481824223,-34.221303623451256,-45.70638538626952,1.0192525932930092,-4.696891521115333,-4.696891521115675,40.08361733624858,34353.88917530581,12423.674851140482,12423.674851140482,46777.56402644629,71077.53951387393,71077.53951387393,12423.674851140482,83501.21436501441,83501.21436501441,83501.21436501441,107202.79983746246,91838.92360730085,54923.280399536234,41017.38134196068,23701.58547244804,0.0,64718.96681440872,20146.347651580836,1599.5121729398895,0.0,0.8881509279760459,3.6197455079012584,0.0014959713701933424,358865.48962389806,1558141.726563612,4.341854459721362,1558141.726563612,4.341854459721362,0.8500000000000001,0.10227586000382903,4.698906859688992,1.2274497597711163,1.0,0.0,4.698906859689186,1.2872655174082546,1.2873846437949814,3.6503011974947044,16613.030944684975,1694.0577000999297,1603.0968420496806,1603.0968420496806,7.749796846493612,4.2708654517874844,1.9505569414094834,2.320308510378001,5.327681844130717,5.327681844130717,1.5221948126087763,0.0,0.0,9.253738533098514e-05,4.0679438978962076e-05,5.185794635202306e-05,0.0002436756598429049,0.10218033284614729,0.09059011872995884,0.011590214116188453,0.12821073593057924,0.09067654539689528,0.011599314606933758,0.4772084457608369,0.4772084457608369,0.06105465079374576,0.0,3.410605131648481e-13,3.410605131648481e-13,2.0701405436821005,3.410605131648481e-13,3.410605131648481e-13,2.0568825286979973,23701.58547244804,20146.347651580836,0.85,0.7227798330061097,0.5308164030773345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50499390903101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16548.28943512182,1599.5121729398895,0.4772084457608369,0.06105465079374576,6.113110376966115,5.327681844130717
3847.0,-38.57759898628212,4.2772480602818534,35.1094640536103,21.016027649771445,5.7607428238385765,-34.146769576843596,-45.7572601159103,1.3257978371033117,-4.463319836788287,-4.46331983678855,40.13344052291954,34597.37835811244,12109.036103629423,12109.036103629423,46706.414461741864,72031.87384280475,72031.87384280475,12109.036103629423,84140.90994643417,84140.90994643417,84140.90994643417,107950.22994446328,92972.64298259337,55518.71470802287,41615.475860633895,23809.319998029107,0.0,65424.795858663,20237.92199832474,1598.5121729398895,0.0,0.8891437113814784,3.624403605344149,0.0014959713701933424,362135.9373013779,1560294.8492581262,4.308588815805963,1560294.8492581262,4.308588815805963,0.8499999999999999,0.1020923057765998,4.698906859688992,1.2301918759150428,1.0,0.0,4.698906859687517,1.285827849282282,1.2859468425878136,3.6543825538634955,16818.112998399574,1714.9702496162884,1603.0968420496806,1603.0968420496806,7.553527513750886,4.2772480602818534,2.015837689329053,2.2614103709528006,5.327998976956282,5.327998976956282,1.5222854219875093,0.0,0.0,9.253735716391095e-05,4.043407780737926e-05,5.2103279356531694e-05,0.00024482845678069865,0.10209238717354951,0.09050098864223308,0.011591398531316438,0.12843887547726568,0.09050094009219024,0.011591365684409561,0.4771835041129549,0.4771835041129549,0.06111783143728159,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23809.319998029107,20237.92199832474,0.85,0.7138946915882107,0.5288114071131846,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047008086517313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16548.91584155663,1598.5121729398895,0.4771835041129549,0.06111783143728159,6.113110376966115,5.327998976956282
3848.0,-38.57760003092094,4.279943564078252,35.114213851789145,27.226647838857048,5.752073617991285,-34.14605984100695,-49.14804484052581,1.3196472053856272,10.611094094999942,-4.779843569760669,40.35705012909893,50789.74695661376,12551.515010473026,12551.515010473026,63341.261967086786,101397.89828380391,101397.89828380391,12551.515010473026,113949.41329427694,113949.41329427694,113949.41329427694,140017.9121538924,122326.7753073601,71714.43944465768,56235.92873633603,26068.498859615444,0.0,82304.42759595148,22158.224030673126,1599.5121729398895,0.0,0.8867466378252931,2.710569625061524,0.0014959713701933424,357709.595806503,1569985.9033171532,4.388995771213279,1569985.9033171532,4.388995771213279,0.85,0.10327703035873657,4.698906859688992,1.3101189655205239,1.0,0.0,4.698906859688836,1.285856663614817,1.2859756595729916,3.6543006640253073,22128.07406404691,2256.435588508503,1603.0968420496806,1603.0968420496806,7.829542596082313,4.279943564078252,1.936210915731185,2.343732648347067,5.328709172938396,5.328709172938396,1.522488335125256,0.0,0.0,9.253734635627146e-05,2.685057356754503e-05,6.568677278872642e-05,0.00030865602724777883,0.10327605463838925,0.09156285469705666,0.01171319994133259,0.09585608758448615,0.09156333786559617,0.011713692493140398,0.477160217461316,0.477160217461316,0.06104083418615601,0.0,3.410605131648481e-13,3.410605131648481e-13,0.6364888203200394,15.3909376647606,17.04439013715671,2.7907343537962106,26068.498859615444,22158.224030673126,0.85,0.7695972600409958,0.6170961689442828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047008261417452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16548.629867139287,1599.5121729398895,0.477160217461316,0.06104083418615601,6.113110376966115,5.328709172938396
3849.0,-38.57760003092094,4.279943564078252,35.114213851789145,27.225848414842062,5.752073617991285,-34.14605984100695,-49.147620297130175,1.3196472053856272,10.595769183111088,-4.779843569760669,40.35705012909893,50787.72364898101,12551.38387488454,12551.38387488454,63339.10752386555,101394.12368827054,101394.12368827054,12551.38387488454,113945.50756315509,113945.50756315509,113945.50756315509,140030.3223517587,122323.00071182674,71712.41613702493,56233.982860890894,26084.81478860361,0.0,82318.7976494945,22172.092570313067,1600.5121729398895,0.0,0.8867466378252931,2.7107483538736825,0.0014959713701933424,357709.595806503,1569985.9033171532,4.388995771213279,1569985.9033171532,4.388995771213279,0.85,0.10327703035873657,4.698906859688992,1.3101085473736749,1.0,0.0,4.698906859688982,1.285856663614817,1.2859756595729916,3.6543006640253073,22127.391265621834,2256.3659624460784,1603.0968420496806,1603.0968420496806,7.829460794668298,4.279943564078252,1.936063222890584,2.343880341187668,5.328317730017446,5.328317730017446,1.5223764942906988,0.0,0.0,9.253734635627146e-05,2.6851970616248915e-05,6.568537574002254e-05,0.0003086494626460408,0.10326679010477521,0.09155864025653462,0.011708149848240595,0.0959223403953925,0.09156333786559617,0.011713692493140398,0.4771382548066715,0.4771382548066715,0.06101451670702161,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0646905693589588,15.375612752871746,17.027599914293887,2.78641315120376,26084.81478860361,22172.092570313067,0.85,0.769436742669121,0.6169638660811135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047008328526241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16548.343926245478,1600.5121729398895,0.4771382548066715,0.06101451670702161,6.113110376966115,5.328317730017446
3850.0,-38.558263546386414,4.280066615031897,35.11451834464262,20.98256293628367,5.751947913554948,-34.14605495975376,-45.75155315743757,1.3025532336601224,-4.779792265191247,-4.779792265191588,40.35621925723799,34664.05155636111,12551.081122067588,12551.081122067588,47215.1326784287,71915.41547084217,71915.41547084217,12551.081122067588,84466.49659290975,84466.49659290975,84466.49659290975,108277.61041584682,92924.42045659274,55497.47247395163,41585.49775849011,23811.113822937066,0.0,65396.611581427176,20239.446749496507,1601.5121729398895,0.0,0.8867499010105157,3.5985399134269653,0.0014959713701933424,357710.3098051764,1569949.8100503734,4.388886109839641,1569949.8100503734,4.388886109839641,0.85,0.10327647033492993,4.698906859688992,1.2300843755854296,1.0,0.0,4.698906859689083,1.2859363377859772,1.2860555986416087,3.6540742505023194,16809.389874421064,1714.0807385214182,1603.0968420496806,1603.0968420496806,7.829271939691476,4.280066615031897,1.935714793681388,2.344351821350509,5.327117635957576,5.327117635957576,1.5220336102735932,0.0,0.0,9.273759797275354e-05,4.046153317957464e-05,5.22760647931789e-05,0.00024564035945421453,0.10326003020807031,0.09155184927509573,0.011708180932974585,0.1274176962032458,0.09156283920865435,0.011713631126275577,0.4771173513496226,0.4771173513496226,0.061016531289036,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4060100811596499,3.410605131648481e-13,3.410605131648481e-13,2.776994513363775,23811.113822937066,20239.446749496507,0.85,0.7219813310914405,0.5300588320726666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047008328526241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16548.05800624445,1601.5121729398895,0.4771173513496226,0.061016531289036,6.113110376966115,5.327117635957576
3851.0,-38.575304321988995,4.261065681249207,35.11060487719034,24.863338528107874,3.070444313673556,-34.41176919573628,-49.550715170893795,-1.1023923821934707,19.994253155094782,-6.6784467459124,40.1140542573334,52719.57501853566,15154.589576882803,15154.589576882803,67874.16459541846,102900.93521323166,102900.93521323166,15154.589576882803,118055.52479011446,118055.52479011446,118055.52479011446,143338.60490883762,122604.09139844758,72378.8113736133,55805.866694260316,25283.08011872316,0.0,81088.94681298347,21490.618100914686,1602.5121729398895,0.0,0.8776569536499358,2.4118710382830635,0.0014959713701933424,332042.47859849664,1559456.7994054276,4.69655812108038,1559456.7994054276,4.69655812108038,0.85,0.10454897800811556,4.698906859688992,1.3139341128757227,1.0,0.0,4.698906859688743,1.2973045947074167,1.2974246808994199,3.622053663310076,22178.238641567383,2261.5509518099843,1603.0968420496806,1603.0968420496806,9.453321333667217,4.261065681249207,1.4297998209395262,2.8312658603096805,5.325954662268723,5.325954662268723,1.521701332076778,0.0,0.0,9.256110015184665e-05,2.555543834122785e-05,6.70056618106188e-05,0.0003148533639199174,0.10455256963221346,0.09269399916746286,0.011858570464750605,0.08457699477019362,0.09269225499784077,0.011856723010274793,0.47709729525065014,0.47709729525065014,0.06103622613207633,0.0,1.7053025658242404e-13,1.7053025658242404e-13,19.064680191510092,26.672699901007206,18.73659011748498,91.32949989261766,25283.08011872316,21490.618100914686,0.85,0.8370334954769799,0.6501450208759466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045766231302213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16548.159460483595,1602.5121729398895,0.47709729525065014,0.06103622613207633,6.113110376966115,5.325954662268723
3852.0,-38.59236438876808,4.241972431728839,35.10705764792592,24.861626733932667,3.0621944944621977,-34.427981543056106,-49.56514098504556,-1.1024077237017993,18.987538722481133,-6.707913580138518,40.11792955289674,52705.36752089318,15166.147768429164,15166.147768429164,67871.51528932234,102931.77258723583,102931.77258723583,15166.147768429164,118097.92035566499,118097.92035566499,118097.92035566499,143357.30088035812,122596.0410798363,72368.60018856499,55808.26765696812,25259.380524693133,0.0,81067.64818166125,21470.473445989162,1601.5121729398895,0.0,0.877481427770082,2.4186637311840937,0.0014959713701933424,331655.8627689002,1559624.2975428274,4.702537999847098,1559624.2975428274,4.702537999847098,0.85,0.1048082943526105,4.698906859688992,1.3139115698961543,1.0,0.0,4.698906859689422,1.2973050357333271,1.2974248931269299,3.622052431973212,22176.782394183912,2261.4024559032814,1603.0968420496806,1603.0968420496806,9.460531248404243,4.241972431728839,1.4048546389271088,2.83711779280173,5.319022824935997,5.319022824935997,1.5197208071245707,0.0,0.0,9.238471348475728e-05,2.551013330455268e-05,6.68745801802046e-05,0.0003142374235475849,0.10480683252792279,0.09273207906266821,0.012074753465254573,0.08474531557004349,0.09273279967792493,0.01207549467468558,0.47707791703813884,0.47707791703813884,0.06212087866659062,0.0,1.7053025658242404e-13,1.7053025658242404e-13,31.229519315643017,25.69545230261963,18.698345906851273,81.63471129268282,25259.380524693133,21470.473445989162,0.85,0.8372207262906132,0.6501405764576743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046860850987762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16547.53280149414,1601.5121729398895,0.47707791703813884,0.06212087866659062,6.113110376966115,5.319022824935997
3853.0,-38.609347717554975,4.222956878375072,35.10390642111648,24.84091945169496,3.0500180011508737,-34.449624540442464,-49.585878232587106,-1.1218888834628296,17.371771459148647,-6.722654722881277,40.12222246276002,52721.60211274536,15157.385331580548,15157.385331580548,67878.9874443259,102891.45880234354,102891.45880234354,15157.385331580548,118048.84413392408,118048.84413392408,118048.84413392408,143291.57735307317,122590.21181414115,72362.82655272396,55808.205846019104,25242.73321914908,0.0,81050.93906516818,21456.323236276716,1600.5121729398895,0.0,0.8773845272747228,2.432989086475446,0.0014959713701933424,331462.5863414375,1559809.8616899436,4.7058398925397675,1559809.8616899436,4.7058398925397675,0.85,0.10512539155538482,4.698906859688992,1.3139199483720585,1.0,0.0,4.698906859688655,1.297398307192741,1.2975179457777133,3.6217920384498576,22175.72792002879,2261.2949294640666,1603.0968420496806,1603.0968420496806,9.45506530485126,4.222956878375072,1.3837463922897477,2.8392104860853244,5.312031470799435,5.312031470799435,1.5177232773712672,0.0,0.0,9.220942876659833e-05,2.544513739763658e-05,6.676429136896175e-05,0.00031371918669588896,0.10514953599163306,0.09275702547828862,0.012392510513344434,0.0851846111898104,0.09274271591612941,0.012382675639255413,0.47705908113479645,0.47705908113479645,0.06373597738786047,0.0,2.2737367544323206e-13,2.2737367544323206e-13,38.42109384640548,24.094426182029906,18.48737781985824,67.687463640087,25242.73321914908,21456.323236276716,0.85,0.8374855150012327,0.6504749077657829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047956866325654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16546.905188012268,1600.5121729398895,0.47705908113479645,0.06373597738786047,6.113110376966115,5.312031470799435
3854.0,-38.62623004012247,4.203907512074059,35.10119929059845,24.839305551163875,3.049543163978091,-34.4632274127106,-49.59786435412241,-1.1218034550449105,15.613967564482834,-6.7465358328224445,40.12889332216667,52696.642585218644,15161.22268671486,15161.22268671486,67857.86527193351,102886.04737575293,102886.04737575293,15161.22268671486,118047.27006246778,118047.27006246778,118047.27006246778,143270.8882688006,122582.148605239,72353.34548163827,55809.781248445244,25223.618206332823,0.0,81033.39945477806,21440.0754753829,1599.5121729398895,0.0,0.877228496626616,2.4480580347659995,0.0014959713701933424,331149.6604510887,1560098.2475413384,4.711157624066981,1560098.2475413384,4.711157624066981,0.85,0.10552083470148647,4.698906859688992,1.3138972383504735,1.0,0.0,4.698906859688559,1.2973982625404716,1.2975176754432163,3.621792163100274,22174.26934088017,2261.1461957834913,1603.0968420496806,1603.0968420496806,9.457459018714104,4.203907512074059,1.3602310785290461,2.8436764335450126,5.30503173292393,5.30503173292393,1.51572335226398,0.0,0.0,9.203549114997923e-05,2.5407639878845015e-05,6.662785127113422e-05,0.00031307806738427047,0.10553705148074596,0.09279885298495144,0.012738198495794516,0.08564342395481539,0.09279004066384164,0.012730794037644839,0.4770406790787892,0.4770406790787892,0.06548183156595302,0.0,1.7053025658242404e-13,1.7053025658242404e-13,41.3770199510472,22.36050339730525,18.257407130466277,53.229172104284714,25223.618206332823,21440.0754753829,0.85,0.837406127948546,0.6503076871978797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049048107219725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16546.278543179276,1599.5121729398895,0.4770406790787892,0.06548183156595302,6.113110376966115,5.30503173292393
3855.0,-38.643085545907155,4.1847761073824605,35.09883997326302,24.837562639173143,3.04635022612838,-34.47530836591055,-49.608445005118824,-1.1218509592942867,14.04598868943225,-6.774647286799984,40.13366433249732,52665.1218202715,15170.775935806027,15170.775935806027,67835.89775607752,102892.86089430707,102892.86089430707,15170.775935806027,118063.6368301131,118063.6368301131,118063.6368301131,143265.1906229617,122574.10382305691,72344.36269743535,55810.82347291284,25201.553792848594,0.0,81012.37726576143,21421.320723921304,1598.5121729398895,0.0,0.87705642819905,2.4610487083217545,0.0014959713701933424,330781.5999586912,1560304.5263205362,4.7170233365924545,1560304.5263205362,4.7170233365924545,0.85,0.1058921759264461,4.698906859688992,1.3138747706497091,1.0,0.0,4.69890685968917,1.2973988506840177,1.2975180387136487,3.6217905212507495,22172.814094998743,2260.9978020015747,1603.0968420496806,1603.0968420496806,9.46341826511806,4.1847761073824605,1.3355258922326732,2.8492502151497874,5.297990102220416,5.297990102220416,1.5137114577772617,0.0,0.0,9.186213232733648e-05,2.5374581854471212e-05,6.648755047286526e-05,0.0003124188070008647,0.10589392063650636,0.09283870790384621,0.013055212732660157,0.08602718751542898,0.09283781231932481,0.013054363607121292,0.4770226241006501,0.4770226241006501,0.0670801218213396,0.0,2.13801437627734,1.7053025658242404e-13,41.275878281937196,20.82063597623221,18.078376347901838,40.79539397987605,25201.553792848594,21421.320723921304,0.85,0.837352266969547,0.6500873520536665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050133011950357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.65335572659,1598.5121729398895,0.4770226241006501,0.0670801218213396,6.113110376966115,5.297990102220416
3856.0,-38.66090926737769,4.1658715865152764,35.096821117039674,24.835943919047736,3.05584518815321,-34.49532457704729,-49.626415386423446,-1.1217680944721946,12.67084291714724,-6.77636910423231,40.13868115757176,52664.100244747766,15144.085028807649,15144.085028807649,67808.18527355541,102840.3500736206,102840.3500736206,15144.085028807649,117984.43510242825,117984.43510242825,117984.43510242825,143173.9336668701,122566.0279790422,72332.9820512451,55814.49547533012,25189.49856444186,0.0,81003.99403977198,21411.07377977558,1597.5121729398895,0.0,0.87702776652218,2.47497701546615,0.0014959713701933424,330759.06683054066,1560521.4553454262,4.718000538273786,1560521.4553454262,4.718000538273786,0.85,0.1061394671485211,4.698906859688992,1.3138520122738555,1.0,0.0,4.69890685968887,1.2973988371366643,1.2975177877434327,3.6217905590692485,22171.35323024499,2260.8488352541376,1603.0968420496806,1603.0968420496806,9.446768673965309,4.1658715865152764,1.3178184802867348,2.8480531062285417,5.290891974325241,5.290891974325241,1.5116834212357833,0.0,0.0,9.167914368005185e-05,2.531852688856687e-05,6.636061679148499e-05,0.0003118223574547013,0.1061635077537476,0.09285332867472842,0.013310179079019177,0.08645711137982412,0.09283783211286245,0.013301635035658644,0.4770048467848055,0.4770048467848055,0.06837686944435689,0.0,5.582111109420737,1.0492679113008307,39.15307709581691,19.447212021379528,17.85660652898781,30.720872191503815,25189.49856444186,21411.07377977558,0.85,0.8370968132788912,0.6501420191563682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505121634642873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16545.028142759365,1597.5121729398895,0.4770048467848055,0.06837686944435689,6.113110376966115,5.290891974325241
3857.0,-38.67732278537817,4.147140122491045,35.094988198743785,24.84332153052094,3.0607601228778867,-34.504765010408384,-49.633890856616176,-1.112403912803345,11.653708392204294,-6.7825118656876455,40.14025077317677,52619.94289660838,15123.76810235005,15123.76810235005,67743.71099895843,102851.94616322329,102851.94616322329,15123.76810235005,117975.71426557333,117975.71426557333,117975.71426557333,143149.31149852835,122556.60966711659,72321.74378517855,55816.517646597815,25173.597232955002,0.0,80990.11487955281,21397.557648011752,1596.5121729398895,0.0,0.8769881113559825,2.484912443613233,0.0014959713701933424,330678.6874020837,1560589.330677013,4.719352622745348,1560589.330677013,4.719352622745348,0.85,0.10636753532931878,4.698906859688992,1.3138137409696355,1.0,0.0,4.6989068596892345,1.2973545284139685,1.2974732567154488,3.621914254566531,22169.64952226017,2260.675105388708,1603.0968420496806,1603.0968420496806,9.434095124916569,4.147140122491045,1.2991067216722598,2.8480334008187853,5.283830404042611,5.283830404042611,1.5096658297264602,0.0,0.0,9.151093096342196e-05,2.5295242523448712e-05,6.621568843997324e-05,0.0003111413526296194,0.10636688094815222,0.09287349760860614,0.013493383339546076,0.08674592109981188,0.09287399940386953,0.013493535925449242,0.47705094718541535,0.47705094718541535,0.06930966818966738,0.0,8.154566928189126,4.303940945077727,35.94826446889289,18.436220257891932,17.737157068259535,23.282912445106206,25173.597232955002,21397.557648011752,0.85,0.8364441895125816,0.6497082140809889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505236207633576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16544.38297135438,1596.5121729398895,0.47705094718541535,0.06930966818966738,6.113110376966115,5.283830404042611
3858.0,-38.69352872854301,4.128616317879636,35.093428000880834,24.83999957274648,3.07244518302336,-34.51800342812937,-49.64564899038521,-1.1140834571451144,10.548097986618302,-6.784666979397816,40.14350367084219,52597.197980322795,15098.229858177836,15098.229858177836,67695.42783850063,102781.05511622636,102781.05511622636,15098.229858177836,117879.28497440419,117879.28497440419,117879.28497440419,143039.3194879392,122548.81695847698,72313.00474990152,55817.5691206394,25160.034513535014,0.0,80977.60363417442,21386.029336504762,1595.5121729398895,0.0,0.8769638313534146,2.4963077647048673,0.0014959713701933424,330650.490889279,1560730.0037538307,4.720180513134196,1560730.0037538307,4.720180513134196,0.85,0.10653993804721665,4.698906859688992,1.3137940278137106,1.0,0.0,4.698906859689261,1.2973628840707032,1.2974813980156903,3.6218909276526774,22168.23987475247,2260.5313613468893,1603.0968420496806,1603.0968420496806,9.41816455634309,4.128616317879636,1.281598411162662,2.8470179067169736,5.276789531706161,5.276789531706161,1.507654151916046,0.0,0.0,9.134512541229286e-05,2.525865884168299e-05,6.608646657060987e-05,0.000310534151101246,0.10653847539178733,0.09293136284753556,0.013607112544251775,0.08708672594680389,0.09293237342278686,0.013607564624429795,0.4772826438485599,0.4772826438485599,0.06988425060461294,0.0,9.989655464498867,6.825191338760703,32.435958729062804,17.3327649660161,17.145427448180385,18.61482605327427,25160.034513535014,21386.029336504762,0.85,0.8359771689999925,0.6495277165515622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053417308031065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16543.76545690152,1595.5121729398895,0.4772826438485599,0.06988425060461294,6.113110376966115,5.276789531706161
3859.0,-38.70991179395485,4.110158020747701,35.09201147580033,24.838362272735708,3.0700925748098578,-34.53812501654512,-49.663712131418265,-1.1140442845966347,9.962309121095586,-6.799448157526008,40.14555181791089,52603.628318433715,15090.261339027058,15090.261339027058,67693.88965746078,102784.40090735795,102784.40090735795,15090.261339027058,117874.662246385,117874.662246385,117874.662246385,143014.86120283708,122540.8632279063,72301.77659768221,55821.20736691565,25140.198956452088,0.0,80961.40632336774,21369.169112984273,1594.5121729398895,0.0,0.876874986001411,2.5009866868481665,0.0014959713701933424,330457.15171821887,1560818.5817453798,4.723210176054206,1560818.5817453798,4.723210176054206,0.8499999999999999,0.1066727553436065,4.698906859688992,1.3137716831965376,1.0,0.0,4.698906859688437,1.2973630462602326,1.297481343113829,3.6218904748628535,22166.801099482615,2260.384647099939,1603.0968420496806,1603.0968420496806,9.413193852801188,4.110158020747701,1.2608578275524618,2.849300193195239,5.26978008418587,5.26978008418587,1.5056514526245341,0.0,0.0,9.117778990417878e-05,2.5202553677826403e-05,6.597523622635238e-05,0.0003100114900736089,0.10668073177018189,0.09301845886979188,0.013662272900390009,0.08718643744994782,0.09301288559385912,0.013659869749747379,0.4776204929969224,0.4776204929969224,0.07015146883133228,0.0,11.344860698638513,8.794458727722485,29.24137497645461,16.761757278621587,16.77965528225434,16.639910765128036,25140.198956452088,21369.169112984273,0.85,0.8361254174252457,0.6497370871786701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505445933705277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16543.151553747273,1594.5121729398895,0.4776204929969224,0.07015146883133228,6.113110376966115,5.26978008418587
3860.0,-38.72630864565042,4.091726816048991,35.09057963203074,24.81534577617424,3.05024397361826,-34.554154375252686,-49.67937368256969,-1.1359073705468776,9.485485930110258,-6.817451290886256,40.142001046458574,52598.554689749515,15086.776511419335,15086.776511419335,67685.33120116885,102769.41110927644,102769.41110927644,15086.776511419335,117856.18762069577,117856.18762069577,117856.18762069577,142972.77646141153,122535.3792129765,72298.43208365784,55818.8301436874,25116.588840715773,0.0,80935.41898440318,21349.100514608406,1593.5121729398895,0.0,0.8767899126170264,2.504198423964326,0.0014959713701933424,330221.78914503806,1560665.0208706253,4.72611157764989,1560665.0208706253,4.72611157764989,0.85,0.10676483009116684,4.698906859688992,1.313783969576471,1.0,0.0,4.6989068596886545,1.2974676703291887,1.2975857597843112,3.6215984160104755,22165.809078821316,2260.2834891447455,1603.0968420496806,1603.0968420496806,9.411020043012343,4.091726816048991,1.2392845088775246,2.852442307171466,5.262759525080869,5.262759525080869,1.5036455785945342,0.0,0.0,9.10105972461655e-05,2.5154001590270887e-05,6.58565956558946e-05,0.0003094540090832474,0.10677142343308468,0.0931007903119275,0.013670633121157176,0.08723518766569442,0.09309657857932437,0.013668251511842477,0.47801145799810185,0.47801145799810185,0.07018972930420223,0.0,12.337295673140261,10.289593240215254,26.623184488968377,16.30293722099651,16.30915822116191,16.260568052740837,25116.588840715773,21349.100514608406,0.85,0.8362881424535813,0.6498830221646918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055512898743841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16542.533562045905,1593.5121729398895,0.47801145799810185,0.07018972930420223,6.113110376966115,5.262759525080869
3861.0,-38.73611526356519,4.088048142310903,35.0985611332789,26.549381610844307,5.01990838230357,-34.361140142394554,-49.38412240063769,0.6438976118620222,1.3409147737572198,-5.542760930688896,40.41370026503979,51144.33972923171,13316.296280867366,13316.296280867366,64460.63601009907,101656.81245718036,101656.81245718036,13316.296280867366,114973.10873804773,114973.10873804773,114973.10873804773,140685.25028920278,122319.24585025244,71801.88304428486,56130.40311774176,25712.141551155066,0.0,81842.54466889682,21855.320318481805,1592.5121729398895,0.0,0.8826012679055835,2.737017694360054,0.0014959713701933424,347215.15222559526,1572448.2775139005,4.528743251654633,1572448.2775139005,4.528743251654633,0.85,0.10637741757101195,4.698906859688992,1.3109396171243863,1.0,0.0,4.698906859691468,1.289033651943508,1.289150845045258,3.64529417257985,22126.712036934514,2256.2967003956005,1603.0968420496806,1603.0968420496806,8.306607518383897,4.088048142310903,1.566974875579441,2.521073266731462,5.255716375031338,5.255716375031338,1.5016332500089538,0.0,0.0,9.091073820906913e-05,2.6084067934259614e-05,6.482667027480951e-05,0.0003046144856450989,0.10637632480380185,0.09278531232663333,0.013591012477168533,0.09591729984331401,0.09278590241911082,0.013591515151901127,0.4784174644652885,0.4784174644652885,0.070077661709575,0.0,10.695840364164894,10.25879147198981,13.69749581657942,6.883675704446091,12.787849626391619,3.410605131648481e-13,25712.141551155066,21855.320318481805,0.85,0.7876176904186177,0.6249114068500907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505656749185389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16541.914748057137,1592.5121729398895,0.4784174644652885,0.070077661709575,6.113110376966115,5.255716375031338
3862.0,-38.745117781107496,4.0844393917306325,35.10599834770694,26.5423369006254,5.015179069003919,-34.37027198297411,-49.39239862198008,0.6380709311863857,1.6907929407597067,-5.541059182243934,40.413878265513176,51140.03187687329,13307.995906674574,13307.995906674574,64448.02778354786,101645.86261552767,101645.86261552767,13307.995906674574,114953.85852220225,114953.85852220225,114953.85852220225,140650.32623787693,122313.47400060885,71796.96105901583,56129.45882399225,25696.467715674684,0.0,81825.92653966694,21841.99755832348,1591.5121729398895,0.0,0.8826095317036543,2.7328277267497025,0.0014959713701933424,347238.2887223498,1572456.0191393597,4.528463796216577,1572456.0191393597,4.528463796216577,0.85,0.10627274217598102,4.698906859688992,1.3109308880800383,1.0,0.0,4.698906859689672,1.289061274582452,1.2891783521347249,3.6452160594235874,22125.66794894904,2256.1902330509442,1603.0968420496806,1603.0968420496806,8.30142980611159,4.0844393917306325,1.5636792715506855,2.520760120179947,5.253092853147097,5.253092853147097,1.500883672327742,0.0,0.0,9.081915632809684e-05,2.6057568334064555e-05,6.476158799403229e-05,0.0003043086700695106,0.10627163110678631,0.09284746062022681,0.013424170486559504,0.0957112228584806,0.09284788985268674,0.013424852323294286,0.47874392739392563,0.47874392739392563,0.06921826464407425,0.0,9.994782632893362,10.693995109022012,5.209650870670146,7.231852123003648,12.445099157590619,3.410605131648481e-13,25696.467715674684,21841.99755832348,0.85,0.7876235627140165,0.6249856743398075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057198291450278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16541.427411856726,1591.5121729398895,0.47874392739392563,0.06921826464407425,6.113110376966115,5.253092853147097
3863.0,-38.75376441370763,4.0800391794539,35.121407727552885,26.658140785899036,5.2768558089671815,-34.43144104044642,-49.44105532541869,0.7582293246742706,-5.511052680318187,-5.511052680318572,40.633350529245455,51329.8464508222,13259.47630723264,13259.47630723264,64589.32275805484,100957.07091562325,100957.07091562325,13259.47630723264,114216.5472228559,114216.5472228559,114216.5472228559,139316.36961819892,122292.8931159868,71738.77454101555,56171.24286107916,25099.82239534304,0.0,81271.0652564222,21334.84903604158,1590.5121729398895,0.0,0.8819532715690572,2.892241730294435,0.0014959713701933424,347646.4476404295,1582023.2727535127,4.5506671605337345,1582023.2727535127,4.5506671605337345,0.85,0.110385744714617,4.698906859688992,1.3107236087182539,1.0,0.0,4.698906859689427,1.2884959696613763,1.2886128826299668,3.646815333790986,22121.945008177685,2255.8105987444933,1603.0968420496806,1603.0968420496806,8.271163637425293,4.0800391794539,1.567221689563965,2.512817489889935,5.250484293625901,5.250484293625901,1.5001383696074002,0.0,0.0,9.073127510753996e-05,2.590227893678179e-05,6.482899617075817e-05,0.00030462541481352694,0.10688912403042121,0.09359841395867108,0.013290710071750126,0.10115542814311748,0.09606493968114367,0.014320805033473332,0.4790350059517966,0.4790350059517966,0.06802161606216622,0.0,5.779578683238299,7.6243599650239275,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25099.82239534304,21334.84903604158,0.85,0.7947394629843475,0.6315882077941143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057777413851332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16540.955857579844,1590.5121729398895,0.4790350059517966,0.06802161606216622,6.113110376966115,5.250484293625901
3864.0,-38.76071126602828,4.078652928310239,35.12904469119386,26.650945480819814,5.274821828490653,-34.43389122989215,-49.443124782387144,0.7521833008401182,-5.510005877604954,-5.510005877605328,40.618062974319805,51305.954631833076,13255.073184885776,13255.073184885776,64561.02781671885,100932.68722929638,100932.68722929638,13255.073184885776,114187.76041418215,114187.76041418215,114187.76041418215,139259.185779664,122287.45050463706,71736.1121696915,56168.15370549506,25071.425365481846,0.0,81239.5790709769,21310.71156065957,1589.5121729398895,0.0,0.8820155324471419,2.893005192343375,0.0014959713701933424,347660.69341339293,1581355.4350260145,4.548559745135387,1581355.4350260145,4.548559745135387,0.85,0.11037997011724063,4.698906859688992,1.3107159692933785,1.0,0.0,4.698906859688932,1.2885245576224407,1.2886413822769902,3.646734423408522,22120.960477139844,2255.710204518347,1603.0968420496806,1603.0968420496806,8.26841700214328,4.078652928310239,1.5653040204150557,2.5133489078951836,5.247630961908637,5.247630961908637,1.4993231319738964,0.0,0.0,9.066072676979985e-05,2.589569327131537e-05,6.476503349848447e-05,0.000304324860174016,0.10659127029922469,0.09355654287742983,0.01303472742179486,0.10112565236005835,0.09605925934598018,0.014320710771260452,0.4790854402627635,0.4790854402627635,0.06674838481106628,0.0,2.4639184555089173,5.185784694317817,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25071.425365481846,21310.71156065957,0.85,0.7946991916380262,0.6315389028174112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058333683699312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16540.491132780713,1589.5121729398895,0.4790854402627635,0.06674838481106628,6.113110376966115,5.247630961908637
3865.0,-38.76791963438756,4.077100082097695,35.13643820452051,26.648951251432322,5.272252512332023,-34.43732000850554,-49.445826025307156,0.7513840707051221,-5.508737782918217,-5.508737782918637,40.60068837365948,51283.80305819944,13250.462302497906,13250.462302497906,64534.26536069735,100935.38907811714,100935.38907811714,13250.462302497906,114185.85138061504,114185.85138061504,114185.85138061504,139233.6197402969,122281.79156146581,71731.80410090384,56166.652733957744,25047.768359681864,0.0,81214.42109363961,21290.603105729584,1588.5121729398895,0.0,0.8820866843406383,2.8932310091696114,0.0014959713701933424,347677.95132784185,1580596.6832024066,4.54615162441517,1580596.6832024066,4.54615162441517,0.85,0.11037297247734536,4.698906859688992,1.3107013031141834,1.0,0.0,4.6989068596886945,1.2885284689999648,1.2886451997476596,3.6467233536064936,22119.936813160286,2255.605819842687,1603.0968420496806,1603.0968420496806,8.265540767678257,4.077100082097695,1.563690792779707,2.5134092893179876,5.2456795081127225,5.2456795081127225,1.4987655737464922,0.0,0.0,9.058757621333598e-05,2.5887099400325933e-05,6.470047681301004e-05,0.0003040215143218015,0.10630413054586883,0.09347703839379651,0.01282709215207233,0.10107807358997932,0.09605238031170098,0.014320592165644385,0.4789795970517575,0.4789795970517575,0.06572646647685298,0.0,3.979039320256561e-13,3.2541000156901987,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25047.768359681864,21290.603105729584,0.85,0.7946158390551086,0.6314617818807032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058780629608306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16540.060172025434,1588.5121729398895,0.4789795970517575,0.06572646647685298,6.113110376966115,5.2456795081127225
3866.0,-38.775504505979676,4.075464321015369,35.1429948371598,26.64772211518141,5.268996246792812,-34.44151192986825,-49.44918063757939,0.751375399078265,-5.5072957933776365,-5.507295793378046,40.58154869432147,51262.9357397081,13245.477220211436,13245.477220211436,64508.41295991953,100944.94632918012,100944.94632918012,13245.477220211436,114190.42354939156,114190.42354939156,114190.42354939156,139215.19752084574,122276.01145497907,71726.95452573156,56165.61881027501,25024.773971454197,0.0,81190.3927817292,21271.057875736067,1587.5121729398895,0.0,0.882165275187431,2.8933382519073048,0.0014959713701933424,347697.57665143255,1579761.1685034926,4.543492030395156,1579761.1685034926,4.543492030395156,0.85,0.11036491785386608,4.698906859688992,1.3106851335568352,1.0,0.0,4.698906859689103,1.2885286691161977,1.2886453007730025,3.646722787248478,22118.891231568563,2255.49920019258,1603.0968420496806,1603.0968420496806,8.262431110073235,4.075464321015369,1.5620404155009027,2.5134239055144665,5.243675487719122,5.243675487719122,1.4981929964911775,0.0,0.0,9.051066379229698e-05,2.5876430549812295e-05,6.463423324248468e-05,0.00030371024195384954,0.10603096671838276,0.0933728597324003,0.012658106985982468,0.10102718758031447,0.09604446520258715,0.014320452651278931,0.4787778574689122,0.4787778574689122,0.06490559847614902,0.0,3.979039320256561e-13,1.7276296420245103,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25024.773971454197,21271.057875736067,0.85,0.7945325887675256,0.6313916460229778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059244428429406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16539.623740670435,1587.5121729398895,0.4787778574689122,0.06490559847614902,6.113110376966115,5.243675487719122
3867.0,-38.782802466843265,4.073750704130577,35.148832000544765,26.640785147342854,5.264992737927232,-34.44690317782275,-49.454016297217436,0.7455344260136773,-5.505695111976081,-5.505695111976506,40.56140541516046,51250.51949296748,13240.155090253353,13240.155090253353,64490.67458322084,100931.08141082953,100931.08141082953,13240.155090253353,114171.23650108288,114171.23650108288,114171.23650108288,139171.18583094375,122270.81965782528,71723.5384937462,56163.645737865656,24999.949329860883,0.0,81163.59506772654,21249.95693038175,1586.7211365387025,0.0,0.8822483934986987,2.8939469399542213,0.0014959713701933424,347719.36277294037,1578882.2035533185,4.540679561133107,1578882.2035533185,4.540679561133107,0.8500000000000001,0.11035583185525964,4.698906859688992,1.3106779837189244,1.0,0.0,4.698906859686802,1.2885563008799887,1.288672839749207,3.646644587031227,22117.95207109731,2255.403432476667,1603.0968420496806,1603.0968420496806,8.259111204613692,4.073750704130577,1.5603629183157501,2.5133877858148272,5.2416438665961165,5.2416438665961165,1.4976125333131762,0.0,0.0,9.04367176828076e-05,2.5861058623299895e-05,6.457565905950772e-05,0.0003034350073236584,0.10577509561965197,0.09325486957698206,0.012520226042669908,0.10100760625823053,0.09603553813182963,0.014320293723430012,0.4785226959999774,0.4785226959999774,0.06424557074225251,0.0,3.979039320256561e-13,0.5029190925397415,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24999.949329860883,21249.95693038175,0.85,0.794576368005963,0.6314471340285229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059732482380515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16539.17952642173,1586.7211365387025,0.4785226959999774,0.06424557074225251,6.113110376966115,5.2416438665961165
3868.0,-38.78519377720946,4.073425496296969,35.15074365592877,26.642420805897586,5.2645553338500894,-34.44750958847832,-49.45376029992474,0.7484845977355993,-5.505521095134441,-5.505521095134825,40.55924367375281,51237.6824474804,13238.713998351132,13238.713998351132,64476.39644583153,100940.86540353777,100940.86540353777,13238.713998351132,114179.5794018889,114179.5794018889,114179.5794018889,139178.73763906487,122264.60741914783,71719.12837480342,56161.643382604896,24999.15823717596,0.0,81160.80161978086,21249.284501599566,1586.6198834591742,0.0,0.8822573234985093,2.893795449664434,0.0014959713701933424,347721.7312988982,1578787.896534727,4.540377417992367,1578787.896534727,4.540377417992367,0.85,0.11035483925332468,4.698906859688992,1.3106569842295723,1.0,0.0,4.6989068596858035,1.2885424719543508,1.2886589783657671,3.6466837236355065,22116.828319758217,2255.2888417306845,1603.0968420496806,1603.0968420496806,8.258212262101667,4.073425496296969,1.5593242548283932,2.514101241468576,5.23958603270423,5.23958603270423,1.497024580772637,0.0,0.0,9.041250003344675e-05,2.5861872192656167e-05,6.455062784079058e-05,0.0003033173879583221,0.10560856575020446,0.09319286568251925,0.01241570006768521,0.10099689581181198,0.09603456308423344,0.014320276169091227,0.47824208613792213,0.47824208613792213,0.06371421522180197,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24999.15823717596,21249.284501599566,0.85,0.7944277922227553,0.6313106995605688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.506020210415594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16538.740807122227,1586.6198834591742,0.47824208613792213,0.06371421522180197,6.113110376966115,5.23958603270423
3869.0,-38.78750651096236,4.073102964760474,35.15260253256363,26.637316296715312,5.264095528535124,-34.448217076235615,-49.454208941291995,0.7442401587624561,-5.505348611221677,-5.505348611222019,40.55716077091875,51228.584272403015,13237.430242120772,13237.430242120772,64466.01451452379,100918.92991944774,100918.92991944774,13237.430242120772,114156.3601615685,114156.3601615685,114156.3601615685,139150.56882197945,122260.54109145919,71717.60887661607,56158.81357204791,24994.208660410943,0.0,81153.02223245885,21245.0773613493,1586.6611773702775,0.0,0.8822659527642709,2.894300462716329,0.0014959713701933424,347724.07897281455,1578697.0329131437,4.540085453893942,1578697.0329131437,4.540085453893942,0.85,0.11035384755144897,4.698906859688992,1.310651005334221,1.0,0.0,4.698906859687639,1.2885624885334872,1.2886789665799707,3.6466270759106276,22116.092748988558,2255.213834386723,1603.0968420496806,1603.0968420496806,8.257411464422647,4.073102964760474,1.558457537317187,2.514645427443287,5.237944179514642,5.237944179514642,1.4965554798613263,0.0,0.0,9.038908385818794e-05,2.5860446408590974e-05,6.452863744959696e-05,0.00030321405715829513,0.10546682122397896,0.09313553872455227,0.012331282499426697,0.10101813844324581,0.09603358907616069,0.01432025847528829,0.4779840897693922,0.4779840897693922,0.0632857974721082,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24994.208660410943,21245.0773613493,0.85,0.7943760163344755,0.6312591061077337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060355990571355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16538.40014112233,1586.6611773702775,0.4779840897693922,0.0632857974721082,6.113110376966115,5.237944179514642
3870.0,-38.79685891255506,4.070168382668361,35.16409023026922,26.777574803587072,5.4654808438812,-34.481672914087774,-49.475667032506294,0.8891389280596707,-5.434762450344863,-5.434762450345265,40.637491706368934,51285.3823897954,13135.22924638534,13135.22924638534,64420.611636180736,100630.28704306354,100630.28704306354,13135.22924638534,113765.51628944887,113765.51628944887,113765.51628944887,138806.9757583981,122238.60957980066,71660.59310963379,56197.79607796318,25041.459468949222,0.0,81239.2555469124,21285.24054860684,1586.701473052909,0.0,0.8823388058212168,2.9032805340087595,0.0014959713701933424,348685.87050873204,1582204.2169898537,4.537620680417651,1582204.2169898537,4.537620680417651,0.85,0.11007447996759483,4.698906859688992,1.3104094625776637,1.0,0.0,4.698906859688947,1.2878813543509169,1.2879976489422371,3.6485557025998006,22112.12548905632,2254.809286459323,1603.0968420496806,1603.0968420496806,8.1936592362012,4.070168382668361,1.574155285953462,2.496013096714899,5.236302591661628,5.236302591661628,1.4960864547604653,0.0,0.0,9.029444896197107e-05,2.5792337591194616e-05,6.450211137077645e-05,0.0003030894135845648,0.10557638281113316,0.09328717275759747,0.012289210053535685,0.10134250594234862,0.09575971305406555,0.014314766913529273,0.47777435934123497,0.47777435934123497,0.06293972993901986,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25041.459468949222,21285.24054860684,0.85,0.7929739287059373,0.6312881875213658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5060504823333016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16538.060969563572,1586.701473052909,0.47777435934123497,0.06293972993901986,6.113110376966115,5.236302591661628
