time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3871.0,-38.77942257703263,4.075211691113194,35.15640396854531,26.778175436798506,5.30103649625868,-34.374632788464105,-49.374845903925575,0.8911594131743233,11.282322605380784,-4.804088813227595,40.10832532917274,50889.73062625683,12269.82290301785,12269.82290301785,63159.55352927468,101409.6205535564,101409.6205535564,12269.82290301785,113679.44345657424,113679.44345657424,113679.44345657424,139431.5371528637,122231.94529335124,71688.03444744994,56159.90093989032,25752.093696289452,0.0,81911.99463617978,21889.279641846035,1587.701473052909,0.0,0.8875211620738537,2.7000912273968605,0.0014959713701933424,357372.3031676671,1559209.2084101245,4.362982790187285,1559209.2084101245,4.362982790187285,0.85,0.10276119110549237,4.698906859688992,1.3103882196685301,1.0,0.0,4.698906859689165,1.2878714934518534,1.2879880144845715,3.6485836386475303,22110.91996537791,2254.686357255323,1603.0968420496806,1603.0968420496806,7.653825134687401,4.075211691113194,1.7425643036560308,2.332647387457163,5.233872497671775,5.233872497671775,1.4953921421919356,0.0,0.0,9.047095725129496e-05,2.6113800023436904e-05,6.435715722785806e-05,0.0003024082875680652,0.1027789241644665,0.09085865024825726,0.011920273916209239,0.09486325764675071,0.09084988838238316,0.011911302723109213,0.4776032416653758,0.4776032416653758,0.06265954257921585,0.0,3.410605131648481e-13,2.153655549993914,3.410605131648481e-13,16.086411418608407,20.166000772085283,3.410605131648481e-13,25752.093696289452,21889.279641846035,0.85,0.7710659935679027,0.6212732439527153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5061106713555596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.5806929013,1587.701473052909,0.4776032416653758,0.06265954257921585,6.113110376966115,5.233872497671775
3872.0,-38.74463145951742,4.080899001350567,35.148957296176356,26.765381509345048,5.272306096466255,-34.31752846942532,-49.32208866868166,0.8778873616795334,13.373556345292002,-4.757775178436217,40.06459219191218,50807.38183439851,12213.674032190454,12213.674032190454,63021.05586658897,101484.93479305561,101484.93479305561,12213.674032190454,113698.60882524606,113698.60882524606,113698.60882524606,139454.45152119416,122234.28268339868,71711.05661637342,56136.917852250284,25755.84269594811,0.0,81892.76054819839,21892.466291555895,1588.3494489485488,0.0,0.887912479548476,2.6812720415842333,0.0014959713701933424,358016.82180974324,1557320.142434102,4.349851871657838,1557320.142434102,4.349851871657838,0.85,0.10228859989657087,4.698906859688992,1.310411057169549,1.0,0.0,4.698906859689037,1.2879331380183474,1.288050119478205,3.6484090058579213,22111.34278319483,2254.7294726736277,1603.0968420496806,1603.0968420496806,7.61879988271597,4.080899001350567,1.7589136545828632,2.321985346767704,5.2338441763570795,5.2338441763570795,1.495384050387737,0.0,0.0,9.082410145905215e-05,2.6283490822101497e-05,6.454061063695065e-05,0.0003032703180504837,0.1025172544845263,0.0906652945174177,0.011851959967108592,0.0942820741359291,0.09046439739576745,0.011824202500803419,0.47759366929472147,0.47759366929472147,0.06243205935803932,0.0,1.523573137654239,6.056169489792353,3.979039320256561e-13,18.131331523728193,22.35382701972503,3.979039320256561e-13,25755.84269594811,21892.466291555895,0.85,0.7695558855840208,0.6204135932686696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5059984605603294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16537.636772192516,1588.3494489485488,0.47759366929472147,0.06243205935803932,6.113110376966115,5.2338441763570795
3873.0,-38.744631460987804,4.083075630941471,35.14345825383677,26.766522775311046,5.271973406274109,-34.32190465812594,-49.326780054811366,0.8778871960744882,13.34538998263531,-4.757819311101583,40.065157451357315,50829.73612385857,12216.801651624977,12216.801651624977,63046.53777548355,101491.89452574331,101491.89452574331,12216.801651624977,113708.69617736829,113708.69617736829,113708.69617736829,139448.60688506608,122239.67231802382,71712.74764255439,56141.027417188256,25739.910707697796,0.0,81880.93812488604,21878.924101543125,1587.3494489485488,0.0,0.8879102248251772,2.681585957415533,0.0014959713701933424,358016.2072085388,1557344.5479459967,4.349927507719974,1557344.5479459967,4.349927507719974,0.85,0.10230427280688681,4.698906859688992,1.3104261585371573,1.0,0.0,4.6989068596890355,1.2879331387967234,1.2880501202566326,3.648409003652967,22112.317731106796,2254.8288896928916,1603.0968420496806,1603.0968420496806,7.620750868677949,4.083075630941471,1.760573052102587,2.3225025788388836,5.234018534430543,5.234018534430543,1.4954338669801552,0.0,0.0,9.082410144410057e-05,2.6268359902002155e-05,6.455574154209842e-05,0.0003033414167644759,0.10252734324785176,0.09071031746638136,0.0118170257814704,0.09423350765417296,0.09048013755460521,0.011824135252281591,0.4778208663475791,0.4778208663475791,0.06224673944776476,0.0,4.753722971846457,9.233621808010412,3.410605131648481e-13,18.10320929373688,22.306147252187827,3.410605131648481e-13,25739.910707697796,21878.924101543125,0.85,0.769978205175471,0.6207761817082785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057746128182805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16538.041106827503,1587.3494489485488,0.4778208663475791,0.06224673944776476,6.113110376966115,5.234018534430543
3874.0,-38.74456265290883,4.088243972764866,35.1361166650708,26.765702047292166,5.2880672694456505,-34.34654781995692,-49.34928654748944,0.8778888081704367,12.123127889521925,-4.757445387076803,40.069200027773206,50937.31145780393,12223.131114708125,12223.131114708125,63160.44257251205,101412.02819616364,101412.02819616364,12223.131114708125,113635.15931087176,113635.15931087176,113635.15931087176,139377.97011463254,122235.7896064316,71703.639252559,56146.8337265251,25742.810803760767,0.0,81889.64453028588,21881.38918319665,1587.3078763497751,0.0,0.8878975773854836,2.6955563643633833,0.0014959713701933424,358021.4145829519,1557519.0977220763,4.350351778639784,1557519.0977220763,4.350351778639784,0.85,0.10251643321735673,4.698906859688992,1.3104152359673753,1.0,0.0,4.6989068596885035,1.2879331297711416,1.2880501121314327,3.648409029220299,22111.61537522873,2254.7572693252773,1603.0968420496806,1603.0968420496806,7.624699141119838,4.088243972764866,1.7641494883129578,2.3240944844519085,5.23314331602605,5.23314331602605,1.4951838045788715,0.0,0.0,9.082480113488017e-05,2.6195883001002305e-05,6.462891813387786e-05,0.000303685266753557,0.10258428166928585,0.09079436937489807,0.01178991229438778,0.09472061112773363,0.0907014541830347,0.011814979034322041,0.4781960935434969,0.4781960935434969,0.06209515018621177,0.0,7.144901880171403,11.515744156347182,3.410605131648481e-13,16.88057327659874,20.822182772853807,3.410605131648481e-13,25742.810803760767,21881.38918319665,0.85,0.7712872968834654,0.6220238437958464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057746128277396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.74961908273,1587.3078763497751,0.4781960935434969,0.06209515018621177,6.113110376966115,5.23314331602605
3875.0,-38.72560924012204,4.0933344137635,35.12851804181736,20.24350060326981,5.27893773289366,-34.327448219760896,-45.76730837635694,0.8778889808626663,-4.781970214941111,-4.7819702149414915,40.05123770414339,33926.18711659268,12264.06450045812,12264.06450045812,46190.2516170508,70658.95416288625,70658.95416288625,12264.06450045812,82923.01866334437,82923.01866334437,82923.01866334437,106391.80671742381,91439.61478666516,54693.21258766483,40829.33577666703,23468.788054079443,0.0,64298.123830746474,19948.469845967527,1588.0156458254023,0.0,0.8878384236033722,3.6375773449634017,0.0014959713701933424,357680.00056005246,1556743.6362168451,4.352336260845751,1556743.6362168451,4.352336260845751,0.85,0.10260833890600808,4.698906859688992,1.2265137771936137,1.0,0.0,4.698906859688852,1.2879327295123424,1.2880499603196478,3.648410163058879,16540.79871968556,1686.6920630067925,1603.0968420496806,1603.0968420496806,7.650233085592998,4.0933344137635,1.7614706673899496,2.3318637463735508,5.233174225194343,5.233174225194343,1.4951926357698124,0.0,0.0,9.10177230384439e-05,4.038577898484657e-05,5.0631944053597324e-05,0.00023791478923283773,0.10260729847287353,0.09084530240221342,0.011761996070660106,0.12787127085386762,0.09084487059550979,0.011763468310498293,0.47863754647056894,0.47863754647056894,0.061970545443636046,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23468.788054079443,19948.469845967527,0.85,0.718376351674561,0.5276388344689095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057741701778988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.459509822544,1588.0156458254023,0.47863754647056894,0.061970545443636046,6.113110376966115,5.233174225194343
3876.0,-38.68240272329485,4.098474898335392,35.12059446839029,20.239726546593033,5.253650557789592,-34.260061316430566,-45.70163169465957,0.8767744189700046,-4.776131572282964,-4.7761315722833375,40.028315516682305,33821.77726422139,12263.105204468207,12263.105204468207,46084.8824686896,70760.59166826414,70760.59166826414,12263.105204468207,83023.69687273234,83023.69687273234,83023.69687273234,106486.54596597706,91427.13208566656,54702.99357599072,40804.59834408426,23462.849093244713,0.0,64267.44743732897,19943.421729258007,1587.712450526188,0.0,0.8879503102678978,3.630430185834087,0.0014959713701933424,357761.2580541865,1555754.4734716625,4.348582856436702,1555754.4734716625,4.348582856436702,0.8500000000000001,0.10243305456104104,4.698906859688992,1.2264813210396097,1.0,0.0,4.698906859689184,1.2879370544594468,1.2880548539334742,3.6483979115432352,16538.540684749856,1686.4618075234516,1603.0968420496806,1603.0968420496806,7.649634683821657,4.098474898335392,1.7668006896536932,2.331674208681699,5.233190248183539,5.233190248183539,1.4951972137667255,0.0,0.0,9.145892741986145e-05,4.070243563803609e-05,5.075649178182536e-05,0.00023850002740736712,0.10243147850650394,0.09069951770149641,0.011731960805007529,0.1276117413822899,0.09070048619317245,0.011732568367868592,0.47829643082951245,0.47829643082951245,0.06186752831624214,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23462.849093244713,19943.421729258007,0.85,0.7170797084111629,0.5262660742392644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056522505365806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16537.547724436943,1587.712450526188,0.47829643082951245,0.06186752831624214,6.113110376966115,5.233190248183539
3877.0,-38.68240272329485,4.098474898335392,35.12059446839029,26.76563048679384,5.253650557789592,-34.260061316430566,-49.26845507053656,0.8767744189700046,13.20547395216721,-4.7761315722833375,40.028315516682305,50854.19056698217,12263.118630729407,12263.118630729407,63117.30919771158,101574.31663161646,101574.31663161646,12263.118630729407,113837.43526234587,113837.43526234587,113837.43526234587,139544.55985918303,122240.85704901887,71735.4068787515,56117.166855852636,25707.12459683718,0.0,81824.29145268982,21851.055907311602,1586.757330312645,0.0,0.8879503102678978,2.6811640079197683,0.0014959713701933424,357761.2580541865,1555754.4734716625,4.348582856436702,1555754.4734716625,4.348582856436702,0.85,0.10243305456104104,4.698906859688992,1.310430479650386,1.0,0.0,4.698906859689037,1.2879370544594468,1.2880548539334742,3.6483979115432352,22112.532040812406,2254.850743201033,1603.0968420496806,1603.0968420496806,7.6496430590244815,4.098474898335392,1.766815782260088,2.331659116075304,5.233229851718999,5.233229851718999,1.4952085290625712,0.0,0.0,9.145892741986145e-05,2.6457048371951848e-05,6.50018790479096e-05,0.0003054377753508966,0.10236283746373157,0.09064713689869254,0.011715700565039022,0.09418778615597186,0.09070048619317245,0.011732568367868592,0.4780202049833339,0.4780202049833339,0.06178178128099368,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17.981605524450572,21.491769273935745,3.979039320256561e-13,25707.12459683718,21851.055907311602,0.85,0.7713761778701808,0.6215048082192765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505374392869914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16538.122441349376,1586.757330312645,0.4780202049833339,0.06178178128099368,6.113110376966115,5.233229851718999
3878.0,-38.68133095504815,4.098509893073091,35.12042848947672,20.236113492306345,5.253647195425372,-34.26010629424414,-45.69964808234943,0.876774255825825,-4.776132345194981,-4.776132345195374,40.02833643740004,33817.49057283496,12262.658538007485,12262.658538007485,46080.149110842445,70743.54897243586,70743.54897243586,12262.658538007485,83006.20751044335,83006.20751044335,83006.20751044335,106455.39722541693,91410.0747035253,54693.43430626073,40796.26710807175,23449.189714973592,0.0,64245.456823045344,19931.811257727553,1586.813697103265,0.0,0.8879502311587223,3.6310321576138223,0.0014959713701933424,357761.24729646527,1555755.3760482194,4.348585510042721,1555755.3760482194,4.348585510042721,0.85,0.10243305086223195,4.698906859688992,1.226435959241353,1.0,0.0,4.698906859687574,1.2879370325137693,1.2880548461145043,3.648397973709756,16535.455121393737,1686.1471676254112,1603.0968420496806,1603.0968420496806,7.649356056574066,4.098509893073091,1.766268634335212,2.332241258737879,5.231727309882891,5.231727309882891,1.4947792313951118,0.0,0.0,9.146989688413356e-05,4.071203520529668e-05,5.075786167883688e-05,0.00023850646442583162,0.10230673842445948,0.09060466923105191,0.011702069193407567,0.1275606407592813,0.0907004849774987,0.011732565884733247,0.47779589097305775,0.47779589097305775,0.06170985031946158,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23449.189714973592,19931.811257727553,0.85,0.7172514818870918,0.5263794865056414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505374392869914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16537.833027925266,1586.813697103265,0.47779589097305775,0.06170985031946158,6.113110376966115,5.231727309882891
3879.0,-38.68133147419899,4.100633550697837,35.11985044900946,26.76742823040115,5.2748641545153445,-34.286868572083264,-49.29233602071179,0.8802366587080686,10.797812942980102,-5.033113241626233,40.22166072962759,50973.19340242205,12620.15882918412,12620.15882918412,63593.35223160617,101482.64178199948,101482.64178199948,12620.15882918412,114102.8006111836,114102.8006111836,114102.8006111836,139813.3180216542,122233.00019383659,71722.77464302091,56122.47283423964,25710.517410470617,0.0,81832.99024471026,21853.939798900024,1586.8699286521241,0.0,0.8859458912695868,2.680431578911115,0.0014959713701933424,354198.479552354,1564112.8242872765,4.415921904193508,1564112.8242872765,4.415921904193508,0.85,0.10328359469901452,4.698906859688992,1.3104042056994514,1.0,0.0,4.698906859689244,1.2879207592954087,1.2880385714007125,3.6484440721800726,22111.110789635408,2254.705815914243,1603.0968420496806,1603.0968420496806,7.872362104492885,4.100633550697837,1.6997144352973743,2.4009191154004625,5.230235324792655,5.230235324792655,1.4943529499407586,0.0,0.0,9.146989157037146e-05,2.6379639092804325e-05,6.509025247756713e-05,0.0003058530338657286,0.1032780397435812,0.09147119247049598,0.011806847273085213,0.09395616593255422,0.0914737330411283,0.011809861657886216,0.47761310643150345,0.47761310643150345,0.06164897221690257,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.830926184606312,17.731839132557866,1.526108162154344,25710.517410470617,21853.939798900024,0.85,0.7771114319718616,0.6228929585732326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053675016924017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.565085591697,1586.8699286521241,0.47761310643150345,0.06164897221690257,6.113110376966115,5.230235324792655
3880.0,-38.68133147419899,4.100633550697837,35.11985044900946,20.252258399873995,5.2748641545153445,-34.286868572083264,-45.73183235535396,0.8802366587080686,-5.03311324162587,-5.033113241626233,40.22166072962759,33971.53542642708,12619.857764002285,12619.857764002285,46591.393190429364,70719.5999713314,70719.5999713314,12619.857764002285,83339.45773533368,83339.45773533368,83339.45773533368,106775.01100580476,91469.9583831685,54721.11666702593,40832.04635126952,23435.55327047108,0.0,64267.5996217406,19920.220279900415,1587.7796879389487,0.0,0.8859458912695868,3.603958442425482,0.0014959713701933424,354198.479552354,1564112.8242872765,4.415921904193508,1564112.8242872765,4.415921904193508,0.85,0.10328359469901452,4.698906859688992,1.2265922424336897,1.0,0.0,4.698906859688878,1.2879207592954087,1.2880385714007125,3.6484440721800726,16546.287668029934,1687.2517799686882,1603.0968420496806,1603.0968420496806,7.87217430225041,4.100633550697837,1.6993760282001595,2.4012575224976773,5.2293734779979095,5.2293734779979095,1.4941067079994028,0.0,0.0,9.146989157037146e-05,4.055654018408808e-05,5.091335138628338e-05,0.000239237096078763,0.10323943046381995,0.09144254895176587,0.01179688151205408,0.12640063227560575,0.0914737330411283,0.011809861657886216,0.4774635454649267,0.4774635454649267,0.06159693640152202,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,1.516314046543073,23435.55327047108,19920.220279900415,0.85,0.7249592868669754,0.5285950560838296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053675050303854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.275697492874,1587.7796879389487,0.4774635454649267,0.06159693640152202,6.113110376966115,5.2293734779979095
3881.0,-38.66389351453413,4.105681961840656,35.113308021859694,20.245630863960855,5.302922930404723,-34.29334404971038,-45.73632337907327,0.8763376778045373,-4.774192187741335,-4.774192187741687,40.05097518520354,34077.768507623434,12268.579336612038,12268.579336612038,46346.34784423547,70555.84299360229,70555.84299360229,12268.579336612038,82824.42233021432,82824.42233021432,82824.42233021432,106296.80516891577,91457.10504442593,54714.44315806834,40825.17987373066,23472.38283870145,0.0,64297.56271243211,19951.525412896233,1587.8407688621742,0.0,0.8878786193800687,3.633310871318062,0.0014959713701933424,357788.2520398101,1556732.305028927,4.350987759250725,1556732.305028927,4.350987759250725,0.85,0.10229458959868509,4.698906859688992,1.2265614588977773,1.0,0.0,4.698906859688981,1.2879387145703745,1.2880567584165474,3.648393208877516,16543.962587270213,1687.014687713971,1603.0968420496806,1603.0968420496806,7.653049407124856,4.105681961840656,1.7705950064683549,2.335086955372301,5.227874533915739,5.227874533915739,1.4936784382616397,0.0,0.0,9.164853860961826e-05,4.053488605796249e-05,5.1113652551655774e-05,0.00024017829259873508,0.10227148611258403,0.09059009983346339,0.011681386279120649,0.12771300881553918,0.0906066825621077,0.011687907036577384,0.47734056335833197,0.47734056335833197,0.06155197441588425,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23472.38283870145,19951.525412896233,0.85,0.7208103369565869,0.5300009373611048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053675050303854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16536.98631977707,1587.8407688621742,0.47734056335833197,0.06155197441588425,6.113110376966115,5.227874533915739
3882.0,-38.58423660146182,4.110720207272511,35.10567931706855,26.75138512803244,5.2223979320648155,-34.18750910551913,-49.19851905489338,0.8653492910482916,14.93608681844188,-4.788037389317942,40.009482317815866,50998.03265907148,12294.67718702861,12294.67718702861,63292.70984610009,101654.81083566333,101654.81083566333,12294.67718702861,113949.48802269195,113949.48802269195,113949.48802269195,139675.15296213422,122227.76910271088,71758.34514080349,56077.137735452656,25725.664939442264,0.0,81802.80267489492,21866.815198525925,1588.8407688621742,0.0,0.887957970219255,2.660457048514345,0.0014959713701933424,357595.5778888598,1554942.1186655585,4.348325915676822,1554942.1186655585,4.348325915676822,0.85,0.10213570989224553,4.698906859688992,1.3104076399514448,1.0,0.0,4.698906859689383,1.2879886644132046,1.2881077692628138,3.6482517195364985,22110.16452115433,2254.6093233830443,1603.0968420496806,1603.0968420496806,7.669329053950935,4.110720207272511,1.7706767700869976,2.340043437185513,5.227898527194986,5.227898527194986,1.4936852934842817,0.0,0.0,9.246870916011654e-05,2.668495726580327e-05,6.578375189431328e-05,0.0003091117230322674,0.10210848864034633,0.09045011602534536,0.01165837261500097,0.09358388459565227,0.09047130896984427,0.011664400922401253,0.47723884433972286,0.47723884433972286,0.0615126714940407,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19.724124207759814,22.99998153595095,2.8421709430404007e-13,25725.664939442264,21866.815198525925,0.85,0.7737229994141077,0.6234264718502445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052553923995866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.04628251988,1588.8407688621742,0.47723884433972286,0.0615126714940407,6.113110376966115,5.227898527194986
3883.0,-38.572872621213065,4.115331120487941,35.10229620668452,26.75508235059681,5.302810997045744,-34.23359775461059,-49.24326364472506,0.8653494603473745,13.21371192120489,-4.802759177762472,40.093728184308524,51266.503875842616,12321.397595503047,12321.397595503047,63587.90147134566,101292.59867001526,101292.59867001526,12321.397595503047,113613.9962655183,113613.9962655183,113613.9962655183,139359.6284118708,122245.25226486968,71755.54302150398,56099.67693707299,25745.632146352502,0.0,81845.3090834255,21883.787324399626,1587.8407688621742,0.0,0.8875804670964834,2.6781550141045214,0.0014959713701933424,357390.7941924251,1558578.4879247106,4.360992261836342,1558578.4879247106,4.360992261836342,0.85,0.10225722063314242,4.698906859688992,1.3104563623713332,1.0,0.0,4.698906859688913,1.287988420202185,1.2881076764504946,3.648252411268861,22113.32710519328,2254.9318172049866,1603.0968420496806,1603.0968420496806,7.6859970479071045,4.115331120487941,1.7702151548718055,2.3451159656161353,5.227927867836663,5.227927867836663,1.4936936765247608,0.0,0.0,9.258626720527922e-05,2.653893383190378e-05,6.604733337337544e-05,0.00031035026785231957,0.10241333998512034,0.09072417878236078,0.01168916120275957,0.09410710797547359,0.09059201706774349,0.01166520356539893,0.47715413579150223,0.47715413579150223,0.06147789582323253,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.016471098967372,20.9112995339446,3.410605131648481e-13,25745.632146352502,21883.787324399626,0.85,0.776927867747803,0.6263829222464822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.504743468122265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16538.353279561277,1587.8407688621742,0.47715413579150223,0.06147789582323253,6.113110376966115,5.227927867836663
3884.0,-38.49860131306169,4.119500441971508,35.09671712934878,20.159660127852135,5.229666218162762,-34.13067342020327,-45.54635075675321,0.853080647062205,-4.837295064030798,-4.837295064031195,40.04275931212896,33971.811790569234,12374.842169339894,12374.842169339894,46346.65395990913,70496.03365247032,70496.03365247032,12374.842169339894,82870.87582181022,82870.87582181022,82870.87582181022,106333.61729507838,91161.27472172091,54596.173273423665,40627.89049810805,23462.74147326817,0.0,64090.63197137622,19943.33025227794,1588.8407688621742,0.0,0.8875894260971203,3.621676413778654,0.0014959713701933424,356910.75262859813,1556377.7122049192,4.360691575533697,1556377.7122049192,4.360691575533697,0.85,0.10224595997536313,4.698906859688992,1.2257944525079805,1.0,0.0,4.698906859689078,1.2880444934054422,1.288164748918174,3.648093589737432,16490.448912322434,1681.5578115179428,1603.0968420496806,1603.0968420496806,7.719335379338483,4.119500441971508,1.764171361914344,2.355329080057164,5.227836693668772,5.227836693668772,1.4936676267625064,0.0,0.0,9.33579958207843e-05,4.1460284508315615e-05,5.189771131246868e-05,0.00024386251168831806,0.10224721575729936,0.09058071458368974,0.011666501173609617,0.12734273447368194,0.0905800565185453,0.01166590345681784,0.4770830356195924,0.4770830356195924,0.06144674195325266,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23462.74147326817,19943.33025227794,0.85,0.7231424084039021,0.530058929762801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046704640354336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16538.294796745548,1588.8407688621742,0.4770830356195924,0.06144674195325266,6.113110376966115,5.227836693668772
3885.0,-38.42387549667695,4.121306972364347,35.09206688840911,20.062878273334377,5.194648141029641,-34.064704687395185,-45.43838349692521,0.8374426986711333,-5.033278620143676,-5.033278620144079,40.07017641021577,33818.20868332296,12648.035973994063,12648.035973994063,46466.244657317024,70204.5007465623,70204.5007465623,12648.035973994063,82852.53672055637,82852.53672055637,82852.53672055637,106231.31260067152,90778.2630552791,54401.2510208249,40418.902260504656,23378.775880115158,0.0,63797.67814061981,19871.959498097884,1587.8407688621742,0.0,0.8864950145016053,3.6055984860035877,0.0014959713701933424,354196.1957552684,1557561.2580377378,4.397453379521709,1557561.2580377378,4.397453379521709,0.85,0.10264518655036918,4.698906859688992,1.2247896876325832,1.0,0.0,4.6989068596891235,1.2881163887979081,1.2882376589568125,3.647889973726746,16421.16473066128,1674.4927911836642,1603.0968420496806,1603.0968420496806,7.889751662053421,4.121306972364347,1.71388056342271,2.407426408941637,5.227619990850462,5.227619990850462,1.4936057116715606,0.0,0.0,9.414044168570559e-05,4.1994899737401585e-05,5.2145541948304006e-05,0.0002450270447630858,0.10256265334613515,0.09086361995090111,0.011699033395234034,0.12654140160892724,0.09092130060204247,0.011723885948326716,0.4770228221487312,0.4770228221487312,0.06141848552393543,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,5.193894205842923,23378.775880115158,19871.959498097884,0.85,0.7283375510139779,0.5300852580995576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041935038939802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16539.49693619814,1587.8407688621742,0.4770228221487312,0.06141848552393543,6.113110376966115,5.227619990850462
3886.0,-38.43357361599842,4.120263719809092,35.09816755049408,26.73132293801757,5.199733242465958,-34.07128825014167,-49.09558799173681,0.8342256242178618,10.405677791529342,-5.289331754309114,40.36170942842075,51240.016467773436,13000.02701360267,13000.02701360267,64240.04348137611,101667.39458595499,101667.39458595499,13000.02701360267,114667.42159955765,114667.42159955765,114667.42159955765,140349.01149109236,122280.3540491249,71837.76116928653,56047.32542204263,25681.5898915347,0.0,81728.91531357734,21829.351407804494,1586.8407688621742,0.0,0.8841144783797232,2.656853149144919,0.0014959713701933424,350674.0615030463,1570188.315979485,4.477628910588372,1570188.315979485,4.477628910588372,0.85,0.1039236319959359,4.698906859688992,1.3105921384086838,1.0,0.0,4.6989068596884,1.288131724627203,1.2882528649766385,3.6478465438376637,22119.676777044173,2255.5793035383313,1603.0968420496806,1603.0968420496806,8.109321079430956,4.120263719809092,1.645402613469324,2.474861106339768,5.2266974615889215,5.2266974615889215,1.493342131882549,0.0,0.0,9.403855270146734e-05,2.702370519594793e-05,6.701484750551941e-05,0.0003148965266446969,0.10392409769381734,0.09207307003247417,0.011851027661343175,0.09293545611272887,0.09207289466767234,0.011850737328263571,0.4769713180387089,0.4769713180387089,0.06139254704714832,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.695009545838445,16.0300852410669,13.103731551087549,25681.5898915347,21829.351407804494,0.85,0.7860136554474024,0.6269508933426541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037139241000967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16540.710656675947,1586.8407688621742,0.4769713180387089,0.06139254704714832,6.113110376966115,5.2266974615889215
3887.0,-38.44304422596655,4.119174231102989,35.103854843929774,26.725815154518955,5.192853485279238,-34.080722908487154,-49.1040745639242,0.829941964157211,10.469709797451856,-5.295022687288953,40.36215050778475,51234.407484467054,13005.742748999832,13005.742748999832,64240.150233466884,101673.85392413886,101673.85392413886,13005.742748999832,114679.5966731387,114679.5966731387,114679.5966731387,140343.04880841452,122274.551401735,71832.31815178017,56046.92583328315,25663.452135275824,0.0,81710.37796855898,21813.93431498445,1585.8407688621742,0.0,0.8840833465517999,2.655502545542996,0.0014959713701933424,350596.09352540644,1570207.478690965,4.478679334107235,1570207.478690965,4.478679334107235,0.85,0.1039194391301134,4.698906859688992,1.3105813598027454,1.0,0.0,4.698906859687935,1.288152070333686,1.288273084546985,3.6477889279576874,22118.627117957778,2255.4722680994814,1603.0968420496806,1603.0968420496806,8.112886513063682,4.119174231102989,1.6423818832660109,2.4767923478369784,5.224918258688692,5.224918258688692,1.4928337881967693,0.0,0.0,9.393915228622817e-05,2.6995625596724938e-05,6.694352668950324e-05,0.00031456139677307987,0.10391912754961975,0.0920718054825291,0.011847322067090642,0.09282640731539855,0.09207195966618886,0.011847479463924528,0.4769267814173577,0.4769267814173577,0.06136846293238529,0.0,3.979039320256561e-13,3.979039320256561e-13,2.4189872428830768,15.764732484740819,16.067203741049525,13.423882067534123,25663.452135275824,21813.93431498445,0.85,0.7861932820600291,0.6270244827919085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037761483354901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16540.235575168983,1585.8407688621742,0.4769267814173577,0.06136846293238529,6.113110376966115,5.224918258688692
3888.0,-38.4524855113388,4.118099024143716,35.10917797796851,26.717557163815968,5.189000866251746,-34.08951615901947,-49.11215105149893,0.8228246586725829,10.2989042390559,-5.295220721738485,40.36268872064488,51226.987635459875,13003.883450099853,13003.883450099853,64230.87108555973,101653.03426638358,101653.03426638358,13003.883450099853,114656.91771648343,114656.91771648343,114656.91771648343,140305.94624033544,122269.1430893442,71827.95440416694,56045.765205752505,25649.02852385202,0.0,81694.79372960453,21801.674245274215,1584.9259049697196,0.0,0.8840803428353298,2.657427853028401,0.0014959713701933424,350593.38062206714,1570230.8616106287,4.478780685546676,1570230.8616106287,4.478780685546676,0.85,0.1039386958641147,4.698906859688992,1.3105751649616288,1.0,0.0,4.69890685969001,1.2881857391452842,1.2883066289896983,3.647693587111695,22117.6487913662,2255.3725065507792,1603.0968420496806,1603.0968420496806,8.111726696107397,4.118099024143716,1.6408097475751582,2.477289276568558,5.2231233691287,5.2231233691287,1.4923209626082001,0.0,0.0,9.384015629026439e-05,2.6968927982096148e-05,6.687122830816825e-05,0.0003142216734130805,0.10393779730304778,0.09206625354189674,0.011871543761151045,0.09283980348107851,0.09206680258293994,0.011871893281174762,0.4768878187869435,0.4768878187869435,0.06149261419997642,0.0,3.410605131648481e-13,3.410605131648481e-13,4.392743078221713,15.594124960794375,16.001545972947042,12.4524455968795,25649.02852385202,21801.674245274215,0.85,0.7862296745390248,0.6270532710445691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503836917717878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16539.76472816209,1584.9259049697196,0.4768878187869435,0.06149261419997642,6.113110376966115,5.2231233691287
3889.0,-38.46188819442643,4.117017310336583,35.11462249937528,26.717194506805413,5.191884180763886,-34.097601453673626,-49.11904565580187,0.8238069072442826,9.9680977580677,-5.292970273395659,40.36804277427126,51214.12353216798,12998.633532456175,12998.633532456175,64212.75706462415,101637.68892073294,101637.68892073294,12998.633532456175,114636.32245318912,114636.32245318912,114636.32245318912,140287.15893049233,122262.77039219749,71821.306957824,56046.07048263722,25650.83647730322,0.0,81696.90695994043,21803.211005707737,1584.8138004011203,0.0,0.8840723516945412,2.6614555477305637,0.0014959713701933424,350624.2108186131,1570463.4854040358,4.479050324954533,1570463.4854040358,4.479050324954533,0.8500000000000001,0.10399954682229381,4.698906859688992,1.3105562166823077,1.0,0.0,4.698906859687321,1.2881813247270275,1.288302087270601,3.6477060872503455,22116.49601419132,2255.2549559932622,1603.0968420496806,1603.0968420496806,8.108451836157593,4.117017310336583,1.6398780937181385,2.4771392166184443,5.221330972081159,5.221330972081159,1.4918088491660453,0.0,0.0,9.374166086787711e-05,2.6946156575298936e-05,6.679550429257818e-05,0.00031386585331678114,0.10399029810799341,0.09207482403679323,0.011915474071200177,0.0929730978190412,0.09208292357389494,0.011916623248398872,0.4768533153492787,0.4768533153492787,0.06170995572622179,0.0,3.410605131648481e-13,3.410605131648481e-13,5.628058569779569,15.261068031463367,15.864659966323302,10.636747483638828,25650.83647730322,21803.211005707737,0.85,0.7859876151261207,0.6268795899125105,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5038975037285818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16539.294152937597,1584.8138004011203,0.4768533153492787,0.06170995572622179,6.113110376966115,5.221330972081159
3890.0,-38.47126059007698,4.115522202423978,35.12142331793172,26.709167926479154,5.188290833545063,-34.10710640953692,-49.1277696453966,0.8169281178582183,9.317086484478352,-5.3038894345930006,40.376695722519486,51210.12650877162,13011.002435797234,13011.002435797234,64221.12894456885,101616.73779284318,101616.73779284318,13011.002435797234,114627.74022864041,114627.74022864041,114627.74022864041,140281.81201239882,122257.32863823701,71816.68027368568,56045.16484950148,25654.071783758405,0.0,81699.23663325989,21805.961016194644,1584.9717739106645,0.0,0.8839839132835747,2.667742030388925,0.0014959713701933424,350474.64278483356,1570839.4951569722,4.482034656416943,1570839.4951569722,4.482034656416943,0.85,0.10414630916178941,4.698906859688992,1.3105496745696295,1.0,0.0,4.698906859688958,1.2882138716398268,1.288334510875993,3.6476139274199375,22115.511638249318,2255.1545775824893,1603.0968420496806,1603.0968420496806,8.116167466939604,4.115522202423978,1.6351726068080241,2.4803495956159543,5.219534820122912,5.219534820122912,1.4912956628922607,0.0,0.0,9.364357778346677e-05,2.6917368658072216e-05,6.672620912539454e-05,0.00031354024178035866,0.10407711312290645,0.09210851926093147,0.011968593861974979,0.09319267055047299,0.0921698349682021,0.01197647419358731,0.4768223792658136,0.4768223792658136,0.06195836658242474,0.0,3.979039320256561e-13,3.979039320256561e-13,6.283030449732962,14.620975919071327,15.372642918623058,8.899143534539462,25654.071783758405,21805.961016194644,0.85,0.7860676744490454,0.6268127906586081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039578467804309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16538.82403633603,1584.9717739106645,0.4768223792658136,0.06195836658242474,6.113110376966115,5.219534820122912
3891.0,-38.478626176485164,4.112836555848913,35.13205318342518,26.72415309296923,5.2462584870785705,-34.11951701776615,-49.13764817230401,0.8336680117957828,3.167488686447655,-5.298765388975855,40.45184578076652,51221.39108636562,12999.520180969224,12999.520180969224,64220.91126733484,101413.76961005268,101413.76961005268,12999.520180969224,114413.2897910219,114413.2897910219,114413.2897910219,140107.16613669862,122249.02568663716,71804.12045960853,56049.89469669848,25693.876345676726,0.0,81743.77104237521,21839.794893825216,1584.869882429366,0.0,0.8837342597264505,2.7419074960801035,0.0014959713701933424,350544.8244862833,1574107.9667854502,4.4904612957623184,1574107.9667854502,4.4904612957623184,0.85,0.10545744068653393,4.698906859688992,1.310505783180706,1.0,0.0,4.698906859689109,1.288135323646608,1.288255856315883,3.647836351841329,22114.00969129216,2255.001421616165,1603.0968420496806,1603.0968420496806,8.109004920968061,4.112836555848913,1.6337626884733716,2.4790738673755417,5.217612158086505,5.217612158086505,1.4907463308818585,0.0,0.0,9.356656271641184e-05,2.688480537286619e-05,6.668175734354564e-05,0.00031333136699770347,0.10439070212695856,0.0923444751782113,0.012046226948747251,0.09575029809768627,0.09330878708314476,0.01214865360338917,0.4767942970657082,0.4767942970657082,0.062197248933817464,0.0,3.410605131648481e-13,3.410605131648481e-13,5.546927966744477,8.466254075423535,9.235716281785812,2.635570047225542,25693.876345676726,21839.794893825216,0.85,0.7856367579866522,0.6266091034607754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040180001835937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16538.354213070015,1584.869882429366,0.4767942970657082,0.062197248933817464,6.113110376966115,5.217612158086505
3892.0,-38.459580952532065,4.117046743716486,35.12429120930643,20.092722528520994,5.199244412128786,-34.09526111693228,-45.486633049417264,0.8336684391168727,-4.839164126451863,-4.8391641264522525,40.038304184355134,33875.61479428311,12369.737536386814,12369.737536386814,46245.35233066992,70323.66747222022,70323.66747222022,12369.737536386814,82693.40500860703,82693.40500860703,82693.40500860703,106104.18108891451,90936.93928535862,54482.95540794842,40504.42653045577,23410.776080307474,0.0,63915.20261076324,19899.159668261353,1585.869882429366,0.0,0.8875960240994526,3.6303380041318953,0.0014959713701933424,356884.7874919023,1556185.456725864,4.360470132846931,1556185.456725864,4.360470132846931,0.85,0.10234363045587767,4.698906859688992,1.2252148985816165,1.0,0.0,4.698906859689798,1.2881349090080232,1.2882556983233457,3.647837526045748,16449.868171609356,1677.419727593965,1603.0968420496806,1603.0968420496806,7.716151146908365,4.117046743716486,1.7570423704810292,2.3600043732354568,5.215327858373733,5.215327858373733,1.4900936738210666,0.0,0.0,9.376582094735561e-05,4.175520092282942e-05,5.2010620024526186e-05,0.0002443930592099237,0.10234376762661129,0.090508445778498,0.0118353218481133,0.12740955340059718,0.09050837720015249,0.01183525325572518,0.4767684979722905,0.4767684979722905,0.06234455328459683,0.0,3.979039320256561e-13,3.979039320256561e-13,2.6558892784487966,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23410.776080307474,19899.159668261353,0.85,0.7235422941909326,0.5300087210953861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5040652769031293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16537.924280469302,1585.869882429366,0.4767684979722905,0.06234455328459683,6.113110376966115,5.215327858373733
3893.0,-38.45957281976949,4.121000942961907,35.12209383363546,26.72340189982208,5.238970226482872,-34.11842263220855,-49.135821057111,0.8338715789150738,14.765921015808544,-4.860405720188301,40.17328859491697,51305.3338295776,12404.464339454165,12404.464339454165,63709.79816903176,101444.67366330928,101444.67366330928,12404.464339454165,113849.13800276344,113849.13800276344,113849.13800276344,139569.59314685393,122244.56269551668,71803.27255866141,56045.87792983919,25720.455144090494,0.0,81766.33307392968,21862.38687247692,1585.4070262169832,0.0,0.8870014238853596,2.654495055259928,0.0014959713701933424,356589.8020154166,1562018.5123155818,4.380435176460964,1562018.5123155818,4.380435176460964,0.85,0.10215082113957205,4.698906859688992,1.3104929709481075,1.0,0.0,4.698906859688468,1.2881339537700816,1.2882547431055489,3.647840231162556,22113.202366830177,2254.919097431863,1603.0968420496806,1603.0968420496806,7.737813470828195,4.121000942961907,1.7542764607339816,2.3667244822279256,5.215119325973532,5.215119325973532,1.490034093135295,0.0,0.0,9.376590611903456e-05,2.6890825466197337e-05,6.687508065283723e-05,0.00031423977522187146,0.10285122658198531,0.09096634070581086,0.011884885876174449,0.09307200032560664,0.09047442041380883,0.01167640072576321,0.476744525364223,0.476744525364223,0.06228737170344154,0.0,3.979039320256561e-13,3.979039320256561e-13,1.9212573887139683,19.626326735996827,22.40005168912245,3.979039320256561e-13,25720.455144090494,21862.38687247692,0.85,0.7791690757542966,0.6274628187519363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503943039288866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16538.023198916613,1585.4070262169832,0.476744525364223,0.06228737170344154,6.113110376966115,5.215119325973532
3894.0,-38.46660056069863,4.122652271877357,35.12223091870729,26.718334026541584,5.239970984548418,-34.121870141851424,-49.138994969520695,0.8294791097760671,15.116953157008425,-4.86132046482981,40.18766023797211,51286.28604112708,12407.912148287767,12407.912148287767,63694.19818941485,101416.00516577046,101416.00516577046,12407.912148287767,113823.91731405823,113823.91731405823,113823.91731405823,139566.36209417382,122241.35697266631,71801.12702658646,56044.69994008872,25742.444780115587,0.0,81787.1447202043,21881.078063098248,1586.4070262169832,0.0,0.8869448544605988,2.650511710764649,0.0014959713701933424,356577.1031055297,1562640.523192039,4.38233557225791,1562640.523192039,4.38233557225791,0.85,0.10205633576774142,4.698906859688992,1.3104894663626332,1.0,0.0,4.698906859689044,1.2881547576335977,1.28827545414215,3.6477813180778917,22112.622473569005,2254.8599647758415,1603.0968420496806,1603.0968420496806,7.739964188578472,4.122652271877357,1.755143421827304,2.3675088500500525,5.214840587318761,5.214840587318761,1.489954453519646,0.0,0.0,9.369233361128963e-05,2.6880368661558885e-05,6.681196494973075e-05,0.00031394320041159033,0.10288354476706149,0.09100994077074485,0.011873603996316642,0.09298502290133535,0.09039420829466868,0.011662127473072737,0.4767220139444357,0.4767220139444357,0.062195496030059035,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4559668527993495,19.97827362183824,22.71033018208442,3.410605131648481e-13,25742.444780115587,21881.078063098248,0.85,0.7787800687664811,0.6270702592269071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039429870946657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.741375811205,1586.4070262169832,0.4767220139444357,0.062195496030059035,6.113110376966115,5.214840587318761
3895.0,-38.3965351180585,4.126734835610073,35.11520644924778,20.003349508065753,5.201003235576043,-34.08110375063891,-45.43268195176495,0.8166378480920984,-4.841013516319606,-4.8410135163199195,40.043658653528915,33923.86805992901,12385.171005898792,12385.171005898792,46309.039065827805,69893.44894550765,69893.44894550765,12385.171005898792,82278.61995140645,82278.61995140645,82278.61995140645,105701.05186843328,90595.46554778468,54300.393262263155,40327.85809502392,23422.43191702682,0.0,63750.29001205074,19909.067129472798,1587.1425204939978,0.0,0.8875673787087042,3.6432729621978437,0.0014959713701933424,356859.09710643056,1556416.5243381176,4.3614315480766015,1556416.5243381176,4.3614315480766015,0.85,0.10230440017562777,4.698906859688992,1.2243219776777554,1.0,0.0,4.698906859689003,1.2882136115322185,1.2883352615970927,3.647614663922119,16388.097916185085,1671.1209145003734,1603.0968420496806,1603.0968420496806,7.725778431491019,4.126734835610073,1.7631269205053588,2.363607915104714,5.213873739779859,5.213873739779859,1.4896782113656741,0.0,0.0,9.442823060366488e-05,4.202330847708475e-05,5.2404922126580126e-05,0.0002462458480620548,0.10230479128023068,0.0905149439544503,0.011789847325780384,0.12796199468171984,0.09051623916881574,0.011788161006812025,0.4767006714752725,0.4767006714752725,0.06209171537043335,0.0,3.410605131648481e-13,3.410605131648481e-13,0.004383507124316566,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23422.43191702682,19909.067129472798,0.85,0.7264129944675387,0.5321366860216066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039880908452001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16537.318600973937,1587.1425204939978,0.4767006714752725,0.06209171537043335,6.113110376966115,5.213873739779859
3896.0,-38.40690929054691,4.1255304146557314,35.120050012253074,26.71190350027757,5.179956616769635,-34.05042967978188,-49.07317548114804,0.8208875130165157,10.50003534522989,-5.301657128940743,40.36896966710889,51262.87362827155,13019.609301388784,13019.609301388784,64282.48292966033,101669.13389390726,101669.13389390726,13019.609301388784,114688.74319529605,114688.74319529605,114688.74319529605,140357.67865198513,122251.70280061026,71833.21551663845,56020.54142663535,25668.935456689098,0.0,81689.47688332445,21818.595138185734,1586.1425204939978,0.0,0.8840238829525006,2.654433619353304,0.0014959713701933424,350505.21629492246,1570503.759839024,4.480685840970677,1570503.759839024,4.480685840970677,0.85,0.10392318282182068,4.698906859688992,1.310528659694828,1.0,0.0,4.698906859690088,1.2881938559115511,1.2883153633095124,3.647670603399947,22114.49396283554,2255.0508035705916,1603.0968420496806,1603.0968420496806,8.121536366288533,4.1255304146557314,1.6407352418024068,2.4847951728533246,5.2136430669590235,5.2136430669590235,1.4896123048454353,0.0,0.0,9.431893494376924e-05,2.709799196837717e-05,6.722094297539208e-05,0.0003158649500618324,0.1040106845552062,0.09205342730320351,0.011957257252002702,0.09280045524420061,0.09200866668609085,0.011914516135729834,0.47668026416660864,0.47668026416660864,0.06191826543099705,0.0,3.979039320256561e-13,3.979039320256561e-13,2.4072042293087748,15.801692474170636,16.37298335277967,11.424902176287105,25668.935456689098,21818.595138185734,0.85,0.7869126524273597,0.6275333810925164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503538532299846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16538.4400253228,1586.1425204939978,0.47668026416660864,0.06191826543099705,6.113110376966115,5.2136430669590235
