time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3897.0,-38.38868502190298,4.125653851201327,35.11642799950605,20.020217669103317,5.165443166861912,-34.028767148808306,-45.38925719736142,0.8221708029568618,-5.176378562805155,-5.176378562805571,40.174843465741006,33754.10067962447,12846.110387902425,12846.110387902425,46600.21106752689,70141.01441894149,70141.01441894149,12846.110387902425,82987.12480684392,82987.12480684392,82987.12480684392,106306.29055152944,90649.00187359533,54340.684608327305,40342.5747391867,23319.165744685524,0.0,63661.74048387222,19821.290882982696,1585.1425204939978,0.0,0.8853815989061771,3.594045368995752,0.0014959713701933424,352224.38185896864,1562085.7987638405,4.434916715644356,1562085.7987638405,4.434916715644356,0.85,0.10318200260998085,4.698906859688992,1.2244593406142674,1.0,0.0,4.69890685968959,1.2881874242171203,1.2883091784525107,3.647688815581082,16397.782270077998,1672.1084437680552,1603.0968420496806,1603.0968420496806,8.013309022228318,4.125653851201327,1.673115416218347,2.45253843498298,5.211824291363814,5.211824291363814,1.4890926546753753,0.0,0.0,9.451101197003106e-05,4.224026315024233e-05,5.2270748819788734e-05,0.00024561538019038555,0.10314338623335438,0.09128477848890901,0.011858607744445374,0.12576343600798537,0.09133016888792876,0.011851833722052096,0.4766606049863442,0.4766606049863442,0.061921946192265286,0.0,3.979039320256561e-13,3.979039320256561e-13,3.36182865396205,3.979039320256561e-13,3.979039320256561e-13,7.455652859116299,23319.165744685524,19821.290882982696,0.85,0.7319971259556182,0.5302101454196902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036050791349136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16537.95231156335,1585.1425204939978,0.4766606049863442,0.061921946192265286,6.113110376966115,5.211824291363814
3898.0,-38.369506303220916,4.12965396789686,35.11045055861525,26.70976559109988,5.176036087233635,-34.01686680467265,-49.04080292964352,0.8198893040893402,15.931382459995973,-4.853544734231077,40.04035313912032,51290.498997653915,12405.309810802462,12405.309810802462,63695.80880845638,101677.62530737939,101677.62530737939,12405.309810802462,114082.93511818185,114082.93511818185,114082.93511818185,139724.8438461951,122246.41068025496,71842.72372928196,56004.096612192225,25641.90872801325,0.0,81646.00534020548,21795.622418811265,1584.2828306796946,0.0,0.8875158922178772,2.642394947064219,0.0014959713701933424,356685.0607211509,1556273.8745823754,4.363159677716467,1556273.8745823754,4.363159677716467,0.85,0.10204155069293708,4.698906859688992,1.3105149232363331,1.0,0.0,4.698906859688311,1.2881977322485567,1.2883197483664042,3.6476596271342774,22113.5366545857,2254.9531852962737,1603.0968420496806,1603.0968420496806,7.7383408696266445,4.12965396789686,1.7606262178427574,2.3690277500541024,5.210404078746162,5.210404078746162,1.4886868796417605,0.0,0.0,9.471353879878911e-05,2.7205625932283314e-05,6.750791286650579e-05,0.00031721339485171084,0.10227523236730396,0.0905060850551358,0.011769147312168153,0.09263574872567915,0.09030269507760393,0.011738855615333157,0.47664154430879935,0.47664154430879935,0.06198107615252838,0.0,3.410605131648481e-13,3.410605131648481e-13,1.876227391435009,20.784927194227066,24.076112768271116,3.410605131648481e-13,25641.90872801325,21795.622418811265,0.85,0.7801460529887092,0.6282058599674882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034881804054432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16538.037174102163,1584.2828306796946,0.47664154430879935,0.06198107615252838,6.113110376966115,5.210404078746162
3899.0,-38.3794303864076,4.128344533659356,35.115396541536164,26.704085699189477,5.169356690184972,-34.025557544414404,-49.04960183249784,0.8137495511078405,10.268525605427044,-5.308755682168422,40.364925028213555,51284.1663280679,13032.032125171852,13032.032125171852,64316.19845323975,101682.32503838948,101682.32503838948,13032.032125171852,114714.35716356133,114714.35716356133,114714.35716356133,140356.58132017546,122248.55833705269,71842.21065162402,56007.05298380963,25642.224156614142,0.0,81649.27714042377,21795.89053312202,1584.74566662506,0.0,0.8840019079572803,2.656296611090299,0.0014959713701933424,350408.002236917,1570328.021899289,4.481427398560273,1570328.021899289,4.481427398560273,0.85,0.10399742875950141,4.698906859688992,1.310528615186922,1.0,0.0,4.698906859689843,1.2882268189568438,1.2883487027545746,3.6475772670949245,22113.92515095998,2254.9928009014275,1603.0968420496806,1603.0968420496806,8.12928563224503,4.128344533659356,1.639512668671772,2.488831864987584,5.21015353703465,5.21015353703465,1.4886152962956143,0.0,0.0,9.460869069958983e-05,2.7176331703350356e-05,6.743235899623947e-05,0.0003168583742524404,0.10399657384866215,0.09203643735429981,0.011960136494362337,0.09278149694389558,0.09203690921697577,0.011960519542525633,0.4766229624334301,0.4766229624334301,0.06193716152991486,0.0,3.979039320256561e-13,3.979039320256561e-13,3.675290647763859,15.57728128759544,16.28900757663348,10.155149055134302,25642.224156614142,21795.89053312202,0.85,0.7877130172582681,0.6281031274761598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033651786424291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16538.141764932363,1584.74566662506,0.4766229624334301,0.06193716152991486,6.113110376966115,5.21015353703465
3900.0,-38.38495363206521,4.126893659612796,35.122507706298755,26.70395424300807,5.183629441692778,-34.0269363530497,-49.05016097528858,0.8150011918427226,8.60762727958263,-5.3075353251796065,40.38386645837183,51259.96664566427,13027.672644574714,13027.672644574714,64287.639290238985,101614.30045445038,101614.30045445038,13027.672644574714,114641.9730990251,114641.9730990251,114641.9730990251,140291.3689317031,122242.01439100238,71837.57788213601,56004.929454295954,25649.395832678012,0.0,81654.32528697397,21801.98645777631,1584.5161255631544,0.0,0.8839386376727096,2.67555736559123,0.0014959713701933424,350424.7134110515,1571151.147615893,4.483562624114692,1571151.147615893,4.483562624114692,0.85,0.10432838328986611,4.698906859688992,1.3105088542262093,1.0,0.0,4.698906859688963,1.2882210542949657,1.288342862431429,3.6475935896426335,22112.741396033813,2254.8720914923865,1603.0968420496806,1603.0968420496806,8.126566220364978,4.126893659612796,1.6380127249413965,2.4888809346714,5.208307947652831,5.208307947652831,1.4880879850436661,0.0,0.0,9.455038398162154e-05,2.7174471135598424e-05,6.737591284602312e-05,0.0003165931390499857,0.10407570183228934,0.09209376047763018,0.011981941354659156,0.09343402966475453,0.09232827477364328,0.012000108516222838,0.47660476359980136,0.47660476359980136,0.062009090487635615,0.0,3.979039320256561e-13,3.979039320256561e-13,4.654997536666144,13.915162604762259,14.61088624861759,8.617201446036063,25649.395832678012,21801.98645777631,0.85,0.7873145612838046,0.627767928588121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503428823795441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16537.663968922418,1584.5161255631544,0.47660476359980136,0.062009090487635615,6.113110376966115,5.208307947652831
3901.0,-38.39174948805333,4.126245141566952,35.12632128568228,26.69880244592207,5.182129639608564,-34.031517559163404,-49.0542037068866,0.810845802668628,8.623099874220884,-5.307567511013619,40.384125278999996,51246.181404129464,13026.134194311362,13026.134194311362,64272.31559844082,101597.04313373633,101597.04313373633,13026.134194311362,114623.17732804769,114623.17732804769,114623.17732804769,140282.56190711202,122237.29343673728,71834.2470041948,56003.384925047205,25659.384579064335,0.0,81662.76950411154,21810.476892204686,1585.1278421660652,0.0,0.8839375193618767,2.675373928570013,0.0014959713701933424,350424.27266061184,1571162.397277109,4.483600366344457,1571162.397277109,4.483600366344457,0.8500000000000001,0.1043077630861328,4.698906859688992,1.3105008730245755,1.0,0.0,4.6989068596874395,1.288240742283044,1.2883624599151053,3.6475378440224633,22111.887407809496,2254.785008928584,1603.0968420496806,1603.0968420496806,8.125606546424523,4.126245141566952,1.6367545204051384,2.4894906211618135,5.2064175082048845,5.2064175082048845,1.4875478594871099,0.0,0.0,9.44786883783491e-05,2.7161022315482683e-05,6.731766606286642e-05,0.0003163194428410559,0.10409567438654406,0.09209118506304603,0.012004489323498029,0.09346357412295087,0.092307785556877,0.01199997752925578,0.47658687119956505,0.47658687119956505,0.06212518606550413,0.0,3.979039320256561e-13,3.979039320256561e-13,5.433249523960058,13.930667385234528,14.63465208767235,8.571574441067582,25659.384579064335,21810.476892204686,0.85,0.7870455041964363,0.6275342082483418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034642477754192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16537.274005554864,1585.1278421660652,0.47658687119956505,0.06212518606550413,6.113110376966115,5.2064175082048845
3902.0,-38.39174948805333,4.126245141566952,35.12632128568228,26.69762436943131,5.182129639608564,-34.031517559163404,-49.053570663649566,0.810845802668628,8.59921542740392,-5.307567511013619,40.384125278999996,51243.16427990044,13025.53357773178,13025.53357773178,64268.69785763222,101591.4805519091,101591.4805519091,13025.53357773178,114617.01412964088,114617.01412964088,114617.01412964088,140276.10978185677,122231.73085491004,71831.22987996579,56000.55663882695,25659.095652215867,0.0,81659.65229104282,21810.231304383487,1585.108323335943,0.0,0.8839375193618767,2.6756516357299023,0.0014959713701933424,350424.27266061184,1571162.397277109,4.483600366344457,1571162.397277109,4.483600366344457,0.85,0.1043077630861328,4.698906859688992,1.310485354051925,1.0,0.0,4.698906859687878,1.288240742283044,1.2883624599151053,3.6475378440224633,22110.881174935694,2254.682401731039,1603.0968420496806,1603.0968420496806,8.125231886226942,4.126245141566952,1.636079743508902,2.49016539805805,5.204766694693743,5.204766694693743,1.4870761984839265,0.0,0.0,9.44786883783491e-05,2.7163127831539158e-05,6.731556054680994e-05,0.0003163095492172149,0.10411928971359002,0.09208777507299344,0.012031514640596578,0.09347212475452245,0.092307785556877,0.01199997752925578,0.4765692239460427,0.4765692239460427,0.06226504648005255,0.0,3.979039320256561e-13,3.979039320256561e-13,6.053769455370116,13.906782938417564,14.610237316000337,8.55172448004123,25659.095652215867,21810.231304383487,0.85,0.7870312455969373,0.6275212157071757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035078360357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16536.858363452164,1585.108323335943,0.4765692239460427,0.06226504648005255,6.113110376966115,5.204766694693743
3903.0,-38.40156634177485,4.124890392975518,35.13061560272714,26.693050504568987,5.162433854150928,-34.04623696836226,-49.06725244419647,0.8069622145328414,9.652730108209198,-5.318019263135932,40.37777449459122,51260.62910263386,13037.563441933919,13037.563441933919,64298.19254456778,101662.86335662301,101662.86335662301,13037.563441933919,114700.42679855693,114700.42679855693,114700.42679855693,140352.2982564247,122228.44796837,71825.54196446991,56003.228893222324,25651.871457867772,0.0,81655.10035109009,21804.090739187606,1585.1487965891895,0.0,0.8839065945168014,2.662330838308963,0.0014959713701933424,350281.17015086825,1570886.3774531398,4.4846440839984325,1570886.3774531398,4.4846440839984325,0.85,0.1041330042057502,4.698906859688992,1.3104810856888072,1.0,0.0,4.69890685968799,1.2882592185684758,1.2883808046326324,3.647485530831641,22110.287323292672,2254.62184571619,1603.0968420496806,1603.0968420496806,8.132736026891806,4.124890392975518,1.6317276074184353,2.4931627855570824,5.203310436596354,5.203310436596354,1.4866601247418154,0.0,0.0,9.437521023585434e-05,2.711765562488266e-05,6.725755461097167e-05,0.0003160369847274018,0.10413352824908469,0.09207437657653729,0.012059151672547393,0.09300589231075387,0.09207409505192067,0.01205890915382953,0.4765517728098914,0.4765517728098914,0.06241486852054614,0.0,1.7903391296130735,1.2173665774512301,6.215292012847442,14.970749371345107,16.052252750451146,6.842119631848334,25651.871457867772,21804.090739187606,0.85,0.7874363299794708,0.6277700827288192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035078360357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16536.57863846923,1585.1487965891895,0.4765517728098914,0.06241486852054614,6.113110376966115,5.203310436596354
3904.0,-38.40156634177485,4.124890392975518,35.13061560272714,26.691698852833383,5.162433854150928,-34.04623696836226,-49.0665246854536,0.8069622145328414,9.625223594239458,-5.318019263135932,40.37777449459122,51257.16034911429,13036.8835091615,13036.8835091615,64294.04385827579,101656.48128851685,101656.48128851685,13036.8835091615,114693.36479767835,114693.36479767835,114693.36479767835,140333.10423281355,122222.06590026384,71822.07321095034,55999.991877014996,25639.739435135198,0.0,81639.7313121502,21793.778519864918,1584.3970615829176,0.0,0.8839065945168014,2.662646706236753,0.0014959713701933424,350281.17015086825,1570886.3774531398,4.4846440839984325,1570886.3774531398,4.4846440839984325,0.85,0.1041330042057502,4.698906859688992,1.3104633023077623,1.0,0.0,4.698906859689601,1.2882592185684758,1.2883808046326324,3.647485530831641,22109.13285097555,2254.5041223022695,1603.0968420496806,1603.0968420496806,8.132311889837457,4.124890392975518,1.6309637715857122,2.4939266213898055,5.201445496007216,5.201445496007216,1.4861272845734903,0.0,0.0,9.437521023585434e-05,2.7120072595126312e-05,6.725513764072803e-05,0.00031602562760934427,0.10416964269943153,0.0920853043819861,0.01208433831744543,0.09297281484641391,0.09207409505192067,0.01205890915382953,0.4766083321400024,0.4766083321400024,0.06254522770106488,0.0,4.365312440351147,4.108435766870173,6.336095250869278,14.943242857375367,16.024044155908825,6.819910000594007,25639.739435135198,21793.778519864918,0.85,0.7875337513354493,0.6278457746649374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035708051903518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16536.10224918341,1584.3970615829176,0.4766083321400024,0.06254522770106488,6.113110376966115,5.201445496007216
3905.0,-38.411194085370866,4.1234153308235,35.1347166501096,26.682805478945397,5.154149059264138,-34.055653240653726,-49.07554752482099,0.7986474474517851,9.127853195015007,-5.330823164162195,40.38074424039631,51253.339873849596,13051.991406970836,13051.991406970836,64305.331280820435,101653.58861647404,101653.58861647404,13051.991406970836,114705.58002344487,114705.58002344487,114705.58002344487,140343.1523505229,122219.3108910258,71819.24739756365,56000.070548291274,25637.572327078025,0.0,81637.6428753693,21791.93647801632,1584.4331579949512,0.0,0.883829166054718,2.666970268467591,0.0014959713701933424,350105.92519436055,1571015.4449343206,4.487257518027365,1571015.4449343206,4.487257518027365,0.8499999999999999,0.10426028063399652,4.698906859688992,1.3104660205869003,1.0,0.0,4.698906859690665,1.2882985292105467,1.2884199883664278,3.6473742328716496,22108.63448871338,2254.453303494402,1603.0968420496806,1603.0968420496806,8.14173608519051,4.1234153308235,1.6258982838961327,2.497517046927367,5.199986979995508,5.199986979995508,1.4857105657130023,0.0,0.0,9.42738271978797e-05,2.7090120823510027e-05,6.718370637436968e-05,0.00031568997874185673,0.10425949361982016,0.09215041527301704,0.012109078346803125,0.09311774652621013,0.09215080843642162,0.012109472197574902,0.47682644937930097,0.47682644937930097,0.06265765396992844,0.0,6.358040529115669,6.381002241623548,6.183377599344851,14.458676359177218,15.65042782342988,5.5486168451867,25637.572327078025,21791.93647801632,0.85,0.787692160330879,0.6278150381202777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035708051903518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16535.822196972014,1584.4331579949512,0.47682644937930097,0.06265765396992844,6.113110376966115,5.199986979995508
3906.0,-38.42070651758142,4.1219352315935645,35.138671573438494,26.677897630166285,5.152956755562269,-34.06550757765152,-49.0843809331767,0.794987478480337,8.70833759185274,-5.333521447439496,40.384701517323556,51249.17850281651,13052.977448094925,13052.977448094925,64302.15595091144,101636.02568557746,101636.02568557746,13052.977448094925,114689.00313367239,114689.00313367239,114689.00313367239,140323.03585946638,122213.39592219342,71813.4678181057,55999.920115653025,25634.03272579399,0.0,81633.95284144701,21788.92781692489,1584.1360215459824,0.0,0.8838005898982606,2.671528299567288,0.0014959713701933424,350069.0030025806,1571187.4437447863,4.488222122691634,1571187.4437447863,4.488222122691634,0.85,0.10434509090325929,4.698906859688992,1.310454128184356,1.0,0.0,4.698906859689523,1.288315948436105,1.2884372803058424,3.647324916991849,22107.564511448953,2254.3441961779968,1603.0968420496806,1603.0968420496806,8.14235117037952,4.1219352315935645,1.6233148661233416,2.498620365470223,5.198083486901275,5.198083486901275,1.4851667105432216,0.0,0.0,9.417375726172267e-05,2.7060827601534553e-05,6.711292966018811e-05,0.0003153574055540827,0.10435336253009615,0.09222644595856488,0.01212691657153127,0.09325638305001044,0.09222259215386111,0.012122498749398183,0.4771382178273861,0.4771382178273861,0.06273922084432737,0.0,7.878180537462015,8.129489535700145,5.974578577592297,14.041859039292262,15.233667702785795,5.135988003489899,25634.03272579399,21788.92781692489,0.85,0.7876888685741075,0.6277924407550726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036325663410377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16535.349268963913,1584.1360215459824,0.4771382178273861,0.06273922084432737,6.113110376966115,5.198083486901275
3907.0,-38.43037079726179,4.12038248594317,35.14252950803947,26.676526560355,5.150553289165938,-34.07217579369385,-49.09001999823374,0.7949486564405527,8.250464423351048,-5.341536094010046,40.38975858798531,51229.054680670575,13061.199804131074,13061.199804131074,64290.25448480165,101640.88133389945,101640.88133389945,13061.199804131074,114702.08113803052,114702.08113803052,114702.08113803052,140335.74291827573,122207.08237470587,71807.4868792635,55999.550550491535,25633.661780245217,0.0,81633.21233073674,21788.612513208434,1584.1223197880327,0.0,0.8837403251977692,2.6759700891442875,0.0014959713701933424,349959.35191913863,1571407.2646234126,4.490256528382476,1571407.2646234126,4.490256528382476,0.85,0.10446617016337234,4.698906859688992,1.310436617345549,1.0,0.0,4.698906859690357,1.2883163413663599,1.2884375424160692,3.647323804575385,22106.42243404145,2254.2277366931066,1603.0968420496806,1603.0968420496806,8.147480215500485,4.12038248594317,1.619270385249985,2.5011121006931853,5.196176015851617,5.196176015851617,1.4846217188147477,0.0,0.0,9.407219042035546e-05,2.7042142781660552e-05,6.703004763869491e-05,0.00031496795065474344,0.10446074745452996,0.09232023916411644,0.012140508290413514,0.09340425739066067,0.09232325754861775,0.01214291261475459,0.4774946281498559,0.4774946281498559,0.06279259612159309,0.0,9.014478434377622,9.450493880038948,5.723580799392835,13.5920005173611,14.781990211693483,4.706800055130827,25633.661780245217,21788.612513208434,0.85,0.7875502218916713,0.6275516204497282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036935926645574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16534.878330102452,1584.1223197880327,0.4774946281498559,0.06279259612159309,6.113110376966115,5.196176015851617
3908.0,-38.43024898859147,4.123886495961517,35.13509375062447,26.67143930392342,5.151922984491423,-34.0757887115229,-49.09290644628925,0.7911128857971493,12.455892297659034,-4.89924941768453,40.07285686750546,51243.40437525178,12454.831032416023,12454.831032416023,63698.2354076678,101610.3934539284,101610.3934539284,12454.831032416023,114065.22448634442,114065.22448634442,114065.22448634442,139707.34873858598,122201.1736016703,71804.2020706251,55996.63503449467,25642.124252241567,0.0,81638.75928673624,21795.80561440533,1584.0596374186607,0.0,0.8871670495466847,2.6761789775416873,0.0014959713701933424,356050.86808202456,1557677.0049518782,4.374872088762977,1557677.0049518782,4.374872088762977,0.8499999999999999,0.10281585024529803,4.698906859688992,1.3104249051725492,1.0,0.0,4.698906859689344,1.288334377943585,1.2884555823386574,3.647272742336736,22105.353577554142,2254.118743664161,1603.0968420496806,1603.0968420496806,7.769231842844615,4.123886495961517,1.7380019841629961,2.385884511798521,5.194244162966404,5.194244162966404,1.4840697608475442,0.0,0.0,9.407346993971471e-05,2.7032583280530623e-05,6.704088665918408e-05,0.00031501888220247234,0.10284077035907362,0.09089193032356836,0.011948840035505254,0.0937700435798914,0.09087943493864857,0.01193641530664946,0.47786198366441207,0.47786198366441207,0.0628207188639133,0.0,10.48486729029861,11.527233433362085,2.686020632043494,17.355141715343564,20.907836948226134,3.410605131648481e-13,25642.124252241567,21795.80561440533,0.85,0.7802450204313282,0.627684751984922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037555981282322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16534.404032148934,1584.0596374186607,0.47786198366441207,0.0628207188639133,6.113110376966115,5.194244162966404
3909.0,-38.439876783712556,4.122241570571025,35.13921602766414,26.67061040354895,5.149034652082044,-34.08206184759256,-49.09846766442058,0.791071672690974,7.656307950010444,-5.348402060488649,40.390301659966624,51223.08806813998,13072.385700311788,13072.385700311788,64295.47376845177,101620.09841083984,101620.09841083984,13072.385700311788,114692.48411115163,114692.48411115163,114692.48411115163,140324.9513789843,122197.43124122471,71799.72187109463,55997.45485570008,25632.46726783266,0.0,81629.92212353274,21787.59717765776,1584.1481858949005,0.0,0.883702624337271,2.6821612443165983,0.0014959713701933424,349865.43776017637,1571430.872272062,4.491529321479411,1571430.872272062,4.491529321479411,0.85,0.10459721483256314,4.698906859688992,1.310414548567496,1.0,0.0,4.698906859687571,1.2883347811271972,1.288455855323351,3.6472716009248756,22104.6766102352,2254.049712209083,1603.0968420496806,1603.0968420496806,8.15445789513112,4.122241570571025,1.617859257162329,2.504382313408696,5.193835176798511,5.193835176798511,1.4839529076567175,0.0,0.0,9.39723859111076e-05,2.701417416145872e-05,6.695821174964888e-05,0.0003146304005029332,0.10459784068500849,0.09248191528691921,0.012115925398089289,0.09361789325840303,0.09248158129728283,0.012115633535280307,0.47828482393821203,0.47828482393821203,0.06265942079481654,0.0,11.173835739620358,12.193993121571054,3.5149886262365158,13.004710010499082,13.932728343305428,6.02091006006151,25632.46726783266,21787.59717765776,0.85,0.787645903559135,0.627503821339223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037548165795989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16534.125460022722,1584.1481858949005,0.47828482393821203,0.06265942079481654,6.113110376966115,5.193835176798511
3910.0,-38.42506465210666,4.1230882810999665,35.13765276955237,26.669242965895705,5.151663856916504,-34.07139038256525,-49.087575206626184,0.791071683415892,9.564816708256899,-5.131443207919783,40.23510489702626,51243.20784504733,12773.383464969293,12773.383464969293,64016.59131001662,101601.25657325055,101601.25657325055,12773.383464969293,114374.64003821983,114374.64003821983,114374.64003821983,140012.2679489088,122191.0098025005,71800.29625958494,55989.68171435062,25637.627910688945,0.0,81627.30962503956,21791.983724085603,1584.0657714100992,0.0,0.8853927410756558,2.683843082934067,0.0014959713701933424,352842.6282810504,1564695.277395413,4.434541498055851,1564695.277395413,4.434541498055851,0.85,0.1038111337210741,4.698906859688992,1.3103965481417257,1.0,0.0,4.698906859688724,1.2883344588953574,1.2884557334810496,3.647272513162401,22103.515016043497,2253.9312625660646,1603.0968420496806,1603.0968420496806,7.967942503484418,4.1230882810999665,1.6750661179673108,2.4480221631326557,5.1918787684656476,5.1918787684656476,1.4833939338473279,0.0,0.0,9.412794286777453e-05,2.7050242032504553e-05,6.707770083526997e-05,0.0003151918685870161,0.10382425426860628,0.09182006540492967,0.012004188863676619,0.09385087344158972,0.09181351949434759,0.011997614226726521,0.4786678977339589,0.4786678977339589,0.0625791304116082,0.0,11.7866569874206,12.99176501138021,2.743287981336948,14.6962599161767,16.665316989519397,0.082073525029557,25637.627910688945,21791.983724085603,0.85,0.784254578572797,0.6277703881266746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5038165928828546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16533.651574894175,1584.0657714100992,0.4786678977339589,0.0625791304116082,6.113110376966115,5.1918787684656476
3911.0,-38.42507186383511,4.123828672157518,35.136790530402415,26.669285084959142,5.1594509126208505,-34.07615145925478,-49.092035357002146,0.7910714978191504,8.952930466283192,-5.131643432857279,40.24628922489884,51264.430472427535,12774.248565937369,12774.248565937369,64038.679038364906,101564.68661985327,101564.68661985327,12774.248565937369,114338.93518579063,114338.93518579063,114338.93518579063,139984.49090149868,122191.20947986167,71799.07218360419,55991.26366250831,25645.555715708055,0.0,81636.81937821637,21798.722358351846,1584.2046426827924,0.0,0.8853509228298723,2.6909439962132047,0.0014959713701933424,352839.8715835513,1565179.9504327036,4.435949779167954,1565179.9504327036,4.435949779167954,0.85,0.10392659465340046,4.698906859688992,1.3103971965285024,1.0,0.0,4.698906859689125,1.2883344599251954,1.2884557344133296,3.6472725102469314,22103.551136307648,2253.934945807962,1603.0968420496806,1603.0968420496806,7.968482147095069,4.123828672157518,1.6750711899970874,2.4487574821604303,5.190671262092831,5.190671262092831,1.4830489320265232,0.0,0.0,9.412786707236865e-05,2.7035467872790283e-05,6.709239919957836e-05,0.000315260934831891,0.10391353184274224,0.09192601506688214,0.011987516775860104,0.094102988761616,0.09191897426999955,0.0120076203834009,0.4790275509272859,0.4790275509272859,0.062467091591668446,0.0,12.245153191162217,13.592981686639462,2.1498248457653517,14.08457389914048,16.009257208007398,3.979039320256561e-13,25645.555715708055,21798.722358351846,0.85,0.7844337827724425,0.6279572239937942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037215535848618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.666982037892,1584.2046426827924,0.4790275509272859,0.062467091591668446,6.113110376966115,5.190671262092831
3912.0,-38.38994877670805,4.127466570708918,35.128995632902935,26.681360019743465,5.14759152069291,-34.05340996658201,-49.06903632273895,0.8043051987378875,12.150798891137697,-4.8853370100674,40.05031365185215,51325.636711013954,12438.888804556327,12438.888804556327,63764.52551557028,101677.76885202872,101677.76885202872,12438.888804556327,114116.65765658504,114116.65765658504,114116.65765658504,139761.64736052442,122185.82170750553,71801.82928398244,55982.213803914536,25644.989703939395,0.0,81627.20350785393,21798.241248348484,1584.551558447104,0.0,0.8873189714871341,2.681174780115229,0.0014959713701933424,356243.82121149276,1556703.7513323822,4.369770529741223,1556703.7513323822,4.369770529741223,0.85,0.10292272371944122,4.698906859688992,1.3103654057951646,1.0,0.0,4.69890685968834,1.2882714594374638,1.2883932044404747,3.6474508732350674,22102.576525267363,2253.835563140049,1603.0968420496806,1603.0968420496806,7.759287198552684,4.127466570708918,1.742426902259676,2.3850396684492425,5.189433093863692,5.189433093863692,1.4826951696753405,0.0,0.0,9.449768081036324e-05,2.711173200468665e-05,6.73859488056766e-05,0.000316640297089645,0.10293370384098727,0.0910878160243152,0.011845887816672064,0.09399035705321608,0.091082426354457,0.011840297364984228,0.4793570751369208,0.4793570751369208,0.06233995263081286,0.0,13.09865317630414,14.78543064962389,0.47304126359227894,17.036135901205114,20.13304747132213,3.410605131648481e-13,25644.989703939395,21798.241248348484,0.85,0.7811675859927634,0.6287810252629266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037215998547155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.386002074527,1584.551558447104,0.4793570751369208,0.06233995263081286,6.113110376966115,5.189433093863692
3913.0,-38.389779435474615,4.131121583241583,35.121590702270595,26.68257417334246,5.176664345302236,-34.04784529027641,-49.06450538020579,0.8043092836168397,11.609056182789573,-4.869509740040432,40.041429664444436,51304.864590958,12421.962771589077,12421.962771589077,63726.827362547076,101546.2266455646,101546.2266455646,12421.962771589077,113968.18941715368,113968.18941715368,113968.18941715368,139608.13793088,122191.53583256487,71806.53282982613,55983.33666970971,25639.94851372634,0.0,81623.28518343605,21793.95623666739,1584.1099808856961,0.0,0.8874311961997374,2.6891113419222092,0.0014959713701933424,356463.43159193854,1556320.3310393586,4.3660027736616644,1556320.3310393586,4.3660027736616644,0.85,0.10290987925088034,4.698906859688992,1.3103813627036294,1.0,0.0,4.698906859688955,1.2882714365288888,1.2883931838310352,3.647450938095546,22103.610171271735,2253.9409656989633,1603.0968420496806,1603.0968420496806,7.7487288638823895,4.131121583241583,1.7491607718407423,2.381960811400841,5.18907024104696,5.18907024104696,1.4825914974419887,0.0,0.0,9.449946706479167e-05,2.7126779985789055e-05,6.737268707900261e-05,0.00031657798147120527,0.10290789387896775,0.0911069551840409,0.011800938694926854,0.0942542274348102,0.09109427701651583,0.01181560223436451,0.4796987650628408,0.4796987650628408,0.06213461647470706,0.0,13.767625747344482,15.706926981465074,3.979039320256561e-13,16.47856592283,19.453378841302765,3.979039320256561e-13,25639.94851372634,21793.95623666739,0.85,0.7807432305540095,0.6285567222105559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503496286127264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16533.808798857845,1584.1099808856961,0.4796987650628408,0.06213461647470706,6.113110376966115,5.18907024104696
3914.0,-38.31225362421682,4.135010407117078,35.11366653800134,20.009449577797227,5.137287050328134,-33.96952695354142,-45.34432652927933,0.7917566414929499,-4.855841950885349,-4.855841950885758,40.012842083036595,33910.69521260479,12408.343980496655,12408.343980496655,46319.039193101446,70223.22196340498,70223.22196340498,12408.343980496655,82631.56594390163,82631.56594390163,82631.56594390163,106005.3912507151,90741.90215979995,54416.13674737667,40361.9615693592,23373.82530681346,0.0,63735.78687617266,19867.75151079144,1585.1099808856961,0.0,0.8876034136471153,3.64363721057016,0.0014959713701933424,356653.1636818485,1555087.0159223145,4.360222126921958,1555087.0159223145,4.360222126921958,0.8499999999999999,0.10281160382636582,4.698906859688992,1.2247327241068708,1.0,0.0,4.698906859688932,1.2883287675934783,1.2884515781464458,3.6472886252988603,16414.587294231882,1673.8220793269754,1603.0968420496806,1603.0968420496806,7.740233562329053,4.135010407117078,1.7554998103606305,2.3795105967564476,5.188718614112162,5.188718614112162,1.4824910326034748,0.0,0.0,9.532051347919118e-05,4.246583324893832e-05,5.2854680230252855e-05,0.00024835921950060327,0.10281236277822456,0.09106259848560543,0.011749764292619138,0.1278160890551448,0.09106220848905112,0.011749395337314698,0.4800345447348083,0.4800345447348083,0.06193863174067358,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23373.82530681346,19867.75151079144,0.85,0.7267351901231114,0.532051095226725,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034951999678225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.532526368,1585.1099808856961,0.4800345447348083,0.06193863174067358,6.113110376966115,5.188718614112162
3915.0,-38.32138157605946,4.136388816151795,35.1221346134207,26.720330491103255,5.304133448735017,-34.025315952047144,-49.04168868726117,0.8401897769065496,1.329257437132128,-4.8517216369905745,40.31149459782192,51528.82399414545,12404.463966003468,12404.463966003468,63933.28796014892,101122.75783874569,101122.75783874569,12404.463966003468,113527.22180474916,113527.22180474916,113527.22180474916,139306.4624544184,122200.55676137884,71813.9382425242,55985.131687616275,25779.24064966924,0.0,81764.37233728552,21912.35455221885,1584.1099808856961,0.0,0.8865458301465302,2.8166636561989167,0.0014959713701933424,356710.3761670102,1568007.8855019005,4.395745092561496,1568007.8855019005,4.395745092561496,0.85,0.10508097630587765,4.698906859688992,1.3103615594329314,1.0,0.0,4.698906859689037,1.2881012311255193,1.2882238950208886,3.6479329001053538,22105.241995379096,2254.1073654488637,1603.0968420496806,1603.0968420496806,7.737813237872402,4.136388816151795,1.757496196697839,2.378892619453956,5.188443611953339,5.188443611953339,1.4824124605580968,0.0,0.0,9.522350163906965e-05,2.720267565007153e-05,6.802082598899811e-05,0.00031962352584141446,0.10375539170897756,0.09191020972868376,0.011845181980293796,0.09862648231481473,0.09301151858891331,0.012069457716964343,0.47935741952016103,0.47935741952016103,0.061778510620113455,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,6.1809790741227175,8.872132730022088,3.410605131648481e-13,25779.24064966924,21912.35455221885,0.85,0.781921100016744,0.6302112096156544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5029981087458564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16534.805967472348,1584.1099808856961,0.47935741952016103,0.061778510620113455,6.113110376966115,5.188443611953339
3916.0,-38.339023535259344,4.119574763079805,35.11659934332388,24.86586043322461,3.0804038177451423,-34.198046110828415,-49.32489999392999,-1.0605951061203487,17.255589761739202,-6.671755811222828,40.08305863857461,52792.70165115778,14892.653028029627,14892.653028029627,67685.35467918741,102866.28781223728,102866.28781223728,14892.653028029627,117758.9408402669,117758.9408402669,117758.9408402669,142762.33312748815,122419.20308677439,72345.51540994224,55637.430752035725,25003.392287221242,0.0,80640.82303925697,21252.883444138057,1585.1099808856961,0.0,0.8778118042310957,2.4392499272553554,0.0014959713701933424,332130.31548898824,1558117.5950283604,4.691283879745749,1558117.5950283604,4.691283879745749,0.85,0.1048796534756324,4.698906859688992,1.3133594877878203,1.0,0.0,4.698906859686403,1.2971001466967758,1.2972234246630834,3.622624568854867,22144.793614965467,2258.1405082230394,1603.0968420496806,1603.0968420496806,9.289927244188343,4.119574763079805,1.2629395646692236,2.856635198410581,5.187417782690674,5.187417782690674,1.4821193664830496,0.0,0.0,9.503626144682285e-05,2.6274422608740133e-05,6.876183883808272e-05,0.0003231054762010959,0.10488238905028066,0.09291906252680314,0.011963326523477518,0.08462314264562833,0.09291761884212928,0.011962034633503118,0.47881238601510995,0.47881238601510995,0.061647080390332024,0.0,0.20381286082590577,1.7053025658242404e-13,11.804991228496135,23.927345572962054,17.40785953615989,76.72950862944509,25003.392287221242,21252.883444138057,0.85,0.8393435499317428,0.6546647177132311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5030566199334032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16534.346029049626,1585.1099808856961,0.47881238601510995,0.061647080390332024,6.113110376966115,5.187417782690674
3917.0,-38.35608885138194,4.102939261780581,35.111420760047366,24.84396075541156,3.0729081361867645,-34.214768309070706,-49.3411080102436,-1.0812469823370812,16.734043490086208,-6.675011505739526,40.081437327639854,52786.91785606118,14871.46127839087,14871.46127839087,67658.37913445206,102798.240949202,102798.240949202,14871.46127839087,117669.70222759286,117669.70222759286,117669.70222759286,142656.33736434564,122413.27040967639,72341.34520049997,55635.47245464047,24986.63513675279,0.0,80622.10759139326,21238.63986623987,1584.1099808856961,0.0,0.8778002665284177,2.444094914162344,0.0014959713701933424,332087.57327725936,1558047.5681956443,4.6916768153044766,1558047.5681956443,4.6916768153044766,0.85,0.10491584849794922,4.698906859688992,1.313369016875513,1.0,0.0,4.698906859689021,1.2971989824871013,1.2973220353058308,3.6223485549455523,22143.72043439733,2258.031074260561,1603.0968420496806,1603.0968420496806,9.276707986884041,4.102939261780581,1.246783724071129,2.8561555377094523,5.18090619137421,5.18090619137421,1.4802589118212028,0.0,0.0,9.485546509686171e-05,2.6222198586751156e-05,6.863326651011055e-05,0.0003225013268072212,0.10491272087090911,0.092831733590906,0.012080987280003107,0.08473662019218316,0.09283373351585925,0.012082114982089963,0.4783730258777357,0.4783730258777357,0.06225477234103562,0.0,4.70090542722977,2.393453904859257,23.104763116904394,23.409054995825727,17.516278695592746,70.53579368270044,24986.63513675279,21238.63986623987,0.85,0.839203800989133,0.6547449506479586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5031697195125784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16533.715222414452,1584.1099808856961,0.4783730258777357,0.06225477234103562,6.113110376966115,5.18090619137421
3918.0,-38.366253757043225,4.097213490580418,35.10820531816977,24.828201031219237,3.0718340395322894,-34.216056899213235,-49.34245543610302,-1.095623948464154,16.409054043562435,-6.674965390898753,40.08145213951549,52743.89300370844,14860.776493558596,14860.776493558596,67604.66949726704,102728.87794242309,102728.87794242309,14860.776493558596,117589.65443598169,117589.65443598169,117589.65443598169,142561.12620604498,122406.71678229666,72340.22850543492,55629.431418735265,24971.47177006329,0.0,80600.90318879855,21225.751004553797,1583.1099808856961,0.0,0.8778004610958615,2.4473368747668682,0.0014959713701933424,332088.17866329337,1558048.2079318364,4.691670188933623,1558048.2079318364,4.691670188933623,0.85,0.10491736817243211,4.698906859688992,1.3133688586251813,1.0,0.0,4.698906859689248,1.2972677584466488,1.2973906782743896,3.6221565124808723,22142.53492818512,2257.9101862700436,1603.0968420496806,1603.0968420496806,9.270042896820863,4.097213490580418,1.2395326248078202,2.857680865772598,5.174420439754077,5.174420439754077,1.4784058399297364,0.0,0.0,9.474792535400995e-05,2.6217861369384026e-05,6.853006398462592e-05,0.0003220163877522843,0.10510029779379872,0.09279105819587999,0.012309239597918728,0.08479547498119089,0.09283369860189195,0.012083669570540159,0.4781634073047311,0.4781634073047311,0.06343098205698093,0.0,8.286948345713938,5.290544655899851,32.28366632122555,23.084019434461197,17.20949486315243,70.07895959551377,24971.47177006329,21225.751004553797,0.85,0.8387582126581226,0.6543833991557366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503279138208058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16533.095379796956,1583.1099808856961,0.4781634073047311,0.06343098205698093,6.113110376966115,5.174420439754077
3919.0,-38.38311627380024,4.08052447826267,35.103542801026,24.829362762998812,3.0586128515811803,-34.24094472432643,-49.36498232474548,-1.093057928742589,14.497813503536179,-6.705230467525406,40.08002274384356,52769.209189381974,14878.14962795851,14878.14962795851,67647.35881734049,102796.75721563247,102796.75721563247,14878.14962795851,117674.90684359099,117674.90684359099,117674.90684359099,142621.66086806817,122400.04579764145,72327.64446449047,55636.001481278865,24946.754024477177,0.0,80582.75550575604,21204.7409208056,1582.1099808856961,0.0,0.8776410077706625,2.463517864741664,0.0014959713701933424,331691.05155281036,1557986.4721587163,4.697101308175209,1557986.4721587163,4.697101308175209,0.8500000000000001,0.10542205728144771,4.698906859688992,1.3133469156781215,1.0,0.0,4.6989068596864865,1.2972558942460053,1.2973785818329733,3.6221896393233224,22141.328192847253,2257.787133511164,1603.0968420496806,1603.0968420496806,9.280880130071036,4.08052447826267,1.2177199986782759,2.862804479584394,5.171198064211662,5.171198064211662,1.477485161203332,0.0,0.0,9.456977655913362e-05,2.6145448251475937e-05,6.842432830765768e-05,0.00032151954565446436,0.10542336357109858,0.09281767106683857,0.012605692504260014,0.08528670293346108,0.09281777105199834,0.012604286229449368,0.47816973158782716,0.47816973158782716,0.06494087313287726,0.0,10.932506305571906,7.721810771051196,35.52055481269707,21.20304397106156,17.602242029012473,48.530819407710794,24946.754024477177,21204.7409208056,0.85,0.8394768631671875,0.6548449337353903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5033443205551813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16532.613206558493,1582.1099808856961,0.47816973158782716,0.06494087313287726,6.113110376966115,5.171198064211662
3920.0,-38.40039849759534,4.0636760931623845,35.09945723252696,24.827607068605744,3.051275679809797,-34.256313861749625,-49.37862086864186,-1.0930927325901307,13.038888402007444,-6.737578152349799,40.088132114219846,52750.13550868226,14896.769909139739,14896.769909139739,67646.905417822,102823.07701915847,102823.07701915847,14896.769909139739,117719.84692829821,117719.84692829821,117719.84692829821,142644.1345634805,122391.87880250305,72317.59736116455,55638.09049037612,24924.287635182285,0.0,80562.3781255584,21185.644489904942,1581.1099808856961,0.0,0.877433495471388,2.4751518369399563,0.0014959713701933424,331267.0100968192,1558336.741361276,4.704171239103531,1558336.741361276,4.704171239103531,0.85,0.10579671799953914,4.698906859688992,1.313324101804756,1.0,0.0,4.698906859690444,1.29725644030683,1.297378891492937,3.6221881146164097,22139.850839480838,2257.6364853931605,1603.0968420496806,1603.0968420496806,9.292495324295627,4.0636760931623845,1.1936595229993312,2.8700165701630533,5.164658901313443,5.164658901313443,1.475616828946698,0.0,0.0,9.43875148350875e-05,2.6101697096886034e-05,6.828581773820147e-05,0.0003208686973895071,0.10579589037474815,0.09290594730092998,0.01288994307381818,0.08561506029858734,0.09290634229766408,0.012890375701875064,0.47832248152172707,0.47832248152172707,0.06636334633962442,0.0,12.745159877993785,9.62946186921323,36.01163079366097,19.776466554357228,17.31950519215252,37.89459273090347,24924.287635182285,21185.644489904942,0.85,0.8396835718080797,0.6547738129883641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5034524634823236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16531.996519014225,1581.1099808856961,0.47832248152172707,0.06636334633962442,6.113110376966115,5.164658901313443
3921.0,-38.417598926888026,4.046920925177251,35.09576037502182,24.8046743212268,3.0406531175495424,-34.27856591950924,-49.40004861038176,-1.1148045368391797,11.576076891788091,-6.7485517615844755,40.09080438546966,52768.57577512459,14885.999362451752,14885.999362451752,67654.57513757635,102764.91658919083,102764.91658919083,14885.999362451752,117650.91595164259,117650.91595164259,117650.91595164259,142558.61357985556,122386.07277291399,72312.17839169619,55637.66042357533,24907.697628212965,0.0,80545.3580517883,21171.54298398102,1580.1099808856961,0.0,0.877363333258788,2.4892234497890797,0.0014959713701933424,331123.2553827826,1558452.1781940951,4.706562142222554,1558452.1781940951,4.706562142222554,0.85,0.10607271382648187,4.698906859688992,1.3133353276876734,1.0,0.0,4.6989068596884,1.2973603552275934,1.2974825812883948,3.6218979875214945,22138.800568577823,2257.5293875663783,1603.0968420496806,1603.0968420496806,9.285776736618653,4.046920925177251,1.1753013526151035,2.871619572562148,5.158043845938627,5.158043845938627,1.473726813125322,0.0,0.0,9.420643803847878e-05,2.6033096078439712e-05,6.817334196003907e-05,0.000320340184183951,0.10609563391511712,0.09297214790038458,0.013123486014732533,0.08604045772246219,0.0929569640956155,0.01311574973086637,0.47856222684264954,0.47856222684264954,0.06755146388440908,0.0,13.895488948961258,11.05979298816061,34.62967043127384,18.324628653372542,16.826753828797223,29.104595548266104,24907.697628212965,21171.54298398102,0.85,0.839956228068121,0.655141116154651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5035633139082174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16531.370861255073,1580.1099808856961,0.47856222684264954,0.06755146388440908,6.113110376966115,5.158043845938627
3922.0,-38.434375419098956,4.030021991067211,35.092323245340395,24.802901583630614,3.030794773544731,-34.288876964083286,-49.408956443052716,-1.1148321230243612,10.534287120334909,-6.7796863201085396,40.09144230444023,52729.4281835411,14902.822093153289,14902.822093153289,67632.2502766944,102803.06142254194,102803.06142254194,14902.822093153289,117705.88351569523,117705.88351569523,117705.88351569523,142587.6232163181,122377.79254418812,72303.55283264739,55638.04412393415,24881.739700622897,0.0,80519.78382455705,21149.47874552946,1579.1099808856961,0.0,0.8771906941147151,2.4969694579936985,0.0014959713701933424,330715.6583999607,1558479.735987426,4.712446164561802,1558479.735987426,4.712446164561802,0.85,0.10636221969127117,4.698906859688992,1.313312159399502,1.0,0.0,4.69890685969043,1.2973608544995776,1.2974828518648691,3.621896593682465,22137.30273203261,2257.376650745424,1603.0968420496806,1603.0968420496806,9.296270632096629,4.030021991067211,1.151465538516808,2.878556452550403,5.151428830418383,5.151428830418383,1.4718368086909666,0.0,0.0,9.403013347511486e-05,2.6004626854823424e-05,6.802550662029144e-05,0.0003196455196919064,0.10636043447047058,0.09305984938352962,0.013300585086940955,0.0862366061008818,0.09306073313230602,0.013301486558965155,0.4788438828285165,0.4788438828285165,0.06843879341211444,0.0,14.616022600608403,12.154986226929452,32.30007439165303,17.313973440443476,16.50806492052709,23.00199655633577,24881.739700622897,21149.47874552946,0.85,0.8399457507742067,0.6548630122807111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5036736556062336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16530.74626603832,1579.1099808856961,0.4788438828285165,0.06843879341211444,6.113110376966115,5.151428830418383
