time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3923.0,-38.451130680471685,4.013225608278287,35.08906539326544,24.780609004106395,3.0231556430353086,-34.30553572821372,-49.42514210762454,-1.1359098642190963,9.471091718562604,-6.789783278884333,40.088714671615136,52725.062688168335,14890.743901355088,14890.743901355088,67615.80658952342,102733.83771925238,102733.83771925238,14890.743901355088,117624.58162060747,117624.58162060747,117624.58162060747,142487.0653431894,122372.01659170463,72299.63660703906,55635.97776073951,24862.48372258194,0.0,80498.46148332144,21133.111164194648,1578.1099808856961,0.0,0.8771459091643846,2.5072300727182575,0.0014959713701933424,330583.5591595179,1558361.906137752,4.71397280040109,1558361.906137752,4.71397280040109,0.85,0.10653586133155024,4.698906859688992,1.3133226857939735,1.0,0.0,4.6989068596878045,1.2974617506238464,1.2975835294009466,3.621614939654029,22136.25790187156,2257.270107719921,1603.0968420496806,1603.0968420496806,9.288736345033367,4.013225608278287,1.133264066904145,2.8799615413741417,5.1447425201704835,5.1447425201704835,1.4699264343344238,0.0,0.0,9.385435635664418e-05,2.5952971749226135e-05,6.790138460741806e-05,0.0003190622819141772,0.10653348995288363,0.09311841944904228,0.013415070503841341,0.08653171850327859,0.09311990135244289,0.013415959979107354,0.4791396892023541,0.4791396892023541,0.06902708132149592,0.0,14.962562585920978,12.907941655871298,29.54672487651061,16.260874997446933,15.916144059305907,18.663131065835955,24862.48372258194,21133.111164194648,0.85,0.8399639613426998,0.6549822408604976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503781293021246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16530.129590346798,1578.1099808856961,0.4791396892023541,0.06902708132149592,6.113110376966115,5.1447425201704835
3924.0,-38.46786026302975,3.996541520984003,35.08601959009418,24.788239958602958,3.022365616065723,-34.32027846648577,-49.437559058982856,-1.1263123734908407,9.0199958420921,-6.799217240678965,40.08943762305497,52702.869206049065,14877.904832897053,14877.904832897053,67580.77403894611,102773.56634362938,102773.56634362938,14877.904832897053,117651.47117652644,117651.47117652644,117651.47117652644,142495.48766410275,122362.69132357593,72286.81820897838,55639.859016219496,24844.01648757631,0.0,80483.8755037958,21117.414014439863,1577.1099808856961,0.0,0.8770915066369757,2.5110840740812037,0.0014959713701933424,330460.1714482454,1558393.135953582,4.715827414613708,1558393.135953582,4.715827414613708,0.8499999999999999,0.10666601657533198,4.698906859688992,1.3132844117423517,1.0,0.0,4.698906859688863,1.2974163392451672,1.2975378864346285,3.6217417012204436,22134.571024871,2257.0980941372436,1603.0968420496806,1603.0968420496806,9.280727428715112,3.996541520984003,1.1153201376543453,2.881221383329658,5.138058981347603,5.138058981347603,1.468016851813601,0.0,0.0,9.367915158981847e-05,2.5913408690152058e-05,6.776574289966641e-05,0.0003184249141631631,0.10666525531572456,0.09318594850427189,0.013479306811452669,0.08660444265119156,0.09318632547504446,0.013479691100287523,0.4794267835882646,0.4794267835882646,0.06934887516134355,0.0,15.14370194557057,13.483468442213791,26.833319372267,15.819213082771057,15.775523830419104,16.121396459977234,24844.01648757631,21117.414014439863,0.85,0.8396809126786998,0.6548251917064242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503888809300733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16529.51278076333,1577.1099808856961,0.4794267835882646,0.06934887516134355,6.113110376966115,5.138058981347603
3925.0,-38.48447506399058,3.980121919901867,35.083163533227825,24.788210028223716,3.0340027998722294,-34.3335654557031,-49.44912217380477,-1.1245632925664835,8.407243646661868,-6.794330923399284,40.088164213228524,52677.169217374714,14845.69850837975,14845.69850837975,67522.86772575446,102718.4438660926,102718.4438660926,14845.69850837975,117564.14237447234,117564.14237447234,117564.14237447234,142394.5968121692,122354.25193194552,72276.8250976157,55641.58537147757,24830.45443769688,0.0,80472.03980917446,21105.88627204235,1576.1099808856961,0.0,0.8771231334064579,2.518203393222021,0.0014959713701933424,330524.07554995146,1558338.127936622,4.71474922165273,1558338.127936622,4.71474922165273,0.8500000000000001,0.10673178902150735,4.698906859688992,1.3132585235266019,1.0,0.0,4.698906859690371,1.2974083593611452,1.2975296804268595,3.621763977228244,22133.044396848767,2256.942421402698,1603.0968420496806,1603.0968420496806,9.260637360746342,3.980121919901867,1.101396216611775,2.878725703290092,5.131381324360959,5.131381324360959,1.4661089498174167,0.0,0.0,9.350544804848343e-05,2.587661645031407e-05,6.762883159816935e-05,0.00031778158070938964,0.10672859437432804,0.0932293724589738,0.013499221915354239,0.08679804053716667,0.09323111087810917,0.013500678143398165,0.47969664634980175,0.47969664634980175,0.06945806144921522,0.0,15.154362938128202,13.846187997735,24.32198121507804,15.201574570061155,15.311906092482047,14.440680160849865,24830.45443769688,21105.88627204235,0.85,0.8390848285426004,0.6546021368700174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039961758429936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16528.8959271034,1576.1099808856961,0.47969664634980175,0.06945806144921522,6.113110376966115,5.131381324360959
3926.0,-38.503944773698706,3.9638983154990046,35.080438887648775,24.795654485374712,3.0382407525523845,-34.35078719247523,-49.46390208844093,-1.1151607938003139,8.231417621552907,-6.795838184945988,40.08699532072457,52652.91736749466,14822.596743776252,14822.596743776252,67475.51411127091,102733.54567299823,102733.54567299823,14822.596743776252,117556.14241677447,117556.14241677447,117556.14241677447,142370.0128900439,122344.96054562448,72263.18029241967,55646.4225035609,24813.870473269417,0.0,80460.29297683031,21091.789902279004,1575.1099808856961,0.0,0.8771193656716516,2.5199507353482464,0.0014959713701933424,330504.3622868106,1558287.636089854,4.7148776654801825,1558287.636089854,4.7148776654801825,0.85,0.10676554574667338,4.698906859688992,1.3132206121319903,1.0,0.0,4.698906859689762,1.2973639400285977,1.2974849933386836,3.621887979702453,22131.363648834664,2256.771032802707,1603.0968420496806,1603.0968420496806,9.246226650178187,3.9638983154990046,1.0859362239164234,2.877962091582581,5.124755647236154,5.124755647236154,1.4642158992103298,0.0,0.0,9.330227588388077e-05,2.582965934845567e-05,6.74726165354251e-05,0.0003170475406794739,0.10676344727667925,0.09327436849132249,0.01348907878535675,0.08680278620925695,0.09327535445621114,0.01349019129046223,0.4799401971910279,0.4799401971910279,0.06940761151089128,0.0,15.12845932340025,14.109785901863802,22.25442835785941,15.027255806498886,15.163051268142397,14.089879710283412,24813.870473269417,21091.789902279004,0.85,0.8386187971090466,0.6543962918784898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041028206219105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16528.280815248716,1575.1099808856961,0.4799401971910279,0.06940761151089128,6.113110376966115,5.124755647236154
3927.0,-38.52030732455126,3.9480188230589657,35.077855934900875,24.794089514203392,3.0500060702758214,-34.36419313000578,-49.47557640317825,-1.114816033486711,7.863482756747715,-6.783395770820419,40.08489879248057,52628.980850594795,14780.770268596643,14780.770268596643,67409.75111919144,102670.57065407604,102670.57065407604,14780.770268596643,117451.34092267268,117451.34092267268,117451.34092267268,142253.86290623632,122335.90459039409,72253.19803849631,55647.45172433086,24802.52198356363,0.0,80449.97370789449,21082.143686029085,1574.1099808856961,0.0,0.8771954793652645,2.5252551588185392,0.0014959713701933424,330667.12256674614,1558197.0768966076,4.7122830500999715,1558197.0768966076,4.7122830500999715,0.85,0.10675813291544425,4.698906859688992,1.3131947882054376,1.0,0.0,4.698906859688222,1.297362651295866,1.2974834833614242,3.6218915774980154,22129.72548868898,2256.6039869567057,1603.0968420496806,1603.0968420496806,9.220135603098255,3.9480188230589657,1.074480456237132,2.8735383668218337,5.11816172977446,5.11816172977446,1.462331922792703,0.0,0.0,9.31318433774658e-05,2.579262490197451e-05,6.733921847549129e-05,0.00031642071562058176,0.10675382006841139,0.0932972357053647,0.013456584363046689,0.08693782207026,0.09329951448335619,0.01345861843208807,0.48015692692885775,0.48015692692885775,0.06925470134103758,0.0,15.024725748284993,14.234289324425276,20.554966688423065,14.646878527568106,14.76008924826408,13.863163890532803,24802.52198356363,21082.143686029085,0.85,0.8379089266573194,0.6541826979544476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042278089650267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16527.607956228763,1574.1099808856961,0.48015692692885775,0.06925470134103758,6.113110376966115,5.11816172977446
3928.0,-38.53656781251861,3.932300217939723,35.07533697394441,24.794270668085687,3.0528469413480086,-34.37892348395483,-49.488470634072996,-1.1128624677203927,7.794657130856535,-6.78718733790884,40.08171503158965,52611.355615358945,14761.561871733546,14761.561871733546,67372.91748709249,102657.98005723715,102657.98005723715,14761.561871733546,117419.54192897069,117419.54192897069,117419.54192897069,142203.62277777848,122327.49748947605,72242.7916007181,55649.67320973105,24784.0808488078,0.0,80433.75405853885,21066.468721486628,1573.1099808856961,0.0,0.8771869400597784,2.5256074813398404,0.0014959713701933424,330617.5180801433,1558059.5624738068,4.712574129529717,1558059.5624738068,4.712574129529717,0.8499999999999999,0.1067436775364458,4.698906859688992,1.313168753827922,1.0,0.0,4.698906859687971,1.297353687265589,1.2974742991225778,3.6219166028600887,22128.20470183499,2256.4489098555564,1603.0968420496806,1603.0968420496806,9.208153546643992,3.932300217939723,1.0588372775304133,2.8734629404093095,5.111644580080879,5.111644580080879,1.4604698800231084,0.0,0.0,9.296275897811199e-05,2.575177776351872e-05,6.721098121459328e-05,0.0003158181406756803,0.10674094536671114,0.09332688874142854,0.01341405662528259,0.08689386816435966,0.0933283354102792,0.013415342126166603,0.4803439371173583,0.4803439371173583,0.06904077548278072,0.0,14.935827684125684,14.301508005909227,19.38187725729108,14.581844468765382,14.562201818987717,14.718528318854737,24784.0808488078,21066.468721486628,0.85,0.8376199553990628,0.654095488034401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043328662496722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16526.99669496756,1573.1099808856961,0.4803439371173583,0.06904077548278072,6.113110376966115,5.111644580080879
3929.0,-38.55273966801318,3.916829740172551,35.07284430414895,24.79265732634815,3.0566155295300694,-34.39298068810881,-49.50085870278997,-1.1127501235599664,7.720156674295367,-6.782953910210818,40.07728373404003,52591.75300941181,14731.655396861837,14731.655396861837,67323.40840627365,102632.53578640956,102632.53578640956,14731.655396861837,117364.1911832714,117364.1911832714,117364.1911832714,142132.40824473847,122319.311040605,72233.16778633487,55651.27028252235,24768.217061467065,0.0,80419.48734398941,21052.984502247004,1572.1099808856961,0.0,0.8772270763849366,2.5268648334664654,0.0014959713701933424,330672.90374152095,1557868.1791571246,4.711206033303753,1557868.1791571246,4.711206033303753,0.85,0.10670942055465209,4.698906859688992,1.313145648180507,1.0,0.0,4.698906859687606,1.297353501634774,1.2974738956616696,3.6219171210992043,22126.72382942186,2256.2979028946543,1603.0968420496806,1603.0968420496806,9.189498107941066,3.916829740172551,1.0455399606858826,2.8712897794866685,5.1051494989083395,5.1051494989083395,1.45861414254524,0.0,0.0,9.279487759793205e-05,2.5712590604253228e-05,6.708228699367881e-05,0.000315213418518223,0.10670548099881588,0.09333917579764538,0.013366305201170504,0.08688583838335186,0.09334128081894918,0.013368139735702908,0.48050377939438504,0.48050377939438504,0.06880883734847884,0.0,14.845743694719943,14.314889707165605,18.57595446488665,14.503110584506203,14.37771337061315,15.38003740101334,24768.217061467065,21052.984502247004,0.85,0.8371529169080861,0.6539677725680322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044372824866772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16526.3869329478,1572.1099808856961,0.48050377939438504,0.06880883734847884,6.113110376966115,5.1051494989083395
3930.0,-38.568817459129434,3.901543767306235,35.07034446416241,24.793074186332547,3.0586956331833144,-34.407361160133156,-49.513408123142995,-1.1105525985156877,7.743922981619676,-6.784237742684773,40.07228334231166,52573.379250388934,14709.62242449495,14709.62242449495,67283.00167488388,102624.6507041346,102624.6507041346,14709.62242449495,117334.27312862956,117334.27312862956,117334.27312862956,142084.14653705232,122310.86545007981,72222.80231305027,55653.40348558838,24749.873408422754,0.0,80403.27689401113,21037.39239715934,1571.1099808856961,0.0,0.8772392149243646,2.52647060796265,0.0014959713701933424,330656.1066735033,1557652.2385671162,4.71079229183925,1557652.2385671162,4.71079229183925,0.85,0.10667402827193118,4.698906859688992,1.3131192187266425,1.0,0.0,4.698906859690133,1.29734336918233,1.2974635460850534,3.621945408832319,22125.19608006211,2256.142115815504,1603.0968420496806,1603.0968420496806,9.175754102096281,3.901543767306235,1.0309235297215729,2.8706202375846623,5.0987030718118085,5.0987030718118085,1.4567723062319453,0.0,0.0,9.262825044698958e-05,2.5672949449766536e-05,6.695530099722305e-05,0.0003146167231483926,0.10667069152253615,0.0933502270012591,0.013320464521277055,0.08681822592431515,0.09335198815607254,0.01332204011585864,0.48063866604455324,0.48063866604455324,0.06858398210980299,0.0,14.781443785683791,14.308991709148813,18.11097592800172,14.528160724304428,14.282583656618897,16.254207017791657,24749.873408422754,21037.39239715934,0.85,0.8368191480998641,0.6538711017921819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5045411436722829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16525.77840451564,1571.1099808856961,0.48063866604455324,0.06858398210980299,6.113110376966115,5.0987030718118085
3931.0,-38.58480354215944,3.886607674483966,35.067875397948704,24.800323449913435,3.062469673621458,-34.421111959039216,-49.52491951463742,-1.1013551599488156,7.830843530185518,-6.770904238539264,40.06881403577395,52550.50927373469,14667.966861202303,14667.966861202303,67218.476134937,102641.0284027725,102641.0284027725,14667.966861202303,117308.99526397481,117308.99526397481,117308.99526397481,142046.68057536226,122301.62911229004,72210.48080599388,55656.83145144018,24737.685311387446,0.0,80394.51676282762,21027.03251467933,1570.1099808856961,0.0,0.8773253976315334,2.526922433409267,0.0014959713701933424,330830.5887501485,1557502.4307772755,4.707854967889745,1557502.4307772755,4.707854967889745,0.85,0.10663013837480262,4.698906859688992,1.313081667241641,1.0,0.0,4.698906859689206,1.2972998534697242,1.2974198117535678,3.6220669008182025,22123.525289949484,2255.971742638871,1603.0968420496806,1603.0968420496806,9.149769668592324,3.886607674483966,1.0205097348607275,2.8660979396232387,5.092286519564091,5.092286519564091,1.4549390055897402,0.0,0.0,9.246284788856225e-05,2.563663708442718e-05,6.682621080413508e-05,0.00031401014035457295,0.10662593994514649,0.09334764397752802,0.01327829596761847,0.08678700854218459,0.09334969959880214,0.01328043877600048,0.48075242747927954,0.48075242747927954,0.06838493985726789,0.0,14.73859064822119,14.31148503642163,17.75636125933306,14.601747768724806,14.350716884672124,16.37173034489996,24737.685311387446,21027.03251467933,0.85,0.8361077202968785,0.6536578785436858,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5046444146859586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16525.171221444678,1570.1099808856961,0.48075242747927954,0.06838493985726789,6.113110376966115,5.092286519564091
3932.0,-38.59519570140762,3.8849373977050563,35.07355320868259,26.22069512670862,4.712155665792276,-34.28379594844741,-49.30189341595394,0.3574682738019926,1.198746546797338,-5.621681053570514,40.29990219328217,51437.37561654922,13081.568885717541,13081.568885717541,64518.944502266764,101558.24018685553,101558.24018685553,13081.568885717541,114639.80907257307,114639.80907257307,114639.80907257307,139895.67023012834,122120.04488185688,71794.78631048361,55916.95396819252,25255.861157555268,0.0,81172.81512574779,21467.481983921978,1569.1099808856961,0.0,0.882608975311637,2.729842724330621,0.0014959713701933424,346143.5053030463,1567504.8448559255,4.528482611521443,1567504.8448559255,4.528482611521443,0.85,0.10603922788327108,4.698906859688992,1.3107397189317276,1.0,0.0,4.698906859690397,1.290380589014834,1.2904997689251414,3.6414891077030713,22090.677948966353,2252.6222460235,1603.0968420496806,1603.0968420496806,8.160186298534384,3.8849373977050563,1.3256345424661529,2.5593028552389034,5.085950037841551,5.085950037841551,1.4531285822404432,0.0,0.0,9.235547017390761e-05,2.6348718029225743e-05,6.600675214468187e-05,0.00031015958043843675,0.10614990527838904,0.09296234753525075,0.013187557743138286,0.09426085672356115,0.0928185501380563,0.013220677745214772,0.48084979388338794,0.48084979388338794,0.06821293341595924,0.0,12.639056730298421,13.353705208074018,7.671970051626886,6.82042760036785,12.020169735411287,3.979039320256561e-13,25255.861157555268,21467.481983921978,0.85,0.7948343839291282,0.6336773652221583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047471104249335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16524.565339666005,1569.1099808856961,0.48084979388338794,0.06821293341595924,6.113110376966115,5.085950037841551
3933.0,-38.604911879637605,3.883506949265746,35.07856936076739,26.21210067244249,4.711460693438975,-34.29112584158213,-49.308570894040145,0.350112213513958,1.1428603629704526,-5.622994977332525,40.29960737162458,51421.96587069631,13080.506136750479,13080.506136750479,64502.47200744679,101520.9216872649,101520.9216872649,13080.506136750479,114601.42782401538,114601.42782401538,114601.42782401538,139840.62318154107,122114.1746424236,71790.64025776001,55915.03820518177,25239.19535752568,0.0,81154.23356270745,21453.31605389683,1568.1099808856961,0.0,0.8826031739714445,2.7303940220157226,0.0014959713701933424,346125.6856967737,1567492.052959259,4.528678794247225,1567492.052959259,4.528678794247225,0.85,0.10601731245228085,4.698906859688992,1.3107325245859105,1.0,0.0,4.698906859688642,1.29041550314622,1.2905345568601743,3.6413905817408234,22089.616062943223,2252.513963784088,1603.0968420496806,1603.0968420496806,8.15952336355804,3.883506949265746,1.3232242223397739,2.5602827269259723,5.083590517137386,5.083590517137386,1.4524544334678247,0.0,0.0,9.225518131795821e-05,2.632713432196348e-05,6.592804699599472e-05,0.0003097897522753779,0.10601213214377538,0.09296775591933061,0.013044376224444765,0.09421918865848383,0.0928185479841622,0.01319876446811866,0.48087578935377917,0.48087578935377917,0.0674720461038177,0.0,11.455701093810376,13.054645826270757,0.48306712709194244,6.7658553403030055,11.858619698913742,3.979039320256561e-13,25239.19535752568,21453.31605389683,0.85,0.7948133963658972,0.6336325735978127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048138777721045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16524.07098995766,1568.1099808856961,0.48087578935377917,0.0674720461038177,6.113110376966115,5.083590517137386
3934.0,-38.61429153094956,3.882182783845042,35.08313769934579,26.215093430969887,4.71087768066684,-34.29669283009666,-49.312850658874936,0.3546109496849207,1.285911682350843,-5.623853804974405,40.2993406467689,51396.76794017014,13078.98937643679,13078.98937643679,64475.75731660693,101537.78742881179,101537.78742881179,13078.98937643679,114616.77680524858,114616.77680524858,114616.77680524858,139839.35455483224,122107.04188844253,71783.44116676478,55915.11191297528,25222.577749583674,0.0,81137.68966255896,21439.191087146122,1567.1099808856961,0.0,0.8825996562428857,2.728505184289199,0.0014959713701933424,346114.03855305276,1567480.4802112351,4.5287977533767965,1567480.4802112351,4.5287977533767965,0.85,0.1059957161710634,4.698906859688992,1.3107070281496274,1.0,0.0,4.698906859690476,1.2903944784095294,1.2905134053705394,3.641449911875484,22088.32579670366,2252.3823932437335,1603.0968420496806,1603.0968420496806,8.158577219648384,3.882182783845042,1.3210432445297595,2.5611395393152825,5.081300560854369,5.081300560854369,1.4518001602441053,0.0,0.0,9.215846151118765e-05,2.6313309402476188e-05,6.584515210871145e-05,0.00030940023692088936,0.10581516757240687,0.09296935125381015,0.01284581631859673,0.0940935914976459,0.09281982783285722,0.013175888338206187,0.4808840119310681,0.4808840119310681,0.06644499079005044,0.0,10.542653768807725,12.828842192619618,3.410605131648481e-13,6.909765487325274,11.925528054837855,3.410605131648481e-13,25222.577749583674,21439.191087146122,0.85,0.7946462067721323,0.6334512130419608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048763073458382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16523.589835997074,1567.1099808856961,0.4808840119310681,0.06644499079005044,6.113110376966115,5.081300560854369
3935.0,-38.6228522234664,3.881052787357426,35.08719768109813,26.20632864944639,4.709643678894057,-34.30232716238604,-49.31797458613289,0.3470277238206502,1.1963950360512285,-5.624282026826264,40.29911942471691,51379.574226609715,13077.158081701538,13077.158081701538,64456.73230831126,101502.21235970382,101502.21235970382,13077.158081701538,114579.37044140535,114579.37044140535,114579.37044140535,139785.66002953524,122101.44298128257,71780.06169927047,55912.64586890233,25206.289588129894,0.0,81118.93545703222,21425.34614991041,1566.1099808856961,0.0,0.8825982292881969,2.7295772638720237,0.0014959713701933424,346108.23126127996,1567470.881803193,4.5288460089234235,1567470.881803193,4.5288460089234235,0.85,0.10598320050723697,4.698906859688992,1.3107009118841964,1.0,0.0,4.698906859688321,1.2904304400123094,1.2905492564745593,3.641348432267429,22087.312992826486,2252.2791159903218,1603.0968420496806,1603.0968420496806,8.157434871483753,3.881052787357426,1.319132253181328,2.5619205341760978,5.079040282534566,5.079040282534566,1.4511543664384476,0.0,0.0,9.207026832365754e-05,2.6296766443438904e-05,6.577350188021864e-05,0.0003090635591707262,0.10564940465023952,0.09296872417130136,0.012680680478938156,0.0940703441596447,0.09282324953180472,0.013159950975432249,0.4808822610030086,0.4808822610030086,0.0655910291780778,0.0,9.796214897371442,12.613951249264687,3.979039320256561e-13,6.8206770628775075,11.75505158575453,3.979039320256561e-13,25206.289588129894,21425.34614991041,0.85,0.7945953918792888,0.6333857062735357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049365794454264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16523.115099919803,1566.1099808856961,0.4808822610030086,0.0655910291780778,6.113110376966115,5.079040282534566
3936.0,-38.6228522234664,3.881052787357426,35.08719768109813,26.204992818553023,4.709643678894057,-34.30232716238604,-49.317258142959304,0.3470277238206502,1.1697760537712725,-5.624282026826264,40.29911942471691,51376.16036155149,13076.313255291016,13076.313255291016,64452.47361684251,101495.90481735788,101495.90481735788,13076.313255291016,114572.21807264889,114572.21807264889,114572.21807264889,139762.43018787517,122095.13543893663,71776.64783421226,55909.43067191597,25190.21211522629,0.0,81099.64278714226,21411.68029794235,1565.1099808856961,0.0,0.8825982292881969,2.7299107386419403,0.0014959713701933424,346108.23126127996,1567470.881803193,4.5288460089234235,1567470.881803193,4.5288460089234235,0.85,0.10598320050723697,4.698906859688992,1.3106832829071209,1.0,0.0,4.698906859686267,1.2904304400123094,1.2905492564745593,3.641348432267429,22086.172001707884,2252.1627672760715,1603.0968420496806,1603.0968420496806,8.156907874992733,3.881052787357426,1.3181856752109162,2.5628671121465096,5.076836371567211,5.076836371567211,1.4505246775906318,0.0,0.0,9.207026832365754e-05,2.6299078950256224e-05,6.577118937340132e-05,0.00030905269291657924,0.10551490128951317,0.09296694201526078,0.0125479592742524,0.0940217632311027,0.09282324953180472,0.013159950975432249,0.48087304277145926,0.48087304277145926,0.06490452655516635,0.0,9.19301187459439,12.436495146650714,3.979039320256561e-13,6.7940580805975515,11.727747010900544,3.979039320256561e-13,25190.21211522629,21411.68029794235,0.85,0.7947319051208073,0.6334942867306537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049915931834628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.65645766202,1565.1099808856961,0.48087304277145926,0.06490452655516635,6.113110376966115,5.076836371567211
3937.0,-38.63093383887288,3.8800023828677617,35.090870735315995,26.199727411754452,4.707782823572291,-34.30932166732761,-49.3237383669242,0.34247297392047465,1.1545055594150995,-5.624622495193126,40.298473283160185,51367.75856775411,13074.621270269361,13074.621270269361,64442.379838023466,101479.81385866905,101479.81385866905,13074.621270269361,114554.4351289384,114554.4351289384,114554.4351289384,139728.15745608686,122091.76123329585,71773.37597439523,55909.31695433403,25173.72232714845,0.0,81083.03928148247,21397.663978076183,1564.1099808856961,0.0,0.8825988379673039,2.730063482008956,0.0014959713701933424,346103.61408503016,1567442.8471927105,4.528825425115682,1567442.8471927105,4.528825425115682,0.85,0.10597018991780585,4.698906859688992,1.3106795805087317,1.0,0.0,4.698906859689163,1.290452103444806,1.2905708145484338,3.641287303221455,22085.561631066306,2252.1005267921573,1603.0968420496806,1603.0968420496806,8.155852427201138,3.8800023828677617,1.316525226994937,2.5634771558728247,5.0749714595461395,5.0749714595461395,1.4499918455846112,0.0,0.0,9.198708220993058e-05,2.6278169202016464e-05,6.570891300791412e-05,0.00030876006207559487,0.1054035332198322,0.09296263387743903,0.012440899342393171,0.09396701177646445,0.09282792680647696,0.013142263111328887,0.48085997848349404,0.48085997848349404,0.06435199112350386,0.0,8.711707085863054,12.276137380702664,3.979039320256561e-13,6.779128054608236,11.634870983212352,3.979039320256561e-13,25173.72232714845,21397.663978076183,0.85,0.7947701567316636,0.633520388763786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049915931834628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16522.36902925457,1564.1099808856961,0.48085997848349404,0.06435199112350386,6.113110376966115,5.0749714595461395
3938.0,-38.63875466626811,3.879004646132888,35.09424887785695,26.193974736984842,4.705788306470734,-34.31633790231608,-49.32997803026808,0.33790791513717783,1.1302689783606752,-5.624902729003973,40.297878995929,51359.478945288865,13072.796848356184,13072.796848356184,64432.27579364505,101462.05367642114,101462.05367642114,13072.796848356184,114534.85052477733,114534.85052477733,114534.85052477733,139692.1337713426,122086.13546244011,71768.8924058505,55908.04784065512,25157.28324656527,0.0,81065.33108722039,21383.690759580477,1563.1099808856961,0.0,0.8825995704975175,2.7303354782573597,0.0014959713701933424,346099.8138008737,1567417.0627578062,4.528800653038228,1567417.0627578062,4.528800653038228,0.85,0.10595777329155784,4.698906859688992,1.3106695744721222,1.0,0.0,4.698906859690807,1.2904738105360447,1.2905924198310743,3.6412260530394893,22084.543967730948,2251.996754011915,1603.0968420496806,1603.0968420496806,8.154714366252273,3.879004646132888,1.3147828096000271,2.564221836532861,5.07278967550402,5.07278967550402,1.4493684787154344,0.0,0.0,9.19066465828849e-05,2.6258050244778734e-05,6.564859633810617e-05,0.0003084766396620807,0.10531259482621516,0.09295801776778283,0.012354577058432339,0.0939163686879133,0.09283233566876516,0.01312543762279268,0.4808447563454188,0.4808447563454188,0.06390662944484053,0.0,8.322603095342345,12.128107674864452,3.979039320256561e-13,6.755171707364639,11.536154309274536,3.979039320256561e-13,25157.28324656527,21383.690759580477,0.85,0.7948191283437875,0.6335566419882972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050435318393887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.919699151807,1563.1099808856961,0.4808447563454188,0.06390662944484053,6.113110376966115,5.07278967550402
3939.0,-38.64654916267931,3.8780015932465406,35.09742280223231,26.18577912161129,4.703572499834157,-34.32404660498222,-49.337033182941354,0.33082489967567286,1.073905684257511,-5.625193719980902,40.29718428586483,51355.21358390302,13070.984821714082,13070.984821714082,64426.198405617106,101433.80330459228,101433.80330459228,13070.984821714082,114504.78812630636,114504.78812630636,114504.78812630636,139645.60583188196,122080.86382005163,71765.0291158505,55906.48300466792,25140.8177055756,0.0,81047.30071024352,21369.695049739257,1562.1099808856961,0.0,0.8826006188489156,2.73100927369828,0.0014959713701933424,346095.8676721818,1567386.9216677549,4.528765200838418,1567386.9216677549,4.528765200838418,0.85,0.10594359841878764,4.698906859688992,1.3106637214077637,1.0,0.0,4.698906859687771,1.2905073993365985,1.2906259083436058,3.641131280692016,22083.590363804753,2251.899513473485,1603.0968420496806,1603.0968420496806,8.153584037382196,3.8780015932465406,1.313039154245918,2.5649624390006225,5.07062202889378,5.07062202889378,1.4487491511125086,0.0,0.0,9.182654643343843e-05,2.623531906294676e-05,6.559122737049167e-05,0.0003082070682266237,0.10523766195378373,0.09295287147223401,0.012284790481549717,0.09387955914354935,0.09283649448552864,0.013107103933259,0.4808284489243915,0.4808284489243915,0.06354700676857654,0.0,8.001000265944072,11.981081871241145,3.979039320256561e-13,6.699099404238439,11.393115693815787,3.979039320256561e-13,25140.8177055756,21369.695049739257,0.85,0.7949209639436433,0.6336449595959495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050937978195336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.47532411503,1562.1099808856961,0.4808284489243915,0.06354700676857654,6.113110376966115,5.07062202889378
3940.0,-38.64654916267931,3.8780015932465406,35.09742280223231,26.184485339932166,4.703572499834157,-34.32404660498222,-49.33633947568012,0.33082489967567286,1.048067560185416,-5.625193719980902,40.29718428586483,51351.908144927685,13070.150353583502,13070.150353583502,64422.058498511185,101427.69442775333,101427.69442775333,13070.150353583502,114497.84478133684,114497.84478133684,114497.84478133684,139622.58493297442,122074.75494321265,71761.72367687516,55903.36807370833,25124.740151637587,0.0,81028.10822534592,21356.029128891947,1561.1099808856961,0.0,0.8826006188489156,2.7313334559845903,0.0014959713701933424,346095.8676721818,1567386.9216677549,4.528765200838418,1567386.9216677549,4.528765200838418,0.85,0.10594359841878764,4.698906859688992,1.3106466468563303,1.0,0.0,4.698906859690852,1.2905073993365985,1.2906259083436058,3.641131280692016,22082.485309912823,2251.7868293365036,1603.0968420496806,1603.0968420496806,8.153063502309893,3.8780015932465406,1.3121043530241518,2.5658972402223887,5.0684511156832865,5.0684511156832865,1.4481288901952247,0.0,0.0,9.182654643343843e-05,2.623755332719795e-05,6.558899310624047e-05,0.00030819656962700735,0.10517807261566904,0.09294954380351438,0.012228528812154664,0.09383059798913586,0.09283649448552864,0.013107103933259,0.4808112354939331,0.4808112354939331,0.06325597529423202,0.0,7.734892174867696,11.858102004018804,3.979039320256561e-13,6.673261280166344,11.36670820760861,3.979039320256561e-13,25124.740151637587,21356.029128891947,0.85,0.795058158328812,0.6337542523159216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051438978420764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16521.031215881383,1561.1099808856961,0.4808112354939331,0.06325597529423202,6.113110376966115,5.0684511156832865
3941.0,-38.65416222501049,3.87703162434457,35.10031639530092,26.17916950201618,4.701063794407821,-34.33226273099924,-49.343950662855036,0.32622828448145397,1.0428605660545713,-5.625444204750192,40.29609716835656,51351.174745815086,13068.44155569626,13068.44155569626,64419.61630151134,101414.42514261289,101414.42514261289,13068.44155569626,114482.86669830915,114482.86669830915,114482.86669830915,139590.95325275557,122071.34127586584,71758.13980348877,55903.557191530075,25108.08655444641,0.0,81011.64374597649,21341.873571279448,1560.1099808856961,0.0,0.8826033343866275,2.7313703750942757,0.0014959713701933424,346092.47087647655,1567339.7562417795,4.528673369497185,1567339.7562417795,4.528673369497185,0.85,0.1059304755069931,4.698906859688992,1.3106429048953578,1.0,0.0,4.698906859692195,1.2905292524961471,1.2906476626196932,3.641069623644986,22081.867800919466,2251.723860943285,1603.0968420496806,1603.0968420496806,8.15199756677661,3.87703162434457,1.3105229413073651,2.566508683037205,5.066581118338696,5.066581118338696,1.4475946052396276,0.0,0.0,9.174837306893371e-05,2.621304917594282e-05,6.55353238929909e-05,0.0003079443829927148,0.10512544653967543,0.09294300806679855,0.012182438472876882,0.09377204893270646,0.09284183214843605,0.013088643358557042,0.4807946580255358,0.4807946580255358,0.06301981678142307,0.0,7.525512730496416,11.74292086342058,3.410605131648481e-13,6.6683047708047525,11.28213373756057,3.410605131648481e-13,25108.08655444641,21341.873571279448,0.85,0.7951895964919339,0.6338740009625529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051438978420764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16520.74299757596,1560.1099808856961,0.4807946580255358,0.06301981678142307,6.113110376966115,5.066581118338696
3942.0,-38.66300878778033,3.8761148884431242,35.102964468167045,26.170966622326546,4.698810450410799,-34.34200110306628,-49.352915527392156,0.31912675267215695,0.9758132090685194,-5.625645934105204,40.295114159059,51350.89713350364,13066.625892019389,13066.625892019389,64417.52302552303,101386.3157906701,101386.3157906701,13066.625892019389,114452.94168268949,114452.94168268949,114452.94168268949,139544.47757583144,122066.12042102822,71753.64785550217,55902.74729502893,25091.535893141943,0.0,80994.28318817087,21327.805509170652,1559.1099808856961,0.0,0.8826059198151763,2.7321892404715666,0.0014959713701933424,346089.7352664769,1567297.1085536361,4.528585938403728,1567297.1085536361,4.528585938403728,0.85,0.10591895507941435,4.698906859688992,1.3106372216204185,1.0,0.0,4.698906859690754,1.290562953670895,1.290681249746338,3.6409745424067514,22080.923384112644,2251.6275572303125,1603.0968420496806,1603.0968420496806,8.150864969151035,3.8761148884431242,1.308866986673003,2.5672479017701213,5.064418513708681,5.064418513708681,1.4469767182024802,0.0,0.0,9.165761097681805e-05,2.6184214099614436e-05,6.547339687720362e-05,0.0003076533937134319,0.10508181551165593,0.09293694000873004,0.012144875502925902,0.09374031233607134,0.09284673930393636,0.01307221577547798,0.4807789804629576,0.4807789804629576,0.06282755663784258,0.0,7.344342833505436,11.621459867573094,3.410605131648481e-13,6.601459143173713,11.135710020353997,3.410605131648481e-13,25091.535893141943,21327.805509170652,0.85,0.7953341950797231,0.6340064398644296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5051928348344492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16520.30226425517,1559.1099808856961,0.4807789804629576,0.06282755663784258,6.113110376966115,5.064418513708681
3943.0,-38.67063128647285,3.875147506285995,35.10549175257508,26.165121711697452,4.695941343508511,-34.35094542605119,-49.36092688059432,0.3145181248898756,0.9819408772625593,-5.625901464446626,40.29408145049393,51352.02574946483,13064.819617615216,13064.819617615216,64416.84536708005,101372.25014515201,101372.25014515201,13064.819617615216,114437.06976276722,114437.06976276722,114437.06976276722,139520.61088870515,122060.26537923963,71748.53218762878,55901.9257684565,25083.54112593792,0.0,80985.46689439443,21321.009957047234,1558.6470353393038,0.0,0.8826084071562844,2.732083273301333,0.0014959713701933424,346086.27009682095,1567252.3056159017,4.528501824638833,1567252.3056159017,4.528501824638833,0.85,0.1059022101057559,4.698906859688992,1.3106266485201195,1.0,0.0,4.698906859687523,1.2905848653160688,1.290703062552113,3.6409127256720257,22079.864247239133,2251.5195553261447,1603.0968420496806,1603.0968420496806,8.149738228484598,3.875147506285995,1.3071652348033824,2.5679822714826126,5.062270351085652,5.062270351085652,1.4463629574530434,0.0,0.0,9.15794738273513e-05,2.6158470846413897e-05,6.54210029809374e-05,0.0003074071996748608,0.10504490354251692,0.0929308143286903,0.012114089213826621,0.09370910756093707,0.09284979058534458,0.013052419520411323,0.48076356505972256,0.48076356505972256,0.06267041518964485,0.0,7.201570749741279,11.508920868825385,3.979039320256561e-13,6.6078423417091585,11.058675420453653,3.979039320256561e-13,25083.54112593792,21321.009957047234,0.85,0.7954124096250508,0.6340893955260912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50524970472556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16519.83656604018,1558.6470353393038,0.48076356505972256,0.06267041518964485,6.113110376966115,5.062270351085652
3944.0,-38.68677165938011,3.8725515814426403,35.11815725283004,26.326730392780178,5.0198167860457374,-34.43184063326435,-49.42500834641976,0.4817221573229453,-5.591232160188383,-5.591232160188799,40.549407549537506,51578.91389600262,13012.745298361537,13012.745298361537,64591.659194364154,100606.03520342601,100606.03520342601,13012.745298361537,113618.78050178755,113618.78050178755,113618.78050178755,138000.42584706366,122033.80819207692,71669.65760436727,55960.167319677385,24381.6453452761,0.0,80341.81266495348,20724.398543484687,1558.4647024728808,0.0,0.8818429017763865,2.8994664949358033,0.0014959713701933424,346556.6590151318,1578358.8445764119,4.554403453282066,1578358.8445764119,4.554403453282066,0.8500000000000001,0.11050677352758796,4.698906859688992,1.3103443530062213,1.0,0.0,4.698906859686988,1.2897965896250074,1.2899145015180171,3.6431379160764736,22075.078323670135,2251.0315269404064,1603.0968420496806,1603.0968420496806,8.117254651767482,3.8725515814426403,1.3137105507126785,2.558841030729962,5.060105382282323,5.060105382282323,1.4457443949378066,0.0,0.0,9.141422427653604e-05,2.595339824587077e-05,6.546082603066527e-05,0.0003075943244764008,0.10593179009874497,0.09373735095161445,0.012194439147130514,0.09935239030995667,0.09657634490946812,0.013930428618119843,0.48074881967778893,0.48074881967778893,0.06254136869775333,0.0,2.9827773164477094,7.512064711604637,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24381.6453452761,20724.398543484687,0.85,0.8039606906023938,0.6419934052409332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5052987091344503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16519.395095023447,1558.4647024728808,0.48074881967778893,0.06254136869775333,6.113110376966115,5.060105382282323
3945.0,-38.69486369360279,3.872014875192506,35.12328309198214,26.31770056849348,5.016881760043113,-34.43545530496125,-49.42800662303341,0.47429989302276265,-5.589865552360436,-5.58986555236076,40.527852175143224,51553.87591462426,13009.107143300505,13009.107143300505,64562.983057924765,100577.24157102143,100577.24157102143,13009.107143300505,113586.34871432194,113586.34871432194,113586.34871432194,137968.30333657018,122026.19891637095,71665.75755349554,55956.04595875046,24381.95462224825,0.0,80338.0005809987,20724.66142891101,1559.4647024728808,0.0,0.881930216531141,2.9003691643355918,0.0014959713701933424,346575.21126377734,1577418.906730136,4.551447580391337,1577418.906730136,4.551447580391337,0.85,0.11049868127176551,4.698906859688992,1.3103324814839288,1.0,0.0,4.698906859689864,1.289831747900994,1.2899495562758165,3.6430386113039566,22073.701857921144,2250.8911664963207,1603.0968420496806,1603.0968420496806,8.114985197442829,3.872014875192506,1.312544874673466,2.55947000051904,5.057447524131721,5.057447524131721,1.4449850068947774,0.0,0.0,9.133147955815722e-05,2.5943839822584246e-05,6.538763973557298e-05,0.0003072504288923564,0.10577990477493972,0.09361571752879759,0.012164187246142122,0.09945693761996736,0.09656838408804093,0.01393029718372459,0.4804988867126165,0.4804988867126165,0.06243479817090678,0.0,3.410605131648481e-13,4.347800105875365,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24381.95462224825,20724.66142891101,0.85,0.8036418953796443,0.6417122101843499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054024845777085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16518.78272850999,1559.4647024728808,0.4804988867126165,0.06243479817090678,6.113110376966115,5.057447524131721
3946.0,-38.70290521098041,3.87147208981811,35.12771193051193,26.31638579713183,5.013540687885295,-34.43967067105349,-49.431340385321505,0.4742995073469461,-5.588441140356224,-5.588441140356576,40.506269690927695,51530.682580465764,13005.617857717252,13005.617857717252,64536.30043818302,100586.79411613844,100586.79411613844,13005.617857717252,113592.41197385569,113592.41197385569,113592.41197385569,137982.0605122738,122019.97429984018,71660.62730589633,55954.82999327094,24389.648538418103,0.0,80344.47853168905,20731.201257655386,1560.4647024728808,0.0,0.8820179025064439,2.9004604112423653,0.0014959713701933424,346594.54905730346,1576478.2105138388,4.548479526875638,1576478.2105138388,4.548479526875638,0.85,0.11049005357536246,4.698906859688992,1.3103150497702885,1.0,0.0,4.6989068596879155,1.289831920082168,1.2899496224951343,3.643038124990465,22072.575867513344,2250.7763474288718,1603.0968420496806,1603.0968420496806,8.112808606801682,3.87147208981811,1.3116555456048697,2.5598165442132403,5.055406537048668,5.055406537048668,1.444401867728191,0.0,0.0,9.124931996520026e-05,2.5933215714233525e-05,6.531610425096673e-05,0.0003069142903130289,0.10560418133728736,0.09346672842080693,0.012137452916480433,0.09953374008280688,0.09655989326979239,0.013930160305570073,0.48010864966420536,0.48010864966420536,0.062346208416096206,0.0,3.410605131648481e-13,1.853648344696694,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24389.648538418103,20731.201257655386,0.85,0.8032449972617465,0.641371797069307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5054545180533758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16518.33105903575,1560.4647024728808,0.48010864966420536,0.062346208416096206,6.113110376966115,5.055406537048668
3947.0,-38.71370111319423,3.870208383275285,35.13819288878559,26.46040645139294,5.220563300271796,-34.46910106554911,-49.44855583654714,0.6235095046993486,-5.523995264527514,-5.5239952645278985,40.55996887267818,51560.244228908574,12914.498676426438,12914.498676426438,64474.74290533501,100289.29390133673,100289.29390133673,12914.498676426438,113203.79257776316,113203.79257776316,113203.79257776316,137638.20732678886,121995.44660373645,71602.19737801793,55992.49913968724,24434.41474902569,0.0,80426.91388871294,20769.252536671836,1561.4647024728808,0.0,0.8821575564010731,2.9092332795476814,0.0014959713701933424,347470.3519165265,1578819.5332155882,4.543753228174332,1578819.5332155882,4.543753228174332,0.85,0.1102172788296863,4.698906859688992,1.3100609349040315,1.0,0.0,4.69890685968934,1.2891291738727952,1.289246670096193,3.645024063471126,22068.138975633865,2250.323910370398,1603.0968420496806,1603.0968420496806,8.055969132790677,3.870208383275285,1.3272982671959666,2.5429101160793186,5.053362821586046,5.053362821586046,1.4438179490245846,0.0,0.0,9.113912641447906e-05,2.5878417328382113e-05,6.526070908609695e-05,0.00030665399359282867,0.10562512917076892,0.09348767670215057,0.012137452468618363,0.09991458952211156,0.09629164257310321,0.013925636256583086,0.47964471335203557,0.47964471335203557,0.06227200327891441,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24434.41474902569,20769.252536671836,0.85,0.8016563086648953,0.6410819679125411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055062301907818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16517.88013184783,1561.4647024728808,0.47964471335203557,0.06227200327891441,6.113110376966115,5.053362821586046
3948.0,-38.7215350787469,3.870049694211237,35.14249116117023,26.461558159813308,5.217507275977442,-34.47043474926084,-49.448935536760814,0.6262219923882943,-5.522615997752894,-5.5226159977532285,40.54128821483481,51523.98722193783,12911.519703993803,12911.519703993803,64435.50692593164,100309.14684756593,100309.14684756593,12911.519703993803,113220.66655155974,113220.66655155974,113220.66655155974,137666.09512191903,121988.05885544764,71596.63012849282,55990.47636328313,24445.4285703593,0.0,80435.90493364244,20778.614284805404,1562.4647024728808,0.0,0.8822341025215742,2.9090810740695554,0.0014959713701933424,347489.1147706096,1578004.7453925393,4.541163099264962,1578004.7453925393,4.541163099264962,0.8499999999999999,0.11020973156357629,4.698906859688992,1.3100369847053661,1.0,0.0,4.698906859687392,1.2891165671441476,1.289233959233214,3.6450597094557127,22066.802582674187,2250.187636213609,1603.0968420496806,1603.0968420496806,8.054110871733393,3.870049694211237,1.3265875875178956,2.543462106693341,5.051100723595324,5.051100723595324,1.4431716353129498,0.0,0.0,9.105924229339448e-05,2.5877209918748355e-05,6.518203237464612e-05,0.0003062842990536946,0.10544681101387475,0.09332978698636697,0.012117024027507783,0.09998202140626182,0.0962842181352325,0.01392551342834379,0.4791590120682846,0.4791590120682846,0.06220930583583565,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24445.4285703593,20778.614284805404,0.85,0.8010789084686656,0.6405595519120945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055756602773558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16517.37375709978,1562.4647024728808,0.4791590120682846,0.06220930583583565,6.113110376966115,5.051100723595324
