time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3949.0,-38.729204212692004,3.86989253777526,35.14627154243227,26.457487313915067,5.213930199695754,-34.47286440770326,-49.45078528309239,0.6233917909003897,-5.521178221999776,-5.521178222000165,40.52266295821186,51495.53578531958,12908.588744910854,12908.588744910854,64404.12453023044,100306.80097324522,100306.80097324522,12908.588744910854,113215.38971815608,113215.38971815608,113215.38971815608,137667.78493920728,121982.18328823367,71592.91529071041,55988.075552803624,24452.395221051196,0.0,80440.47077385482,20784.535937893517,1563.4647024728808,0.0,0.8823107242530077,2.9093905072602078,0.0014959713701933424,347508.6743983639,1577192.6903099923,4.538570707740059,1577192.6903099923,4.538570707740059,0.85,0.11020165981701037,4.698906859688992,1.3100241257669405,1.0,0.0,4.698906859690342,1.2891300556532674,1.2892473482319733,3.6450215702308006,22065.739732892096,2250.0792556981332,1603.0968420496806,1603.0968420496806,8.052282561049925,3.86989253777526,1.3260353790137822,2.5438571587614778,5.049169866366462,5.049169866366462,1.4426199618189892,0.0,0.0,9.098110166406374e-05,2.587132865322462e-05,6.510977301083911e-05,0.0003059447590334251,0.10528885445662202,0.09319043133322553,0.01209842312339649,0.10006534292779717,0.09627627465956072,0.013925385157449646,0.4787671177079505,0.4787671177079505,0.062155814548039305,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24452.395221051196,20784.535937893517,0.85,0.8006433069156453,0.6401694978898226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505626045632818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16516.92635995277,1563.4647024728808,0.4787671177079505,0.062155814548039305,6.113110376966115,5.049169866366462
3950.0,-38.7367695774554,3.869738733311322,35.14953901959822,26.452343898732238,5.20986542280971,-34.47619469649411,-49.45354935536159,0.6194571949623996,-5.519684903566713,-5.519684903567057,40.504134100894646,51471.945573768935,12905.585870242241,12905.585870242241,64377.531444011176,100301.69364238983,100301.69364238983,12905.585870242241,113207.27951263207,113207.27951263207,113207.27951263207,137666.26187376282,121976.45818512302,71589.31918801647,55985.70999678505,24458.982361130762,0.0,80444.69235791582,20790.135006961147,1564.4647024728808,0.0,0.8823872538421604,2.909753711295729,0.0014959713701933424,347528.9905488206,1576385.1515335029,4.535981729305698,1576385.1515335029,4.535981729305698,0.85,0.1101930774915727,4.698906859688992,1.3100130812125284,1.0,0.0,4.698906859689493,1.2891487425691526,1.2892659375493305,3.644968733650169,22064.70410103359,2249.9736506384534,1603.0968420496806,1603.0968420496806,8.050409389953932,3.869738733311322,1.325500497572616,2.544238235738706,5.047239206998627,5.047239206998627,1.4420683448567506,0.0,0.0,9.090407905214509e-05,2.5862542600526952e-05,6.504153645161813e-05,0.00030562412179722004,0.10514736693899054,0.09306606108461878,0.01208130585437177,0.10015053130372004,0.09626782578473905,0.013925251706833643,0.4784502688863499,0.4784502688863499,0.062109688184468895,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24458.982361130762,20790.135006961147,0.85,0.8002707146617161,0.6398426554328672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505675374053147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16516.48200380011,1564.4647024728808,0.4784502688863499,0.062109688184468895,6.113110376966115,5.047239206998627
3951.0,-38.73935326965658,3.869706152858654,35.15070587284658,26.44696970181542,5.209342065124922,-34.47672636418335,-49.45364703945813,0.6152807162426216,-5.5195049336004445,-5.519504933600837,40.50195607859085,51459.85726493314,12904.554714314378,12904.554714314378,64364.41197924752,100278.7842763953,100278.7842763953,12904.554714314378,113183.33899070967,113183.33899070967,113183.33899070967,137652.55822085764,121970.79689133087,71586.91904846496,55982.086492073235,24469.219230147974,0.0,80451.30572222121,20798.836345625776,1565.4647024728808,0.0,0.8823962712481984,2.9102813450328835,0.0014959713701933424,347531.439049328,1576290.247829178,4.535676691988267,1576290.247829178,4.535676691988267,0.85,0.11019203518785091,4.698906859688992,1.3100024877814578,1.0,0.0,4.698906859688341,1.2891684639122296,1.2892856267904238,3.6449129739252664,22063.680011842844,2249.8692226033195,1603.0968420496806,1603.0968420496806,8.049766162482697,3.869706152858654,1.3246980683190568,2.5450080845395973,5.045309296881632,5.045309296881632,1.4415169419661804,0.0,0.0,9.087778841299229e-05,2.5862232146401224e-05,6.501555626659106e-05,0.0003055020433275804,0.10508126130030028,0.09300873815363442,0.012072523146665867,0.10023374364348737,0.0962667995191771,0.013925235668673808,0.4781934564957361,0.4781934564957361,0.06206945376027923,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24469.219230147974,20798.836345625776,0.85,0.800041856393011,0.6396398020264769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505724038129584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16516.03947085226,1565.4647024728808,0.4781934564957361,0.06206945376027923,6.113110376966115,5.045309296881632
3952.0,-38.7421363961036,3.8696717668114293,35.15192275451229,26.44758433979007,5.20875090911327,-34.477326062343316,-49.45359646864233,0.6169536170125792,-5.519306763070347,-5.519306763070698,40.49954797983558,51446.093725117,12903.50950834457,12903.50950834457,64349.603233461574,100284.47243996758,100284.47243996758,12903.50950834457,113187.98194831214,113187.98194831214,113187.98194831214,137672.7415195715,121965.7936068716,71583.46405748323,55980.36616598707,24484.759571259343,0.0,80465.12573724642,20812.04563557044,1566.4647024728808,0.0,0.8824062365293576,2.9102076100738787,0.0014959713701933424,347534.13518509886,1576185.32395068,4.53533959509098,1576185.32395068,4.53533959509098,0.85,0.11019086670143649,4.698906859688992,1.309986480320804,1.0,0.0,4.69890685968849,1.289160644899761,1.289277770566543,3.644935081038218,22062.77495202417,2249.776932186238,1603.0968420496806,1603.0968420496806,8.049114170698793,3.8696717668114293,1.323914346007606,2.5457574208038234,5.043415699667262,5.043415699667262,1.4409759141906464,0.0,0.0,9.084947627000058e-05,2.5862392867304665e-05,6.498708340269592e-05,0.0003053682519921085,0.1050245447827399,0.09295998721276671,0.012064557569973187,0.10029636328232472,0.09626564885843175,0.013925217843004744,0.4779846732499117,0.4779846732499117,0.06203393288759417,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24484.759571259343,20812.04563557044,0.85,0.7997204086101969,0.6393588931074419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057406583913835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16515.696485232584,1566.4647024728808,0.4779846732499117,0.06203393288759417,6.113110376966115,5.043415699667262
3953.0,-38.74492287874477,3.8696382216134784,35.15310659228216,26.44942671703177,5.208146180919018,-34.47794067499208,-49.45346850492058,0.6198948914342451,-5.519107804750433,-5.519107804750824,40.49714580206598,51431.94532550115,12902.463692384199,12902.463692384199,64334.409017885344,100296.02165923992,100296.02165923992,12902.463692384199,113198.48535162413,113198.48535162413,113198.48535162413,137699.90019781454,121960.5983501223,71579.56962927172,55978.92080094508,24501.41484619042,0.0,80480.33564713551,20826.202619261854,1567.4647024728808,0.0,0.882416183552682,2.910009798835103,0.0014959713701933424,347536.84205537214,1576080.6633144827,4.535003120801131,1576080.6633144827,4.535003120801131,0.85,0.110189679687829,4.698906859688992,1.3099683161498978,1.0,0.0,4.698906859688855,1.2891468534023438,1.2892639412822113,3.644974075131578,22061.835165735836,2249.681100654743,1603.0968420496806,1603.0968420496806,8.048461798407276,3.8696382216134784,1.32313071948177,2.5465075021317083,5.041521503464448,5.041521503464448,1.4404347152755566,0.0,0.0,9.082113815081902e-05,2.5862799557486e-05,6.495833859333303e-05,0.00030523318281021274,0.10497606350063465,0.09291873451793757,0.012057328982697088,0.10035470009000995,0.09626447982033348,0.013925199867495524,0.4778143133199188,0.4778143133199188,0.06200218285611279,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24501.41484619042,20826.202619261854,0.85,0.7993804759955069,0.6390622617555116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057585619677527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16515.349418157104,1567.4647024728808,0.4778143133199188,0.06200218285611279,6.113110376966115,5.041521503464448
3954.0,-38.74750627876564,3.8696065445643217,35.15421453481305,26.444295211136364,5.207558887212313,-34.47862583518424,-49.45386193050069,0.6156841009032639,-5.518924106906525,-5.518924106906949,40.49497929925062,51421.26778803017,12901.441035504307,12901.441035504307,64322.70882353448,100274.56025726927,100274.56025726927,12901.441035504307,113176.00129277358,113176.00129277358,113176.00129277358,137687.9385535976,121956.24514109254,71577.85412623132,55975.99001651246,24511.93726082403,0.0,80487.9272773365,20835.146671700426,1568.4647024728808,0.0,0.8824251766531312,2.9105056602043375,0.0014959713701933424,347539.3413183214,1575986.2753188107,4.534698918806199,1575986.2753188107,4.534698918806199,0.85,0.11018857293980312,4.698906859688992,1.309961437755264,1.0,0.0,4.698906859690897,1.2891667362078032,1.28928379203117,3.644917858733493,22061.04770010058,2249.6008015072,1603.0968420496806,1603.0968420496806,8.04782387257955,3.8696065445643217,1.3223439239627126,2.547262620601609,5.039627503607752,5.039627503607752,1.4398935724593578,0.0,0.0,9.079487264922415e-05,2.5861549203889833e-05,6.493332344533431e-05,0.00030511563895968546,0.10493504801685337,0.09288425714367507,0.012050790873178303,0.10043685845783952,0.09626338972443592,0.013925183215367199,0.47767469204259116,0.47767469204259116,0.061973449497594355,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24511.93726082403,20835.146671700426,0.85,0.7991597125106518,0.638869325220022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057764875526307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16515.00219107499,1568.4647024728808,0.47767469204259116,0.061973449497594355,6.113110376966115,5.039627503607752
3955.0,-38.75005177841506,3.869575251176669,35.15530449748808,26.43917432231831,5.206914745068466,-34.4794661499922,-49.45441094515843,0.6114727517908225,-5.51873921604448,-5.518739216044894,40.49280725078449,51411.515726451486,12900.417004517376,12900.417004517376,64311.93273096886,100253.4174852678,100253.4174852678,12900.417004517376,113153.83448978518,113153.83448978518,113153.83448978518,137676.35735537935,121951.94478950603,71576.15255550412,55973.10248222435,24522.52286559417,0.0,80495.62534781851,20844.144435755043,1569.4647024728808,0.0,0.8824341961986221,2.910994705230582,0.0014959713701933424,347541.8568268817,1575891.650003261,4.534393826376566,1575891.650003261,4.534393826376566,0.85,0.11018744391125695,4.698906859688992,1.309954754426144,1.0,0.0,4.698906859688836,1.2891866214425156,1.2893036457142026,3.644861637201309,22060.26979601401,2249.5214773662783,1603.0968420496806,1603.0968420496806,8.047185089593974,3.869575251176669,1.3215574724806398,2.548017778696029,5.037734011400612,5.037734011400612,1.4393525746858893,0.0,0.0,9.076899934751485e-05,2.5859804463299514e-05,6.490919488421533e-05,0.00030500226109832907,0.10489926663049447,0.09285454623315118,0.012044720397343292,0.10051880793792292,0.09626227758441859,0.013925166326838358,0.4775596616873957,0.4775596616873957,0.061947129477446274,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24522.52286559417,20844.144435755043,0.85,0.7989494143697805,0.6386870777673234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505793107070709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.658939531946,1569.4647024728808,0.4775596616873957,0.061947129477446274,6.113110376966115,5.037734011400612
3956.0,-38.760142845468245,3.873236992815565,35.16030064715408,26.961458078026794,5.691929574461998,-34.39130932694909,-49.33713240372015,1.1488694956187673,-5.136231497000722,-5.136231497001063,40.46372896738567,50803.70063800723,12379.149336771174,12379.149336771174,63182.8499747784,100429.37282277114,100429.37282277114,12379.149336771174,112808.5221595423,112808.5221595423,112808.5221595423,137740.39136725536,121880.56176313995,71432.23550841406,56053.695838584325,24931.869207713054,0.0,80985.56504629739,21192.088826556097,1570.4647024728808,0.0,0.8845328239861497,2.9237159409443807,0.0014959713701933424,352776.7077351105,1574625.2676336977,4.463518234361541,1574625.2676336977,4.463518234361541,0.85,0.10849023765509568,4.698906859688992,1.3090892135770997,1.0,0.0,4.698906859689018,1.2866611041611549,1.286777767290129,3.6520159383791024,22047.35709648134,2248.2047484596005,1603.0968420496806,1603.0968420496806,7.722022158651062,3.873236992815565,1.427257750974622,2.445979241840943,5.035840582136277,5.035840582136277,1.4388115948960791,0.0,0.0,9.066649742562165e-05,2.623499951110758e-05,6.443149791451407e-05,0.00030275760753054715,0.10432091103474586,0.09234465625924167,0.011976254775504198,0.10126266219182087,0.09459739336600455,0.013892844289091127,0.47746430406990603,0.47746430406990603,0.06192274012799447,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24931.869207713054,21192.088826556097,0.85,0.7801742191791633,0.6273179746163905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058094831203146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16514.316361146346,1570.4647024728808,0.47746430406990603,0.06192274012799447,6.113110376966115,5.035840582136277
3957.0,-38.76014079385406,3.880985503494447,35.15809058462755,26.967082125507318,5.592618151127384,-34.32765613919815,-49.27657196586949,1.1561601068167,6.729464096042534,-4.813012254684166,40.254203372539195,50515.137421123065,11945.410236929156,11945.410236929156,62460.54765805222,100924.85180248444,100924.85180248444,11945.410236929156,112870.26203941359,112870.26203941359,112870.26203941359,138427.24251135212,121872.6927041239,71444.21697452091,56031.63969955887,25556.980471938543,0.0,81588.62017149742,21723.433401147762,1571.4647024728808,0.0,0.8869497394487511,2.753121719245789,0.0014959713701933424,357248.22573690995,1565522.9786896105,4.382171459243344,1565522.9786896105,4.382171459243344,0.85,0.10314890142932259,4.698906859688992,1.3090582849783825,1.0,0.0,4.698906859688891,1.2866269067604548,1.2867435668155092,3.6521130057198765,22045.933637714574,2248.0595960613027,1603.0968420496806,1603.0968420496806,7.4514589035407495,3.880985503494447,1.520342813620581,2.360642689873866,5.035061166282638,5.035061166282638,1.4385889046521823,0.0,0.0,9.066651825440459e-05,2.643071412962289e-05,6.42358041247817e-05,0.0003018380606395752,0.10314238807725135,0.09130354962013792,0.011838838457113416,0.09567557595506998,0.09130693037622702,0.011841971053095576,0.477384684642581,0.477384684642581,0.0618998953150997,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.542476350726702,16.013463212857005,3.410605131648481e-13,25556.980471938543,21723.433401147762,0.85,0.765554651209465,0.619144401694028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5058744057643816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16513.822535043764,1571.4647024728808,0.477384684642581,0.0618998953150997,6.113110376966115,5.035061166282638
3958.0,-38.76014079385406,3.880985503494447,35.15809058462755,26.966209115367406,5.592618151127384,-34.32765613919815,-49.27610195064915,1.1561601068167,6.714109513265953,-4.813012254684166,40.254203372539195,50512.89754900582,11945.573811032229,11945.573811032229,62458.47136003805,100920.7295611111,100920.7295611111,11945.573811032229,112866.30337214333,112866.30337214333,112866.30337214333,138439.56088410917,121868.57046275055,71441.97710240367,56029.54817816319,25573.257511965836,0.0,81602.80569012903,21737.26888517096,1572.4647024728808,0.0,0.8869497394487511,2.7533088589222148,0.0014959713701933424,357248.22573690995,1565522.9786896105,4.382171459243344,1565522.9786896105,4.382171459243344,0.85,0.10314890142932259,4.698906859688992,1.3090468079829591,1.0,0.0,4.698906859688891,1.2866269067604548,1.2867435668155092,3.6521130057198765,22045.187952543114,2247.983557335391,1603.0968420496806,1603.0968420496806,7.451560939861191,3.880985503494447,1.5205259175397075,2.3604595859547395,5.03552069532546,5.03552069532546,1.4387201986644171,0.0,0.0,9.066651825440459e-05,2.6432238371254346e-05,6.423427988315025e-05,0.00030183089837011734,0.1031254353561773,0.09129072982421844,0.011834705531958855,0.0957429665672627,0.09130693037622702,0.011841971053095576,0.4773176557673876,0.4773176557673876,0.06187828613145054,0.0,3.410605131648481e-13,1.8992447021007024,3.410605131648481e-13,11.52712176795012,15.995130263600572,3.410605131648481e-13,25573.257511965836,21737.26888517096,0.85,0.7653961261725741,0.6190093235374632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505874392564405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.530571382922,1572.4647024728808,0.4773176557673876,0.06187828613145054,6.113110376966115,5.03552069532546
3959.0,-38.739841917245855,3.8883891743876577,35.155330121868595,26.965320284385257,5.558636689184982,-34.2907212526793,-49.24092785278333,1.156160121628014,8.380366512068179,-4.836827743416022,40.236140201038175,50443.9074317233,11987.802585976651,11987.802585976651,62431.71001769995,101077.02333687014,101077.02333687014,11987.802585976651,113064.8259228468,113064.8259228468,113064.8259228468,138636.21364008775,121864.42017579933,71451.54606861618,56014.304563536825,25571.387717240956,0.0,81585.69228077779,21735.67955965481,1573.4647024728808,0.0,0.8868940676562377,2.7305296434395587,0.0014959713701933424,356917.2449085994,1564740.137548303,4.384041846868472,1564740.137548303,4.384041846868472,0.85,0.10292866817847908,4.698906859688992,1.3090351628465577,1.0,0.0,4.698906859689071,1.2866264799802065,1.2867434054397047,3.652114217143487,22044.43719411911,2247.9070012816924,1603.0968420496806,1603.0968420496806,7.477902938570659,3.8883891743876577,1.5187074646469867,2.369681709740671,5.033655671164618,5.033655671164618,1.4381873346184622,0.0,0.0,9.087281691681576e-05,2.6546538288035093e-05,6.432627862878067e-05,0.0003022631919070429,0.1030940663483864,0.09126772905018704,0.01182633729819936,0.09500526687245267,0.09119954151794506,0.011729126660534023,0.4773759201791603,0.4773759201791603,0.061857665451197884,0.0,0.11870551031427112,4.894084510976825,3.979039320256561e-13,13.217194255484173,17.19853855133198,3.979039320256561e-13,25571.387717240956,21735.67955965481,0.85,0.7652286604719948,0.6182935514982235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505874392564405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16513.238566689794,1573.4647024728808,0.4773759201791603,0.061857665451197884,6.113110376966115,5.033655671164618
3960.0,-38.73984103606879,3.8947685935706904,35.15783142710446,26.96566212633627,5.63570062339627,-34.33676908362857,-49.284007202927,1.1561601462650872,3.8108134218538225,-4.916820850585545,40.38262924277439,50649.196448566414,12106.60503187473,12106.60503187473,62755.80148044114,100714.76076355446,100714.76076355446,12106.60503187473,112821.36579542918,112821.36579542918,112821.36579542918,138451.56675314766,121866.0341722372,71439.40454683323,56029.588472671065,25630.200957718476,0.0,81659.78943038954,21785.670814060704,1574.4647024728808,0.0,0.8859558989605151,2.777415474461962,0.0014959713701933424,355807.284623777,1571097.3727726976,4.41558517958378,1571097.3727726976,4.41558517958378,0.85,0.10384804705837528,4.698906859688992,1.3090396345173947,1.0,0.0,4.698906859689326,1.2866264798461038,1.2867434053171247,3.65211421752414,22044.729154997065,2247.9367730057734,1603.0968420496806,1603.0968420496806,7.552011029100101,3.8947685935706904,1.5017778259216614,2.392990767649029,5.0340240877232265,5.0340240877232265,1.4382925964923505,0.0,0.0,9.087282588167695e-05,2.6406612779776548e-05,6.44662131019004e-05,0.00030292073096269216,0.10377113602940098,0.09187549869994362,0.011895637329457363,0.09659572701070417,0.09191657376131424,0.011931473297061044,0.47760215148678503,0.47760215148678503,0.06183783557366243,0.0,1.8106886645041982,6.416081102748308,3.410605131648481e-13,8.727634272439388,12.441589333753768,3.410605131648481e-13,25630.200957718476,21785.670814060704,0.85,0.7685031019328918,0.620246473838168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505743801782626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16513.353216158048,1574.4647024728808,0.47760215148678503,0.06183783557366243,6.113110376966115,5.0340240877232265
3961.0,-38.739783416372845,3.901558350060597,35.15015111908476,20.911676377896242,5.584389185575585,-34.3083891676541,-45.9529840160161,1.1596360055264852,-4.858761203764345,-4.858761203764689,40.11413202596258,34745.85259526458,12036.188976230937,12036.188976230937,46782.041571495516,72371.62927703923,72371.62927703923,12036.188976230937,84407.81825327018,84407.81825327018,84407.81825327018,107713.61544032977,93264.21074973661,55669.79153867298,41771.57690118181,23305.7971870596,0.0,65077.37408824141,19809.92760900066,1575.4647024728808,0.0,0.8872233700662476,3.5848432502292815,0.0014959713701933424,356612.63284849277,1559460.1605897017,4.3729806993467895,1559460.1605897017,4.3729806993467895,0.85,0.10295285650715043,4.698906859688992,1.2311191497789693,1.0,0.0,4.698906859688323,1.2866101754054968,1.286727100149072,3.652160498581517,16870.855606302248,1720.3484988555979,1603.0968420496806,1603.0968420496806,7.508086012347055,3.901558350060597,1.522519934940366,2.379038415120231,5.034095861134088,5.034095861134088,1.438313103181168,0.0,0.0,9.087341209092777e-05,3.950285733981157e-05,5.1370554751116197e-05,0.00024138545210604883,0.10275706234914714,0.09098687179984065,0.011770190549306496,0.12493492277036004,0.09110773413595102,0.011845122371199408,0.47787540038245957,0.47787540038245957,0.06181863833830073,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23305.7971870596,19809.92760900066,0.85,0.7188679971638313,0.5339160204612908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505743796114144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.061905747054,1575.4647024728808,0.47787540038245957,0.06181863833830073,6.113110376966115,5.034095861134088
3962.0,-38.73649413977599,3.901896852007075,35.14904469411463,20.91292276689785,5.584334513819776,-34.308093353827516,-45.95334684764964,1.1596364143463882,-4.858678129301211,-4.8586781293015475,40.113875941046565,34763.56949481127,12036.613905910943,12036.613905910943,46800.18340072221,72377.7769377907,72377.7769377907,12036.613905910943,84414.39084370164,84414.39084370164,84414.39084370164,107735.07837443834,93270.09962808764,55673.37534868658,41774.1380882234,23320.687530736705,0.0,65094.82561896011,19822.584401126198,1576.4647024728808,0.0,0.8872247154513716,3.5845999643266224,0.0014959713701933424,356613.78620228136,1559449.0925408718,4.372935519818374,1559449.0925408718,4.372935519818374,0.85,0.10295144183099587,4.698906859688992,1.231134808869101,1.0,0.0,4.698906859688215,1.2866101042588645,1.2867270720612127,3.6521607005377423,16871.92086397767,1720.4571249078606,1603.0968420496806,1603.0968420496806,7.508351080350964,3.901896852007075,1.5228718886787673,2.3790249633283076,5.034302051997828,5.034302051997828,1.4383720148565222,0.0,0.0,9.09068822125419e-05,3.9501149653760345e-05,5.140573255878155e-05,0.0002415507493477964,0.10272014940486986,0.09095363717507275,0.011766512229797105,0.1250059285837591,0.09110643837042733,0.011845003460568548,0.477705701299501,0.477705701299501,0.06179994721667804,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23320.687530736705,19822.584401126198,0.85,0.7189539714672923,0.5340450514193515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057434254552533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.771732027093,1576.4647024728808,0.477705701299501,0.06179994721667804,6.113110376966115,5.034302051997828
3963.0,-38.73647193402118,3.9094601749146793,35.14114412273856,20.9059695591219,5.531961772648404,-34.274308427200026,-45.92067450340835,1.1545132280747032,-4.786742427142656,-4.786742427142977,40.07072684818044,34607.34481834625,11947.55343109615,11947.55343109615,46554.898249442405,72592.23671832791,72592.23671832791,11947.55343109615,84539.79014942407,84539.79014942407,84539.79014942407,107888.74048537167,93261.4587840201,55676.569842188495,41760.98771314623,23348.95033594761,0.0,65109.938049093835,19846.60778555547,1577.4647024728808,0.0,0.8877442119002394,3.5891070845382904,0.0014959713701933424,357613.5955353372,1557585.026397881,4.3554972345674425,1557585.026397881,4.3554972345674425,0.85,0.10288042933899505,4.698906859688992,1.231116510075517,1.0,0.0,4.698906859688059,1.2866341338124492,1.2867511040901496,3.6520924917214614,16870.35779459223,1720.2977361884264,1603.0968420496806,1603.0968420496806,7.452795812273137,3.9094601749146793,1.5472268105058653,2.362233364408814,5.0325734306684495,5.0325734306684495,1.4378781230481283,0.0,0.0,9.090710820649794e-05,3.965519826581402e-05,5.125190994068392e-05,0.0002408279511924421,0.10244568608481319,0.09071066253340464,0.011735023551408562,0.12531583361698317,0.09103621186485032,0.011844217474144733,0.47756660869980083,0.47756660869980083,0.06178166098604655,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23348.95033594761,19846.60778555547,0.85,0.7150198517212432,0.5315216978436044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057222663274001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.546301087703,1577.4647024728808,0.47756660869980083,0.06178166098604655,6.113110376966115,5.0325734306684495
3964.0,-38.7197217314108,3.9170202231973836,35.134546981139344,26.963379664253466,5.589449968297141,-34.294893115499356,-49.24286805381996,1.157203084488534,8.451077689343322,-4.783834087752427,40.10095621524443,50550.915496204594,11954.105289697249,11954.105289697249,62505.02078590184,100922.40579289939,100922.40579289939,11954.105289697249,112876.51108259664,112876.51108259664,112876.51108259664,138485.54392630927,121850.3785813567,71443.86105969925,56007.24169073049,25609.032843712645,0.0,81616.27453444313,21767.677917155746,1578.4647024728808,0.0,0.8876501008999318,2.735629147262906,0.0014959713701933424,357654.06373893115,1558890.7760719715,4.358655287668927,1558890.7760719715,4.358655287668927,0.85,0.10268416438428823,4.698906859688992,1.3089946683449671,1.0,0.0,4.698906859688922,1.2866211641686818,1.2867383528011245,3.65212930623994,22041.89716605883,2247.647990502244,1603.0968420496806,1603.0968420496806,7.456882813400733,3.9170202231973836,1.5537034391238524,2.363316784073531,5.033024861165589,5.033024861165589,1.4380071031901682,0.0,0.0,9.107772751082554e-05,2.6540221584303728e-05,6.453750592652182e-05,0.0003032557293053524,0.102528500206497,0.09078451835992454,0.011743981846572453,0.09556655604735534,0.0908969065296526,0.011787257854635637,0.47745200128670734,0.47745200128670734,0.06176369866820803,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,13.23491177709576,17.70795257682306,3.410605131648481e-13,25609.032843712645,21767.677917155746,0.85,0.7658401604636329,0.6193729839368183,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5057221234850848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16512.255529471666,1578.4647024728808,0.47745200128670734,0.06176369866820803,6.113110376966115,5.033024861165589
3965.0,-38.719727093112446,3.9266083360506494,35.12985349954137,26.96586203472691,5.609872260426324,-34.311375821225006,-49.25813799547029,1.159616978433301,8.9372634282239,-4.605479510536234,40.1162548358954,50623.65564364161,11722.39888873888,11722.39888873888,62346.05453238048,100837.69793309692,100837.69793309692,11722.39888873888,112560.0968218358,112560.0968218358,112560.0968218358,138253.23877004947,121850.70191851223,71438.79926475021,56013.225170846694,25693.14194821367,0.0,81706.36711906036,21839.17065598162,1579.4647024728808,0.0,0.8884934210459502,2.749864249170719,0.0014959713701933424,360142.66023207124,1559551.911207828,4.3303726090179735,1559551.911207828,4.3303726090179735,0.85,0.10231039336038206,4.698906859688992,1.3089925610879438,1.0,0.0,4.698906859688872,1.2866098421594223,1.286727029690296,3.652161444531182,22041.955655531045,2247.6539547685547,1603.0968420496806,1603.0968420496806,7.312346067472072,3.9266083360506494,1.6093129126172077,2.3172954234334417,5.0334879093557285,5.0334879093557285,1.4381394026730654,0.0,0.0,9.107767284866167e-05,2.6490555946705967e-05,6.458711690195571e-05,0.00030348884665813453,0.10235112103306115,0.09062836653074333,0.011722754502317823,0.09621602875178861,0.09059379643339863,0.011716596926983435,0.4773569820228992,0.4773569820228992,0.06174599548060388,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,13.542742938760114,18.77543667939807,3.410605131648481e-13,25693.14194821367,21839.17065598162,0.85,0.7630501358790247,0.6195803023511516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056143825160098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16512.299876132827,1579.4647024728808,0.4773569820228992,0.06174599548060388,6.113110376966115,5.0334879093557285
3966.0,-38.70286787906552,3.936611081008579,35.12301776092204,26.96497847735884,5.589104944428593,-34.275786284704054,-49.22426641043273,1.1596169202519098,10.056109007782027,-4.560166918301915,40.061305617425944,50544.166682850846,11674.264490502375,11674.264490502375,62218.43117335322,100931.61633671843,100931.61633671843,11674.264490502375,112605.88082722081,112605.88082722081,112605.88082722081,138304.0566963867,121846.56913053927,71447.7569070672,55998.68024830229,25698.175869165872,0.0,81696.85611746817,21843.44948879099,1580.4647024728808,0.0,0.8889170679639302,2.741611527973784,0.0014959713701933424,360777.06925781554,1557178.2477754152,4.316178550313122,1557178.2477754152,4.316178550313122,0.8499999999999999,0.10207423782639335,4.698906859688992,1.3089809621078894,1.0,0.0,4.698906859688957,1.2866094866115687,1.2867268954549218,3.652162453787041,22041.2080625521,2247.577721500421,1603.0968420496806,1603.0968420496806,7.282320184459937,3.936611081008579,1.629329384202581,2.307281696805998,5.034575357105126,5.034575357105126,1.438450102030036,0.0,0.0,9.124970122479127e-05,2.660084030442119e-05,6.464886092037008e-05,0.00030377897604980656,0.10207608806696628,0.09038604712530379,0.011690040941662476,0.09603377375515552,0.09038509469355073,0.011689143132842623,0.4772776332785194,0.4772776332785194,0.06172849959718722,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.616275926083915,20.117775423114665,3.410605131648481e-13,25698.175869165872,21843.44948879099,0.85,0.7615768112776848,0.6186794582422572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056144170012278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.009111329022,1580.4647024728808,0.4772776332785194,0.06172849959718722,6.113110376966115,5.034575357105126
3967.0,-38.70286787906552,3.936611081008579,35.12301776092204,26.965120480768405,5.589104944428593,-34.275786284704054,-49.22434223173184,1.1596169202519098,10.060452824611161,-4.560166918301915,40.061305617425944,50544.527967737355,11674.691886278533,11674.691886278533,62219.219854015886,100932.28682248488,100932.28682248488,11674.691886278533,112606.97870876342,112606.97870876342,112606.97870876342,138321.40976927624,121847.23961630571,71448.1181919537,55999.02380483556,25714.431060512823,0.0,81713.45486534838,21857.2664014359,1581.4647024728808,0.0,0.8889170679639302,2.7415599911711275,0.0014959713701933424,360777.06925781554,1557178.2477754152,4.316178550313122,1557178.2477754152,4.316178550313122,0.85,0.10207423782639335,4.698906859688992,1.3089828506717458,1.0,0.0,4.698906859688811,1.2866094866115687,1.2867268954549218,3.652162453787041,22041.329348825373,2247.5900892583477,1603.0968420496806,1603.0968420496806,7.282586790796464,3.936611081008579,1.6298078075276434,2.3068032734809356,5.0358038657275195,5.0358038657275195,1.438801104493577,0.0,0.0,9.124970122479127e-05,2.6600592958807055e-05,6.464910826598421e-05,0.00030378013830380956,0.10206015332460522,0.09037339431720685,0.01168675900739837,0.09609273036856018,0.09038509469355073,0.011689143132842623,0.4772108209496822,0.4772108209496822,0.06171116955712057,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.62061974291305,20.120820841462546,3.410605131648481e-13,25714.431060512823,21857.2664014359,0.85,0.7614317612263967,0.6185582050229943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055059901144665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.056200013994,1581.4647024728808,0.4772108209496822,0.06171116955712057,6.113110376966115,5.0358038657275195
3968.0,-38.70286844490972,3.9421238767939797,35.11757391919185,26.964242197014414,5.589910561185953,-34.276265832298435,-49.224322534259386,1.1596168634967752,10.044974801635192,-4.56020344076329,40.0629763143701,50544.43133371235,11681.699679799327,11681.699679799327,62226.13101351168,100924.33586592114,100924.33586592114,11681.699679799327,112606.03554572046,112606.03554572046,112606.03554572046,138337.50890760048,121843.09285164812,71445.75992371049,55997.03658659737,25731.47336188003,0.0,81728.50994847741,21871.752357598027,1582.4647024728808,0.0,0.8889109160403896,2.7417395432648877,0.0014959713701933424,360776.5575642263,1557250.377270879,4.316384600442487,1557250.377270879,4.316384600442487,0.85,0.10207768915453365,4.698906859688992,1.3089713747752834,1.0,0.0,4.698906859688534,1.286609486889723,1.2867268957256661,3.6521624529974734,22040.57922756011,2247.5135981767585,1603.0968420496806,1603.0968420496806,7.286958200768076,3.9421238767939797,1.6331232967413944,2.3090005800525852,5.034031550862533,5.034031550862533,1.4382947288178667,0.0,0.0,9.124969544598396e-05,2.6600657216053094e-05,6.464903822993087e-05,0.00030377980921091806,0.1020523388842807,0.09036812730508104,0.011684211579199666,0.09615912408121417,0.09038798056065504,0.011689708593878606,0.47715403775327914,0.47715403775327914,0.061693972191733906,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.605178242398495,20.073483628113195,3.410605131648481e-13,25731.47336188003,21871.752357598027,0.85,0.7613760614593335,0.6184430789889127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055059901144665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16511.766104418024,1582.4647024728808,0.47715403775327914,0.061693972191733906,6.113110376966115,5.034031550862533
3969.0,-38.685805636111816,3.951828571073906,35.11158218160779,26.963363913260423,5.586897735589769,-34.26039705779815,-49.20882055358959,1.1596167472716397,10.33212599311787,-4.571408867395508,40.060762545036795,50553.47196686543,11710.390805026716,11710.390805026716,62263.86277189215,100934.44729067312,100934.44729067312,11710.390805026716,112644.83809569984,112644.83809569984,112644.83809569984,138387.40539567228,121838.9857526066,71449.16936651741,55988.68487343244,25742.567299972437,0.0,81731.25217340488,21881.182204976572,1583.4647024728808,0.0,0.88886273740074,2.737082851384888,0.0014959713701933424,360619.59214955126,1557154.8020936106,4.317998345047899,1557154.8020936106,4.317998345047899,0.85,0.10204491839410336,4.698906859688992,1.3089598241494969,1.0,0.0,4.698906859688643,1.2866091266851347,1.2867267598992964,3.6521634754724785,22039.836281532545,2247.437838765791,1603.0968420496806,1603.0968420496806,7.304855513316401,3.951828571073906,1.6371066611759222,2.3147219098979837,5.0339222627261435,5.0339222627261435,1.438263503636041,0.0,0.0,9.14241069294914e-05,2.665127256446366e-05,6.477283436502773e-05,0.0003043615157193277,0.10204510294632133,0.09036352892896168,0.011681574017359647,0.09605125914930313,0.09036343188136296,0.011681486512740395,0.47710527786282336,0.47710527786282336,0.061676880966091245,0.0,3.410605131648481e-13,1.685973693619644,3.410605131648481e-13,14.903534860513389,20.245826569377357,3.410605131648481e-13,25742.567299972437,21881.182204976572,0.85,0.7618121724085446,0.6185329433055644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5055059937533308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.475997486312,1583.4647024728808,0.47710527786282336,0.061676880966091245,6.113110376966115,5.0339222627261435
3970.0,-38.685805636111816,3.951828571073906,35.11158218160779,26.96351642897355,5.586897735589769,-34.26039705779815,-49.208903953526146,1.1596167472716397,10.336589171400135,-4.571408867395508,40.060762545036795,50553.86938521816,11710.797277768565,11710.797277768565,62264.666662986725,100935.16744228436,100935.16744228436,11710.797277768565,112645.96472005293,112645.96472005293,112645.96472005293,138404.78421308304,121839.70590421783,71449.56678487014,55989.043465941875,25758.81949303012,0.0,81747.862958972,21894.996569075603,1584.4647024728808,0.0,0.88886273740074,2.737030097076774,0.0014959713701933424,360619.59214955126,1557154.8020936106,4.317998345047899,1557154.8020936106,4.317998345047899,0.85,0.10204491839410336,4.698906859688992,1.308961851182394,1.0,0.0,4.698906859689959,1.2866091266851347,1.2867267598992964,3.6521634754724785,22039.96655201626,2247.4511226582226,1603.0968420496806,1603.0968420496806,7.305109068018261,3.951828571073906,1.6375616565372928,2.314266914536613,5.035086718628579,5.035086718628579,1.438596205322451,0.0,0.0,9.14241069294914e-05,2.6651000017394553e-05,6.477310691209684e-05,0.0003043627963926203,0.10205323478691529,0.09037488175788806,0.011678353029027233,0.09611006561643433,0.09036343188136296,0.011681486512740395,0.47716521902120496,0.47716521902120496,0.06165987465224378,0.0,1.7852477274810212,5.29301400956507,3.410605131648481e-13,14.907998038795654,20.249099643938166,3.410605131648481e-13,25758.81949303012,21894.996569075603,0.85,0.7616672095053594,0.6184121218017696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505396273081418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.52772680773,1584.4647024728808,0.47716521902120496,0.06165987465224378,6.113110376966115,5.035086718628579
3971.0,-38.685113128371995,3.95188206810789,35.11148000364595,20.919489778485172,5.586901828517878,-34.26039752286952,-45.91126787764949,1.1596166886035306,-4.571409093464979,-4.571409093465305,40.06077182871165,34811.87855449988,11710.261222479587,11710.261222479587,46522.13977697947,72396.73273677204,72396.73273677204,11710.261222479587,84106.99395925163,84106.99395925163,84106.99395925163,107654.24318759979,93301.29107568193,55704.304179948,41774.42988414881,23547.24922834815,0.0,65321.67911249696,20015.16184409593,1585.4647024728808,0.0,0.8888627030888788,3.610469881996991,0.0014959713701933424,360619.58898331004,1557155.2028889253,4.317999494367436,1557155.2028889253,4.317999494367436,0.85,0.10204495313574816,4.698906859688992,1.2312178232567388,1.0,0.0,4.6989068596887655,1.2866091123055512,1.2867267546346657,3.6521635162903068,16877.563182765174,1721.0324813025013,1603.0968420496806,1603.0968420496806,7.304774680678137,3.95188206810789,1.636917897690764,2.314964170417126,5.033339766247035,5.033339766247035,1.4380970760705816,0.0,0.0,9.143119205960677e-05,3.96996531552695e-05,5.173153890433727e-05,0.00024308168301985836,0.10210017070588716,0.09042502185774826,0.011675148848138904,0.12686067545106833,0.09036346707854287,0.011681486057205292,0.47742978970954,0.47742978970954,0.06164293626783248,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23547.24922834815,20015.16184409593,0.85,0.7122006110231653,0.5329299403731935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505396273081418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16511.238199953194,1585.4647024728808,0.47742978970954,0.06164293626783248,6.113110376966115,5.033339766247035
3972.0,-38.68508802577685,3.9520614384733777,35.11115064714968,26.96182286543774,5.5869165575141,-34.26039920887001,-49.20798005824906,1.1596173824532394,10.300617871294321,-4.571410262957667,40.06080886108395,50552.953787754755,11709.904644994387,11709.904644994387,62262.85843274914,100927.08324592428,100927.08324592428,11709.904644994387,112636.98789091867,112636.98789091867,112636.98789091867,138428.3824236381,121831.7078653039,71445.25293393414,55984.94992374418,25791.394532719445,0.0,81776.34445646362,21922.685352811528,1586.4647024728808,0.0,0.8888625648792986,2.7374551954407362,0.0014959713701933424,360619.57260387857,1557156.8016532897,4.318004123874174,1557156.8016532897,4.318004123874174,0.85,0.10204503338914722,4.698906859688992,1.3089394889818506,1.0,0.0,4.698906859689912,1.2866091085199132,1.2867267511791478,3.652163527036204,22038.51976167122,2247.303591101061,1603.0968420496806,1603.0968420496806,7.304552250269789,3.9520614384733777,1.6363714626098602,2.3156899758635174,5.03160895213741,5.03160895213741,1.4376025577535458,0.0,0.0,9.143144889681112e-05,2.665401940800846e-05,6.477742948880266e-05,0.0003043831077779548,0.10207641731002963,0.09040445053746837,0.011671966772561255,0.09624630849315743,0.09036354933845234,0.011681484050694892,0.4773205320863008,0.4773205320863008,0.06162605222697011,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.872028134251991,20.21185739111752,3.410605131648481e-13,25791.394532719445,21922.685352811528,0.85,0.7613798201250835,0.6181855415983815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505391820311483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16510.962546337047,1586.4647024728808,0.4773205320863008,0.06162605222697011,6.113110376966115,5.03160895213741
3973.0,-38.68508847150461,3.9592490318863627,35.11251925207156,26.960955059062712,5.634287492123073,-34.2880673430043,-49.23328956412149,1.1596173828968421,6.585465025754274,-4.7822537073972455,40.259569144902294,50673.563564094904,12008.83804941741,12008.83804941741,62682.40161351232,100699.3118551127,100699.3118551127,12008.83804941741,112708.1499045301,112708.1499045301,112708.1499045301,138538.73316311173,121827.61044741582,71435.22264775987,55991.541999617715,25830.583258581628,0.0,81822.12525819935,21955.995769794383,1587.4647024728808,0.0,0.8870864206513933,2.758363790919097,0.0014959713701933424,357676.05551056814,1565755.5833060134,4.377580101276169,1565755.5833060134,4.377580101276169,0.85,0.10304065408288784,4.698906859688992,1.3089281037496403,1.0,0.0,4.698906859688533,1.2866091085272653,1.2867267511806326,3.6521635270153343,22037.77856689787,2247.228010268325,1603.0968420496806,1603.0968420496806,7.49102470569601,3.9592490318863627,1.5836443271970042,2.3756047046893585,5.029916198977846,5.029916198977846,1.4371189139936702,0.0,0.0,9.143144433634186e-05,2.6571419783660517e-05,6.486002455268134e-05,0.0003047712142901908,0.10304051695005008,0.09125917787179343,0.01178133907825665,0.0968486527282783,0.0912589689499051,0.011781685132982757,0.47722979265437615,0.47722979265437615,0.06160921166094688,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,11.367718733151492,15.2408155719815,3.410605131648481e-13,25830.583258581628,21955.995769794383,0.85,0.7660813186617998,0.6193137052378987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053916589042686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16510.673545454756,1587.4647024728808,0.47722979265437615,0.06160921166094688,6.113110376966115,5.029916198977846
3974.0,-38.63008507215294,3.9687908341695164,35.10686925750169,20.939272886049025,5.590893495358873,-34.24638362375463,-45.90196927366776,1.170119047015819,-4.569925022303153,-4.569925022303475,40.068073876170835,35034.79906239828,11730.402657245499,11730.402657245499,46765.201719643774,72471.37190098054,72471.37190098054,11730.402657245499,84201.77455822604,84201.77455822604,84201.77455822604,107798.58908161323,93345.21016119172,55733.58749509384,41790.69185121987,23596.814523387187,0.0,65387.50637460705,20057.292344879108,1588.4647024728808,0.0,0.8888440350169005,3.6080674450520474,0.0014959713701933424,360640.3747471664,1557470.4714264718,4.318624814313609,1557470.4714264718,4.318624814313609,0.85,0.10207114899235291,4.698906859688992,1.231325031812303,1.0,0.0,4.698906859689658,1.2865586866049723,1.286677050782395,3.652306660093893,16885.507843895524,1721.8426112786246,1603.0968420496806,1603.0968420496806,7.3173387593024595,3.9687908341695164,1.6484611275993704,2.320329706570146,5.0303378920548845,5.0303378920548845,1.437239397729967,0.0,0.0,9.199581551559935e-05,3.974364291671741e-05,5.225217259888194e-05,0.0002455280922585395,0.10206345370388904,0.09039500424451745,0.01166844945937159,0.1270134784124694,0.09039996069176029,0.011671188300592616,0.47715386777550306,0.47715386777550306,0.06159240587479496,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23596.814523387187,20057.292344879108,0.85,0.7152008741811392,0.5358026480117292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5053916617702543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16510.384033591152,1588.4647024728808,0.47715386777550306,0.06159240587479496,6.113110376966115,5.0303378920548845
