time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3975.0,-38.56010789729569,3.9771278601774127,35.10100101288589,26.95892318096014,5.534157280702576,-34.129283354089225,-49.08459191266445,1.1559919415888245,11.176664357556433,-4.677336306784532,40.05460553868913,50572.362746423125,11889.82248185282,11889.82248185282,62462.18522827594,101162.74907290765,101162.74907290765,11889.82248185282,113052.57155476048,113052.57155476048,113052.57155476048,138852.44723257967,121835.42497612949,71493.68313316969,55935.26871439978,25799.875677819182,0.0,81735.14439221896,21929.894326146303,1589.4647024728808,0.0,0.8883533739965483,2.7153611855636646,0.0014959713701933424,359138.4077302579,1556889.0086524268,4.335066857627148,1556889.0086524268,4.335066857627148,0.85,0.10220721472749802,4.698906859688992,1.308953644693829,1.0,0.0,4.6989068596890915,1.286623451241727,1.2867427512234388,3.65212281429664,22039.192161507202,2247.3721568024966,1603.0968420496806,1603.0968420496806,7.416783671441074,3.9771278601774127,1.6257988238953143,2.3513290362820984,5.031481750796781,5.031481750796781,1.4375662145133659,0.0,0.0,9.27184803297016e-05,2.7060128313748527e-05,6.565835201595306e-05,0.0003085224806836364,0.10212662386480788,0.09045238095082495,0.01167424291398293,0.0955952430023816,0.09051431550084221,0.011692899226655817,0.4770897945390713,0.4770897945390713,0.06157562791254009,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.854000664340958,20.564835742270418,3.410605131648481e-13,25799.875677819182,21929.894326146303,0.85,0.7642022986897938,0.6187346107048356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050380768485387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.19643207578,1589.4647024728808,0.4770897945390713,0.06157562791254009,6.113110376966115,5.031481750796781
3976.0,-38.54295801981384,3.9851923158746314,35.09641770454212,20.90966353369879,5.540735910999672,-34.11887871204093,-45.77241438729686,1.1559920169305045,-4.668459718646034,-4.668459718646457,40.06700981947336,34838.29794579484,11888.989230818985,11888.989230818985,46727.28717661383,72568.51668694352,72568.51668694352,11888.989230818985,84457.50591776251,84457.50591776251,84457.50591776251,108050.9318673193,93272.26181066327,55727.77578260651,41716.09558672973,23593.42594955679,0.0,65309.52153628652,20054.41205712327,1590.4647024728808,0.0,0.8883535201605063,3.589510726121891,0.0014959713701933424,359262.3456243882,1557424.527391734,4.33506195781518,1557424.527391734,4.33506195781518,0.85,0.10220307993937087,4.698906859688992,1.2311431670142339,1.0,0.0,4.698906859689031,1.2866230829036365,1.2867426117634766,3.6521238598366756,16872.311987965473,1720.4970084550253,1603.0968420496806,1603.0968420496806,7.416263895584759,3.9851923158746314,1.6344001175669938,2.3507921983076376,5.032278071699444,5.032278071699444,1.43779373477127,0.0,0.0,9.289638819405393e-05,4.036125648376396e-05,5.253513171028997e-05,0.00024685769076814625,0.10214818586633215,0.09047310919156666,0.011675076674765479,0.12644950975146743,0.09051021137848433,0.011692868560886546,0.47703520261659255,0.47703520261659255,0.061558872209402864,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23593.42594955679,20054.41205712327,0.85,0.7154743455079785,0.5334336728594526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50458846962369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.31063864301,1590.4647024728808,0.47703520261659255,0.061558872209402864,6.113110376966115,5.032278071699444
3977.0,-38.52954358400707,3.9911389417049317,35.09818302860484,20.90944267055022,5.560011690874158,-34.118682423927304,-45.771906374115474,1.1559920304778861,-4.860603325398813,-4.86060332539913,40.24167220598744,34901.07891605536,12161.403460966243,12161.403460966243,47062.4823770216,72476.47662443588,72476.47662443588,12161.403460966243,84637.88008540212,84637.88008540212,84637.88008540212,108233.6790095041,93271.24281708885,55728.14909399806,41714.54858121199,23595.798924101982,0.0,65310.34750531397,20056.429085486685,1591.4647024728808,0.0,0.8867532499255174,3.5757917548400893,0.0014959713701933424,356587.05873807066,1564979.8580923157,4.3887735680331135,1564979.8580923157,4.3887735680331135,0.85,0.10299153410755281,4.698906859688992,1.2311403959849851,1.0,0.0,4.698906859688807,1.286622794552234,1.2867425027205952,3.6521246783322296,16872.127659021717,1720.4782121337785,1603.0968420496806,1603.0968420496806,7.586193885465441,3.9911389417049317,1.586830499310243,2.4043084423946888,5.033006062268401,5.033006062268401,1.438001732076686,0.0,0.0,9.303576546470333e-05,4.036369568688874e-05,5.2672069777814596e-05,0.00024750114999299026,0.10300819463635236,0.09123663081558277,0.011771563820769593,0.12581836866510618,0.09122698304407406,0.011764551063478745,0.4769881957452762,0.4769881957452762,0.06154213431355975,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23595.798924101982,20056.429085486685,0.85,0.7205976414869385,0.5343881980296559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5044783209024306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.368870925326,1591.4647024728808,0.4769881957452762,0.06154213431355975,6.113110376966115,5.033006062268401
3978.0,-38.52954301558144,3.9960460678659064,35.10411540496814,26.96236796854066,5.609573028292087,-34.1480380047414,-49.10346519956363,1.1559920474244658,5.71779291045948,-4.944754994213067,40.368635963511664,50810.90874620507,12283.79885752573,12283.79885752573,63094.7076037308,100822.9781547726,100822.9781547726,12283.79885752573,113106.77701229833,113106.77701229833,113106.77701229833,139012.0721569277,121851.76148446991,71499.36595103839,55947.10614825725,25905.295144629366,0.0,81852.40129288661,22019.50087293496,1592.4647024728808,0.0,0.8858638733886921,2.7505692867255176,0.0014959713701933424,355420.3175979724,1570489.2599889664,4.418681719162151,1570489.2599889664,4.418681719162151,0.85,0.10364329540272547,4.698906859688992,1.3089990235259763,1.0,0.0,4.698906859689338,1.286622794460522,1.2867425026364792,3.6521246785925574,22042.147323740464,2247.6734994866206,1603.0968420496806,1603.0968420496806,7.6625432321480735,3.9960460678659064,1.5675895481435864,2.42845651972232,5.033108614920334,5.033108614920334,1.438031032834381,0.0,0.0,9.303577137479141e-05,2.6997640904026616e-05,6.60381304707648e-05,0.0003103070242701134,0.1035662051330204,0.0917328221493864,0.011833382983634,0.09674564554193231,0.091771841413012,0.011871453989713473,0.47694725691488976,0.47694725691488976,0.061525410663551924,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,10.662547904672522,13.598244665440006,3.979039320256561e-13,25905.295144629366,22019.50087293496,0.85,0.7708351448110057,0.62076259148943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043921748695954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16512.35284152199,1592.4647024728808,0.47694725691488976,0.061525410663551924,6.113110376966115,5.033108614920334
3979.0,-38.52954301558144,3.9960460678659064,35.10411540496814,20.910720631387107,5.609573028292087,-34.1480380047414,-45.80030195703728,1.1559920474244658,-4.944754994212644,-4.944754994213067,40.368635963511664,35036.981138417796,12283.725175024596,12283.725175024596,47320.706313442395,72248.49378612058,72248.49378612058,12283.725175024596,84532.21896114518,84532.21896114518,84532.21896114518,108161.51938266575,93277.27711581788,55725.43834325112,41724.265302851956,23629.30042152057,0.0,65353.56572437253,20084.905358292483,1593.4647024728808,0.0,0.8858638733886921,3.5833461386800476,0.0014959713701933424,355420.3175979724,1570489.2599889664,4.418681719162151,1570489.2599889664,4.418681719162151,0.85,0.10364329540272547,4.698906859688992,1.23115645674523,1.0,0.0,4.698906859689668,1.286622794460522,1.2867425026364792,3.6521246785925574,16873.21922224543,1720.5895206054493,1603.0968420496806,1603.0968420496806,7.662497269546689,3.9960460678659064,1.5675070725348403,2.428538995331066,5.032907496215069,5.032907496215069,1.4379735703471626,0.0,0.0,9.303577137479141e-05,4.0227564841270286e-05,5.280820653352113e-05,0.00024814084392823545,0.1035560505808673,0.09172588191944836,0.011830168661418934,0.12611601279158313,0.091771841413012,0.011871453989713473,0.4769111725172473,0.4769111725172473,0.06150869841021233,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23629.30042152057,20084.905358292483,0.85,0.7240722948923186,0.5361142999631516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043921712194335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.068534789985,1593.4647024728808,0.4769111725172473,0.06150869841021233,6.113110376966115,5.032907496215069
3980.0,-38.49311489700296,4.004469759564072,35.09992884518804,19.681187392585002,5.567154624918362,-34.12536060915268,-45.10190550992263,1.1423915277623486,-4.631862142786758,-4.631862142787122,40.09306984970169,31869.913766507412,11864.824064545299,11864.824064545299,43734.73783105271,66643.25779161118,66643.25779161118,11864.824064545299,78508.08185615648,78508.08185615648,78508.08185615648,102049.25762360028,87535.98438864166,52493.4577112028,38936.14075270985,23541.175767443805,0.0,62477.316520153654,20009.999402327234,1594.4647024728808,0.0,0.8884440013355712,3.805133139032919,0.0014959713701933424,359773.68761563173,1558550.0468298923,4.332028996225501,1558550.0468298923,4.332028996225501,0.85,0.10216428032554306,4.698906859688992,1.21593604367692,1.0,0.0,4.698906859690144,1.2866858054642885,1.2868060077831367,3.6519458283706143,15834.658773225845,1614.6858278031586,1603.0968420496806,1603.0968420496806,7.401189842888859,4.004469759564072,1.6579689753163365,2.346500784247736,5.031234239661512,5.031234239661512,1.4374954970461464,0.0,0.0,9.341523844243572e-05,4.370225545490766e-05,4.971298298752806e-05,0.00023359667677569777,0.10215821130191044,0.09048984017427761,0.01166837112763283,0.13439615923150197,0.09049370569671966,0.011670574628823396,0.4768789716658,0.4768789716658,0.061491995274207324,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23541.175767443805,20009.999402327234,0.85,0.700009863851066,0.5101037551160982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5043921712194335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.784216689466,1594.4647024728808,0.4768789716658,0.061491995274207324,6.113110376966115,5.031234239661512
3981.0,-38.493111856826324,4.0124705423827685,35.098702029966105,26.950278295576595,5.57833776665496,-34.11103069721478,-49.069024867471285,1.1439741891100559,11.710175220759652,-4.636952319285737,40.15506226792812,50823.89075477557,11883.116522878188,11883.116522878188,62707.00727765376,100913.45020846644,100913.45020846644,11883.116522878188,112796.56673134463,112796.56673134463,112796.56673134463,138754.11050899967,121851.50809510541,71515.08293588569,55929.361288021915,25957.543777655053,0.0,81886.90506567697,22063.912211006795,1595.4647024728808,0.0,0.8881962049409255,2.7136438859352348,0.0014959713701933424,359702.53341644176,1561229.9381994621,4.340336231082268,1561229.9381994621,4.340336231082268,0.85,0.10190460254431191,4.698906859688992,1.3090129759302365,1.0,0.0,4.698906859689439,1.286678381291377,1.286798582957485,3.6519669002077477,22042.101487343563,2247.668825474914,1603.0968420496806,1603.0968420496806,7.412600543635729,4.0124705423827685,1.6627573937877607,2.349713148595008,5.032102130103569,5.032102130103569,1.4377434657438768,0.0,0.0,9.341527017116231e-05,2.711177003968886e-05,6.630350013147346e-05,0.0003115539715891706,0.1023839431775112,0.09069196993937548,0.011691973238135726,0.09587844891327146,0.09030629914851589,0.01159830339579603,0.4768498776513088,0.4768498776513088,0.06147529943206998,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.347127540045392,20.669455605660403,3.410605131648481e-13,25957.543777655053,22063.912211006795,0.85,0.7657757638704251,0.6206595635042322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041582826440618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.229675231134,1595.4647024728808,0.4768498776513088,0.06147529943206998,6.113110376966115,5.032102130103569
3982.0,-38.49311208395512,4.019912076095532,35.098543974423634,26.949436822347366,5.635951188883425,-34.15246567039848,-49.10716664800418,1.1439742293870931,8.139796725181839,-4.7002053844439855,40.192124767822364,51005.67965927046,11980.510767785667,11980.510767785667,62986.19042705613,100637.43941227048,100637.43941227048,11980.510767785667,112617.95018005616,112617.95018005616,112617.95018005616,138590.95610601013,121847.53460591799,71501.22637815285,55940.3424752946,25973.005925953978,0.0,81913.34840124857,22077.05503706088,1596.4647024728808,0.0,0.8877444188365368,2.7487745646745574,0.0014959713701933424,358819.25653622946,1562833.7880587592,4.3554902909759585,1562833.7880587592,4.3554902909759585,0.85,0.10257243567427736,4.698906859688992,1.3090018220292405,1.0,0.0,4.698906859688781,1.2866783811073457,1.2867985827703865,3.6519669007300815,22041.382710421574,2247.5955306268274,1603.0968420496806,1603.0968420496806,7.473354356102205,4.019912076095532,1.6512957092258418,2.3686163668696905,5.032856482519815,5.032856482519815,1.4379589950056615,0.0,0.0,9.341526780073824e-05,2.6985401517698054e-05,6.642986628304019e-05,0.0003121477543656,0.10258762297061985,0.09087462852764357,0.01171299444297628,0.09713112673674644,0.09086972950066267,0.01170270617361469,0.47682326910638256,0.47682326910638256,0.061458609425026775,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,12.8400021096258,16.70305537410104,3.979039320256561e-13,25973.005925953978,22077.05503706088,0.85,0.7689368296668978,0.6226784847009502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50415826312743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.946632306106,1596.4647024728808,0.47682326910638256,0.061458609425026775,6.113110376966115,5.032856482519815
3983.0,-38.500893696365665,4.025622234323164,35.10256482745397,26.94539234451952,5.639044119896145,-34.152252809198124,-49.10683936960993,1.1406966439235673,10.176193626539543,-4.7040337488947195,40.259496606502765,50966.283470642236,11993.82993065051,11993.82993065051,62960.11340129275,100603.72311450653,100603.72311450653,11993.82993065051,112597.55304515704,112597.55304515704,112597.55304515704,138614.70151623958,121843.89524875428,71499.57519317543,55938.13339508761,26017.148471082546,0.0,81955.28186617015,22114.576200420164,1597.4647024728808,0.0,0.8874826983288243,2.7240992925099845,0.0014959713701933424,358765.8512465576,1565752.4386141035,4.364273893888687,1565752.4386141035,4.364273893888687,0.85,0.10211455917621397,4.698906859688992,1.3089958557719368,1.0,0.0,4.698906859688814,1.2866939239522162,1.2868140226080194,3.651922786155548,22040.724375689366,2247.5283991668275,1603.0968420496806,1603.0968420496806,7.4816627517745555,4.025622234323164,1.6546547700693628,2.370967464253801,5.03345546276047,5.03345546276047,1.438130132217277,0.0,0.0,9.333408779961266e-05,2.6986483504637866e-05,6.634760429497478e-05,0.00031176121294558784,0.10283296433592623,0.09109424469094617,0.011738719644980068,0.09629109624930274,0.09048417486003663,0.011630384316177338,0.4767986489371082,0.4767986489371082,0.061441924086058884,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.880227375434288,18.61397757478187,3.410605131648481e-13,26017.148471082546,22114.576200420164,0.85,0.7682252073039565,0.6218791798418586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5041582645854996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.6635240274,1597.4647024728808,0.4767986489371082,0.061441924086058884,6.113110376966115,5.03345546276047
3984.0,-38.42498654306493,4.033426624308102,35.09860054776983,26.943354110140376,5.560659902502726,-34.086209697347556,-49.04351035421712,1.1399977813613382,10.578448191698726,-4.653708589665584,40.10704023012178,51033.56212366377,11935.441593761698,11935.441593761698,62969.00371742547,100964.36005395986,100964.36005395986,11935.441593761698,112899.80164772156,112899.80164772156,112899.80164772156,138879.1916253649,121837.75034155305,71520.3082240529,55908.269019444604,25979.389977643346,0.0,81887.65899708794,22082.481480996845,1598.4647024728808,0.0,0.8882841504623132,2.724984944673536,0.0014959713701933424,359468.380030602,1559153.6734876297,4.337387542556308,1559153.6734876297,4.337387542556308,0.85,0.10223196265907407,4.698906859688992,1.3089791114581748,1.0,0.0,4.6989068596894255,1.2866955585161943,1.2868166798838776,3.6519181469062727,22039.612804152195,2247.4150504149934,1603.0968420496806,1603.0968420496806,7.4452405373722375,4.033426624308102,1.6740432562343015,2.3593833680738,5.033544547285966,5.033544547285966,1.4381555849388474,0.0,0.0,9.41287637989292e-05,2.7196608972926816e-05,6.693215482600239e-05,0.0003145079614456683,0.10220336690424953,0.09053882483759489,0.011664542066654647,0.09646973878724607,0.09056757582512732,0.011664386833946747,0.4767756194683554,0.4767756194683554,0.061425242481551234,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.232156781364324,19.488553498134593,3.410605131648481e-13,25979.389977643346,22082.481480996845,0.85,0.768968175285909,0.623214324950706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5042082208299312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16511.224528655974,1598.4647024728808,0.4767756194683554,0.061425242481551234,6.113110376966115,5.033544547285966
3985.0,-38.42498654306493,4.033426624308102,35.09860054776983,20.88452795231717,5.560659902502726,-34.086209697347556,-45.735415269713826,1.1399977813613382,-4.653708589665257,-4.653708589665584,40.10704023012178,35234.805721599645,11935.70149613087,11935.70149613087,47170.50721773051,72355.92091457652,72355.92091457652,11935.70149613087,84291.6224107074,84291.6224107074,84291.6224107074,108006.04846386476,93229.31120216972,55721.55182198879,41675.28820020103,23714.426053157364,0.0,65389.7142533584,20157.26214518376,1597.4647024728808,0.0,0.8882841504623132,3.5972568133969163,0.0014959713701933424,359468.380030602,1559153.6734876297,4.337387542556308,1559153.6734876297,4.337387542556308,0.85,0.10223196265907407,4.698906859688992,1.2310427121212708,1.0,0.0,4.698906859688804,1.2866955585161943,1.2868166798838776,3.6519181469062727,16864.54251768022,1719.704742973413,1603.0968420496806,1603.0968420496806,7.445402662555418,4.033426624308102,1.6743341805821945,2.359092443725907,5.034274908655293,5.034274908655293,1.438364259615798,0.0,0.0,9.41287637989292e-05,4.053926377564414e-05,5.3589500023285064e-05,0.0002518120692667176,0.10219606806775638,0.09053469324018854,0.011661374827567843,0.1272701803291441,0.09056757582512732,0.011664386833946747,0.4767538625600198,0.4767538625600198,0.06140856386461178,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23714.426053157364,20157.26214518376,0.85,0.7213750320878309,0.5388432435272493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503721052443885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.461838837222,1597.4647024728808,0.4767538625600198,0.06140856386461178,6.113110376966115,5.034274908655293
3986.0,-38.42497278714076,4.035662667756143,35.09676333089424,20.8857427694835,5.561891804148332,-34.07598459517142,-45.72644471246747,1.1399981293122834,-4.653652876150375,-4.653652876150682,40.10689623490533,35191.93651210374,11938.123663787619,11938.123663787619,47130.06017589136,72355.84028528113,72355.84028528113,11938.123663787619,84293.96394906874,84293.96394906874,84293.96394906874,108007.78074394599,93235.04570303457,55726.898339940744,41675.719292326474,23713.816794877243,0.0,65389.53608720371,20156.744275645655,1597.4225787992025,0.0,0.8882849469150077,3.5971850617307606,0.0014959713701933424,359469.1583772821,1559147.45089841,4.33736084045909,1559147.45089841,4.33736084045909,0.85,0.10223185868219674,4.698906859688992,1.2310579733876508,1.0,0.0,4.69890685968888,1.2866955565848968,1.2868166781384336,3.65191815238771,16865.579849527963,1719.8105213837512,1603.0968420496806,1603.0968420496806,7.446913592895504,4.035662667756143,1.6753361836941059,2.3603264840620373,5.03266395302914,5.03266395302914,1.4379039865797545,0.0,0.0,9.412890837528091e-05,4.058253162919921e-05,5.35463767460817e-05,0.0002516094370036544,0.10218836667228509,0.0905302266630851,0.011658140009199992,0.12726439994752226,0.09056754205039994,0.011664316631796802,0.47673312370001797,0.47673312370001797,0.061391887637726884,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23713.816794877243,20156.744275645655,0.85,0.7207584423452484,0.5381891143129025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503721052443885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16512.181005952454,1597.4225787992025,0.47673312370001797,0.061391887637726884,6.113110376966115,5.03266395302914
3987.0,-38.423118153673784,4.0436384754098,35.09297816638024,20.89872689628976,5.544813238191039,-34.03041473561352,-45.686124021280534,1.14760291767503,-4.6310884415390206,-4.631088441539364,40.083122128201936,35007.96008923567,11917.74760715439,11917.74760715439,46925.70769639006,72497.79231360933,72497.79231360933,11917.74760715439,84415.53992076372,84415.53992076372,84415.53992076372,108136.37369606746,93260.44913243935,55749.33630918975,41679.01424805511,23720.833775303734,0.0,65399.84802335884,20162.708709008173,1597.5967197103928,0.0,0.8884835212293752,3.5920006918920664,0.0014959713701933424,359784.5039425349,1558120.3372882695,4.330704408373113,1558120.3372882695,4.330704408373113,0.85,0.10206639244080659,4.698906859688992,1.2311187255801634,1.0,0.0,4.698906859689446,1.2866598431560898,1.2867809864316122,3.6520195175773034,16870.17515555101,1720.2791121892808,1603.0968420496806,1603.0968420496806,7.434203158878817,4.0436384754098,1.6869020975183666,2.3567363778914334,5.031727537176479,5.031727537176479,1.4376364391932799,0.0,0.0,9.414840266587541e-05,4.07775399662312e-05,5.337086269964421e-05,0.00025078471284687754,0.10206707404155163,0.09042514253766418,0.01164193150388745,0.1271232480789656,0.09042476075580248,0.011641631685004115,0.4767131992786832,0.4767131992786832,0.061375213322885626,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23720.833775303734,20162.708709008173,0.85,0.7175201336802743,0.5352911535319147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503720964187078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.9004486447,1597.5967197103928,0.4767131992786832,0.061375213322885626,6.113110376966115,5.031727537176479
3988.0,-38.42311554528287,4.048161062417639,35.09851885735629,26.95097930207851,5.581143621784789,-34.050657799118966,-49.01064372444523,1.146498744728534,7.409300068287109,-4.92987783809596,40.34487998696511,50886.003242984334,12334.745832346953,12334.745832346953,63220.74907533129,100903.64850842889,100903.64850842889,12334.745832346953,113238.39434077583,113238.39434077583,113238.39434077583,139210.86253950704,121843.06304377246,71531.78386882244,55901.421305500015,25972.468198731218,0.0,81873.88950423124,22076.597968921535,1597.0346466805881,0.0,0.8860262067636911,2.7317196444344787,0.0014959713701933424,355626.36722852924,1569457.2921788103,4.413219706991694,1569457.2921788103,4.413219706991694,0.85,0.1033542335390103,4.698906859688992,1.3089858524827287,1.0,0.0,4.6989068596890045,1.2866650225128786,1.2867861663113365,3.6520048166942063,22040.573835519986,2247.513048341685,1603.0968420496806,1603.0968420496806,7.694323579713405,4.048161062417639,1.609350393642643,2.4388106687749964,5.03252634359826,5.03252634359826,1.4378646695995028,0.0,0.0,9.414843008563352e-05,2.7306257498125625e-05,6.68421725875079e-05,0.0003140851432879564,0.10337994670256909,0.09159068256902171,0.011789264133547382,0.09637603678142946,0.09152073519399997,0.011833498345010322,0.47669392640828206,0.47669392640828206,0.06135854053767929,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,12.339177906383043,15.11732157139835,3.410605131648481e-13,25972.468198731218,22076.597968921535,0.85,0.7721722939773619,0.62151686637966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037090651138683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.656770708916,1597.0346466805881,0.47669392640828206,0.06135854053767929,6.113110376966115,5.03252634359826
3989.0,-38.42310353254688,4.048604635045658,35.09918235118416,20.899263547640317,5.580940112745077,-34.050664957425795,-45.70617220653219,1.1464990406577995,-4.929646566427948,-4.929646566428332,40.34240687462076,35103.993516321876,12334.953012887718,12334.953012887718,47438.94652920959,72329.74315681444,72329.74315681444,12334.953012887718,84664.69616970216,84664.69616970216,84664.69616970216,108365.38726810878,93268.19537496148,55749.68362555197,41687.235277121676,23700.691098406623,0.0,65387.9263755283,20145.58743364563,1598.0346466805881,0.0,0.8860363655895,3.5735455988435088,0.0014959713701933424,355629.5710966957,1569349.8887815746,4.412877939092607,1569349.8887815746,4.412877939092607,0.85,0.10335245251232879,4.698906859688992,1.231140348729678,1.0,0.0,4.69890685968836,1.2866650208635346,1.2867861648243253,3.6520048213756207,16871.576397656976,1720.421999118657,1603.0968420496806,1603.0968420496806,7.694452817408427,4.048604635045658,1.6096417187528367,2.4389629162928212,5.032296721471308,5.032296721471308,1.4377990632775166,0.0,0.0,9.4148556365237e-05,4.068047000841646e-05,5.3468086356820536e-05,0.0002512415577565074,0.10336372097102972,0.09157873404116398,0.011784986929865742,0.12615634489810354,0.09151930645129151,0.011833146061037272,0.4766751747786278,0.4766751747786278,0.061341868976180894,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23700.691098406623,20145.58743364563,0.85,0.7255000909000199,0.536857420966628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037090483789208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.37605235856,1598.0346466805881,0.4766751747786278,0.061341868976180894,6.113110376966115,5.032296721471308
3990.0,-38.35569560006873,4.052834475669459,35.09918715921766,20.92291050301867,5.579136940282463,-33.99163668477305,-45.65399185577405,1.1610048459896694,-4.918105999015097,-4.918105999015496,40.2473880749241,35182.060856218675,12324.37477990233,12324.37477990233,47506.43563612101,72450.00819655509,72450.00819655509,12324.37477990233,84774.38297645742,84774.38297645742,84774.38297645742,108458.63728042203,93311.48047791506,55788.21118234088,41692.52143952686,23684.254303964615,0.0,65376.77574349148,20131.61615836992,1598.7379624926452,0.0,0.8864398425439628,3.567921210460606,0.0014959713701933424,355789.47442541993,1565227.5752370462,4.399308264430253,1565227.5752370462,4.399308264430253,0.85,0.10316248348028989,4.698906859688992,1.2312422883184633,1.0,0.0,4.698906859688049,1.2865955101488433,1.2867175624738638,3.652202127726519,16879.406375694245,1721.2204346738433,1603.0968420496806,1603.0968420496806,7.687854193602355,4.052834475669459,1.6152595568130224,2.437574918856437,5.030844134318123,5.030844134318123,1.4373840383766066,0.0,0.0,9.485962776890008e-05,4.0933566178556034e-05,5.392606159034404e-05,0.0002533935407228787,0.10299233427591242,0.09125211828340055,0.011740215992511877,0.1260706066245732,0.0913498798954705,0.011812603584819387,0.47665684014157106,0.47665684014157106,0.06132519839364885,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23684.254303964615,20131.61615836992,0.85,0.7266561419687397,0.5381431013706911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5037089713074627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16511.095522495525,1598.7379624926452,0.47665684014157106,0.06132519839364885,6.113110376966115,5.030844134318123
3991.0,-38.29393851134179,4.060108661949336,35.09355600297682,26.949727080669277,5.39901550102462,-33.818760403746815,-48.79368298044426,1.1437301263869184,15.202859075301433,-4.697504062772933,40.03467567460975,50480.08149058842,12031.1916017103,12031.1916017103,62511.27309229872,101757.96204794827,101757.96204794827,12031.1916017103,113789.15364965858,113789.15364965858,113789.15364965858,139718.86510712805,121850.53143197499,71610.93846404937,55821.7699643618,25929.711457469457,0.0,81751.48142183127,22040.25473884904,1598.794532691981,0.0,0.8883234454921499,2.6673299028553665,0.0014959713701933424,358856.9434480245,1556028.8861787852,4.336070165531448,1556028.8861787852,4.336070165531448,0.85,0.1019527428414954,4.698906859688992,1.309009351008572,1.0,0.0,4.698906859688979,1.286675181992612,1.2867980857393941,3.6519759807693037,22041.92481568659,2247.650809979615,1603.0968420496806,1603.0968420496806,7.504968686936906,4.060108661949336,1.680374464499832,2.379734197449504,5.030534477298046,5.030534477298046,1.4372955649422987,0.0,0.0,9.55154419234242e-05,2.804042425922306e-05,6.747501766420114e-05,0.00031705882335995064,0.10194121274593794,0.09032322531461173,0.011617987431326209,0.09445230145297563,0.09032459435067208,0.011628148490823323,0.47663883909859234,0.47663883909859234,0.061308528594289875,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,19.90036313807434,24.228511806080405,3.410605131648481e-13,25929.711457469457,22040.25473884904,0.85,0.7646500345326518,0.6174821619453614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5032766165996119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16512.16515795842,1598.794532691981,0.47663883909859234,0.061308528594289875,6.113110376966115,5.030534477298046
3992.0,-38.29393064015881,4.06757571075051,35.091296840695016,20.88774531092497,5.572166995536834,-33.94408215727422,-45.59897513883186,1.1437304402175903,-4.648171611754435,-4.648171611754771,40.11978699647298,35219.14405467425,11973.897079188415,11973.897079188415,47193.041133862665,72316.96420963528,72316.96420963528,11973.897079188415,84290.8612888237,84290.8612888237,84290.8612888237,108017.94561573153,93227.11733230294,55758.22070199984,41632.10736700344,23727.084326907825,0.0,65359.19169391126,20168.02167787165,1597.794532691981,0.0,0.8882662842071489,3.5967506922249726,0.0014959713701933424,359545.7409456007,1559704.584842895,4.3379865402963524,1559704.584842895,4.3379865402963524,0.85,0.1021931640302851,4.698906859688992,1.2310329143377023,1.0,0.0,4.698906859689688,1.2866751803470275,1.286798084201549,3.651975985439974,16864.145661678933,1719.66427492354,1603.0968420496806,1603.0968420496806,7.46922878587851,4.06757571075051,1.6994640731447328,2.368111637605777,5.031150247618591,5.031150247618591,1.4374714993195974,0.0,0.0,9.551552577584254e-05,4.1201999096863815e-05,5.431352667897872e-05,0.0002552142030857542,0.10218901671389762,0.09054520951473936,0.011643807199158253,0.12727598779926452,0.09054674006181623,0.011646423968468864,0.476621104930876,0.476621104930876,0.061291859421469364,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23727.084326907825,20168.02167787165,0.85,0.7220566826296764,0.5388552572622345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028807203002426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16513.12383511591,1597.794532691981,0.476621104930876,0.061291859421469364,6.113110376966115,5.031150247618591
3993.0,-38.29392708028275,4.073311554783877,35.093300711133175,26.951767585147195,5.573732332118758,-33.94218125629757,-48.90972875347359,1.1437305794567896,9.309432782862984,-4.7952055329186125,40.23621061202121,51033.37199176704,12184.02520288699,12184.02520288699,63217.397194654026,100942.62048818271,100942.62048818271,12184.02520288699,113126.6456910697,113126.6456910697,113126.6456910697,139122.42189598922,121860.16414748708,71581.40748920389,55865.285175870216,25995.77620491953,0.0,81861.06138078975,22096.4097741816,1598.7315532347252,0.0,0.887105038715335,2.7241474806770207,0.0014959713701933424,357495.85575228964,1564743.1885207428,4.376954762812579,1564743.1885207428,4.376954762812579,0.85,0.10277384014642763,4.698906859688992,1.3090362172992902,1.0,0.0,4.698906859689026,1.286675179615431,1.2867980835186805,3.651975987516468,22043.667307808646,2247.8284947263996,1603.0968420496806,1603.0968420496806,7.600305161420437,4.073311554783877,1.6639708316747548,2.409340723109122,5.0318363217768605,5.0318363217768605,1.4376675205076743,0.0,0.0,9.55155636995434e-05,2.7645494035896726e-05,6.787006966364668e-05,0.0003189151359100791,0.10278604149280766,0.09107664786830243,0.011709393624505243,0.0963281545221002,0.09106833846689988,0.01170550167952775,0.47660358426336963,0.47660358426336963,0.06127519074987962,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,14.104638315781585,17.225005171597502,3.979039320256561e-13,25995.77620491953,22096.4097741816,0.85,0.7722523520747947,0.6234144919570147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028806698547343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.847528184902,1598.7315532347252,0.47660358426336963,0.06127519074987962,6.113110376966115,5.0318363217768605
3994.0,-38.29392465115858,4.081055016262987,35.09116757144935,26.95094186291101,5.622842082668334,-33.98180265816138,-48.94618863528592,1.1437307311108555,9.928108234521517,-4.612627771527766,40.126034305697225,51207.187933296715,11943.891662707209,11943.891662707209,63151.079596003925,100706.83559323268,100706.83559323268,11943.891662707209,112650.72725593988,112650.72725593988,112650.72725593988,138661.43274561915,121856.26452952571,71568.12797195166,55875.707286193385,26010.705489679258,0.0,81886.41277587264,22109.09966622737,1598.9216627718065,0.0,0.8884225062615175,2.7372477354926787,0.0014959713701933424,360042.6593806854,1559974.6453546665,4.332749480403243,1559974.6453546665,4.332749480403243,0.85,0.10216826574819153,4.698906859688992,1.3090253815473991,1.0,0.0,4.698906859689042,1.2866751788505149,1.2867980827869892,3.6519759896875326,22042.961893684434,2247.7565625044676,1603.0968420496806,1603.0968420496806,7.450511628128491,4.081055016262987,1.7192824464329854,2.361772569830001,5.0320125942448435,5.0320125942448435,1.4377178840699554,0.0,0.0,9.551558957724408e-05,2.7522481790092012e-05,6.799310778715206e-05,0.00031949328059262185,0.10215674547447272,0.09052147115216792,0.011635274322304795,0.09694666534641805,0.09052746445308635,0.01164080129510518,0.4765862343960312,0.4765862343960312,0.06125852247927449,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,14.540736006049258,18.54156475172971,2.8421709430404007e-13,26010.705489679258,22109.09966622737,0.85,0.7712033957190396,0.6253441346057428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028806470398988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16512.571135146412,1598.9216627718065,0.4765862343960312,0.06125852247927449,6.113110376966115,5.0320125942448435
3995.0,-38.293925420601894,4.086806573083894,35.092865530184476,26.950116140674822,5.576024290112566,-33.943692535331714,-48.91024514855815,1.1437307407437436,9.439813474921039,-4.779811908471128,40.23002189517651,51035.84172753317,12181.768487498884,12181.768487498884,63217.61021503205,100924.00064711062,100924.00064711062,12181.768487498884,113105.7691346095,113105.7691346095,113105.7691346095,139123.31694636447,121852.36569281272,71576.73344480628,55861.813608896045,26017.547811754976,0.0,81879.36142065102,22114.91563999173,1599.9216627718065,0.0,0.8872053922922831,2.7243250136462636,0.0014959713701933424,357710.0364322087,1564475.0429130576,4.3735844219443605,1564475.0429130576,4.3735844219443605,0.8500000000000001,0.10272353649755368,4.698906859688992,1.3090144573291773,1.0,0.0,4.698906859689067,1.2866751788222832,1.2867980827482075,3.6519759897676627,22042.256620882697,2247.684644693417,1603.0968420496806,1603.0968420496806,7.598897438986639,4.086806573083894,1.6783753019427987,2.4084312711410956,5.032804057715682,5.032804057715682,1.4379440164901947,0.0,0.0,9.551558138028703e-05,2.764374821281279e-05,6.787183316747425e-05,0.0003189234224503116,0.102732005783827,0.09103365820845731,0.011698347575369694,0.09641705034424825,0.09102876958253371,0.011694766915019968,0.4765690211688271,0.4765690211688271,0.06124185452945705,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,14.219625383392156,17.317057759674583,3.410605131648481e-13,26017.547811754976,22114.91563999173,0.85,0.7720823552867593,0.6233053219032711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028806314719219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16512.294719573856,1599.9216627718065,0.4765690211688271,0.06124185452945705,6.113110376966115,5.032804057715682
3996.0,-38.293886668568135,4.092352723409377,35.091203726859575,20.888341369014256,5.5599675853934665,-33.937338584592275,-45.59455179898066,1.1410381766354507,-4.768858213748047,-4.76885821374845,40.15297638656518,35198.182185488564,12174.412996160392,12174.412996160392,47372.595181648954,72377.38184815488,72377.38184815488,12174.412996160392,84551.79484431527,84551.79484431527,84551.79484431527,108269.00572358281,93242.64422715834,55768.89296868012,41637.50139830913,23717.21087926754,0.0,65354.71227757666,20159.62924737741,1599.2797558410655,0.0,0.8875384976975942,3.580361395594619,0.0014959713701933424,357862.5030187475,1561139.7103492029,4.362400914262366,1561139.7103492029,4.362400914262366,0.85,0.10253912358229283,4.698906859688992,1.231076748031192,1.0,0.0,4.698906859689076,1.2866878085501858,1.2868107142137197,3.6519401431055964,16866.95437038953,1719.9506835045127,1603.0968420496806,1603.0968420496806,7.5943091376778495,4.092352723409377,1.685473001631241,2.406879721778136,5.033007535717094,5.033007535717094,1.4380021530620268,0.0,0.0,9.551599421039108e-05,4.1223651750788634e-05,5.4292342459602446e-05,0.0002551146604120099,0.1024286567824296,0.0907672944797257,0.011661362302703905,0.12670989685382392,0.09085571170722172,0.011683411875071124,0.47655191725373053,0.47655191725373053,0.06122518683626977,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,23717.21087926754,20159.62924737741,0.85,0.724853549663665,0.5385714504562992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028806364031957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16512.018240004305,1599.2797558410655,0.47655191725373053,0.06122518683626977,6.113110376966115,5.033007535717094
3997.0,-38.207929740108355,4.099246723007401,35.08673047072197,20.941724313329928,5.527333502975986,-33.83352882697922,-45.50487594734875,1.1748541714396774,-4.665504708871765,-4.665504708872134,40.05996582099588,35187.073926569945,12041.94159901649,12041.94159901649,47229.01552558644,72783.66009432884,72783.66009432884,12041.94159901649,84825.60169334532,84825.60169334532,84825.60169334532,108549.88533753675,93335.19406653753,55842.117207959134,41658.97428730933,23724.283644191422,0.0,65383.257931500746,20165.641097562708,1598.7619248935002,0.0,0.8883936226857999,3.575283239988312,0.0014959713701933424,359303.61190301925,1557120.4061704765,4.333717654335086,1557120.4061704765,4.333717654335086,0.85,0.10211590320050183,4.698906859688992,1.2312922987202186,1.0,0.0,4.698906859689873,1.2865272963657748,1.2866513700780144,3.6523957734613335,16883.696001117984,1721.6578547330623,1603.0968420496806,1603.0968420496806,7.511674456060911,4.099246723007401,1.7186280479583678,2.380618675049033,5.033158635353755,5.033158635353755,1.438045324386787,0.0,0.0,9.643577211420935e-05,4.166490272270783e-05,5.4770869391501525e-05,0.00025736321389485634,0.10195745399305527,0.09035217057766798,0.011605283415387293,0.12661108015967304,0.09048831862747848,0.01162758457302335,0.4765349007883199,0.4765349007883199,0.061208519348386614,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23724.283644191422,20165.641097562708,0.85,0.7223411163614126,0.538166421187423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5028803880459203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16511.74255215603,1598.7619248935002,0.4765349007883199,0.061208519348386614,6.113110376966115,5.033158635353755
3998.0,-38.1228333360303,4.107070661941135,35.0820661925884,20.883855304587655,5.4647976971006225,-33.73692965279379,-45.40041445344684,1.1411572220240245,-4.6032791323477795,-4.603279132348136,40.03876620955256,35101.024316531875,11967.401203801308,11967.401203801308,47068.425520333185,72805.81952995586,72805.81952995586,11967.401203801308,84773.22073375716,84773.22073375716,84773.22073375716,108502.13527194811,93221.21692259594,55810.416583364975,41567.55593247885,23728.91453819095,0.0,65296.470470669796,20169.57735746231,1597.7619248935002,0.0,0.888781757036042,3.576127918476871,0.0014959713701933424,360173.4468861667,1556205.394012437,4.320711055927112,1556205.394012437,4.320711055927112,0.85,0.10176324406895754,4.698906859688992,1.2310187786817552,1.0,0.0,4.698906859689535,1.2866834474001239,1.2868087182120023,3.6519525211765305,16863.07831806036,1719.5554361642724,1603.0968420496806,1603.0968420496806,7.465176706667379,4.107070661941135,1.741454637463657,2.365616024477478,5.033725579771507,5.033725579771507,1.4382073085061449,0.0,0.0,9.735439648649673e-05,4.218442149799908e-05,5.5169974988497645e-05,0.0002592385739223217,0.1017991650979459,0.09021432998085109,0.011584835117094804,0.12661707489902319,0.09018247083774637,0.011580773231211166,0.4765179542826581,0.4765179542826581,0.06119185202474675,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23728.91453819095,20169.57735746231,0.85,0.7208418032560523,0.5375638845946311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5023296980216927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.18809306722,1597.7619248935002,0.4765179542826581,0.06119185202474675,6.113110376966115,5.033725579771507
3999.0,-38.12283644765949,4.11344857085907,35.0794640009078,26.950849836599104,5.498074830839791,-33.761485708772746,-48.742042703647144,1.1374572056209467,13.201222200972552,-4.700091386884457,40.08763638990363,51066.54433098436,12109.487237815547,12109.487237815547,63176.03156879991,101295.87081526099,101295.87081526099,12109.487237815547,113405.35805307653,113405.35805307653,113405.35805307653,139328.66794058177,121885.86718609899,71660.00232333067,55806.51651418702,25923.309887505227,0.0,81729.82640169225,22034.81340437944,1596.7619248935002,0.0,0.8881203917232028,2.689553834220464,0.0014959713701933424,358820.8468860554,1558315.3277618345,4.342878462289238,1558315.3277618345,4.342878462289238,0.85,0.10207975642602055,4.698906859688992,1.3091145698959008,1.0,0.0,4.6989068596891705,1.2867008042601538,1.2868260767184743,3.651903258419768,22048.316811080895,2248.3026121133003,1603.0968420496806,1603.0968420496806,7.55380892793267,4.11344857085907,1.7201545616258676,2.3932940092332027,5.034584545888197,5.034584545888197,1.4384527273966277,0.0,0.0,9.735436274884034e-05,2.821784460400022e-05,6.913651814484013e-05,0.00032486605936580176,0.10208750395217409,0.09047229509761157,0.011615208854562527,0.09509644529733657,0.0904681685015066,0.01161158792451394,0.4765010637447953,0.4765010637447953,0.06117518483250153,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.901313587857032,21.485651651043383,3.410605131648481e-13,25923.309887505227,22034.81340437944,0.85,0.7729862444378302,0.6248213972705442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5017849104499685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.61926003758,1596.7619248935002,0.4765010637447953,0.06117518483250153,6.113110376966115,5.034584545888197
4000.0,-38.11355061613782,4.119681570771839,35.077316524781516,19.689067464228742,5.495497834537825,-33.76187204589934,-44.761898287665076,1.1341562279765698,-4.706473190429733,-4.706473190430069,40.090524108467704,32086.98537867121,12126.977032824392,12126.977032824392,44213.9624114956,67019.31394122813,67019.31394122813,12126.977032824392,79146.29097405252,79146.29097405252,79146.29097405252,102707.53049796152,87612.73265208559,52634.777085050475,38864.39507448346,23561.239523909,0.0,62425.634598392455,20027.05359532265,1596.617371607112,0.0,0.8880778863726576,3.768410165071997,0.0014959713701933424,358731.82454131165,1558440.0704785895,4.344303916919753,1558440.0704785895,4.344303916919753,0.85,0.10209676767593603,4.698906859688992,1.2161442285822703,1.0,0.0,4.698906859688607,1.286716081191614,1.2868414847538865,3.651859900077867,15848.542007321628,1616.1015236927624,1603.0968420496806,1603.0968420496806,7.564718933211259,4.119681570771839,1.723138356232437,2.3965432145394017,5.035020332848342,5.035020332848342,1.4385772379566693,0.0,0.0,9.745509192511641e-05,4.549263713895074e-05,5.196245478616567e-05,0.00024416673524099296,0.1020993330830586,0.09048521936177355,0.011614113721285057,0.1332238881890769,0.0904830862659818,0.011613681409954231,0.47648421798117174,0.47648421798117174,0.06115851774537202,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23561.239523909,20027.05359532265,0.85,0.7082661265030084,0.5140033511088646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5017849303635549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16514.348436590073,1596.617371607112,0.47648421798117174,0.06115851774537202,6.113110376966115,5.035020332848342
