time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4001.0,-38.11355061613782,4.119681570771839,35.077316524781516,26.946567592117958,5.495497834537825,-33.76187204589934,-48.74189856983719,1.1341562279765698,13.167036010737945,-4.706473190430069,40.090524108467704,51111.05965419917,12127.122561554534,12127.122561554534,63238.1822157537,101287.83774799391,101287.83774799391,12127.122561554534,113414.96030954845,113414.96030954845,113414.96030954845,139335.20797491216,121881.25645885135,71658.85136057842,55802.67233141436,25920.247665363702,0.0,81722.91999677806,22032.210515559145,1596.624402384931,0.0,0.8880778863726576,2.689241504617986,0.0014959713701933424,358731.82454131165,1558440.0704785895,4.344303916919753,1558440.0704785895,4.344303916919753,0.85,0.10209676767593603,4.698906859688992,1.3091057391976937,1.0,0.0,4.698906859688973,1.286716081191614,1.2868414847538865,3.651859900077867,22047.482762167496,2248.2175627933593,1603.0968420496806,1603.0968420496806,7.564809712961,4.119681570771839,1.7233012600145887,2.39638031075725,5.035423035440125,5.035423035440125,1.4386922958400359,0.0,0.0,9.745509192511641e-05,2.821834125776176e-05,6.923675066735465e-05,0.00032533704265340916,0.10209297574990275,0.09048202712279918,0.011610948627103573,0.0950726623415497,0.0904830862659818,0.011613681409954231,0.47646740803693954,0.47646740803693954,0.06114185074233507,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.87350920116802,21.382507451958134,3.410605131648481e-13,25920.247665363702,22032.210515559145,0.85,0.7738120739964612,0.625418911319055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501725505853012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.263701533302,1596.624402384931,0.47646740803693954,0.06114185074233507,6.113110376966115,5.035423035440125
4002.0,-38.098330892392084,4.126057744322031,35.074714567136745,20.869672984723024,5.492319923599723,-33.74023649682671,-45.39937897408379,1.1342623117853985,-4.687913533350468,-4.687913533350799,40.07888390388947,35215.33512872289,12109.852890028966,12109.852890028966,47325.188018751855,72608.93460409652,72608.93460409652,12109.852890028966,84718.78749412548,84718.78749412548,84718.78749412548,108411.64311478376,93186.85321790441,55793.42742840256,41548.25087722428,23692.85562065827,0.0,65241.106497882545,20138.927277559527,1596.7345130148283,0.0,0.8882130988103754,3.5728685292368154,0.0014959713701933424,358990.7687528193,1557937.286845661,4.339769772515706,1557937.286845661,4.339769772515706,0.85,0.10202261130396727,4.698906859688992,1.2309333133371552,1.0,0.0,4.698906859688119,1.2867152415926748,1.2868408577860078,3.6518622829653924,16856.862159736735,1718.9215644217684,1603.0968420496806,1603.0968420496806,7.554037019089632,4.126057744322031,1.7323925527043045,2.3936651916177265,5.033955838058079,5.033955838058079,1.4382730965880224,0.0,0.0,9.7620397975524e-05,4.218960115368897e-05,5.543079682183503e-05,0.0002604641514241474,0.10202180625896565,0.09042139281509817,0.011600413443867476,0.12633944177195647,0.09042187671542151,0.011600734588545752,0.4764506267482205,0.4764506267482205,0.06112518380657219,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23692.85562065827,20138.927277559527,0.85,0.7253891075603973,0.5397721930094155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501725505853012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16513.9932498461,1596.7345130148283,0.4764506267482205,0.06112518380657219,6.113110376966115,5.033955838058079
4003.0,-38.018973392584485,4.131724858947297,35.07259056641606,20.89107372974979,5.495689677293048,-33.66135209230551,-45.32748857801778,1.1479961039545648,-4.753495302873432,-4.753495302873769,40.106058750164195,35257.397734025246,12207.910518226805,12207.910518226805,47465.30825225205,72694.1899223089,72694.1899223089,12207.910518226805,84902.10044053571,84902.10044053571,84902.10044053571,108581.7037641503,93223.20443076127,55833.28915478953,41544.350306635264,23679.603323614592,0.0,65223.95363024986,20127.662825072402,1596.7168010047708,0.0,0.8877849650024021,3.5628301758518717,0.0014959713701933424,358076.4282308329,1559111.2603215182,4.354129837657009,1559111.2603215182,4.354129837657009,0.85,0.10222188377620134,4.698906859688992,1.2310173970134932,1.0,0.0,4.6989068596892505,1.2866490256807397,1.2867757498738315,3.652050221856653,16863.43784464622,1719.5920976731322,1603.0968420496806,1603.0968420496806,7.61520464516546,4.131724858947297,1.71889604076686,2.4128288181804365,5.034412119697007,5.034412119697007,1.4384034627705733,0.0,0.0,9.848652858278136e-05,4.2550653593318306e-05,5.593587498946306e-05,0.0002628374666906939,0.10219315236720514,0.09057570200107624,0.011617450366128889,0.12592235421286635,0.09060032236583299,0.01162156141036836,0.4764338683839119,0.4764338683839119,0.06110851692462855,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23679.603323614592,20127.662825072402,0.85,0.7277281674970156,0.5405590396113831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016281174711132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.027699957933,1596.7168010047708,0.4764338683839119,0.06110851692462855,6.113110376966115,5.034412119697007
4004.0,-38.018976478147444,4.137220643455898,35.07071809433503,26.959622755553596,5.487016011463449,-33.6639698183922,-48.65032065482808,1.1443088567643025,13.34795631250779,-4.744450201683119,40.09158183983265,51134.848212010096,12203.12593969189,12203.12593969189,63337.97415170199,101389.72488800954,101389.72488800954,12203.12593969189,113592.85082770143,113592.85082770143,113592.85082770143,139505.58796472996,121895.19443763557,71698.39377676218,55774.222956525984,25912.737137028536,0.0,81686.96009355452,22025.826566474254,1596.9617444141243,0.0,0.8878826644170896,2.6830217661798543,0.0014959713701933424,358202.42622578895,1558485.7638984881,4.35085205960083,1558485.7638984881,4.35085205960083,0.85,0.10221281295159877,4.698906859688992,1.309131448832341,1.0,0.0,4.698906859689054,1.2866663217457202,1.28679304759882,3.6520011290212526,22050.00404686633,2248.4746622818525,1603.0968420496806,1603.0968420496806,7.6122200603235335,4.137220643455898,1.7254586772504261,2.4117619662054715,5.034665128849499,5.034665128849499,1.4384757510998567,0.0,0.0,9.848649476848175e-05,2.8535542912316297e-05,6.995095185616545e-05,0.0003286930075187103,0.10212286245743919,0.09051584777718781,0.01160701468025138,0.09485196162441226,0.09059127880916228,0.011621534142436492,0.47641712835913164,0.47641712835913164,0.0610918500857403,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.092406514190884,21.31898224594073,3.410605131648481e-13,25912.737137028536,22025.826566474254,0.85,0.7753743569250492,0.6259854468013785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011205229621698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16515.347550841,1596.9617444141243,0.47641712835913164,0.0610918500857403,6.113110376966115,5.034665128849499
4005.0,-38.018975638851835,4.14215356785382,35.07208760549737,26.958833878766768,5.505349350537417,-33.68874773682063,-48.67296660142017,1.1443088943584634,12.760778645359267,-4.752029490885566,40.15604319803849,51242.837351860755,12220.39408034036,12220.39408034036,63463.231432201115,101299.43321091935,101299.43321091935,12220.39408034036,113519.82729125972,113519.82729125972,113519.82729125972,139456.7894927845,121891.46926005134,71689.38215133524,55780.096787462324,25936.962201524777,0.0,81717.0589889871,22046.41787129606,1596.7230235612656,0.0,0.8876125176963817,2.6888606934916246,0.0014959713701933424,358096.84458770836,1561272.3711290027,4.359916583254343,1561272.3711290027,4.359916583254343,0.85,0.10230810406185577,4.698906859688992,1.309120985628106,1.0,0.0,4.698906859688947,1.2866663215503478,1.2867930474152636,3.6520011295757864,22049.330187809075,2248.4059477812584,1603.0968420496806,1603.0968420496806,7.622991799245056,4.14215356785382,1.7270799206158962,2.415073647237924,5.034875898607839,5.034875898607839,1.4385359710308112,0.0,0.0,9.848650396621635e-05,2.8456797075596278e-05,7.002970689062007e-05,0.0003290630700903441,0.10236257696916079,0.09073076836419129,0.011631808604969504,0.09501525541248394,0.09068037525214834,0.011627728809707435,0.47640040300597414,0.47640040300597414,0.06107518328129637,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.512808136244814,20.591703083524862,3.410605131648481e-13,25936.962201524777,22046.41787129606,0.85,0.7766215795988689,0.6270763777581212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501120542691826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16515.080189913802,1596.7230235612656,0.47640040300597414,0.06107518328129637,6.113110376966115,5.034875898607839
4006.0,-38.01897133054198,4.147289730489201,35.07560941480311,26.984093128144764,5.570892518748211,-33.704958247856446,-48.68589956369249,1.1710760688393798,11.70668255190202,-4.775634702194377,40.24640077480995,51304.52672297049,12259.902356302653,12259.902356302653,63564.42907927315,101109.22001609567,101109.22001609567,12259.902356302653,113369.12237239833,113369.12237239833,113369.12237239833,139354.82166461676,121884.34922308012,71674.508110551,55788.71234725457,25985.699292218414,0.0,81774.411639473,22087.844398385652,1597.5686569798993,0.0,0.8871674833768273,2.6983377078556154,0.0014959713701933424,357768.1737578412,1565184.7850213142,4.374857518994197,1565184.7850213142,4.374857518994197,0.85,0.10245011596714883,4.698906859688992,1.3090681157307702,1.0,0.0,4.698906859688971,1.2865407736004457,1.2866674871606854,3.652357512571387,22048.04222198931,2248.274611818441,1603.0968420496806,1603.0968420496806,7.647636770731481,4.147289730489201,1.724432326032554,2.4228574044566473,5.034926031873638,5.034926031873638,1.4385502948210396,0.0,0.0,9.84865511804553e-05,2.841191626192263e-05,7.007463491853267e-05,0.00032927418270889495,0.10271701605222602,0.09104739176309966,0.011669624289126363,0.09535280674691347,0.09092407056576708,0.011526045401381748,0.4763836893901148,0.4763836893901148,0.0610585165044079,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.482317254096415,18.70133611917754,3.410605131648481e-13,25985.699292218414,22087.844398385652,0.85,0.7773144166358051,0.6273909612356721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501120537325216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.81290751175,1597.5686569798993,0.4763836893901148,0.0610585165044079,6.113110376966115,5.034926031873638
4007.0,-38.00687105896147,4.154164459374417,35.075817627274084,26.9832884305157,5.566711632074141,-33.680896531053435,-48.662875837739534,1.1710762948691797,13.175310957619047,-4.6296878122267415,40.11963122548016,51253.664106918055,12068.863299836681,12068.863299836681,63322.527406754736,101125.18657687903,101125.18657687903,12068.863299836681,113194.04987671571,113194.04987671571,113194.04987671571,139186.18272864036,121880.57843134284,71680.13026965788,55778.27573520552,25992.132851924634,0.0,81770.40858713015,22093.31292413594,1598.5686569798993,0.0,0.888359750797231,2.6975924097118225,0.0014959713701933424,359804.0853592745,1559697.851580324,4.334853091017356,1559697.851580324,4.334853091017356,0.85,0.1019169402868822,4.698906859688992,1.309057567357086,1.0,0.0,4.698906859689151,1.2865404981087887,1.28666738235917,3.652358294664158,22047.360111644844,2248.2050559207114,1603.0968420496806,1603.0968420496806,7.528468014699428,4.154164459374417,1.7691177434618286,2.3850467159125888,5.035045696881735,5.035045696881735,1.4385844848233529,0.0,0.0,9.861923910471174e-05,2.8491860356305925e-05,7.012737874840581e-05,0.0003295220210528921,0.10207069644432061,0.09047694563226226,0.011593750812058353,0.09551432916802498,0.09034470898714304,0.011572231299739147,0.476366985164094,0.476366985164094,0.06104184974956378,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17.80499876984578,21.362407210734148,2.8421709430404007e-13,25992.132851924634,22093.31292413594,0.85,0.7743941665557615,0.626799657632931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011205097770919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.545694633598,1598.5686569798993,0.476366985164094,0.06104184974956378,6.113110376966115,5.035045696881735
4008.0,-38.00611434573109,4.155301489261842,35.075368542118326,20.92468844437974,5.566763195324867,-33.68089059698721,-45.35063901040701,1.1710761791959092,-4.629710280492645,-4.629710280493012,40.11965654717548,35430.88275144183,12070.691188671733,12070.691188671733,47501.573940113565,72517.33521299281,72517.33521299281,12070.691188671733,84588.02640166454,84588.02640166454,84588.02640166454,108359.52583237716,93272.97140495174,55853.80418518981,41576.85246640214,23771.499430712618,0.0,65348.35189711476,20205.774516105725,1599.5686569798993,0.0,0.8883595471559709,3.5816885647910963,0.0014959713701933424,359803.7712363856,1559698.9461190933,4.334859917558771,1559698.9461190933,4.334859917558771,0.85,0.1019195703049728,4.698906859688992,1.231129045370035,1.0,0.0,4.698906859689145,1.2865404814778503,1.2866673764097734,3.65235834187771,16872.440348701963,1720.5100976074361,1603.0968420496806,1603.0968420496806,7.5296082382886125,4.155301489261842,1.7702027265215952,2.385098762740247,5.035698389646257,5.035698389646257,1.4387709684703591,0.0,0.0,9.862754247793057e-05,4.243407482059456e-05,5.619346765733601e-05,0.0002640478706447677,0.1020644795068927,0.09047388062075452,0.01159059888613817,0.12689704582951095,0.09034733889440663,0.011572231410566172,0.476350288449944,0.476350288449944,0.06102518301235515,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23771.499430712618,20205.774516105725,0.85,0.7268978109027237,0.5421847946100408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010431423270427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.52080436324,1599.5686569798993,0.476350288449944,0.06102518301235515,6.113110376966115,5.035698389646257
4009.0,-38.00563235906555,4.162021044446574,35.073927981316835,26.990208809170895,5.575348981163739,-33.685151345774294,-48.665851972158976,1.179037935284412,12.728989456872966,-4.619407995247098,40.109233956834416,51273.88745068655,12065.384936460554,12065.384936460554,63339.2723871471,101117.08186238939,101117.08186238939,12065.384936460554,113182.46679884994,113182.46679884994,113182.46679884994,139203.71611410505,121875.66481278499,71674.414748244,55779.16673837887,26021.249315255092,0.0,81800.41605363396,22118.06191796683,1600.4039590705413,0.0,0.888448638827037,2.7038330582292778,0.0014959713701933424,359947.82732961315,1559248.475209103,4.33187355727879,1559248.475209103,4.33187355727879,0.85,0.10200337279479924,4.698906859688992,1.3090340111358092,1.0,0.0,4.698906859688855,1.286503131722746,1.2866300297756252,3.652464377134258,22046.47127177232,2248.1144194778362,1603.0968420496806,1603.0968420496806,7.526298237250624,4.162021044446574,1.7774656413955476,2.384555403051026,5.0346316677612535,5.0346316677612535,1.4384661907889296,0.0,0.0,9.863283162816066e-05,2.8481514751891076e-05,7.01513168762696e-05,0.00032963450408611934,0.1020075758643347,0.09042588388225684,0.011581691982077874,0.09585479632467522,0.09042385615678561,0.011579516638013621,0.47633359774529066,0.47633359774529066,0.06100851628925492,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17.348397452120082,20.895057327850736,3.410605131648481e-13,26021.249315255092,22118.06191796683,0.85,0.774314794995878,0.6268169518486052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010383042676567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16514.26906814966,1600.4039590705413,0.47633359774529066,0.06100851628925492,6.113110376966115,5.0346316677612535
4010.0,-38.00561149306191,4.16830633317207,35.07835912009969,26.989446125831478,5.610963087130393,-33.698880539348345,-48.678226734604664,1.179038525284557,14.026618647008263,-4.664063719965666,40.26898769812192,51332.99635783479,12135.600116162506,12135.600116162506,63468.5964739973,100945.31726204262,100945.31726204262,12135.600116162506,113080.91737820512,113080.91737820512,113080.91737820512,139167.27788161664,121872.06078083834,71668.59837793898,55781.6248921104,26086.360503411506,0.0,81867.9853955219,22173.40642789978,1600.8752458332435,0.0,0.8876504629624604,2.6841566934157446,0.0014959713701933424,359323.73645072785,1566163.9379046431,4.358643137173886,1566163.9379046431,4.358643137173886,0.85,0.1016884598282542,4.698906859688992,1.3090239083906638,1.0,0.0,4.698906859689143,1.286503128482282,1.2866300268294433,3.6524643863341417,22045.81932712942,2248.047939625603,1603.0968420496806,1603.0968420496806,7.570097949071016,4.16830633317207,1.7701688362602734,2.3981374969117963,5.035250902724084,5.035250902724084,1.4386431150640242,0.0,0.0,9.863306061018009e-05,2.8438535090204067e-05,7.019452551997602e-05,0.0003298375374784293,0.10264248787936858,0.09099116999580793,0.011651317883560648,0.09509974884363823,0.09038854725937524,0.011299912568878955,0.47631691184823466,0.47631691184823466,0.0609918495774414,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18.69068236697393,20.643306710742536,3.50850278429607,26086.360503411506,22173.40642789978,0.85,0.7752553842306833,0.6270216142468147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010352226933352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.011853471,1600.8752458332435,0.47631691184823466,0.0609918495774414,6.113110376966115,5.035250902724084
4011.0,-38.005614829119764,4.172520622482476,35.08206165359036,26.99174133539202,5.57807415081316,-33.67792706233348,-48.65807796651495,1.182214924060921,10.588439314764742,-4.827714623328681,40.26275848704819,51236.90319532787,12366.429465785248,12366.429465785248,63603.33266111312,101111.45046945522,101111.45046945522,12366.429465785248,113477.87993524046,113477.87993524046,113477.87993524046,139524.1126380847,121867.90001931597,71671.45948233976,55773.822818862456,26046.23270284426,0.0,81820.05552170672,22139.29779741762,1601.8752458332435,0.0,0.8868441700890591,2.7055238305561313,0.0014959713701933424,357043.8680055209,1565893.8527020176,4.385718375305649,1565893.8527020176,4.385718375305649,0.85,0.10280637553151918,4.698906859688992,1.3090084190899507,1.0,0.0,4.69890685968891,1.2864882325788127,1.2866151294095685,3.6525066772432586,22045.066673927384,2247.9711903583166,1603.0968420496806,1603.0968420496806,7.71408759683778,4.172520622482476,1.7290108916919804,2.4435097307904954,5.035750333230354,5.035750333230354,1.4387858094943868,0.0,0.0,9.863302400048869e-05,2.850854599921474e-05,7.012447800127395e-05,0.00032950839071229596,0.10280703991159904,0.09113950793160892,0.011667531979990112,0.09582953943973659,0.09113903429920764,0.011667341232311544,0.47630022979725656,0.47630022979725656,0.06097518287465725,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,15.41615393809343,17.7013693562933,3.979039320256561e-13,26046.23270284426,22139.29779741762,0.85,0.7773562637615086,0.6262144760062501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010350892871422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16513.74541707464,1601.8752458332435,0.47630022979725656,0.06097518287465725,6.113110376966115,5.035750333230354
4012.0,-38.00561134530001,4.176561293769405,35.086832177051704,26.99125410234558,5.584716668196207,-33.68151599219766,-48.660972237680085,1.182532043001313,10.330895257123643,-4.838341906186134,40.29931867872585,51250.72131893804,12386.541024605614,12386.541024605614,63637.262343543654,101077.7851538197,101077.7851538197,12386.541024605614,113464.32617842531,113464.32617842531,113464.32617842531,139513.83492266905,121864.1020887245,71668.3148818964,55773.09689647566,26049.508744243725,0.0,81822.60564071938,22142.082432607167,1601.2484831165411,0.0,0.8866579666425563,2.7073461617513104,0.0014959713701933424,356896.2096467104,1567479.5270572507,4.39197583131771,1567479.5270572507,4.39197583131771,0.85,0.10286905229659214,4.698906859688992,1.3089974542101848,1.0,0.0,4.6989068596890045,1.2864867453637419,1.2866136420969878,3.652510899644303,22044.379654350458,2247.901133858194,1603.0968420496806,1603.0968420496806,7.7266330390673605,4.176561293769405,1.7290218575987764,2.4475394361706284,5.035635487727612,5.035635487727612,1.4387529964936034,0.0,0.0,9.863306223171048e-05,2.8498479456326736e-05,7.013458277538374e-05,0.00032955587210467606,0.10294806195068212,0.09126699398248603,0.011681067968196098,0.09583643981216816,0.0912144145802363,0.011654637716355847,0.4762835508231407,0.4762835508231407,0.0609585161790966,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.169237163309788,17.256430989174874,3.410605131648481e-13,26049.508744243725,22142.082432607167,0.85,0.7777467100347912,0.6263638381791266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010351106161304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.478496525844,1601.2484831165411,0.4762835508231407,0.0609585161790966,6.113110376966115,5.035635487727612
4013.0,-37.97858920439098,4.183543800326444,35.085318566390626,26.97337766820567,5.508327978894365,-33.60184188495966,-48.587053909990914,1.1650101166613744,15.531525140744066,-4.596469170453081,40.09205528854938,51029.82694131729,12063.74259909787,12063.74259909787,63093.56954041516,101354.1249974132,101354.1249974132,12063.74259909787,113417.86759651106,113417.86759651106,113417.86759651106,139455.35640512675,121862.49503258847,71696.04489369418,55740.50015432698,26037.48880861567,0.0,81777.98896294265,22131.86548732332,1601.64412084924,0.0,0.8886252548703288,2.6746710469351824,0.0014959713701933424,360268.74174405605,1558506.2169536687,4.325954589923515,1558506.2169536687,4.325954589923515,0.85,0.10158274684749931,4.698906859688992,1.3090144666703423,1.0,0.0,4.698906859689016,1.2865683057802089,1.2866955926267272,3.6522793532049986,22044.088948925473,2247.871490154688,1603.0968420496806,1603.0968420496806,7.5252737593029355,4.183543800326444,1.7997124269478926,2.383831373378551,5.035475291269973,5.035475291269973,1.4387072260771352,0.0,0.0,9.893001374858691e-05,2.8756609972709814e-05,7.01734037758771e-05,0.0003297382883701943,0.10189184678011604,0.09033306652289914,0.011558780257216891,0.09491330229498275,0.09005834134853566,0.011524405498963648,0.47626687431051473,0.47626687431051473,0.06094184948931475,0.0,1.8073663704689125,2.625700122160822,2.8421709430404007e-13,20.127994311197142,23.80835439967626,2.8421709430404007e-13,26037.48880861567,22131.86548732332,0.85,0.7715226351311445,0.6240044245211415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010350883424308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16513.21171249073,1601.64412084924,0.47626687431051473,0.06094184948931475,6.113110376966115,5.035475291269973
4014.0,-37.97858982672678,4.1866919229541315,35.08925396272236,26.976967777032428,5.52622601599035,-33.636018044680306,-48.61913767000658,1.1678521659390515,10.972151658399753,-4.905747964715247,40.28271937488919,51182.822162751705,12493.290545085558,12493.290545085558,63676.11270783727,101286.56569109052,101286.56569109052,12493.290545085558,113779.85623617609,113779.85623617609,113779.85623617609,139787.03972535583,121866.02740734552,71687.66934048137,55753.73118540461,26007.183489179755,0.0,81760.91467458438,22106.10596580279,1600.64412084924,0.0,0.8863748141032377,2.692448689761736,0.0014959713701933424,355960.7669270755,1566759.4382214558,4.40149472580059,1566759.4382214558,4.40149472580059,0.85,0.10299270687017502,4.698906859688992,1.309020785694011,1.0,0.0,4.698906859689087,1.2865549764011341,1.2866822619200966,3.6523171927197327,22044.72793127459,2247.9366482208084,1603.0968420496806,1603.0968420496806,7.793222603515292,4.1866919229541315,1.718340396553093,2.4683515264010385,5.036209282904296,5.036209282904296,1.438916937972656,0.0,0.0,9.893000690011839e-05,2.864430498052935e-05,7.028570191958904e-05,0.00033026596688801274,0.10298412466454146,0.09130736730548204,0.011676757359059412,0.0952426912117012,0.09132413472003205,0.011668572150142973,0.47640949224115836,0.47640949224115836,0.060925182804155924,0.0,4.671916892082265,5.675315220637401,3.410605131648481e-13,15.877899623115013,17.649750585862307,2.379949502108502,26007.183489179755,22106.10596580279,0.85,0.7788087127116152,0.6260059879034356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008623425541594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16513.486202335433,1600.64412084924,0.47640949224115836,0.060925182804155924,6.113110376966115,5.036209282904296
4015.0,-37.97858700214688,4.189711365126743,35.09412571874504,26.976168353017442,5.559873159523473,-33.65586353659346,-48.63718862235544,1.1678522561272096,8.614918280668405,-4.914167050968689,40.320733197319086,51268.91351644588,12508.85424636319,12508.85424636319,63777.76776280907,101123.91518842679,101123.91518842679,12508.85424636319,113632.76943478998,113632.76943478998,113632.76943478998,139640.93214019973,121862.25227315656,71680.0404952351,55758.0130865794,26008.162705409744,0.0,81766.17579198914,22106.93829959828,1599.64412084924,0.0,0.8861940564084863,2.7190880627925864,0.0014959713701933424,355844.0644553084,1568408.8725036301,4.407573510898372,1568408.8725036301,4.407573510898372,0.85,0.10342172748748174,4.698906859688992,1.3090102757839488,1.0,0.0,4.698906859689014,1.2865549759138624,1.2866822614727687,3.652317194103017,22044.045035410418,2247.867012222361,1603.0968420496806,1603.0968420496806,7.8029311257139495,4.189711365126743,1.7180831086053594,2.4716282565213836,5.03579820623086,5.03579820623086,1.4387994874945313,0.0,0.0,9.893003798309367e-05,2.8581298915823486e-05,7.034873906727019e-05,0.0003305621725736669,0.10318824929740564,0.09149765853627874,0.011690590761126897,0.096105338369708,0.09161428127168492,0.011807446215796831,0.4767070137017289,0.4767070137017289,0.06090851612269554,0.0,6.415772753330373,7.629854706687411,3.979039320256561e-13,13.529085331637077,15.578751776290062,3.979039320256561e-13,26008.162705409744,22106.93829959828,0.85,0.7800018423884458,0.6270186054301055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500862346532148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.22023689449,1599.64412084924,0.4767070137017289,0.06090851612269554,6.113110376966115,5.03579820623086
4016.0,-37.89285863871321,4.1961798051988755,35.08942399576109,20.918884814623766,5.471857232658304,-33.54852141573049,-45.22576873479409,1.162836110088386,-4.618029635124799,-4.6180296351251116,40.04949491119934,35384.37253283795,12110.684637361996,12110.684637361996,47495.05717019994,72938.2291039621,72938.2291039621,12110.684637361996,85048.9137413241,85048.9137413241,85048.9137413241,108820.51943917142,93284.69175599978,55897.59178634637,41541.222188503794,23771.605697847328,0.0,65312.82788635112,20205.864843170228,1600.64412084924,0.0,0.8886694393046267,3.572370371502851,0.0014959713701933424,359967.1042684141,1556668.4126612158,4.324474081666268,1556668.4126612158,4.324474081666268,0.85,0.10203820999077329,4.698906859688992,1.2311672452418136,1.0,0.0,4.698906859688872,1.2865765423013928,1.2867050491673044,3.652255971715228,16874.560479763997,1720.7262908091957,1603.0968420496806,1603.0968420496806,7.554555856948458,4.1961798051988755,1.803014690455008,2.3931651147438675,5.0353535578245205,5.0353535578245205,1.4386724450927202,0.0,0.0,9.987759906657526e-05,4.3066408736914876e-05,5.681119032966038e-05,0.0002669504919471381,0.10190275479817108,0.09036826445270875,0.011534490345462339,0.126696185519104,0.09044694561667284,0.011591264374100444,0.4770640564758195,0.4770640564758195,0.0608918494441939,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23771.605697847328,20205.864843170228,0.85,0.7271933968751844,0.5417675773342601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500862328477351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16512.954340486016,1600.64412084924,0.4770640564758195,0.0608918494441939,6.113110376966115,5.0353535578245205
4017.0,-37.89286162114435,4.201516669367811,35.08689725579743,20.918082387093477,5.504250637573156,-33.55354678360217,-45.2279894152656,1.16631024009801,-4.702586675728185,-4.702586675728468,40.104473221174715,35394.99531187881,12234.417475903192,12234.417475903192,47629.412787782,72781.48410476855,72781.48410476855,12234.417475903192,85015.90158067174,85015.90158067174,85015.90158067174,108760.44333314255,93264.4986382281,55884.49971686478,41533.33213484813,23744.541752470825,0.0,65277.87388731896,20182.8604896002,1599.64412084924,0.0,0.8880473733352423,3.5645886868398544,0.0014959713701933424,358786.03703502653,1559042.7459356738,4.34532725637668,1559042.7459356738,4.34532725637668,0.85,0.10216912115380856,4.698906859688992,1.231110289408825,1.0,0.0,4.698906859689772,1.2865602482815954,1.286688753477414,3.6523022267827137,16870.90768335444,1720.3538092370422,1603.0968420496806,1603.0968420496806,7.6317394900863,4.201516669367811,1.7841894289549822,2.4173272404128285,5.035954389521492,5.035954389521492,1.4388441112918549,0.0,0.0,9.987756595623493e-05,4.305508755768632e-05,5.6822478398548605e-05,0.00026700353353146963,0.1021690003012463,0.0906034074551339,0.011565592846112404,0.1262527842504871,0.09060100700941821,0.011568114144390348,0.4768885660793574,0.4768885660793574,0.060875182768059255,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,23744.541752470825,20182.8604896002,0.85,0.7296409939759788,0.5422204064577344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003145461680591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.405812466735,1599.64412084924,0.4768885660793574,0.060875182768059255,6.113110376966115,5.035954389521492
4018.0,-37.89284360239705,4.206891987782994,35.08467531215618,26.977371295820944,5.528088023591691,-33.56821780604137,-48.555791401863075,1.1663108053976967,13.391271997962008,-4.688709581978214,40.10880498991785,51298.37933379265,12222.834267565158,12222.834267565158,63521.213601357806,101279.856483889,101279.856483889,12222.834267565158,113502.69075145415,113502.69075145415,113502.69075145415,139475.88508606047,121875.42442600796,71718.52459970856,55729.88869588822,25973.194334606324,0.0,81703.08303049454,22077.215184415374,1598.9967096297933,0.0,0.8881017094296355,2.688644797775558,0.0014959713701933424,358979.65927875414,1559229.93709607,4.343504978050302,1559229.93709607,4.343504978050302,0.85,0.10213533412433537,4.698906859688992,1.3090483619133013,1.0,0.0,4.6989068596887975,1.2865602452165663,1.2866887506694564,3.652302235483754,22046.427787454246,2248.109985311421,1603.0968420496806,1603.0968420496806,7.624513970058936,4.206891987782994,1.7919830017032359,2.414908986079758,5.036224643221119,5.036224643221119,1.4389213266346055,0.0,0.0,9.987776599683781e-05,2.8866432927693716e-05,7.10113330691441e-05,0.000333675640074261,0.1021379803150801,0.09057561590016738,0.011562364414912726,0.09519535073202667,0.09057310925064446,0.011562224873690909,0.4767448404288544,0.4767448404288544,0.0608585160938182,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.079981579940238,20.914979937690475,3.410605131648481e-13,25973.194334606324,22077.215184415374,0.85,0.777464096154724,0.6278634468988917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003145652182195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.14265743074,1598.9967096297933,0.4767448404288544,0.0608585160938182,6.113110376966115,5.036224643221119
4019.0,-37.89282559039825,4.206892395871087,35.0846730829615,26.975977594871097,5.528085348179258,-33.56821784452383,-48.55541233029214,1.165684780638208,13.365427853909694,-4.688709928933324,40.10880089758019,51296.6592725881,12222.941159293814,12222.941159293814,63519.60043188191,101273.28850212933,101273.28850212933,12222.941159293814,113496.22966142315,113496.22966142315,113496.22966142315,139485.69978533458,121871.7998011511,71716.71931476888,55727.867207091345,25989.470123911422,0.0,81717.33733100277,22091.049605324708,1599.9967096297933,0.0,0.8881017223730596,2.688938155767596,0.0014959713701933424,358979.654436786,1559229.7602435632,4.343504543982822,1559229.7602435632,4.343504543982822,0.85,0.10213533443279244,4.698906859688992,1.309039044925012,1.0,0.0,4.698906859689089,1.2865631809040228,1.2866916869074203,3.652293901638966,22045.77211769523,2248.0431256030583,1603.0968420496806,1603.0968420496806,7.624580648331799,4.206892395871087,1.792101700316632,2.414790695554455,5.036515392058645,5.036515392058645,1.4390043977310414,0.0,0.0,9.98779659628912e-05,2.886776696239807e-05,7.101019900049313e-05,0.00033367031119129755,0.10211232105264088,0.09055312475572837,0.011559196296912514,0.09526527980513945,0.09057310951682737,0.011562224915965062,0.47662652657511867,0.47662652657511867,0.060841849421092026,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.054137782843043,20.88512244875062,3.410605131648481e-13,25989.470123911422,22091.049605324708,0.85,0.777308738959403,0.6277328771103589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003144501241954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.87992301894,1599.9967096297933,0.47662652657511867,0.060841849421092026,6.113110376966115,5.036515392058645
4020.0,-37.89234260618433,4.212128756558967,35.08253780176217,20.93657097956168,5.510233627932545,-33.55495829130579,-45.233719738293416,1.1761613641630326,-4.701244214085818,-4.701244214086158,40.10798608409901,35424.9719374856,12246.87653701649,12246.87653701649,47671.84847450209,72840.53413243374,72840.53413243374,12246.87653701649,85087.41066945023,85087.41066945023,85087.41066945023,108844.56896337212,93305.28421668142,55905.360962223225,41555.47028273133,23757.158293921886,0.0,65312.62857665322,20193.584549833602,1600.1848032477644,0.0,0.8880415210367675,3.560525449902271,0.0014959713701933424,358804.764353222,1559194.5479561384,4.345523534969574,1559194.5479561384,4.345523534969574,0.85,0.10210342955536876,4.698906859688992,1.2312100860243662,1.0,0.0,4.6989068596899575,1.286514035649947,1.2866425436433937,3.6524334204524274,16878.28551456508,1721.1061386472527,1603.0968420496806,1603.0968420496806,7.639511360622439,4.212128756558967,1.7919742192490862,2.420154537309881,5.0351936684781915,5.0351936684781915,1.4386267624223403,0.0,0.0,9.988332810688971e-05,4.302588671579027e-05,5.6857441391099446e-05,0.000267167821377002,0.10210241944388827,0.09054504478735734,0.01155737465653094,0.12615066369926461,0.09054559932510063,0.011557830230268126,0.47652854215879675,0.47652854215879675,0.06082518274957775,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23757.158293921886,20193.584549833602,0.85,0.7299024631745256,0.5423908470612172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003143350732941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.617189072567,1600.1848032477644,0.47652854215879675,0.06082518274957775,6.113110376966115,5.0351936684781915
4021.0,-37.892332501222825,4.218028206231819,35.080331871330806,20.93276126487183,5.55712310269675,-33.579287215788575,-45.256427850667365,1.1729839403010427,-4.636699351325319,-4.636699351325681,40.104646633251015,35533.79117422316,12166.391841954412,12166.391841954412,47700.18301617757,72601.14128562316,72601.14128562316,12166.391841954412,84767.53312757757,84767.53312757757,84767.53312757757,108532.75496980158,93302.29873092822,55899.255457002604,41558.93697102846,23765.221842224004,0.0,65324.15881325246,20200.438565890403,1599.5841196885476,0.0,0.8883782220623844,3.577835682271283,0.0014959713701933424,359706.06932636653,1559050.2393629595,4.334233899034967,1559050.2393629595,4.334233899034967,0.85,0.1020225884813483,4.698906859688992,1.2312049445370215,1.0,0.0,4.698906859689033,1.2865289368320683,1.2866574464583143,3.6523911162538774,16877.74546068319,1721.051068477328,1603.0968420496806,1603.0968420496806,7.589305600776281,4.218028206231819,1.8139016586099732,2.4041265476218454,5.035451457945487,5.035451457945487,1.4387004165558535,0.0,0.0,9.988344029612639e-05,4.29103499607179e-05,5.6973090335408484e-05,0.00026771124499473155,0.10199480363464382,0.0904506602350835,0.011544143399560326,0.12676443067460105,0.09047046951757491,0.011552118963773395,0.4764468212924059,0.4764468212924059,0.060808516079033,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23765.221842224004,20200.438565890403,0.85,0.730207382425574,0.5439609452271177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003112500379474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.363770669974,1599.5841196885476,0.4764468212924059,0.060808516079033,6.113110376966115,5.035451457945487
4022.0,-37.8795967167535,4.223721855595693,35.07834705283952,20.933886744920187,5.545030877251785,-33.5621651917752,-45.24071625256909,1.1729838814125289,-4.640212319973955,-4.640212319974288,40.102871817108536,35520.57139476871,12179.211026274523,12179.211026274523,47699.78242104323,72663.57209662406,72663.57209662406,12179.211026274523,84842.78312289859,84842.78312289859,84842.78312289859,108622.54060179382,93307.63780023128,55906.75209165922,41556.53967619118,23779.757478895226,0.0,65336.29715508641,20212.79385706094,1600.5841196885476,0.0,0.8883669314896868,3.574783175876908,0.0014959713701933424,359656.96854886104,1558973.5478606366,4.334612378430373,1558973.5478606366,4.334612378430373,0.85,0.10201947482607586,4.698906859688992,1.2312192008038987,1.0,0.0,4.698906859688472,1.286528644474645,1.2866573361123985,3.6523919462421253,16878.711261675446,1721.1495527703596,1603.0968420496806,1603.0968420496806,7.597302113515785,4.223721855595693,1.817285150134838,2.4064367054608553,5.035918006524396,5.035918006524396,1.4388337161498275,0.0,0.0,0.00010002493052617519,4.2990258429797534e-05,5.703467209637765e-05,0.0002680006119537813,0.1019762493634023,0.0904355355326644,0.01154071383073791,0.12673384896166554,0.09046737364733343,0.011552101178742436,0.47637811126595986,0.47637811126595986,0.06079184940926387,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23779.757478895226,20212.79385706094,0.85,0.7300655913790153,0.5436575524084999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003111854931892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16513.100895019164,1600.5841196885476,0.47637811126595986,0.06079184940926387,6.113110376966115,5.035918006524396
4023.0,-37.79600571531403,4.226656508504298,35.07325019669278,20.96051793722438,5.282688367259208,-33.322950038837035,-45.018452033959306,1.1902483187634574,-4.899889445102417,-4.899889445102775,40.01007693760729,34862.98966476221,12540.199276426973,12540.199276426973,47403.18894118918,74028.18485642735,74028.18485642735,12540.199276426973,86568.38413285432,86568.38413285432,86568.38413285432,110262.8133766182,93352.02727473264,55984.0377427466,41519.988368873375,23694.429243763876,0.0,65214.41761263725,20140.264857199294,1601.2209327679725,0.0,0.8873904167063367,3.4827686623440828,0.0014959713701933424,356041.9934256403,1554967.7622073118,4.3673718014166445,1554967.7622073118,4.3673718014166445,0.85,0.10194731623605482,4.698906859688992,1.23132144370582,1.0,0.0,4.698906859689103,1.2864457521695523,1.2865756361832545,3.6526272886084983,16886.74101294586,1721.9683595260217,1603.0968420496806,1603.0968420496806,7.822483924547803,4.226656508504298,1.7490975487163878,2.4775589597879106,5.036332304426217,5.036332304426217,1.4389520869789192,0.0,0.0,0.000100958203593331,4.413555097870861e-05,5.682265261462239e-05,0.0002670043521565738,0.10192879199964919,0.09039500180422202,0.011533790195427164,0.12338508172098406,0.09040497155552571,0.011542344680529115,0.4763198099114697,0.4763198099114697,0.06077518274011523,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,8.007995273450376,23694.429243763876,20140.264857199294,0.85,0.7268820404524075,0.5345902170259734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500229840853921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16513.092957484656,1601.2209327679725,0.4763198099114697,0.06077518274011523,6.113110376966115,5.036332304426217
4024.0,-37.79600571531403,4.226656508504298,35.07325019669278,20.954664435144537,5.282688367259208,-33.322950038837035,-45.01519388342274,1.1902483187634574,-4.899889445102417,-4.899889445102775,40.01007693760729,34847.37780182376,12540.04667394987,12540.04667394987,47387.42447577363,74000.54544648371,74000.54544648371,12540.04667394987,86540.59212043358,86540.59212043358,86540.59212043358,110219.64698093367,93324.387864789,55968.42587980815,41506.62442775649,23679.054860500088,0.0,65185.67928825658,20127.196631425075,1600.2209327679725,0.0,0.8873904167063367,3.4836578955980593,0.0014959713701933424,356041.9934256403,1554967.7622073118,4.3673718014166445,1554967.7622073118,4.3673718014166445,0.85,0.10194731623605482,4.698906859688992,1.231247813892551,1.0,0.0,4.698906859690091,1.2864457521695523,1.2865756361832545,3.6526272886084983,16881.74123338997,1721.458523898576,1603.0968420496806,1603.0968420496806,7.822388732246818,4.226656508504298,1.748926723212942,2.4777297852913565,5.03592379447964,5.03592379447964,1.4388353698513257,0.0,0.0,0.000100958203593331,4.415254791890859e-05,5.680565567442241e-05,0.00026692448511767437,0.10191614499038004,0.09038551776132871,0.011530627229051339,0.12333950830234044,0.09040497155552571,0.011542344680529115,0.47626983549454427,0.47626983549454427,0.06075851607146299,0.0,3.410605131648481e-13,3.410605131648481e-13,0.49903621809886545,3.410605131648481e-13,3.410605131648481e-13,8.002773288697313,23679.054860500088,20127.196631425075,0.85,0.7269606605804081,0.5345864027545945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996961516805312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.50491065627,1600.2209327679725,0.47626983549454427,0.06075851607146299,6.113110376966115,5.03592379447964
4025.0,-37.795975152835084,4.229238446372715,35.072323895802555,27.00431701904165,5.358791241994328,-33.3632922275787,-48.36181429037822,1.1937435678400121,18.502214431865866,-4.907264908589392,40.124094197289324,50845.15732269088,12553.246178444702,12553.246178444702,63398.40350113558,102206.68461301964,102206.68461301964,12553.246178444702,114759.93079146434,114759.93079146434,114759.93079146434,140659.32450798372,121873.36855154738,71775.57178869714,55664.21862538915,25899.39371651938,0.0,81563.61234190853,22014.48465904147,1599.2209327679725,0.0,0.8869412249761628,2.6089125860852005,0.0014959713701933424,355939.7373561272,1559890.773997725,4.3824575069487475,1559890.773997725,4.3824575069487475,0.85,0.10211159618694016,4.698906859688992,1.3090081712743271,1.0,0.0,4.698906859688781,1.2864293616271743,1.2865592444268985,3.652673827146992,22046.055893874807,2248.0720627201754,1603.0968420496806,1603.0968420496806,7.830622485909478,4.229238446372715,1.7482656462415767,2.4809728001311386,5.03463488866048,5.03463488866048,1.4384671110458513,0.0,0.0,0.0001009585462820997,2.955660092589413e-05,7.140194535620558e-05,0.000335511090829413,0.10233766308395319,0.09075611215434375,0.011581550929609446,0.09226454975983124,0.09056912160586962,0.011542474581070543,0.47622652262767057,0.47622652262767057,0.060772124267105834,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1132499322447984,23.409479340455277,25.331688882410504,8.676713308159435,25899.39371651938,22014.48465904147,0.85,0.7772878331500845,0.6233804004358193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996961516805312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.245043799092,1599.2209327679725,0.47622652262767057,0.060772124267105834,6.113110376966115,5.03463488866048
4026.0,-37.77775920186083,4.2322786866134745,35.07084305546172,27.003533380944305,5.415459088731298,-33.38417346861762,-48.38054330376906,1.1937435151781224,16.973726482237055,-4.868623970968173,40.09672164402104,51023.26040912453,12504.14191996311,12504.14191996311,63527.402329087636,101935.44663565053,101935.44663565053,12504.14191996311,114439.58855561363,114439.58855561363,114439.58855561363,140326.27793899845,121869.71480678344,71769.0720853052,55667.380801642474,25886.689383384804,0.0,81554.07018502727,22003.685975877084,1598.2209327679725,0.0,0.887236205598168,2.6294274944009794,0.0014959713701933424,356475.7251681619,1558707.815058846,4.372549671716215,1558707.815058846,4.372549671716215,0.85,0.10215360543765957,4.698906859688992,1.308997820713558,1.0,0.0,4.698906859688831,1.2864289390760215,1.286559084846619,3.652675026934628,22045.394956524466,2248.004665866985,1603.0968420496806,1603.0968420496806,7.799991611221454,4.2322786866134745,1.7607602824588424,2.471518404154632,5.0341248674316255,5.0341248674316255,1.43832139069475,0.0,0.0,0.000101162988078653,2.9489302043947418e-05,7.167368603470558e-05,0.0003367879749676732,0.10220445838123314,0.09061930635444838,0.01158515202678476,0.0929628226667051,0.09059592493724807,0.011557680500411506,0.47618853900083824,0.47618853900083824,0.0608779391464237,0.0,3.410605131648481e-13,3.410605131648481e-13,2.943170468827816,21.842350453205256,23.869146035627296,6.365670354791234,25886.689383384804,22003.685975877084,0.85,0.7789605372847571,0.6256372035554397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996959566214905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16513.985789210245,1598.2209327679725,0.47618853900083824,0.0608779391464237,6.113110376966115,5.0341248674316255
