time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4027.0,-37.76318124552505,4.237135478850993,35.07071708991171,27.003660750947915,5.509813362106516,-33.4294030555435,-48.42260268107054,1.1935582499609003,15.365574042561889,-4.716892707177642,40.11069553976922,51294.917798957205,12302.209658921964,12302.209658921964,63597.12745787917,101490.55295397555,101490.55295397555,12302.209658921964,113792.76261289751,113792.76261289751,113792.76261289751,139725.41522378818,121871.22794310955,71758.33399427687,55680.99327648076,25932.65261089068,0.0,81613.64588737144,22042.75471925708,1597.2209327679725,0.0,0.8879529320221494,2.663415559801338,0.0014959713701933424,358586.51575096743,1559311.6398147587,4.348494913561321,1559311.6398147587,4.348494913561321,0.85,0.10195222360081681,4.698906859688992,1.3090021731471644,1.0,0.0,4.698906859688804,1.286429468877554,1.2865598255420094,3.6526735226214315,22045.66867250046,2248.032577128832,1603.0968420496806,1603.0968420496806,7.674027754426026,4.237135478850993,1.8053526865255218,2.431782792325471,5.033757403981542,5.033757403981542,1.4382164011375835,0.0,0.0,0.00010132687524705251,2.933868776596093e-05,7.198818748109158e-05,0.00033826578797147846,0.10209523163831674,0.0904993085117676,0.01159592312654914,0.09418156510146708,0.09037451201912575,0.011577711581691063,0.47615481876603905,0.47615481876603905,0.06101101506238552,0.0,3.410605131648481e-13,3.410605131648481e-13,2.067912379233803,20.082466749739524,22.911402355345615,3.410605131648481e-13,25932.65261089068,22042.75471925708,0.85,0.779246249403495,0.6285090837596604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499579705718099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.090849589666,1597.2209327679725,0.47615481876603905,0.06101101506238552,6.113110376966115,5.033757403981542
4028.0,-37.763178248970284,4.239757546384391,35.076267245614076,27.002984785381727,5.560947059856685,-33.45957096719016,-48.45079559655858,1.1927692648831179,10.221382056740367,-4.899719464415118,40.301782753858205,51429.40215213042,12557.072884159705,12557.072884159705,63986.475036290125,101245.91599275934,101245.91599275934,12557.072884159705,113802.98887691904,113802.98887691904,113802.98887691904,139782.6389557111,121871.7616915343,71750.35608497242,55690.45067395764,25979.65007879206,0.0,81670.1007527497,22082.70256697325,1598.2209327679725,0.0,0.8863364662463801,2.7018188185982863,0.0014959713701933424,356044.35037054226,1567586.441588178,4.402784203588009,1567586.441588178,4.402784203588009,0.85,0.10319600013757348,4.698906859688992,1.3090047035040333,1.0,0.0,4.698906859688899,1.2864331684630397,1.2865635255457537,3.65266301808977,22045.765223927116,2248.0424226343466,1603.0968420496806,1603.0968420496806,7.833009556743022,4.239757546384391,1.7576873515511275,2.4820701948332635,5.033943000784217,5.033943000784217,1.4382694287954905,0.0,0.0,0.00010132690895988511,2.9238128831732975e-05,7.208878012815215e-05,0.0003387384634507856,0.1030191343773102,0.09130877662670539,0.011710357750604803,0.09542533346580624,0.09139588925709184,0.01180011088048164,0.4761245092448664,0.4761245092448664,0.06106300558469883,0.0,3.410605131648481e-13,3.410605131648481e-13,1.700836094700776,15.121101521155481,17.148219800931713,3.410605131648481e-13,25979.65007879206,22082.70256697325,0.85,0.7834749124407785,0.6297213016527211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994866845488295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.123636008197,1598.2209327679725,0.4761245092448664,0.06106300558469883,6.113110376966115,5.033943000784217
4029.0,-37.763178792393305,4.2420076664284165,35.08261433616979,27.00221169451254,5.5605424406994395,-33.45967462776617,-48.450473696552194,1.1927692816685769,10.490890429899878,-4.930950809987575,40.33692996491326,51427.864176180294,12602.893789962856,12602.893789962856,64030.75796614315,101244.17603479027,101244.17603479027,12602.893789962856,113847.06982475313,113847.06982475313,113847.06982475313,139847.66775972326,121868.11110631304,71748.33120588087,55688.64433381352,26000.597934970134,0.0,81689.24226878365,22100.508244724613,1599.2209327679725,0.0,0.8860495811208953,2.695232693371831,0.0014959713701933424,355611.5033587001,1569112.0549364204,4.412433344018346,1569112.0549364204,4.412433344018346,0.85,0.10318670499992487,4.698906859688992,1.3089945633942262,1.0,0.0,4.6989068596890435,1.2864331683969743,1.2865635254718162,3.6526630182773543,22045.10485811636,2247.9750840619745,1603.0968420496806,1603.0968420496806,7.8615923002188115,4.2420076664284165,1.7506425871122602,2.4913650793161564,5.03346255028821,5.03346255028821,1.4381321572252028,0.0,0.0,0.00010132690284608657,2.9239275183752805e-05,7.208762766233377e-05,0.0003387330481212461,0.1031837033484375,0.09145107957088808,0.011732623777549425,0.095221449486307,0.09144860717031456,0.011738097829610316,0.47609692829459493,0.47609692829459493,0.06108037398287396,0.0,3.979039320256561e-13,3.979039320256561e-13,2.101236815687173,15.421841239887442,16.96824395173371,3.6535342996206737,26000.597934970134,22100.508244724613,0.85,0.783833417813591,0.6295549174879873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994866654291332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16513.864923330995,1599.2209327679725,0.47609692829459493,0.06108037398287396,6.113110376966115,5.03346255028821
4030.0,-37.695414675994485,4.24423817544572,35.084209757307356,21.016329957079165,5.563887349633828,-33.39394861000456,-45.092117332946486,1.2282703046962113,-4.918665612858717,-4.91866561285907,40.24017167895864,35706.153865617554,12588.858604670982,12588.858604670982,48295.01247028854,72964.09698075995,72964.09698075995,12588.858604670982,85552.95558543093,85552.95558543093,85552.95558543093,109276.60157675744,93436.22494950061,56017.026076751215,41576.887636388215,23723.64599132651,0.0,65300.53362771473,20165.099092627534,1600.2209327679725,0.0,0.8864631356779802,3.5367405860101573,0.0014959713701933424,355781.71924917283,1564914.8324222735,4.3985251286232625,1564914.8324222735,4.3985251286232625,0.85,0.10295750093709805,4.698906859688992,1.2315108616603543,1.0,0.0,4.698906859689011,1.2862651385312154,1.2863964626713982,3.6531401799901597,16901.971794421173,1723.5214670066919,1603.0968420496806,1603.0968420496806,7.852837255031437,4.24423817544572,1.7553567121058178,2.4888814633399026,5.032874265745465,5.032874265745465,1.4379640759272758,0.0,0.0,0.00010209194025037251,4.37528715330423e-05,5.833906871733021e-05,0.0002741298501837304,0.10281436746225078,0.09111708233890863,0.011697285123342165,0.12508806226617963,0.09123520128596475,0.011722299651133292,0.4760715302010444,0.4760715302010444,0.06111636023588371,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3875647789905656,3.410605131648481e-13,3.410605131648481e-13,3.559156424447849,23723.64599132651,20165.099092627534,0.85,0.7395806708965584,0.5467972753359432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994866688964763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16513.60613983612,1600.2209327679725,0.4760715302010444,0.06111636023588371,6.113110376966115,5.032874265745465
4031.0,-37.6954150530742,4.244360192228707,35.084661600627705,27.03924081232401,5.563946698287994,-33.39328821184599,-48.38660761071367,1.2282703156574564,11.872109093393533,-4.9186501845726776,40.240302545942825,51453.51361692306,12588.783316483392,12588.783316483392,64042.296933406455,101403.09091974529,101403.09091974529,12588.783316483392,113991.87423622867,113991.87423622867,113991.87423622867,139983.10687862503,121875.49907193573,71767.50590863582,55675.547959222116,25991.23264239635,0.0,81666.78060161846,22092.547746036897,1601.2209327679725,0.0,0.8864627401886952,2.6806983898143533,0.0014959713701933424,355781.93305389956,1564920.5034906536,4.398538425090782,1564920.5034906536,4.398538425090782,0.85,0.10295748855483428,4.698906859688992,1.3089707274874671,1.0,0.0,4.698906859688239,1.2862651384886634,1.2863964626233466,3.6531401801110124,22046.44129039025,2248.1113622276976,1603.0968420496806,1603.0968420496806,7.852790290814669,4.244360192228707,1.7552015888610768,2.4891586033676303,5.032283815409732,5.032283815409732,1.437795375831352,0.0,0.0,0.00010209193597844503,2.9467541666941902e-05,7.262439431150313e-05,0.0003412552646110803,0.10281876949172852,0.09111296675685647,0.011705802734872057,0.09487061813437105,0.09123518891956794,0.011722299635266324,0.47604787839287066,0.47604787839287066,0.06116058729260904,0.0,3.410605131648481e-13,3.410605131648481e-13,2.6209228368122126,16.79075927796623,18.535307566228084,3.5569109712235445,25991.23264239635,22092.547746036897,0.85,0.7841902969802789,0.6300421448951223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990544179386271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.704908341566,1601.2209327679725,0.47604787839287066,0.06116058729260904,6.113110376966115,5.032283815409732
4032.0,-37.69540235377803,4.246221595468316,35.0849446822504,27.03847816390919,5.5593742009474285,-33.38024123239536,-48.37405124036593,1.2282706701629114,12.324304653858064,-4.912475317045752,40.206426497510634,51393.682406641565,12582.398054634235,12582.398054634235,63976.0804612758,101421.08046309734,101421.08046309734,12582.398054634235,114003.47851773158,114003.47851773158,114003.47851773158,139996.90421929496,121871.89630591405,71769.22060336849,55669.63966949507,25993.425701563367,0.0,81663.06537105843,22094.41184632886,1602.2209327679725,0.0,0.8866168750713198,2.676225083789934,0.0014959713701933424,355867.51227719657,1563453.0167176663,4.39335697353526,1563453.0167176663,4.39335697353526,0.85,0.10284996087759533,4.698906859688992,1.308960721450858,1.0,0.0,4.698906859688928,1.2862651365292743,1.2863964608488223,3.6531401856759014,22045.78957474449,2248.044905726674,1603.0968420496806,1603.0968420496806,7.848807211513611,4.246221595468316,1.7577208582155164,2.4885007372527994,5.0310610207650095,5.0310610207650095,1.4374460059328598,0.0,0.0,0.00010209207984855684,2.9512613840172273e-05,7.257946600838457e-05,0.0003410441506993623,0.10269158732432807,0.0909916836415491,0.011699903682778977,0.09478793523031231,0.09113375965400768,0.011716201223587658,0.4760256236129983,0.4760256236129983,0.06120838437001647,0.0,3.979039320256561e-13,3.979039320256561e-13,2.793108064442265,17.236779970903797,19.050791607325493,3.494566226441293,25993.425701563367,22094.41184632886,0.85,0.7834151237231056,0.6293381490533124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990544203432492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.44838696487,1602.2209327679725,0.4760256236129983,0.06120838437001647,6.113110376966115,5.0310610207650095
4033.0,-37.62818596149972,4.25046933104831,35.08251424428929,27.05228371722626,5.519219643953433,-33.2861290105201,-48.28394298730416,1.2432906066930696,15.065102294881797,-4.761323777552115,40.11103365176893,51291.5227761662,12380.320800400155,12380.320800400155,63671.84357656636,101676.01580089705,101676.01580089705,12380.320800400155,114056.3366012972,114056.3366012972,114056.3366012972,140065.0555642666,121866.33458619536,71794.08801059039,55635.82952844996,26008.718962969415,0.0,81644.54849141938,22107.411118524004,1602.8298075328594,0.0,0.8877275440366718,2.661924961381769,0.0014959713701933424,357967.4058805768,1559326.2521320982,4.35605651943717,1559326.2521320982,4.35605651943717,0.8500000000000001,0.1022512583426805,4.698906859688992,1.3089263300271705,1.0,0.0,4.698906859689063,1.2861931480668338,1.2863254478971455,3.6533446525908757,22044.783497820205,2247.9423144315547,1603.0968420496806,1603.0968420496806,7.722752909032604,4.25046933104831,1.8015950030983001,2.4488743279500103,5.030363144396006,5.030363144396006,1.437246612684573,0.0,0.0,0.00010285620258835739,2.9837945437424295e-05,7.30182571509331e-05,0.0003431059894090543,0.10216701666549549,0.09051848484232075,0.011648531823174744,0.09443542647849466,0.09058386631628025,0.011667392026400263,0.47600448645576715,0.47600448645576715,0.061255481884309855,0.0,3.410605131648481e-13,3.410605131648481e-13,1.8394131698424872,19.82642607243389,22.711205728279822,3.410605131648481e-13,26008.718962969415,22107.411118524004,0.85,0.7798664424393026,0.6282296090051475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990543393603646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.192127538998,1602.8298075328594,0.47600448645576715,0.061255481884309855,6.113110376966115,5.030363144396006
4034.0,-37.62817715077883,4.251012677508917,35.081886172317056,21.033845270890765,5.519324178059338,-33.28613260033083,-44.98965576114131,1.2442326100403014,-4.761264589411439,-4.761264589411772,40.111145881882784,35542.96556539509,12380.995211777812,12380.995211777812,47923.960777172906,73257.32586826362,73257.32586826362,12380.995211777812,85638.32108004144,85638.32108004144,85638.32108004144,109408.10279915627,93443.69024862433,56045.47225011568,41553.5755538985,23769.78171911484,0.0,65323.357273013346,20204.314461247614,1601.8298075328594,0.0,0.8877274391266177,3.5382042677662078,0.0014959713701933424,357968.2300596739,1559331.1024473035,4.356060039706207,1559331.1024473035,4.356060039706207,0.85,0.10225114880880688,4.698906859688992,1.231515964684077,1.0,0.0,4.698906859689267,1.286188732320693,1.2863210318260714,3.653357195262216,16903.322215794622,1723.6591716635776,1603.0968420496806,1603.0968420496806,7.7231736018815775,4.251012677508917,1.8020171695945741,2.4489955079143426,5.0303882472884185,5.0303882472884185,1.4372537849395481,0.0,0.0,0.00010285630309488473,4.428598392145259e-05,5.857031917343214e-05,0.00027521647453821396,0.10215939237861736,0.09051493870298248,0.01164445367563488,0.12544430465864756,0.09058376174174776,0.011667387067059123,0.47598424339664885,0.47598424339664885,0.0612338311441818,0.0,3.410605131648481e-13,3.410605131648481e-13,1.138991915257293,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23769.78171911484,20204.314461247614,0.85,0.7336420352199419,0.5441080656165042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986258231771625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16515.282182519182,1601.8298075328594,0.47598424339664885,0.0612338311441818,6.113110376966115,5.0303882472884185
4035.0,-37.624117007159676,4.251372850220125,35.0814270901596,27.053266949392878,5.5193667548422605,-33.28610459713598,-48.285295512154676,1.2417423093795492,15.08693491575076,-4.761235594641922,40.11120268418523,51317.81324925086,12381.04891862456,12381.04891862456,63698.86216787542,101679.97255047153,101679.97255047153,12381.04891862456,114061.02146909609,114061.02146909609,114061.02146909609,140047.56823696956,121878.29854388797,71801.28250613798,55641.128930833314,25986.546767873482,0.0,81627.6756987068,22088.56475269246,1601.4585941333387,0.0,0.8877273811725619,2.661692139416319,0.0014959713701933424,357968.63380466885,1559333.5573103465,4.356061984361515,1559333.5573103465,4.356061984361515,0.85,0.10225066861647442,4.698906859688992,1.3089614934707061,1.0,0.0,4.698906859688908,1.2862003096148429,1.2863326698973176,3.653324310811351,22046.947695652252,2248.1630011932975,1603.0968420496806,1603.0968420496806,7.7232071038169146,4.251372850220125,1.8018382308723613,2.449534619347764,5.029302939022449,5.029302939022449,1.4369436968635567,0.0,0.0,0.00010290262802142868,2.9833037725633487e-05,7.30695902957952e-05,0.00034334719907557626,0.10214407838206507,0.09051137975956448,0.011632698622500593,0.09434636749277252,0.09058331319780627,0.011667355418668144,0.4759647156160209,0.4759647156160209,0.061171911271414414,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5809743320893404,19.848170510392663,22.732403843112536,3.410605131648481e-13,25986.546767873482,22088.56475269246,0.85,0.7803586421227058,0.6286815447087865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986257670230039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16515.028086161907,1601.4585941333387,0.4759647156160209,0.061171911271414414,6.113110376966115,5.029302939022449
4036.0,-37.624117007159676,4.251372850220125,35.0814270901596,27.0527568058111,5.5193667548422605,-33.28610459713598,-48.28501510256899,1.2417423093795492,15.075570589341282,-4.761235594641922,40.11120268418523,51316.47543496202,12380.627393476054,12380.627393476054,63697.10282843807,101677.56371631727,101677.56371631727,12380.627393476054,114058.19110979332,114058.19110979332,114058.19110979332,140046.6547796235,121875.8897097337,71799.94469184913,55639.93890876063,25988.46366983019,0.0,81628.40257859082,22090.194119355663,1601.575712039065,0.0,0.8877273811725619,2.6618183054459634,0.0014959713701933424,357968.63380466885,1559333.5573103465,4.356061984361515,1559333.5573103465,4.356061984361515,0.85,0.10225066861647442,4.698906859688992,1.3089547205762941,1.0,0.0,4.698906859688908,1.2862003096148429,1.2863326698973176,3.653324310811351,22046.51195408676,2248.1185679193977,1603.0968420496806,1603.0968420496806,7.722944159534667,4.251372850220125,1.8013664464977532,2.450006403722372,5.028163278919511,5.028163278919511,1.4366180796912889,0.0,0.0,0.00010290262802142868,2.9834055145934923e-05,7.306857287549376e-05,0.0003433424183123426,0.10212412664943914,0.0905077750938455,0.011616351555593638,0.09435773964289286,0.09058331319780627,0.011667355418668144,0.4759457600581852,0.4759457600581852,0.06108594830109849,0.0,3.410605131648481e-13,3.410605131648481e-13,0.13292715554598544,19.836806183983185,22.72140365260225,3.410605131648481e-13,25988.46366983019,22090.194119355663,0.85,0.7803301401998072,0.6286595573832914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49859989058328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16514.85515180072,1601.575712039065,0.4759457600581852,0.06108594830109849,6.113110376966115,5.028163278919511
4037.0,-37.62410699105406,4.257047126720147,35.08042985141455,27.055272075254493,5.607560720066522,-33.33307365597915,-48.32811987781895,1.2451023947221749,13.888615252106604,-4.6176989710728416,40.133515218423376,51522.149146587006,12190.791153032576,12190.791153032576,63712.940299619586,101273.00119862457,101273.00119862457,12190.791153032576,113463.79235165715,113463.79235165715,113463.79235165715,139516.43636442884,121871.90054802985,71783.78998808967,55653.456177711305,26052.644012771703,0.0,81706.100190483,22144.747410855947,1601.6911268734743,0.0,0.888370232481049,2.690800951192435,0.0014959713701933424,359971.72886296565,1560298.0789318997,4.334501722844672,1560298.0789318997,4.334501722844672,0.85,0.10200688874861663,4.698906859688992,1.3089394867839297,1.0,0.0,4.698906859688972,1.2861845593058119,1.2863169181144782,3.6533690485486137,22045.79034211412,2248.0449839765997,1603.0968420496806,1603.0968420496806,7.6045257112762625,4.257047126720147,1.8440086960766724,2.413038430643475,5.026915567003211,5.026915567003211,1.4362615905723461,0.0,0.0,0.00010290274232578412,2.967803360728008e-05,7.322470871850404e-05,0.000344076086096107,0.10201353575469944,0.09042601704315849,0.01158751871154096,0.09546108620688834,0.09042273796291768,0.011584150785698955,0.4759272622785833,0.4759272622785833,0.060987050379023515,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18.50631422317946,21.659464833789684,3.410605131648481e-13,26052.644012771703,22144.747410855947,0.85,0.7797819275560134,0.6305789779033931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49859989058328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.601014567146,1601.6911268734743,0.4759272622785833,0.060987050379023515,6.113110376966115,5.026915567003211
4038.0,-37.622228727488974,4.2623063714819684,35.08068625255996,21.038887928612553,5.6132060446691705,-33.33607909286253,-45.03890733523292,1.2451023382883248,-4.648386428373499,-4.648386428373856,40.16841807185071,35807.963586978294,12240.339109772223,12240.339109772223,48048.302696750514,72837.84903902415,72837.84903902415,12240.339109772223,85078.18814879637,85078.18814879637,85078.18814879637,108916.00462030058,93463.40588228224,56046.5451020092,41574.28975585893,23837.816471504204,0.0,65412.10622736314,20262.14400077857,1602.6911268734743,0.0,0.8880907555231917,3.5668677462439144,0.0014959713701933424,359542.73935181723,1561807.75644361,4.343872328667332,1561807.75644361,4.343872328667332,0.8499999999999999,0.10209681970247764,4.698906859688992,1.231567634516396,1.0,0.0,4.698906859689406,1.2861845152460387,1.286316901623443,3.653369173699095,16906.88863860521,1724.0228455798067,1603.0968420496806,1603.0968420496806,7.635433361668919,4.2623063714819684,1.8396840749707488,2.4226222965112196,5.027379595164418,5.027379595164418,1.4363941700469767,0.0,0.0,0.00010292417924739189,4.402897926417446e-05,5.889519998321743e-05,0.0002767430592038954,0.10215764005113122,0.09056861505137738,0.011589024999753839,0.1265803290409619,0.09051247676296395,0.011584342939513693,0.47590913072156843,0.47590913072156843,0.06089662307869746,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23837.816471504204,20262.14400077857,0.85,0.7345475550006214,0.547421045616769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985998267488974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.347077989558,1602.6911268734743,0.47590913072156843,0.06089662307869746,6.113110376966115,5.027379595164418
4039.0,-37.57179587465177,4.267472139902006,35.080050448680396,21.01677356930452,5.630438789261495,-33.342378608208364,-45.04086255384607,1.229779712939113,-4.64254933277482,-4.6425493327751886,40.14295754492198,36063.223260428334,12239.54433552984,12239.54433552984,48302.767595958176,72652.13543156424,72652.13543156424,12239.54433552984,84891.67976709407,84891.67976709407,84891.67976709407,108732.40260849778,93431.43624266912,56033.94403449746,41552.76912019074,23840.72284140371,0.0,65393.491961594445,20264.61441519315,1603.6911268734743,0.0,0.8882114660201579,3.5742577451499393,0.0014959713701933424,359624.3070236036,1560706.385614334,4.339824520014712,1560706.385614334,4.339824520014712,0.85,0.10209520825346458,4.698906859688992,1.2314961048169062,1.0,0.0,4.698906859689316,1.286255148286801,1.2863882843261218,3.653168553647849,16901.105550222615,1723.433134681325,1603.0968420496806,1603.0968420496806,7.634937587351648,4.267472139902006,1.845174956618945,2.422297183283061,5.027727879212102,5.027727879212102,1.4364936797748862,0.0,0.0,0.00010350132216009638,4.401880510294299e-05,5.948251705715339e-05,0.00027950280743142553,0.10203934583663009,0.09047611087696414,0.011563234959665953,0.12693897879877936,0.09051087813447127,0.0115843301189933,0.4758912921426232,0.4758912921426232,0.060820947905103284,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23840.72284140371,20264.61441519315,0.85,0.7386479318817591,0.5514803106340955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985878563426516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16514.13056896994,1603.6911268734743,0.4758912921426232,0.060820947905103284,6.113110376966115,5.027727879212102
4040.0,-37.48669324021073,4.273846367441841,35.075674170368266,27.076940552238398,5.516710379915959,-33.05603321114543,-48.06700176615266,1.2665873277206663,17.334664639505434,-4.555004926069776,40.04437440148231,50946.48358581031,12128.161434174594,12128.161434174594,63074.645019984906,101804.59648314872,101804.59648314872,12128.161434174594,113932.75791732331,113932.75791732331,113932.75791732331,140008.98699564388,121873.1235293008,71867.48270363008,55561.823139634136,26076.229078320568,0.0,81638.05221795471,22164.794716572484,1604.6911268734743,0.0,0.8890033722065498,2.659267342877243,0.0014959713701933424,360849.39646067086,1556447.4138034754,4.313288117063855,1556447.4138034754,4.313288117063855,0.85,0.10162758825202989,4.698906859688992,1.3089155481243513,1.0,0.0,4.698906859688769,1.2860805947840621,1.286214974054136,3.6536643805577027,22046.01157103211,2248.067543048045,1603.0968420496806,1603.0968420496806,7.565457754047987,4.273846367441841,1.8737496758854775,2.4000966915563637,5.028056729971283,5.028056729971283,1.4365876371346522,0.0,0.0,0.00010448200140823925,3.063489081711593e-05,7.384711059112332e-05,0.000347000694524841,0.10155802119210097,0.090059671329579,0.011498349862521982,0.09458644250938622,0.09012044121991157,0.011507147032118322,0.4758736879461337,0.4758736879461337,0.06075707443289461,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.88966956557522,25.43976424670319,3.410605131648481e-13,26076.229078320568,22164.794716572484,0.85,0.7726133011060846,0.6240531492568562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982665114931515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16514.886832830864,1604.6911268734743,0.4758736879461337,0.06075707443289461,6.113110376966115,5.028056729971283
4041.0,-37.44855792046566,4.274650829466429,35.07484264693432,27.06610687253999,5.515897447497789,-33.05966415721615,-48.07309226654468,1.2510284802124905,17.15417133422693,-4.555226416317994,40.0458427377213,51161.57103664737,12129.825198880273,12129.825198880273,63291.396235527645,101757.36319959149,101757.36319959149,12129.825198880273,113887.18839847177,113887.18839847177,113887.18839847177,139948.06150077854,121895.53501871994,71885.37225497144,55566.8475152761,26060.873102306752,0.0,81627.72061758285,22151.74213696074,1603.6911268734743,0.0,0.8889970204620927,2.6612204662487255,0.0014959713701933424,360846.29281873757,1556510.7840990392,4.313500831449347,1556510.7840990392,4.313500831449347,0.85,0.10162725576363853,4.698906859688992,1.308996819560416,1.0,0.0,4.69890685968899,1.2861526026448595,1.2862875582444284,3.653459822750507,22050.065655646915,2248.480944629095,1603.0968420496806,1603.0968420496806,7.566495598214376,4.274650829466429,1.87455998625342,2.4000908432130093,5.028758742178971,5.028758742178971,1.4367882120511344,0.0,0.0,0.00010492423195351983,3.06122503685604e-05,7.431198158495942e-05,0.00034918508002664786,0.10155006947794992,0.0900613822354369,0.011488687242513023,0.09459624951905668,0.09012014589633836,0.01150710986730016,0.4758562712556088,0.4758562712556088,0.06070264232179434,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.70939775054495,25.226460413556197,3.410605131648481e-13,26060.873102306752,22151.74213696074,0.85,0.775366453414044,0.6267671159940122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497724565621573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16516.339329078342,1603.6911268734743,0.4758562712556088,0.06070264232179434,6.113110376966115,5.028758742178971
4042.0,-37.44855792046566,4.274650829466429,35.07484264693432,27.06763206459584,5.515897447497789,-33.05966415721615,-48.073918372951425,1.2510284802124905,17.181964653784462,-4.555226416317994,40.0458427377213,51165.51290564921,12129.474520740485,12129.474520740485,63294.98742638969,101764.5648956605,101764.5648956605,12129.474520740485,113894.03941640098,113894.03941640098,113894.03941640098,139938.61931066535,121902.73671478895,71889.31412397326,55570.46954535075,26044.57989426439,0.0,81615.04943961513,22137.89291012473,1602.6911268734743,0.0,0.8889970204620927,2.6609157762728457,0.0014959713701933424,360846.29281873757,1556510.7840990392,4.313500831449347,1556510.7840990392,4.313500831449347,0.85,0.10162725576363853,4.698906859688992,1.3090169536182659,1.0,0.0,4.69890685968899,1.2861526026448595,1.2862875582444284,3.653459822750507,22051.368393037003,2248.613786872888,1603.0968420496806,1603.0968420496806,7.566276847774233,4.274650829466429,1.8741675000930318,2.4004833293733974,5.027791165502124,5.027791165502124,1.4365117615720353,0.0,0.0,0.00010492423195351983,3.060918064691842e-05,7.43150513066014e-05,0.00034919950436272873,0.10153792915013891,0.09005811431257972,0.011479814837559195,0.09452643912805804,0.09012014589633836,0.01150710986730016,0.4758390045698555,0.4758390045698555,0.06065576329958079,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.737191070102483,25.259691065311756,3.410605131648481e-13,26044.57989426439,22137.89291012473,0.85,0.7755308348274667,0.6269127232901482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974818388445459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16516.85375020923,1602.6911268734743,0.4758390045698555,0.06065576329958079,6.113110376966115,5.027791165502124
4043.0,-37.363705785283955,4.280794823227772,35.07172188645193,19.74713673060762,5.555658902871125,-33.06935378675416,-44.04718807255847,1.2695363081570519,-4.555270547046007,-4.555270547046322,40.05860836990605,32313.129181017513,12137.536434059204,12137.536434059204,44450.665615076716,67010.48620252468,67010.48620252468,12137.536434059204,79148.02263658389,79148.02263658389,79148.02263658389,102845.79652592052,87249.05205499574,52590.55330862441,38509.4430515237,23697.773889336633,0.0,62207.21694086034,20143.10780593614,1602.3078458750085,0.0,0.8889512039899939,3.7759402950779566,0.0014959713701933424,360845.6744374499,1557061.8040357188,4.315035247306601,1557061.8040357188,4.315035247306601,0.85,0.10157735353718561,4.698906859688992,1.215066986703314,1.0,0.0,4.698906859687429,1.2860638127773762,1.2862000325679048,3.653712057678739,15782.75468342757,1609.3930836144425,1603.0968420496806,1603.0968420496806,7.571305809910054,4.280794823227772,1.8781382905245856,2.402656532703187,5.026582250217901,5.026582250217901,1.4361663572051147,0.0,0.0,0.00010591441715598993,4.9479693226529225e-05,5.6434723929460705e-05,0.00026518151139679743,0.10157379617506326,0.09009641730946333,0.011477378865599928,0.13409760831718462,0.09009665601232765,0.011480697524857968,0.47582185788791953,0.47582185788791953,0.06061492674847662,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23697.773889336633,20143.10780593614,0.85,0.7145580175582431,0.5194434146079421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974818388445459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16516.605464945216,1602.3078458750085,0.47582185788791953,0.06061492674847662,6.113110376966115,5.026582250217901
4044.0,-37.35479457942251,4.286441552743323,35.070507144076345,27.106763433571928,5.586683211154605,-33.08254216272335,-48.0931872856803,1.2876107203909566,16.775464436869584,-4.594789604552169,40.105801524260805,51714.93818144897,12199.812847138803,12199.812847138803,63914.75102858777,101615.30262775726,101615.30262775726,12199.812847138803,113815.11547489607,113815.11547489607,113815.11547489607,139884.85312033026,121915.02028951062,71888.01458922343,55585.56188920799,26069.737645434194,0.0,81655.29953464218,22159.276998619065,1603.3078458750085,0.0,0.8885844836433753,2.6610934094891845,0.0014959713701933424,360292.2477048843,1559100.1448388717,4.327320820169109,1559100.1448388717,4.327320820169109,0.85,0.10166947839037391,4.698906859688992,1.3090052271587773,1.0,0.0,4.698906859688865,1.2859788968312678,1.2861152420050392,3.6539533201263192,22053.590407395917,2248.8403692796132,1603.0968420496806,1603.0968420496806,7.610153377596591,4.286441552743323,1.871766860544028,2.414674692199295,5.027226773051684,5.027226773051684,1.4363505065861955,0.0,0.0,0.00010601890607013271,3.053766037581477e-05,7.548124569431794e-05,0.00035467934317090076,0.10178380249147798,0.09028838812199753,0.011495414369480442,0.09452524121710078,0.09018853432466219,0.011480944065711728,0.47580480720903745,0.47580480720903745,0.060578924174259946,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.37025404142173,24.36283904936022,3.410605131648481e-13,26069.737645434194,22159.276998619065,0.85,0.7827385533191511,0.6333322941214483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496942041149362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16518.05705078934,1603.3078458750085,0.47580480720903745,0.060578924174259946,6.113110376966115,5.027226773051684
4045.0,-37.35479722146018,4.291237310361997,35.07002185689353,27.10955562014135,5.585549286606087,-33.06302373160841,-48.07471154546363,1.2906829192471028,16.115338150510638,-4.662380227904945,40.12656667841198,51626.766346761644,12299.432847473212,12299.432847473212,63926.199194234854,101633.84132873507,101633.84132873507,12299.432847473212,113933.27417620829,113933.27417620829,113933.27417620829,140006.42227987404,121913.69816638032,71892.01897843236,55579.6435421644,26073.14810366574,0.0,81652.79164583013,22162.17588811588,1604.3078458750085,0.0,0.8881704961769807,2.6610372082032776,0.0014959713701933424,359347.24886641523,1559997.6605520982,4.341198285149572,1559997.6605520982,4.341198285149572,0.85,0.10192395293440006,4.698906859688992,1.3089977503800772,1.0,0.0,4.698906859688829,1.285964501132825,1.286100844740442,3.6539942242182084,22053.351244396028,2248.81598144076,1603.0968420496806,1603.0968420496806,7.6722955999011635,4.291237310361997,1.857089509999077,2.43414780036292,5.027731527827588,5.027731527827588,1.4364947222364537,0.0,0.0,0.00010601887507664644,3.060623357261424e-05,7.54126415040322e-05,0.0003543569784705637,0.1019309064167417,0.09042393146741018,0.011506974949331525,0.09453813460725638,0.09042016463425595,0.01150378830014411,0.47578783333259844,0.47578783333259844,0.06054678878155328,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20.777718378415557,23.333383356564923,1.391218380976511,26073.14810366574,22162.17588811588,0.85,0.782902799839538,0.632271907746808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968853734637395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16517.990115087254,1604.3078458750085,0.47578783333259844,0.06054678878155328,6.113110376966115,5.027731527827588
4046.0,-37.35479168606656,4.293714773876666,35.07607282211895,27.10882454356181,5.617886438107847,-33.0821533658052,-48.09212914025409,1.2906831190422614,12.088687353852094,-4.86027186587642,40.31624613725023,51709.90328545539,12574.773239367289,12574.773239367289,64284.67652482267,101477.69707144522,101477.69707144522,12574.773239367289,114052.47031081251,114052.47031081251,114052.47031081251,140165.85308429317,121910.24521671934,71884.80188599892,55583.82592302268,26113.382773480647,0.0,81697.20869650334,22196.37535745855,1605.3078458750085,0.0,0.8864850958148347,2.6846354183098358,0.0014959713701933424,356591.6602728926,1568214.1089831598,4.397786834899717,1568214.1089831598,4.397786834899717,0.85,0.10300367733127722,4.698906859688992,1.3089882103027777,1.0,0.0,4.698906859688539,1.2859645000623914,1.2861008437534038,3.653994227259784,22052.726629501656,2248.752288447294,1603.0968420496806,1603.0968420496806,7.844050907922373,4.293714773876666,1.8052025240723788,2.4885122498042875,5.027988983963794,5.027988983963794,1.4365682811325124,0.0,0.0,0.00010601894001181959,3.054158386170879e-05,7.54773561501108e-05,0.00035466106656494473,0.10285357951278042,0.09124701892736552,0.011606560585414902,0.09525485360172618,0.0913233222016388,0.011680355129638408,0.4757709208981139,0.4757709208981139,0.060517747134054604,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,16.948959219728522,18.551669191735698,4.707911754175484,26113.382773480647,22196.37535745855,0.85,0.7868650294238765,0.6329457775914024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968853902642287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16517.744902339116,1605.3078458750085,0.4757709208981139,0.060517747134054604,6.113110376966115,5.027988983963794
4047.0,-37.35479479619862,4.296249424341226,35.080667256811054,27.10829396909105,5.584684795878364,-33.062350408909914,-48.073289066646225,1.2908881703226498,13.844398007715824,-4.855031768646979,40.28463814093931,51619.99060429732,12570.89377177131,12570.89377177131,64190.884376068636,101631.96612593571,101631.96612593571,12570.89377177131,114202.85989770702,114202.85989770702,114202.85989770702,140317.34809524287,121906.77176892628,71888.41113629233,55575.95625848217,26114.488197535848,0.0,81690.44445601801,22197.31496790547,1606.3078458750085,0.0,0.8866261693939592,2.665348881354574,0.0014959713701933424,356664.41287235986,1566842.6627882803,4.393044571421846,1566842.6627882803,4.393044571421846,0.85,0.10272665805397571,4.698906859688992,1.3089782916335393,1.0,0.0,4.698906859688881,1.2859635393164566,1.286099882858686,3.6539969571661866,22052.09830663588,2248.688217345972,1603.0968420496806,1603.0968420496806,7.841630924616171,4.296249424341226,1.8082902055457861,2.4879592187954396,5.027555080974656,5.027555080974656,1.4364443088499017,0.0,0.0,0.00010601890352715275,3.061151905486946e-05,7.540738447228329e-05,0.0003543322761680172,0.10272266332947438,0.09113502632005935,0.011587637009415041,0.09464450892178547,0.09113698798433026,0.011589670069645449,0.4757540576171929,0.4757540576171929,0.06049118048272233,0.0,3.410605131648481e-13,3.410605131648481e-13,1.1024481532037953,18.69942977636282,20.110607539187072,7.815670049474022,26114.488197535848,22197.31496790547,0.85,0.7857820434632216,0.6318975364626573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968853550651398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.499853324123,1606.3078458750085,0.4757540576171929,0.06049118048272233,6.113110376966115,5.027555080974656
4048.0,-37.349094250455884,4.2995364210503295,35.080281943012714,21.0816731088795,5.569970153100197,-33.06194924862994,-44.778611034248,1.2808574967174908,-4.777276648343275,-4.777276648343683,40.16049957151102,35892.671739486555,12468.444968186106,12468.444968186106,48361.11670767266,73244.45692054271,73244.45692054271,12468.444968186106,85712.90188872881,85712.90188872881,85712.90188872881,109548.7607200498,93497.14791630131,56136.07169933241,41512.30690774322,23835.858831320995,0.0,65348.16573906422,20260.480006622845,1605.7105537290356,0.0,0.8874688259151639,3.54308770980016,0.0014959713701933424,357745.3206725004,1561465.1552469695,4.36473956475987,1561465.1552469695,4.36473956475987,0.85,0.1026279404673256,4.698906859688992,1.2316238897619773,1.0,0.0,4.698906859688554,1.2860104040510547,1.2861468385904251,3.653863798369741,16912.99234097102,1724.6452500059677,1603.0968420496806,1603.0968420496806,7.777724115683655,4.2995364210503295,1.8316507863530322,2.4678856346972973,5.027142558487925,5.027142558487925,1.4363264452822642,0.0,0.0,0.00010608579556454906,4.540306883566345e-05,6.068272672888561e-05,0.00028514248089099315,0.10217931165671267,0.09064545614358814,0.01153385551312452,0.1258850925755608,0.09103858442561782,0.011589356041707776,0.4757372336591228,0.4757372336591228,0.06053347568295086,0.0,3.979039320256561e-13,3.979039320256561e-13,1.6686034692402814,3.979039320256561e-13,3.979039320256561e-13,4.0889537800982225,23835.858831320995,20260.480006622845,0.85,0.7400531623302024,0.5492529336294808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968853748422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16517.25463129494,1605.7105537290356,0.4757372336591228,0.06053347568295086,6.113110376966115,5.027142558487925
4049.0,-37.3374967503725,4.30402704549619,35.079420830252005,27.097405108530097,5.569017168901568,-33.046552388577574,-48.05834231721235,1.280857575023957,16.048166344212007,-4.67621333286923,40.13584816690492,51633.08365196379,12335.720161191603,12335.720161191603,63968.80381315539,101654.56907429337,101654.56907429337,12335.720161191603,113990.28923548496,113990.28923548496,113990.28923548496,140078.33141407976,121902.76492467274,71894.42885580212,55564.81785430068,26088.0421785948,0.0,81652.86003289548,22174.83585180558,1605.248628051931,0.0,0.8880675539885723,2.6602787292808223,0.0014959713701933424,359154.08521432336,1560398.953175921,4.344650436719273,1560398.953175921,4.344650436719273,0.85,0.10199272172576034,4.698906859688992,1.30897936147172,1.0,0.0,4.698906859688794,1.2860101220893356,1.2861467317742425,3.6538645994907433,22051.37349601136,2248.6143072314567,1603.0968420496806,1603.0968420496806,7.694931358868778,4.30402704549619,1.8623236214372891,2.4417034240589013,5.026961218202407,5.026961218202407,1.4362746337721164,0.0,0.0,0.00010622200470305113,3.066710764505811e-05,7.555489705799302e-05,0.00035502542406889905,0.10197849848810987,0.09045588714145092,0.011522611346658959,0.0945556499717003,0.09046468655091047,0.011528035174849868,0.4757204411593334,0.4757204411593334,0.06059906023107536,0.0,3.410605131648481e-13,3.410605131648481e-13,1.6505438747408334,20.72437967708123,23.226262507939737,1.759818515482209,26088.0421785948,22174.83585180558,0.85,0.7834239215550354,0.6323487460348893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968491264234474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16517.123672401445,1605.248628051931,0.4757204411593334,0.06059906023107536,6.113110376966115,5.026961218202407
4050.0,-37.33749719601682,4.305462512381601,35.0870526778978,27.09494522949683,5.602496127351046,-33.06822566210448,-48.07865732638163,1.2783759346250143,11.543274775298585,-4.940909150979755,40.38108580509611,51730.018704405724,12701.362875320576,12701.362875320576,64431.3815797263,101484.86991690287,101484.86991690287,12701.362875320576,114186.23279222344,114186.23279222344,114186.23279222344,140301.75453327334,121902.86757423266,71889.02731026315,55570.93362663279,26115.521741049888,0.0,81686.45536768268,22198.193479892405,1605.3369569437418,0.0,0.8858383174221082,2.6820134908271536,0.0014959713701933424,355473.57380906196,1571030.2901177641,4.419541720875214,1571030.2901177641,4.419541720875214,0.85,0.10327100834744928,4.698906859688992,1.3089827836351473,1.0,0.0,4.698906859689079,1.2860217514175083,1.2861583623310349,3.6538315580663046,22051.392064612217,2248.616200701791,1603.0968420496806,1603.0968420496806,7.923016590239746,4.305462512381601,1.7914782647698528,2.5139842476117478,5.027148450611993,5.027148450611993,1.4363281287462837,0.0,0.0,0.00010622199946599193,3.0591576724724576e-05,7.563042274126735e-05,0.00035538031222011947,0.10319971971462526,0.09153036871010621,0.011669351004519045,0.09509411820403971,0.09156578182408218,0.011705226523367104,0.4757036738261685,0.4757036738261685,0.06064821132315483,0.0,3.410605131648481e-13,3.410605131648481e-13,3.045014743580623,16.48418392627832,17.55703693440489,8.219637611313885,26115.521741049888,22198.193479892405,0.85,0.788764566778069,0.6332753511161838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967753859704522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16517.1110391781,1605.3369569437418,0.4757036738261685,0.06064821132315483,6.113110376966115,5.027148450611993
4051.0,-37.33749313707846,4.3101244047732,35.08712315927256,21.079502440430247,5.6101353349293985,-33.072790527889026,-44.78890303345395,1.2783761541280085,-4.653438567626779,-4.653438567627114,40.179176232617934,35998.61616246119,12312.612545285192,12312.612545285192,48311.228707746384,73044.57025309789,73044.57025309789,12312.612545285192,85357.18279838309,85357.18279838309,85357.18279838309,109256.75092380242,93498.6383343482,56136.05083363532,41513.9861119032,23899.568125419333,0.0,65413.55423732253,20314.63290660643,1606.3369569437418,0.0,0.8880267064668667,3.5581220293878886,0.0014959713701933424,359472.1523907565,1562273.3091717146,4.34602040458889,1562273.3091717146,4.34602040458889,0.85,0.10214628568481288,4.698906859688992,1.2316300587775184,1.0,0.0,4.698906859688988,1.286021750290264,1.2861583612650163,3.653831561269019,16913.261947366227,1724.672742207199,1603.0968420496806,1603.0968420496806,7.680516998300981,4.3101244047732,1.872733171721464,2.437391233051736,5.026421528198251,5.026421528198251,1.4361204366280718,0.0,0.0,0.00010622204716525807,4.5347992400157634e-05,6.0874054765100434e-05,0.0002860415135128138,0.10213676308868905,0.09056669759447543,0.011570065494213612,0.1265480765344587,0.09057147988828164,0.011574805796531237,0.4756869266263033,0.4756869266263033,0.06076989712544451,0.0,3.410605131648481e-13,3.410605131648481e-13,2.2094903995942445,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23899.568125419333,20314.63290660643,0.85,0.7385507372443278,0.5503235007206155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967753888038582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16516.86644702535,1606.3369569437418,0.4756869266263033,0.06076989712544451,6.113110376966115,5.026421528198251
4052.0,-37.328266101339956,4.315079779710919,35.0863190659203,27.111359720025234,5.612927983078634,-33.07553719187368,-48.083331145439274,1.2967318387482532,15.170030216907605,-4.623166898331414,40.153516846951554,51797.37033032486,12277.928668398301,12277.928668398301,64075.29899872316,101513.13956249181,101513.13956249181,12277.928668398301,113791.06823089012,113791.06823089012,113791.06823089012,139939.86059589274,121893.72486988835,71878.27060230626,55572.726963980094,26148.79236500263,0.0,81721.51932898273,22226.473510252235,1607.2511572431395,0.0,0.8882710671750024,2.6757917026603737,0.0014959713701933424,359895.26162415737,1561163.088375723,4.3378261812350924,1561163.088375723,4.3378261812350924,0.85,0.10202265602080429,4.698906859688992,1.30893452717457,1.0,0.0,4.698906859688919,1.285935513671619,1.2860722549965473,3.6540765922799774,22049.738212147226,2248.4475546845483,1603.0968420496806,1603.0968420496806,7.658881451416275,4.315079779710919,1.884674817950927,2.430404961759992,5.02667030325702,5.02667030325702,1.4361915152162914,0.0,0.0,0.00010633053131461995,3.0574223953665226e-05,7.575630736095473e-05,0.0003559718323230979,0.10201200236664067,0.09044806183967614,0.011563940526964519,0.09524750277131089,0.09045421903204041,0.01156843698876388,0.47567019553307777,0.47567019553307777,0.06081525396690347,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4400890642057789,19.793197115239025,22.638506721937517,3.410605131648481e-13,26148.79236500263,22226.473510252235,0.85,0.7840688661303279,0.6338277941432594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967753629971305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.621945099545,1607.2511572431395,0.47567019553307777,0.06081525396690347,6.113110376966115,5.02667030325702
