time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4053.0,-37.328266101339956,4.315079779710919,35.0863190659203,21.10809733802455,5.612927983078634,-33.07553719187368,-44.79629454491658,1.2967318387482532,-4.623166898331078,-4.623166898331414,40.153516846951554,36079.07337604627,12278.055334727263,12278.055334727263,48357.12871077353,73166.4202122121,73166.4202122121,12278.055334727263,85444.47554693937,85444.47554693937,85444.47554693937,109366.37370819002,93547.00551960865,56159.97364802768,41541.14652397885,23921.898161250643,0.0,65463.0446852295,20333.613437063046,1607.499069387571,0.0,0.8882710671750024,3.556381648166274,0.0014959713701933424,359895.26162415737,1561163.088375723,4.3378261812350924,1561163.088375723,4.3378261812350924,0.85,0.10202265602080429,4.698906859688992,1.2317421483667572,1.0,0.0,4.69890685968881,1.285935513671619,1.2860722549965473,3.6540765922799774,16922.01123921197,1725.564921681917,1603.0968420496806,1603.0968420496806,7.658960464939126,4.315079779710919,1.8848165810009192,2.4302631987099996,5.027015382037853,5.027015382037853,1.4362901091536724,0.0,0.0,0.00010633053131461995,4.530847576766786e-05,6.1022055546952095e-05,0.0002867369554018959,0.10200649374236624,0.09044488289443756,0.01156161084792869,0.12661251595771875,0.09045421903204041,0.01156843698876388,0.475653477325164,0.475653477325164,0.06080300208599013,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8383460156815659,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23921.898161250643,20333.613437063046,0.85,0.7386935475319315,0.5511365007467615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967166997591872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16516.562210277603,1607.499069387571,0.475653477325164,0.06080300208599013,6.113110376966115,5.027015382037853
4054.0,-37.2457736045217,4.320991737364617,35.084514549594886,27.091687952075176,5.556026564034707,-32.96554396265966,-47.98030358562244,1.2775219249164107,18.186883576849766,-4.561882457920451,40.09505704845201,51708.37660324972,12201.57624027425,12201.57624027425,63909.95284352397,101689.11720147371,101689.11720147371,12201.57624027425,113890.69344174796,113890.69344174796,113890.69344174796,140034.98663412555,121891.76396355742,71919.1686459945,55525.10590840323,26144.29319237758,0.0,81669.3991007808,22222.64921352094,1607.6352756060328,0.0,0.8887878575258661,2.649242780938006,0.0014959713701933424,360753.0345092609,1558635.8981495034,4.320506687545248,1558635.8981495034,4.320506687545248,0.85,0.10142536551708327,4.698906859688992,1.3089523534150793,1.0,0.0,4.698906859688969,1.2860235145528214,1.2861615184511985,3.65382654867155,22049.38349765063,2248.411383872233,1603.0968420496806,1603.0968420496806,7.611253369243497,4.320991737364617,1.9053179168037868,2.41567382056083,5.025873848337372,5.025873848337372,1.4359639566678204,0.0,0.0,0.00010730496959417069,3.09588652892848e-05,7.634610430488589e-05,0.00035874323322875957,0.10170665875624667,0.09018685696436728,0.011519801791879392,0.0943798822478265,0.08993533616412877,0.0114900293529545,0.4756367694254997,0.4756367694254997,0.06075432156235846,0.0,3.410605131648481e-13,3.410605131648481e-13,0.35405848373414983,22.7487660347702,25.981479929297848,3.410605131648481e-13,26144.29319237758,22222.64921352094,0.85,0.7825446684707266,0.6331426112177108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967166997591872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16516.317934740895,1607.6352756060328,0.4756367694254997,0.06075432156235846,6.113110376966115,5.025873848337372
4055.0,-37.2457736045217,4.320991737364617,35.084514549594886,21.075061882752948,5.556026564034707,-32.96554396265966,-44.68437064262105,1.2775219249164107,-4.561882457920092,-4.561882457920451,40.09505704845201,35945.13964441591,12201.810456283905,12201.810456283905,48146.95010069982,73279.24468836909,73279.24468836909,12201.810456283905,85481.05514465299,85481.05514465299,85481.05514465299,109400.71036841656,93481.89145045281,56155.931687160686,41473.28862588014,23919.655223763584,0.0,65392.94384964372,20331.706940199045,1606.6352756060328,0.0,0.8887878575258661,3.5479307524503865,0.0014959713701933424,360753.0345092609,1558635.8981495034,4.320506687545248,1558635.8981495034,4.320506687545248,0.85,0.10142536551708327,4.698906859688992,1.231585718463175,1.0,0.0,4.698906859689444,1.2860235145528214,1.2861615184511985,3.65382654867155,16910.232551011683,1724.3638297493724,1603.0968420496806,1603.0968420496806,7.611399471464847,4.320991737364617,1.9055800440707307,2.415411693293886,5.0265157551957556,5.0265157551957556,1.4361473586273588,0.0,0.0,0.00010730496959417069,4.591027368210107e-05,6.139469591206962e-05,0.00028848795776974365,0.1016900110075168,0.09018369049507995,0.011506320512436852,0.12631722532565898,0.08993533616412877,0.0114900293529545,0.47562006977243493,0.47562006977243493,0.0606832225971921,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23919.655223763584,20331.706940199045,0.85,0.7362713355037638,0.5496791783386236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496192432398555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16517.72625889044,1606.6352756060328,0.47562006977243493,0.0606832225971921,6.113110376966115,5.0265157551957556
4056.0,-37.24577024406444,4.325096510414046,35.085390647186685,27.095159037876897,5.598772406781154,-32.99138917399156,-48.00623153625054,1.2775220128163158,14.970665381615447,-4.688077125629971,40.189343363230996,51832.12452901017,12380.375071495302,12380.375071495302,64212.49960050547,101503.66592270552,101503.66592270552,12380.375071495302,113884.04099420083,113884.04099420083,113884.04099420083,140000.8512851099,121908.15362339422,71920.8623488742,55541.43474946668,26116.810290909074,0.0,81658.24504037575,22199.288747272712,1605.6352756060328,0.0,0.8878156091574961,2.670942150790367,0.0014959713701933424,358988.485674063,1562713.3818176838,4.353101684817047,1562713.3818176838,4.353101684817047,0.85,0.10216043102546062,4.698906859688992,1.3089979619299994,1.0,0.0,4.698906859688982,1.286023514058493,1.286161518008084,3.6538265500760265,22052.34827462478,2248.7137069870732,1603.0968420496806,1603.0968420496806,7.722786762941938,4.325096510414046,1.8737851315399627,2.4513113788740837,5.02538407475803,5.02538407475803,1.435824021359437,0.0,0.0,0.00010730500945684461,3.08616461247078e-05,7.644336333213681e-05,0.0003592002443390756,0.10216724851721518,0.09062033251984183,0.011546915997373342,0.09493059236674502,0.09061483670010301,0.011545594325357613,0.47560337671664976,0.47560337671664976,0.06060176658270166,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5794671970118088,19.658742507245393,21.884406112952263,2.7290257179296304,26116.810290909074,22199.288747272712,0.85,0.7863565959414843,0.6347445319622272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496192432398555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16517.484733103625,1605.6352756060328,0.47560337671664976,0.06060176658270166,6.113110376966115,5.02538407475803
4057.0,-37.24577065914413,4.325650751240946,35.086038472007786,27.09373173946517,5.598815093493995,-32.991416418148546,-48.0059172847308,1.2767885743241754,14.949873110948658,-4.688241814434709,40.19083680304441,51830.62282646624,12381.402061050723,12381.402061050723,64212.024887516964,101496.72478686701,101496.72478686701,12381.402061050723,113878.12684791774,113878.12684791774,113878.12684791774,140011.87471850458,121904.87726856834,71919.2339620794,55539.6036738766,26133.747870586853,0.0,81673.35154446345,22213.685689998823,1606.6352756060328,0.0,0.8878094107808558,2.671156172428595,0.0014959713701933424,358986.1873038016,1562778.0315456272,4.353309644816737,1562778.0315456272,4.353309644816737,0.85,0.10216043124515124,4.698906859688992,1.308989704339765,1.0,0.0,4.698906859688338,1.2860269511206883,1.28616495543278,3.653816784783711,22051.755604524016,2248.6532714560035,1603.0968420496806,1603.0968420496806,7.723427391460744,4.325650751240946,1.8741880263300388,2.4514627249109076,5.025490667523549,5.025490667523549,1.4358544764352996,0.0,0.0,0.00010730500453305385,3.086282274238751e-05,7.644218179066634e-05,0.00035919469238575503,0.10216339737012797,0.09062219276458855,0.011541204605539429,0.09499666400985107,0.09061483697118039,0.011545594273970856,0.4755866889386883,0.4755866889386883,0.06056842278106133,0.0,3.410605131648481e-13,3.410605131648481e-13,1.0150339726183688,19.638114925383377,21.855936675627902,2.766261711634172,26133.747870586853,22213.685689998823,0.85,0.78620533715406,0.634608741362222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961924110490432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16517.243274637967,1606.6352756060328,0.4755866889386883,0.06056842278106133,6.113110376966115,5.025490667523549
4058.0,-37.236585568372746,4.327907607648483,35.086139864539234,27.093000697810226,5.543707115598702,-32.95287608607993,-47.96949924258513,1.276788660064781,15.552229621752986,-4.842449583493331,40.19033521118344,51701.66923974601,12595.959587283258,12595.959587283258,64297.628827029264,101753.50743115033,101753.50743115033,12595.959587283258,114349.46701843358,114349.46701843358,114349.46701843358,140442.86885072954,121901.44952523215,71928.8968037433,55525.058579432065,26093.40183229596,0.0,81618.46041172803,22179.391557451567,1607.5840134956127,0.0,0.8870309932262718,2.6477539126667082,0.0014959713701933424,356839.1493015212,1562756.3178389857,4.379441888307191,1562756.3178389857,4.379441888307191,0.85,0.102433337778176,4.698906859688992,1.3089801752520724,1.0,0.0,4.698906859689155,1.2860267253581308,1.2861648698394728,3.6538174262128553,22051.135549280796,2248.5900434175583,1603.0968420496806,1603.0968420496806,7.857266795671791,4.327907607648483,1.8334881141516242,2.494419493496859,5.024533024357021,5.024533024357021,1.435580864102006,0.0,0.0,0.00010741401173793144,3.0999460886447746e-05,7.64145508514837e-05,0.00035906485717609,0.10233997435473222,0.09077900385453842,0.011560970500193795,0.09413738356751424,0.09085003622304864,0.011583301555127355,0.47557000538298577,0.47557000538298577,0.06056522510226721,0.0,3.410605131648481e-13,3.410605131648481e-13,2.589481826121414,20.39467920524629,21.913588427077116,8.716255763720483,26093.40183229596,22179.391557451567,0.85,0.787782917034663,0.6334555807464952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961924136861093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16517.001740647735,1607.5840134956127,0.47557000538298577,0.06056522510226721,6.113110376966115,5.024533024357021
4059.0,-37.156124256698114,4.3327967022031295,35.083449065527574,27.074374572280817,5.521013738778231,-32.88472316808672,-47.90582552142439,1.257882086183878,17.394923414595326,-4.616832122083288,40.09544086958656,51790.63961733796,12292.614766935501,12292.614766935501,64083.25438427346,101772.89337168918,101772.89337168918,12292.614766935501,114065.50813862467,114065.50813862467,114065.50813862467,140174.98702938,121902.99032141399,71959.78404725062,55492.45141573708,26109.478890755312,0.0,81601.93030649239,22193.057057142014,1606.5840134956127,0.0,0.8885109707525749,2.6519301375648126,0.0014959713701933424,359983.8526431093,1558652.4804713377,4.3297844306827775,1558652.4804713377,4.3297844306827775,0.85,0.10174987928676651,4.698906859688992,1.3090072250692173,1.0,0.0,4.698906859689014,1.2861133486443734,1.2862527362424263,3.6535713315174516,22051.414268734847,2248.618464892175,1603.0968420496806,1603.0968420496806,7.668042531490777,4.3327967022031295,1.89823488970577,2.4345618124973596,5.02408992729203,5.02408992729203,1.43545426494058,0.0,0.0,0.00010837329533675891,3.123970895059319e-05,7.713358638616573e-05,0.0003624435381823676,0.10173879681508924,0.09023018352868943,0.011508613286399811,0.09438442757900566,0.09023649182140854,0.011513387465357967,0.4755533252050904,0.4755533252050904,0.06065552681832617,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1371202148950488,22.011755536678606,24.83117189761873,0.7446059169740806,26109.478890755312,22193.057057142014,0.85,0.7853154226080223,0.6346741973237049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961340615911922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16516.944222944217,1606.5840134956127,0.4755533252050904,0.06065552681832617,6.113110376966115,5.02408992729203
4060.0,-37.156124665366555,4.337360158504007,35.08251973165291,27.08173084482553,5.56966453854274,-32.912694403702595,-47.933834000118054,1.261257584895974,15.54428329798219,-4.635628450149504,40.13949062377172,51924.3095737107,12324.831045375156,12324.831045375156,64249.140619085854,101577.90464851612,101577.90464851612,12324.831045375156,113902.73569389129,113902.73569389129,113902.73569389129,140012.90769417532,121921.78720776418,71961.37845333003,55511.56528270461,26110.172000284023,0.0,81621.73728298863,22193.64620024142,1605.5840134956127,0.0,0.8882587027458565,2.670265239105332,0.0014959713701933424,359721.0383623778,1560556.4590426735,4.338240727167565,1560556.4590426735,4.338240727167565,0.85,0.10203182503800311,4.698906859688992,1.3090553639410067,1.0,0.0,4.698906859688099,1.286097528334323,1.286236914211495,3.6536162741675873,22054.814496463285,2248.9651916264256,1603.0968420496806,1603.0968420496806,7.688138808642981,4.337360158504007,1.8965902163792396,2.440769942124767,5.024444650162095,5.024444650162095,1.4355556143320272,0.0,0.0,0.00010837329044446338,3.113381796465715e-05,7.723947247980623e-05,0.00036294108707412057,0.10192774632091475,0.09039011952978601,0.01153762679112874,0.09495086827448626,0.09045042645730131,0.011581398580701799,0.4755366477294408,0.4755366477294408,0.06069871790797636,0.0,2.9129469237352623,3.079674453943994,1.615281340464719,20.1799117481317,22.932620950944568,2.8421709430404007e-13,26110.172000284023,22193.64620024142,0.85,0.787157229897341,0.6361578582147212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4956230879642265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16518.314911702488,1605.5840134956127,0.4755366477294408,0.06069871790797636,6.113110376966115,5.024444650162095
4061.0,-37.09313927261005,4.3404041367334365,35.082609683312086,21.072312164492928,5.538364273744414,-32.820526914828115,-44.54433684060348,1.2763844303754206,-4.7679891484048085,-4.767989148405121,40.17152345693277,36018.938518746756,12510.914943562617,12510.914943562617,48529.85346230937,73349.90812610867,73349.90812610867,12510.914943562617,85860.82306967129,85860.82306967129,85860.82306967129,109727.58104192777,93474.59452069347,56193.830692337826,41423.07092039516,23866.75797225648,0.0,65289.82889265164,20286.74427641801,1606.5840134956127,0.0,0.8874760932972173,3.528659930933215,0.0014959713701933424,357874.60188937443,1561942.1292899342,4.364495611154767,1561942.1292899342,4.364495611154767,0.85,0.1022378573055259,4.698906859688992,1.2315666487487036,1.0,0.0,4.698906859689682,1.2860250726037459,1.2861654234858733,3.6538221219710496,16908.912586500654,1724.2292308281274,1603.0968420496806,1603.0968420496806,7.804216573445724,4.3404041367334365,1.8629132265513046,2.477490910182132,5.024709287316531,5.024709287316531,1.4356312249475802,0.0,0.0,0.00010912973524887747,4.667363781943138e-05,6.245609742944609e-05,0.00029347538464062823,0.10223470850321745,0.09066583969550733,0.011568868807710119,0.1254417031009481,0.0906679942986555,0.011569863006870388,0.47570680599912707,0.47570680599912707,0.06069970396812433,0.0,3.410605131648481e-13,3.410605131648481e-13,2.5811414626735427,3.410605131648481e-13,3.410605131648481e-13,6.244891950025647,23866.75797225648,20286.74427641801,0.85,0.743298830543748,0.5516776369251701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495623090558629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16518.076366040274,1606.5840134956127,0.47570680599912707,0.06069970396812433,6.113110376966115,5.024709287316531
4062.0,-37.09313578566619,4.340484864553301,35.08273763213373,27.098741463292413,5.538343482042605,-32.820605570759426,-47.84730883603913,1.2763845549939292,16.306164955820066,-4.768000726614857,40.17177947707759,51818.9649528795,12510.972051792409,12510.972051792409,64329.937004671905,101806.26455799062,101806.26455799062,12510.972051792409,114317.23660978304,114317.23660978304,114317.23660978304,140395.8573665638,121930.85218915249,71993.46925675354,55485.98103599883,26078.620756780783,0.0,81564.60179277962,22166.827643263667,1605.6488139648882,0.0,0.8874751125298765,2.6475163865688973,0.0014959713701933424,357874.44069885486,1561953.2079050546,4.364528533680367,1561953.2079050546,4.364528533680367,0.8500000000000001,0.10223542694569515,4.698906859688992,1.3090614769095559,1.0,0.0,4.698906859688398,1.2860250719328994,1.2861654228689852,3.653822123877042,22056.454289378988,2249.1324039686324,1603.0968420496806,1603.0968420496806,7.804252197138745,4.340484864553301,1.8628908666085167,2.4775939979447843,5.024523154346583,5.024523154346583,1.4355780440990238,0.0,0.0,0.00010912977726118181,3.146201997304712e-05,7.76677572881347e-05,0.0003649535574978758,0.10223664263456897,0.09065677762254919,0.011579865012019788,0.09406269862739657,0.09066583811648801,0.011569588829207134,0.4756548188143061,0.4756548188143061,0.06075683185121702,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3115666543742464,21.07416568243491,23.013851208465212,6.257371026926933,26078.620756780783,22166.827643263667,0.85,0.7886992100826589,0.6353119345145468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4952233366951522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16519.099635919647,1605.6488139648882,0.4756548188143061,0.06075683185121702,6.113110376966115,5.024523154346583
4063.0,-37.09313578566619,4.340484864553301,35.08273763213373,21.06921973116698,5.538343482042605,-32.820605570759426,-44.542689342610515,1.2763845549939292,-4.768000726614446,-4.768000726614857,40.17177947707759,36011.05496059895,12510.569540988008,12510.569540988008,48521.62450158696,73335.40403123897,73335.40403123897,12510.569540988008,85845.97357222698,85845.97357222698,85845.97357222698,109700.42867373549,93459.99166240083,56185.559264472984,41416.03599769761,23854.455101508505,0.0,65270.49109920612,20276.28683628223,1605.7676141817142,0.0,0.8874751125298765,3.529071700142254,0.0014959713701933424,357874.44069885486,1561953.2079050546,4.364528533680367,1561953.2079050546,4.364528533680367,0.85,0.10223542694569515,4.698906859688992,1.2315277438936758,1.0,0.0,4.698906859689385,1.2860250719328994,1.2861654228689852,3.653822123877042,16906.27102966214,1723.959866994554,1603.0968420496806,1603.0968420496806,7.804001113864273,4.340484864553301,1.8624404111320967,2.4780444534212043,5.0234481808001314,5.0234481808001314,1.4352709088000375,0.0,0.0,0.00010912977726118181,4.6682688344282416e-05,6.24470889168994e-05,0.000293433054479227,0.10224492947675702,0.09064821556952148,0.01159671390723554,0.12539245096522983,0.09066583811648801,0.011569588829207134,0.47560989573311596,0.47560989573311596,0.06084523404696279,0.0,3.979039320256561e-13,3.979039320256561e-13,3.8949690998461506,3.979039320256561e-13,3.979039320256561e-13,6.243736217854803,23854.455101508505,20276.28683628223,0.85,0.743392974136472,0.5517203004626535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495223314570101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.863267799003,1605.7676141817142,0.47560989573311596,0.06084523404696279,6.113110376966115,5.0234481808001314
4064.0,-37.08180359418509,4.344249688844442,35.08176760360805,21.070176909584575,5.536908314982936,-32.820472761493484,-44.542896759789414,1.2763845837398538,-4.700732943590424,-4.700732943590786,40.13849829130186,36067.39461443955,12422.938908606902,12422.938908606902,48490.33352304646,73346.71900447067,73346.71900447067,12422.938908606902,85769.65791307756,85769.65791307756,85769.65791307756,109639.21406843133,93464.53485690533,56189.021528457175,41417.23703160906,23869.556155353766,0.0,65286.79318696282,20289.122732050702,1605.8872460666125,0.0,0.8879345006145268,3.5363287404880546,0.0014959713701933424,358811.8967700018,1560513.5477526942,4.349113175455781,1560513.5477526942,4.349113175455781,0.8500000000000001,0.10205668444817284,4.698906859688992,1.231539707728662,1.0,0.0,4.698906859687957,1.2860247893637717,1.2861653159676618,3.653822926705524,16907.092862365815,1724.043670607783,1603.0968420496806,1603.0968420496806,7.74933777096288,4.344249688844442,1.8830242205037262,2.461225468340716,5.02234898890772,5.02234898890772,1.4349568539736344,0.0,0.0,0.00010926639165419193,4.668154880927396e-05,6.258484284491796e-05,0.0002940803473565425,0.1020555760990386,0.09046178588387707,0.011593790215161538,0.1257247098773886,0.09046465757794833,0.011592026870224505,0.4755706239348305,0.4755706239348305,0.06095022326302096,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5696845033956492,3.410605131648481e-13,3.410605131648481e-13,2.397682582448965,23869.556155353766,20289.122732050702,0.85,0.7427280642224825,0.552445492477365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495223314570101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.626829939483,1605.8872460666125,0.4755706239348305,0.06095022326302096,6.113110376966115,5.02234898890772
4065.0,-37.08179608248173,4.347836673250425,35.08106013889329,21.065690705459588,5.536616835014867,-32.822564449981456,-44.544167805556185,1.2733749178102813,-4.709559103375398,-4.709559103375738,40.14297587820464,36073.52651458447,12440.001498439071,12440.001498439071,48513.52801302354,73326.91196213204,73326.91196213204,12440.001498439071,85766.91346057112,85766.91346057112,85766.91346057112,109635.45823563173,93457.5628513978,56185.24119452479,41413.6907298589,23868.54477506061,0.0,65282.23550491951,20288.26305880152,1605.9491523431109,0.0,0.887873909914495,3.5357412395593677,0.0014959713701933424,358688.7841157389,1560707.1784637836,4.351145749681949,1560707.1784637836,4.351145749681949,0.85,0.10207829369880067,4.698906859688992,1.231523864013143,1.0,0.0,4.698906859688259,1.286038893313873,1.286179421575464,3.6537828553387053,16905.83167442182,1723.9150652283727,1603.0968420496806,1603.0968420496806,7.759981288799489,4.347836673250425,1.8832487006885543,2.464587972561871,5.022385519009803,5.022385519009803,1.434967291145658,0.0,0.0,0.00010926648226333375,4.6674566338106444e-05,6.259191592522732e-05,0.0002941135831021273,0.1020879498018302,0.09047901777217916,0.011608932029651032,0.12570009059918685,0.09047180466397343,0.011606489034827241,0.4755358731628688,0.4755358731628688,0.06101374401641606,0.0,3.410605131648481e-13,3.410605131648481e-13,3.350983121260356,3.410605131648481e-13,3.410605131648481e-13,2.46211739501814,23868.54477506061,20288.26305880152,0.85,0.7431352133976429,0.552577990560174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495151413921315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16518.617413649295,1605.9491523431109,0.4755358731628688,0.06101374401641606,6.113110376966115,5.022385519009803
4066.0,-37.07192597645276,4.350884649326689,35.08025163144298,21.066238113585882,5.537330112088059,-32.81791277403887,-44.54008620288221,1.2731041822163838,-4.709277987255916,-4.709277987256277,40.14069118621458,36102.15968361514,12443.797638278178,12443.797638278178,48545.957321893315,73326.1448911768,73326.1448911768,12443.797638278178,85769.94252945497,85769.94252945497,85769.94252945497,109639.38573025037,93461.44664053536,56189.23782746406,41413.565347857,23869.443200795406,0.0,65283.008548652404,20289.026720676095,1606.0567413299468,0.0,0.8878835384560355,3.5356562334586754,0.0014959713701933424,358692.7047836394,1560608.3759834028,4.350822738156187,1560608.3759834028,4.350822738156187,0.85,0.10207604658002314,4.698906859688992,1.231534428871237,1.0,0.0,4.698906859688767,1.2860399158082283,1.2861805973788636,3.6537799503181856,16906.534225220443,1723.9867054723522,1603.0968420496806,1603.0968420496806,7.762349292864827,4.350884649326689,1.8855392704152205,2.4653453789114685,5.0223746754536815,5.0223746754536815,1.4349641929867663,0.0,0.0,0.00010938559935843411,4.6696991996416666e-05,6.268860736201744e-05,0.0002945679271577336,0.10208026448441013,0.09046536226396047,0.011614902220449662,0.12570685268825288,0.09046944644589223,0.011606600134130916,0.4755047392119662,0.4755047392119662,0.061050339191618196,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1964080521865412,3.410605131648481e-13,3.410605131648481e-13,2.579725910563184,23869.443200795406,20289.026720676095,0.85,0.7436231632265271,0.5530100478857354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495151366263195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16518.38150401395,1606.0567413299468,0.4755047392119662,0.061050339191618196,6.113110376966115,5.0223746754536815
4067.0,-37.06075467118463,4.354730642462142,35.079286555106385,27.096322795283072,5.539191878944679,-32.80470533575155,-47.83075017677618,1.2762319979548848,16.802571878929484,-4.683748282504096,40.13219780112461,51898.093861664245,12413.95360253422,12413.95360253422,64312.04746419846,101790.91161707985,101790.91161707985,12413.95360253422,114204.86521961408,114204.86521961408,114204.86521961408,140302.9396048452,121920.24022294201,71994.79146788291,55472.720838954556,26098.074385231102,0.0,81570.79522418565,22183.363227446436,1606.2046791044497,0.0,0.8880427117293401,2.651176989235573,0.0014959713701933424,359048.90244670137,1560241.1173677503,4.345483600522519,1560241.1173677503,4.345483600522519,0.85,0.10201513958812071,4.698906859688992,1.3090319906966763,1.0,0.0,4.6989068596886865,1.2860249789429559,1.286165832457358,3.653822388077752,22054.534657526674,2248.936655996357,1603.0968420496806,1603.0968420496806,7.743732803229802,4.354730642462142,1.8952159063278993,2.459514736134243,5.022207209358772,5.022207209358772,1.4349163455310776,0.0,0.0,0.00010952056461686916,3.152519376981589e-05,7.799537084705328e-05,0.0003664929830972055,0.10201702527095978,0.09040553985868882,0.01161148541227096,0.09428562720682684,0.09040447523313003,0.011610664354990684,0.4754764987179107,0.4754764987179107,0.0610691384330036,0.0,3.410605131648481e-13,3.410605131648481e-13,2.830512648088245,21.486320161433582,24.15856002178873,1.419772701408192,26098.074385231102,22183.363227446436,0.85,0.7884200134060971,0.6362337613484061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4950887477862087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16518.343175268645,1606.2046791044497,0.4754764987179107,0.0610691384330036,6.113110376966115,5.022207209358772
4068.0,-37.083010802700485,4.335122048244493,35.076220133747825,24.82055827220904,2.942395976993866,-33.08138968752932,-48.24049532236529,-1.0594377177591279,23.61123571409678,-6.7522041103809585,40.0692713868617,53744.651345722814,15227.990972776473,15227.990972776473,68972.64231849929,103306.7424684883,103306.7424684883,15227.990972776473,118534.73344126478,118534.73344126478,118534.73344126478,143823.57999416042,122203.04636251995,72639.95145781696,55070.10544966998,25288.84655289564,0.0,80358.95200256562,21495.519569961292,1606.3989701962578,0.0,0.8774258095451172,2.370513152591097,0.0014959713701933424,331075.42034928314,1557522.178987206,4.7044331389627985,1557522.178987206,4.7044331389627985,0.8499999999999999,0.10415614434361403,4.698906859688992,1.3127421510452404,1.0,0.0,4.698906859688756,1.2970649872270963,1.2972067013289224,3.622722767140954,22105.69234713816,2254.1532885478896,1603.0968420496806,1603.0968420496806,9.499108583675042,4.335122048244493,1.3181231843695862,3.016998863874907,5.022285558370179,5.022285558370179,1.4349387309629082,0.0,0.0,0.00010925183072860037,2.999599655165567e-05,7.92558341769447e-05,0.00037241578288441866,0.10415523268098989,0.0923012439294783,0.011853988751511587,0.08330637235088631,0.09230168713695167,0.011854457206662372,0.475450572989333,0.475450572989333,0.06106077777696475,0.0,1.7053025658242404e-13,1.7053025658242404e-13,20.88520028664783,30.363439824477723,22.45714739046764,94.10910996822281,25288.84655289564,21495.519569961292,0.85,0.8583068917610722,0.6688072704582672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4950178803536809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16518.331242884968,1606.3989701962578,0.475450572989333,0.06106077777696475,6.113110376966115,5.022285558370179
4069.0,-37.1051616555257,4.315613597371193,35.073412595078274,24.798985209222906,2.929397951175094,-33.107276048695475,-48.265206011105306,-1.0795563135473396,22.417866531974028,-6.765494719422814,40.07055337430004,53754.349254347995,15216.26062683296,15216.26062683296,68970.60988118095,103266.20111172902,103266.20111172902,15216.26062683296,118482.46173856198,118482.46173856198,118482.46173856198,143753.45376889163,122196.11835562758,72632.00130287028,55071.24116973033,25270.992030329657,0.0,80342.23320005999,21480.34322578021,1605.3989701962578,0.0,0.8773482986466017,2.3803103458253934,0.0014959713701933424,330901.3982909871,1557577.5356246934,4.707074505182343,1557577.5356246934,4.707074505182343,0.85,0.10436843827513927,4.698906859688992,1.3127482475293806,1.0,0.0,4.698906859689476,1.2971614568262964,1.2973028352923364,3.622453346081979,22104.439118241662,2254.0254947654566,1603.0968420496806,1603.0968420496806,9.491791280293352,4.315613597371193,1.2967366838662242,3.018876913504969,5.015294850185291,5.015294850185291,1.432941385767226,0.0,0.0,0.00010898497281985118,2.990601066366659e-05,7.907896215618459e-05,0.00037158467773278195,0.1043811369913707,0.09231383231114751,0.012067304680223188,0.08359121432617894,0.09230580198920375,0.01206263628593551,0.4754264990731375,0.4754264990731375,0.062147960643971684,0.0,1.7053025658242404e-13,1.7053025658242404e-13,33.173180037757334,29.183361251396832,22.264008674137358,83.98575448445433,25270.992030329657,21480.34322578021,0.85,0.8584602037316714,0.6690671532678764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951590731132813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16517.65001989456,1605.3989701962578,0.4754264990731375,0.062147960643971684,6.113110376966115,5.015294850185291
4070.0,-37.12716178713541,4.296235638397712,35.07109654145316,24.816440522577636,2.945650599141925,-33.11984693170676,-48.274910369049735,-1.0596477754552245,20.755028941233434,-6.775696882468052,40.07924855420134,53693.199828024124,15200.463824014323,15200.463824014323,68893.66365203845,103271.82933848855,103271.82933848855,15200.463824014323,118472.29316250287,118472.29316250287,118472.29316250287,143730.67450898397,122184.4745446344,72615.36666850637,55076.78652903115,25258.38134648111,0.0,80335.16787551227,21469.624144508944,1604.3989701962578,0.0,0.8772592317230292,2.394977859013639,0.0014959713701933424,330767.86393736786,1557953.0355856218,4.71011003620541,1557953.0355856218,4.71011003620541,0.85,0.10472619789636298,4.698906859688992,1.312690476817079,1.0,0.0,4.698906859685698,1.2970670964207656,1.2972081215801439,3.6227168761396733,22102.33283275022,2253.810713418978,1603.0968420496806,1603.0968420496806,9.481937351070686,4.296235638397712,1.2762818457361362,3.0199537926615756,5.00830167091892,5.00830167091892,1.4309433345482627,0.0,0.0,0.00010872052666752412,2.987073999443647e-05,7.884978667308765e-05,0.0003705078034831852,0.10473587836660217,0.092347751208761,0.012388127157841168,0.08404538215174874,0.09234233166503479,0.012383866231328188,0.4754039066068478,0.4754039066068478,0.06377376784266897,0.0,1.7053025658242404e-13,1.7053025658242404e-13,40.26891337413059,27.53072582370146,22.129091328719426,69.10698633991552,25258.38134648111,21469.624144508944,0.85,0.8575778886626138,0.6683648176503141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4952996238730993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16516.970164116206,1604.3989701962578,0.4754039066068478,0.06377376784266897,6.113110376966115,5.00830167091892
4071.0,-37.14905218501058,4.276865646514426,35.06922897114922,24.81442711958664,2.9493849466782507,-33.140111472209234,-48.29308156678451,-1.0597125236432738,18.848850917853326,-6.796617358473292,40.08774974375352,53672.9847662123,15199.390273829504,15199.390273829504,68872.3750400418,103244.63894042406,103244.63894042406,15199.390273829504,118444.02921425356,118444.02921425356,118444.02921425356,143685.8386190823,122175.21392290408,72602.8195546681,55080.43818692887,25241.809404828742,0.0,80322.24759175761,21455.53799410443,1603.3989701962578,0.0,0.877112208853732,2.4111791891500696,0.0014959713701933424,330494.17194758734,1558320.224241865,4.71512164665039,1558320.224241865,4.71512164665039,0.85,0.10512467878733754,4.698906859688992,1.312664680364542,1.0,0.0,4.698906859692715,1.2970679525081452,1.297208637212164,3.6227144850836055,22100.65764983942,2253.6398923015936,1603.0968420496806,1603.0968420496806,9.481267678374275,4.276865646514426,1.2529068715393832,3.0239587749750427,5.0013153426242045,5.0013153426242045,1.4289472407497728,0.0,0.0,0.00010845798783164098,2.9804800145806682e-05,7.86531876858343e-05,0.00036958400315337253,0.10512651272922946,0.09239181799151135,0.012734694737718117,0.08454701416670757,0.09239086826751296,0.012733810519824586,0.47538249930048265,0.47538249930048265,0.06552367021072528,0.0,0.0703089920829143,1.7053025658242404e-13,43.08266383598874,25.645468276326596,21.7920730739782,54.3588957458648,25241.809404828742,21455.53799410443,0.85,0.8574507948294671,0.6682206533737489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4954392438538313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16516.29258942444,1603.3989701962578,0.47538249930048265,0.06552367021072528,6.113110376966115,5.0013153426242045
4072.0,-37.17075367033436,4.257590125822376,35.06776546888182,24.8084147105925,2.9560945287838325,-33.16181011018567,-48.31284595476461,-1.0638784802764536,17.056514352441923,-6.80995007495308,40.09532493138468,53661.29838962359,15188.010982776525,15188.010982776525,68849.30937240011,103184.51722810435,103184.51722810435,15188.010982776525,118372.52821088088,118372.52821088088,118372.52821088088,143599.96484320489,122166.43634056137,72591.13752377659,55083.66535198309,25227.436632324,0.0,80311.10198430708,21443.3211374754,1602.3989701962578,0.0,0.8770101601764145,2.427341457236115,0.0014959713701933424,330319.8396892627,1558647.4715497375,4.718600835529537,1558647.4715497375,4.718600835529537,0.85,0.10546416982527354,4.698906859688992,1.3126453765714543,1.0,0.0,4.698906859688932,1.2970883536438382,1.2972287036956442,3.6226575055497294,22099.06984543851,2253.4779813125288,1603.0968420496806,1603.0968420496806,9.474169360447059,4.257590125822376,1.2316502746984002,3.025939851123976,4.994299121136743,4.994299121136743,1.4269426060390695,0.0,0.0,0.00010819829275647421,2.9733232166316386e-05,7.846506059015782e-05,0.000368700011453005,0.10547543096864467,0.09242558308049516,0.013049847888149512,0.08505075769825583,0.09241950478463877,0.013044665040634767,0.47536204012205724,0.47536204012205724,0.06711780557543914,0.0,4.766047945802029,1.1368683772161603e-13,42.80892256133541,23.866464427394988,21.401143810469307,41.67842784043131,25227.436632324,21443.3211374754,0.85,0.857282588226138,0.6681678754714273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955781927306853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16515.616479727436,1602.3989701962578,0.47536204012205724,0.06711780557543914,6.113110376966115,4.994299121136743
4073.0,-37.192339204798515,4.238398646731827,35.066572753632556,24.821760865766578,2.969120975425017,-33.176178954068845,-48.32449917504562,-1.0481922271124722,15.7881903484963,-6.824225475929496,40.100396952572964,53611.49122634169,15178.033965502646,15178.033965502646,68789.52519184434,103185.97750982286,103185.97750982286,15178.033965502646,118364.0114753255,118364.0114753255,118364.0114753255,143574.544231945,122155.32822671902,72575.39782023833,55088.811562756324,25210.532756619505,0.0,80299.34431937583,21428.95284312658,1601.3989701962578,0.0,0.8769124851269128,2.438474658725675,0.0014959713701933424,330133.2614955566,1558866.6113576628,4.721931393085771,1558866.6113576628,4.721931393085771,0.85,0.10574395913424822,4.698906859688992,1.312594474363141,1.0,0.0,4.698906859690778,1.2970141158804538,1.2971541235925752,3.6228648571794664,22097.060463884896,2253.273081417701,1603.0968420496806,1603.0968420496806,9.467945770572646,4.238398646731827,1.2101900764784483,3.028208570253379,4.987279115138832,4.987279115138832,1.4249368900396662,0.0,0.0,0.00010794055503443311,2.9691109896316247e-05,7.824944513811687e-05,0.0003676868545263548,0.10575618849773091,0.09245227964811592,0.013303908849614996,0.08537801957228626,0.09244529044942792,0.013298668684820292,0.47534233944598353,0.47534233944598353,0.06840189533910525,0.0,8.324436846475123,3.9185705043179837,40.61432095824995,22.612415824425796,21.297136034655807,31.861802531402645,25210.532756619505,21428.95284312658,0.85,0.8566635976284774,0.6676454419492128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4957159674097793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16514.943424898618,1601.3989701962578,0.47534233944598353,0.06840189533910525,6.113110376966115,4.987279115138832
4074.0,-37.213734113466984,4.219457467744578,35.06569460307043,24.837654386088275,2.9853185035621594,-33.19183216839161,-48.33717383500186,-1.0298943534276137,14.604545231557665,-6.82372502401757,40.107296576139646,53567.494021114515,15148.123582808688,15148.123582808688,68715.61760392321,103184.49340587435,103184.49340587435,15148.123582808688,118332.61698868305,118332.61698868305,118332.61698868305,143532.59243057162,122143.91755615723,72558.50336070385,55094.90466161487,25199.975441888568,0.0,80294.88010350344,21419.97912560528,1600.3989701962578,0.0,0.876888745914017,2.450401503054317,0.0014959713701933424,330139.80095475266,1559164.751235171,4.722740931951014,1559164.751235171,4.722740931951014,0.85,0.1059885075663537,4.698906859688992,1.3125394307216631,1.0,0.0,4.6989068596886,1.2969274336322494,1.2970671013808148,3.623106997227257,22094.996351897335,2253.062600571789,1603.0968420496806,1603.0968420496806,9.449287894198998,4.219457467744578,1.1929522291503236,3.026505238594255,4.980252335822887,4.980252335822887,1.422929238806539,0.0,0.0,0.00010768565308743703,2.9645358306766237e-05,7.80402947806708e-05,0.00036670407647704505,0.10600266996209563,0.09251675355735448,0.01348591640474116,0.08573971616902407,0.09250737286150079,0.013481134704852899,0.4755609721823865,0.4755609721823865,0.06932123393449184,0.0,10.941989612925113,7.2520471056449765,37.34262531755405,21.428270255575228,20.993284637397267,24.425539677039296,25199.975441888568,21419.97912560528,0.85,0.8557907741483133,0.667134616205464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4958530305822269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16514.271969569174,1600.3989701962578,0.4755609721823865,0.06932123393449184,6.113110376966115,4.980252335822887
4075.0,-37.23502127124112,4.200634863645923,35.06499980581527,24.835701507423096,2.9878857836149972,-33.210885181005736,-48.354210472293175,-1.0299144739218522,13.54699421095637,-6.834479800046971,40.11091689330229,53544.836856882874,15133.834820506607,15133.834820506607,68678.67167738947,103163.1013304111,103163.1013304111,15133.834820506607,118296.9361509177,118296.9361509177,118296.9361509177,143480.25914955372,122134.73403471908,72546.38670070199,55098.16370446343,25183.322998636035,0.0,80281.48670309946,21405.82454884063,1599.3989701962578,0.0,0.876815879454022,2.460044547914925,0.0014959713701933424,329999.2895564494,1559321.2061244922,4.7252259488811905,1559321.2061244922,4.7252259488811905,0.85,0.10619962629601612,4.698906859688992,1.312513772738166,1.0,0.0,4.698906859689856,1.2969280571489807,1.2970673967387838,3.623105255366697,22093.335115900216,2252.893201643805,1603.0968420496806,1603.0968420496806,9.44037466954077,4.200634863645923,1.1727387506336004,3.0278961130123223,4.973269077906287,4.973269077906287,1.420934022258939,0.0,0.0,0.00010743258675806588,2.9583964316017078e-05,7.78486224420488e-05,0.0003658034260102815,0.10621064197567139,0.09261235473388459,0.013598287241786805,0.08601619392944354,0.09260498754239002,0.013594638753626095,0.47593738833232563,0.47593738833232563,0.06988196482257107,0.0,12.831693656099674,9.844946053230046,33.8549724233913,20.38147401100332,20.423472208582666,20.09550857753436,25183.322998636035,21405.82454884063,0.85,0.8554733413368385,0.6669636930729093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495988907564495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16513.603613592022,1599.3989701962578,0.47593738833232563,0.06988196482257107,6.113110376966115,4.973269077906287
4076.0,-37.25610813985542,4.1821507904346245,35.06452394946915,24.850905511435144,3.0090038766826064,-33.22726103109379,-48.36760073723269,-1.0123287617308925,12.679826736824793,-6.825893606091185,40.11586257891676,53505.769832571874,15093.489736389776,15093.489736389776,68599.25956896166,103135.12799290939,103135.12799290939,15093.489736389776,118228.61772929916,118228.61772929916,118228.61772929916,143403.07308808898,122123.43143873614,72529.55580522129,55104.306259460944,25174.4553587898,0.0,80278.76161825075,21398.28705497133,1598.3989701962578,0.0,0.8768439741864924,2.4698145012499673,0.0014959713701933424,330111.46459405223,1559534.9570415865,4.724267783184666,1559534.9570415865,4.724267783184666,0.85,0.10634143191543292,4.698906859688992,1.3124599621305244,1.0,0.0,4.698906859687088,1.296844770315062,1.2969837765423673,3.623337940860428,22091.290553862196,2252.684714337944,1603.0968420496806,1603.0968420496806,9.415207703292342,4.1821507904346245,1.158082988758327,3.0240678016762974,4.966290021449433,4.966290021449433,1.4189400061284094,0.0,0.0,0.00010718244315501781,2.953579332431791e-05,7.76466498306999e-05,0.0003648543755213449,0.1063592417211568,0.0927095132769823,0.013649728444174492,0.08630657468930077,0.09269676174694291,0.013644670168490013,0.4763973251531675,0.4763973251531675,0.07014052700766694,0.0,14.157706614089875,11.81637284149599,30.472964381740496,19.505720342915993,19.84679031221674,17.196920318232458,25174.4553587898,21398.28705497133,0.85,0.8545131761644683,0.6664996912509392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496124124189061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16512.936703060834,1598.3989701962578,0.4763973251531675,0.07014052700766694,6.113110376966115,4.966290021449433
4077.0,-37.27702684656966,4.16397368809052,35.06418938501946,24.849051504302793,3.024170373911157,-33.25291148469885,-48.39076517438514,-1.0122533252538817,11.795720814064794,-6.819722019825243,40.11907798378869,53514.15237469678,15056.915935903644,15056.915935903644,68571.06831060043,103054.71158150677,103054.71158150677,15056.915935903644,118111.62751741041,118111.62751741041,118111.62751741041,143275.51598015995,122114.2646697582,72515.58683478355,55109.642038860715,25163.888462749554,0.0,80273.53050161026,21389.30519333712,1597.3989701962578,0.0,0.8768654666292204,2.4796045200204913,0.0014959713701933424,330192.1123085441,1559673.9376676767,4.723534813606504,1559673.9376676767,4.723534813606504,0.85,0.10644328352888831,4.698906859688992,1.3124342305166643,1.0,0.0,4.698906859689692,1.2968449270587104,1.2969836121650267,3.6233375029243295,22089.632348270152,2252.515624425278,1603.0968420496806,1603.0968420496806,9.39239323598956,4.16397368809052,1.1430314094198506,3.0209422786706694,4.959381717470102,4.959381717470102,1.4169662049914575,0.0,0.0,0.00010693482598390567,2.945263180560937e-05,7.74821941782963e-05,0.00036408161372815097,0.10646387068001717,0.09280942495752526,0.013654445722491918,0.08659659542032337,0.09279409940421482,0.013649184124673487,0.476888104465698,0.476888104465698,0.0701614382494991,0.0,15.04064229708473,13.23949269943438,27.527392957314873,18.61544283389003,19.009046572680745,15.950949247986557,25163.888462749554,21389.30519333712,0.85,0.8542176715302799,0.6666475492020785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4962580921396442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16512.27309541722,1597.3989701962578,0.476888104465698,0.0701614382494991,6.113110376966115,4.959381717470102
4078.0,-37.297605756509014,4.145785922708934,35.063794795590965,24.834960512258135,3.010476810604546,-33.26870944764522,-48.40557515909893,-1.0247320990874222,11.341247287551823,-6.841231334548505,40.11656558859393,53484.348456436215,15058.300443400463,15058.300443400463,68542.64889983668,103052.78871171901,103052.78871171901,15058.300443400463,118111.08915511948,118111.08915511948,118111.08915511948,143250.44368388373,122106.597123563,72508.34946810543,55109.16406161952,25139.354528764245,0.0,80248.51859038377,21368.451349449606,1596.3989701962578,0.0,0.8767571507979783,2.482132903140411,0.0014959713701933424,329911.1046290221,1559565.3426876636,4.727229004435486,1559565.3426876636,4.727229004435486,0.8499999999999999,0.10654531165990838,4.698906859688992,1.3124285494396464,1.0,0.0,4.698906859687881,1.2969049029128232,1.2970432791658135,3.6231699403212514,22088.245341789592,2252.374189125705,1603.0968420496806,1603.0968420496806,9.39325688156636,4.145785922708934,1.1203892537893,3.025396668919634,4.952535209580354,4.952535209580354,1.4150100598801012,0.0,0.0,0.00010669174666908263,2.9399577037918615e-05,7.7292169631164e-05,0.00036318870608012175,0.10654468986085666,0.09291654990913961,0.01362813995171705,0.08661992811064258,0.09291677643429389,0.013628535225614498,0.47737160810233165,0.47737160810233165,0.07001645121947082,0.0,15.67265602688883,14.275050323078517,25.347211718462688,18.182478622100348,18.402715514723923,16.684559250553377,25139.354528764245,21368.451349449606,0.85,0.8541297721606813,0.6664839351046323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4963910149174717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16511.61215372138,1596.3989701962578,0.47737160810233165,0.07001645121947082,6.113110376966115,4.952535209580354
