time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4079.0,-37.31805173193991,4.127712220018122,35.063305665054465,24.82452815109866,2.9984750154444892,-33.28812546656244,-48.423513828869886,-1.033475129457709,11.116656392003222,-6.851767302917553,40.113362899370145,53470.12203078254,15044.77952381708,15044.77952381708,68514.90155459962,103060.15331082308,103060.15331082308,15044.77952381708,118104.93283464016,118104.93283464016,118104.93283464016,143223.4152275037,122098.56570442335,72498.97789425655,55110.65312240756,25118.48239286352,0.0,80229.13551527107,21350.710033933992,1595.3989701962578,0.0,0.8767116386401909,2.4833976760726646,0.0014959713701933424,329773.5264728392,1559426.9189405018,4.728781402254069,1559426.9189405018,4.728781402254069,0.85,0.10658960378582098,4.698906859688992,1.3124171087099241,1.0,0.0,4.698906859689546,1.29694707459728,1.2970851427647088,3.6230521288989896,22086.792513190827,2252.226041838021,1603.0968420496806,1603.0968420496806,9.384822631539336,4.127712220018122,1.1008271461846473,3.0268850738334745,4.94565518983706,4.94565518983706,1.4130443399534458,0.0,0.0,0.00010645074308464942,2.933543286118173e-05,7.711531022346769e-05,0.000362357660196097,0.1065878045111426,0.09300507135393887,0.013582733157203725,0.08660528226328548,0.09300581988911544,0.013583783896705547,0.47782672783593927,0.47782672783593927,0.06978321552892938,0.0,16.13113614931717,15.020827951297122,23.825917845448032,17.968423694920773,17.99728762042878,17.77085979040146,25118.48239286352,21350.710033933992,0.85,0.853990275659374,0.6664676328290347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965218010790493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16510.957321997375,1595.3989701962578,0.47782672783593927,0.06978321552892938,6.113110376966115,4.94565518983706
4080.0,-37.338415258342096,4.10990031905045,35.06280635582137,24.82302087536084,3.0091656971463574,-33.30455844779757,-48.43808339266104,-1.0330700728158015,10.685261922149152,-6.848637748786483,40.11136260693455,53440.233307502735,15012.894210472725,15012.894210472725,68453.12751797546,103002.51038403093,103002.51038403093,15012.894210472725,118015.40459450366,118015.40459450366,118015.40459450366,143119.19112064797,122089.48187298533,72487.64031565672,55113.15728592067,25103.786526144304,0.0,80216.94381206497,21338.21854722266,1594.3989701962578,0.0,0.8767364984376418,2.4882485712678006,0.0014959713701933424,329814.3873260652,1559340.468814307,4.727933433882289,1559340.468814307,4.727933433882289,0.8500000000000001,0.10660901909098205,4.698906859688992,1.3123912100540478,1.0,0.0,4.698906859689781,1.2969456434528412,1.2970834007919303,3.6230561268390202,22085.14931043051,2252.05848178843,1603.0968420496806,1603.0968420496806,9.364932807975348,4.10990031905045,1.0852251129427213,3.0246752061077284,4.93877926606318,4.93877926606318,1.4110797903037657,0.0,0.0,0.00010621121121718941,2.928343128920326e-05,7.692777992798616e-05,0.0003614764728042593,0.1066060026671341,0.09307631194856673,0.013529690718567373,0.08672251953087234,0.09307784190876303,0.013531177182219028,0.478242250832486,0.478242250832486,0.0695178999560123,0.0,16.406220038704305,15.49070501094161,22.767431262724813,17.533899670935625,17.383773687513724,18.568293538429714,25103.786526144304,21338.21854722266,0.85,0.8533499814995422,0.6661963267100323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966517645401936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16510.30446743103,1594.3989701962578,0.478242250832486,0.0695178999560123,6.113110376966115,4.93877926606318
4081.0,-37.358718045877545,4.091747421090913,35.06552341889698,24.81349288662898,2.999413568005129,-33.32531625008231,-48.457209568563826,-1.0408882332231413,10.095977224359729,-6.853672904377471,40.117793518638344,53432.37992852111,14991.751851732937,14991.751851732937,68424.13178025404,103003.52337874244,103003.52337874244,14991.751851732937,117995.27523047538,117995.27523047538,117995.27523047538,143084.90372042838,122081.35447455959,72477.63000819426,55115.24940707258,25089.628489952996,0.0,80204.87789702558,21326.184216460046,1593.3989701962578,0.0,0.8766841547353577,2.493948558286863,0.0014959713701933424,329748.64804084157,1559618.4176359167,4.729718914397937,1559618.4176359167,4.729718914397937,0.85,0.10673163487663376,4.698906859688992,1.3123783516651022,1.0,0.0,4.698906859690923,1.2969834038238246,1.297120856058277,3.622950645193658,22083.679119837638,2251.9085640700587,1603.0968420496806,1603.0968420496806,9.351744360349963,4.091747421090913,1.0671507851377466,3.0245966359531664,4.931952196304629,4.931952196304629,1.4091291989441799,0.0,0.0,0.00010597288948746194,2.9215296046840716e-05,7.675759344062123e-05,0.0003606767823513539,0.10665598772704842,0.09317389333851574,0.013482094388532683,0.0868614774723965,0.09323875377371649,0.013492881102917277,0.4786098556566427,0.4786098556566427,0.0692539832568904,0.0,16.5141821681936,15.718458878098431,22.061356813193868,16.949650128737176,16.61978273963973,19.23752455057911,25089.628489952996,21326.184216460046,0.85,0.8531168374584804,0.6661986319226435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967812258659516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16509.652583061037,1593.3989701962578,0.4786098556566427,0.0692539832568904,6.113110376966115,4.931952196304629
4082.0,-37.36274160274869,4.090449814703319,35.0654385966179,24.800262750964635,2.9993673236154,-33.32556971089718,-48.45722912633789,-1.0524931908883248,9.832921337680375,-6.853657976892298,40.11783192151137,53412.838965403454,14986.713395109267,14986.713395109267,68399.55236051272,102941.26158614381,102941.26158614381,14986.713395109267,117927.97498125308,117927.97498125308,117927.97498125308,143002.264268803,122073.6698994907,72475.88933191664,55108.6450750823,25074.28928754993,0.0,80182.93436263222,21313.14589441744,1592.3989701962578,0.0,0.8766840891089872,2.496739769176733,0.0014959713701933424,329748.8429197309,1559620.0775493113,4.729721153044234,1559620.0775493113,4.729721153044234,0.85,0.1067326491792158,4.698906859688992,1.312371388101019,1.0,0.0,4.698906859688962,1.2970388185182127,1.297176215439184,3.6227958582282103,22082.28903295071,2251.766814656454,1603.0968420496806,1603.0968420496806,9.348601408226607,4.090449814703319,1.0625969982632677,3.027852816440051,4.924992572618587,4.924992572618587,1.407140735033882,0.0,0.0,0.00010592571814924069,2.9215226449370818e-05,7.671049169986987e-05,0.000360455455658634,0.10667028159484648,0.09323530687491746,0.013434974719929015,0.08690411142664191,0.09323968371211097,0.013492965467104817,0.4789247503872495,0.4789247503872495,0.06901185966849649,0.0,16.5486458926527,15.842968351353363,21.463364204902177,16.68657931457267,16.341500447816088,19.080443664486154,25074.28928754993,21313.14589441744,0.85,0.8530437667842332,0.6661372446640657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496910322854318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16509.001236708802,1592.3989701962578,0.4789247503872495,0.06901185966849649,6.113110376966115,4.924992572618587
4083.0,-37.36274160274869,4.090449814703319,35.0654385966179,24.79930557254704,2.9993673236154,-33.32556971089718,-48.45670993728561,-1.0524931908883248,9.812130411290639,-6.853657976892298,40.11783192151137,53410.36260575362,14985.824822418825,14985.824822418825,68396.18742817244,102936.74189264647,102936.74189264647,14985.824822418825,117922.5667150653,117922.5667150653,117922.5667150653,142981.13999023908,122069.15020599336,72473.4129722668,55106.37470414062,25058.573275173792,0.0,80164.94797931441,21299.787283897724,1591.3989701962578,0.0,0.8766840891089872,2.4969606039342978,0.0014959713701933424,329748.8429197309,1559620.0775493113,4.729721153044234,1559620.0775493113,4.729721153044234,0.85,0.1067326491792158,4.698906859688992,1.3123586797202007,1.0,0.0,4.698906859688962,1.2970388185182127,1.297176215439184,3.6227958582282103,22081.47145141793,2251.6834445420127,1603.0968420496806,1603.0968420496806,9.348047123128454,4.090449814703319,1.0616048342960767,3.028844980407242,4.923087373726814,4.923087373726814,1.4065963924933753,0.0,0.0,0.00010592571814924069,2.9217074065769704e-05,7.670864408347099e-05,0.00036044677388126327,0.10667962842290321,0.09328721050106685,0.01339241792183636,0.08685721887012679,0.09323968371211097,0.013492965467104817,0.47919136538569784,0.47919136538569784,0.06879325681742046,0.0,16.57207119704958,15.938646596136039,20.980147066848417,16.665788388182932,16.321631063855705,19.053241778943914,25058.573275173792,21299.787283897724,0.85,0.8531931867007666,0.6662558131957562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969359095665014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16508.675340851285,1591.3989701962578,0.47919136538569784,0.06879325681742046,6.113110376966115,4.923087373726814
4084.0,-37.37145677175055,4.086742747478884,35.065173517752015,24.79000878464433,2.9987218719199453,-33.32749212537368,-48.458827066328354,-1.0612935174051565,9.617011573407467,-6.853618145231961,40.11764094915253,53377.93292064956,14979.986962213907,14979.986962213907,68357.91988286347,102895.87179919243,102895.87179919243,14979.986962213907,117875.85876140634,117875.85876140634,117875.85876140634,142918.90403875595,122066.7828480986,72473.05426537429,55104.142869693685,25043.04527734961,0.0,80147.1881470433,21286.58848574717,1590.3989701962578,0.0,0.8766850415990274,2.499039737996174,0.0014959713701933424,329749.3629240221,1559611.8230348707,4.729688661731312,1559611.8230348707,4.729688661731312,0.85,0.10673624159077409,4.698906859688992,1.3123632019432265,1.0,0.0,4.698906859688077,1.297080982327567,1.2972182512653403,3.6226780931264337,22081.043212623117,2251.639776337803,1603.0968420496806,1603.0968420496806,9.344405508940346,4.086742747478884,1.058145114613592,3.028597632865292,4.92157145675132,4.92157145675132,1.4061632733575198,0.0,0.0,0.00010582360982354422,2.920954060690803e-05,7.661406921663619e-05,0.000360002375390739,0.10668531168908853,0.0933306047707829,0.013354706918305629,0.0868750116991765,0.0932434619692186,0.013492779621555494,0.47941769051020755,0.47941769051020755,0.06860003493965432,0.0,16.551738530039188,15.975548183960825,20.559278669072,16.47062971863943,16.123283977535777,18.8804774227371,25043.04527734961,21286.58848574717,0.85,0.8529047801084367,0.6659988223506843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969359095665014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16508.429916131194,1590.3989701962578,0.47941769051020755,0.06860003493965432,6.113110376966115,4.92157145675132
4085.0,-37.379825743833194,4.0832420351114935,35.064917152791615,24.79395243516194,2.9982066863854566,-33.32915903994856,-48.45949852662159,-1.0559842382801703,9.656399919055104,-6.853581791243429,40.11741154535295,53340.29842889277,14973.9144120198,14973.9144120198,68314.21284091257,102916.9071679681,102916.9071679681,14973.9144120198,117890.8215799879,117890.8215799879,117890.8215799879,142917.9825189535,122060.31231437891,72467.06262585396,55103.610765027726,25027.160938965608,0.0,80130.77170399333,21273.086798120767,1589.3989701962578,0.0,0.8766861226721953,2.498624265047858,0.0014959713701933424,329749.83752769936,1559601.90741854,4.729651784248511,1559601.90741854,4.729651784248511,0.85,0.1067404011852587,4.698906859688992,1.3123382731201128,1.0,0.0,4.698906859688723,1.2970558770951446,1.2971930163012144,3.622748212060495,22079.87273748369,2251.520421090147,1603.0968420496806,1603.0968420496806,9.340617496865951,4.0832420351114935,1.054250894360579,3.0289911407509145,4.91893724116312,4.91893724116312,1.40541064033232,0.0,0.0,0.00010572564317024998,2.9207151701071837e-05,7.651849146917814e-05,0.0003595532644575748,0.10668852469925201,0.09336691930797354,0.013321605391278463,0.08680605992428884,0.09324786563168823,0.013492535553570464,0.47960828173720743,0.47960828173720743,0.06843057818602086,0.0,16.543344089129562,16.019184729781898,20.187184440322937,16.50998171029852,16.193868621042782,18.70251106496403,25027.160938965608,21273.086798120767,0.85,0.8525340688502082,0.6656656025469744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969913342399128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16508.009897525433,1589.3989701962578,0.47960828173720743,0.06843057818602086,6.113110376966115,4.91893724116312
4086.0,-37.3884554226188,4.079521506878466,35.064623070625274,24.801339615974598,2.9976284226618413,-33.33103561292406,-48.460149311553664,-1.0471512452472085,9.754041637152795,-6.853540596893561,40.117054479507615,53301.294371401775,14967.560119137737,14967.560119137737,68268.85449053951,102954.49986667036,102954.49986667036,14967.560119137737,117922.0599858081,117922.0599858081,117922.0599858081,142933.20132080797,122053.46261511848,72459.94234795148,55103.91140796333,25011.141334999884,0.0,80115.05274296322,21259.4701347499,1588.3989701962578,0.0,0.8766877208641033,2.497590047870158,0.0014959713701933424,329750.37532325677,1559586.473907021,4.729597266957306,1559586.473907021,4.729597266957306,0.85,0.10674551118912565,4.698906859688992,1.3123079978534953,1.0,0.0,4.698906859687605,1.2970139825600282,1.297150986421142,3.622865229574746,22078.633673900345,2251.3940717676624,1603.0968420496806,1603.0968420496806,9.336653735778421,4.079521506878466,1.0502280092885874,3.0292934975898786,4.916359097511422,4.916359097511422,1.4046740278604062,0.0,0.0,0.00010562471242830311,2.920483652644517e-05,7.641987590185794e-05,0.00035908987909182173,0.10668999522379718,0.09339732860265582,0.013292666621141374,0.08671569466140507,0.09325331915894434,0.013492192030181297,0.4797707190347098,0.4797707190347098,0.06828281191901603,0.0,16.556141458415368,16.08168177813161,19.852962921877747,16.607582234046333,16.331877574915495,18.519121462813587,25011.141334999884,21259.4701347499,0.85,0.852135175015981,0.6653093588093957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4970445610307028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.596523892316,1588.3989701962578,0.4797707190347098,0.06828281191901603,6.113110376966115,4.916359097511422
4087.0,-37.39791649427455,4.074968800311205,35.06428595318648,24.78831735150891,2.996523749124821,-33.3345258442186,-48.463677673693724,-1.0592488129740363,9.472741273631243,-6.853477268010936,40.11652149408424,53271.959672936595,14960.002322828454,14960.002322828454,68231.96199576504,102898.20546982343,102898.20546982343,14960.002322828454,117858.20779265188,117858.20779265188,117858.20779265188,142853.81054156634,122049.0714227132,72458.79731285993,55100.30456650363,24995.602748914465,0.0,80095.9073154181,21246.262336577296,1587.3989701962578,0.0,0.8766901165273157,2.5005915433299237,0.0014959713701933424,329751.20208826783,1559563.4368114655,4.729515546675707,1559563.4368114655,4.729515546675707,0.85,0.10675375469161949,4.698906859688992,1.3123109694430604,1.0,0.0,4.698906859689923,1.2970718802886179,1.2972087468638034,3.6227035148147806,22077.839337333153,2251.3130719800497,1603.0968420496806,1603.0968420496806,9.33193923811924,4.074968800311205,1.045571855649973,3.029396944661232,4.913708808219645,4.913708808219645,1.4039168023484698,0.0,0.0,0.00010551416018018733,2.9192287301086212e-05,7.632187287910112e-05,0.0003586293720159195,0.10669040177183872,0.09342298137908174,0.013267420392756978,0.08676548416954497,0.09326197138565455,0.013491783305964948,0.47991180648346476,0.47991180648346476,0.0681544475895867,0.0,16.510075206305032,16.07361303326053,19.542001847983784,16.326218541642163,16.041481677268678,18.300881434906557,24995.602748914465,21246.262336577296,0.85,0.8518782579872306,0.6651021438979565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4970994497976027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16507.177648469187,1587.3989701962578,0.47991180648346476,0.0681544475895867,6.113110376966115,4.913708808219645
4088.0,-37.40876131121757,4.069500159452708,35.06389567099607,24.791260936204367,2.9950864577724627,-33.33783759689467,-48.4659583895467,-1.0549185425812793,9.471298456504542,-6.8534011803192785,40.115738874189574,53229.92428974793,14951.052874210909,14951.052874210909,68180.97716395883,102918.86736458685,102918.86736458685,14951.052874210909,117869.92023879776,117869.92023879776,117869.92023879776,142849.48352765353,122042.49510980496,72452.32764112458,55100.18607631154,24979.563288855785,0.0,80079.74936516733,21232.628795527417,1586.3989701962578,0.0,0.8766935414214992,2.500614829417254,0.0014959713701933424,329752.19542298536,1559529.6102936834,4.729398718007675,1559529.6102936834,4.729398718007675,0.85,0.1067643378621559,4.698906859688992,1.312287017046474,1.0,0.0,4.698906859689069,1.2970515019303772,1.2971882021532217,3.622760432176901,22076.649727464533,2251.191765533035,1603.0968420496806,1603.0968420496806,9.326356638002514,4.069500159452708,1.0401229385729698,3.029377220879738,4.910801277583318,4.910801277583318,1.4030860793095195,0.0,0.0,0.00010538757039143237,2.918417820472297e-05,7.62033921867094e-05,0.0003580726422776993,0.10668896047187722,0.09344365054251759,0.013245309929359624,0.08671197148849062,0.09327325907971605,0.013491078782439854,0.4800315747264653,0.4800315747264653,0.06804279312950827,0.0,16.47290497988746,16.07403566053506,19.24303771459654,16.324699636823823,16.075896425904943,18.0497616507904,24979.563288855785,21232.628795527417,0.85,0.8514134685043836,0.6647114246951128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971596311342077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.741829819595,1586.3989701962578,0.4800315747264653,0.06804279312950827,6.113110376966115,4.910801277583318
4089.0,-37.41934763868666,4.063512083182278,35.06345296430751,24.781249451357894,2.992855600107384,-33.34478836495885,-48.47243529567493,-1.0637815406378774,9.236506396307618,-6.853314275173006,40.11472109765208,53209.165830022685,14941.244769667206,14941.244769667206,68150.41059968989,102882.10455117628,102882.10455117628,14941.244769667206,117823.34932084348,117823.34932084348,117823.34932084348,142787.11128880133,122037.04407486107,72448.73145200161,55098.12513651051,24963.76196795785,0.0,80061.88710446836,21219.19767276417,1585.3989701962578,0.0,0.8766979292147619,2.5031309444997403,0.0014959713701933424,329753.32998385903,1559485.6206286277,4.729249044141457,1559485.6206286277,4.729249044141457,0.85,0.10677709753764801,4.698906859688992,1.3122830047411846,1.0,0.0,4.69890685968794,1.2970940097696373,1.2972305543545677,3.6226417085400877,22075.66367265633,2251.0912159255536,1603.0968420496806,1603.0968420496806,9.320238414644804,4.063512083182278,1.0341534613404324,3.029358621841846,4.90760985225819,4.90760985225819,1.40217424350234,0.0,0.0,0.00010526413322454159,2.9161160920593807e-05,7.610297230394779e-05,0.00035760077860174164,0.10668610788141328,0.09346031454812406,0.013225793333289208,0.08674494047871577,0.09328688575339225,0.013490211784255763,0.48013479736894255,0.48013479736894255,0.06794502707191868,0.0,16.39615594076679,16.028464647853582,18.949441541111867,16.089820671480652,15.8464365339712,17.777598063435278,24963.76196795785,21219.19767276417,0.85,0.8512216369664651,0.6646004454103481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497228620217981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16506.27797477036,1585.3989701962578,0.48013479736894255,0.06794502707191868,6.113110376966115,4.90760985225819
4090.0,-37.4302921112118,4.056920509719737,35.062983421709454,24.76717511834579,2.9899466853635848,-33.35383584380168,-48.481150589045114,-1.076831343380281,8.92727496219345,-6.853218380096113,40.11349850233661,53197.33713117115,14930.520748518229,14930.520748518229,68127.85787968939,102829.35850017147,102829.35850017147,14930.520748518229,117759.8792486897,117759.8792486897,117759.8792486897,142707.85883077673,122032.17751360695,72445.85558140006,55095.913258007655,24947.979582087046,0.0,80043.8928400947,21205.78264477399,1584.3989701962578,0.0,0.8767031532531389,2.506453025491613,0.0014959713701933424,329754.5819133075,1559432.7796614533,4.729070846000946,1559432.7796614533,4.729070846000946,0.8500000000000001,0.10679210073554168,4.698906859688992,1.3122858488513156,1.0,0.0,4.698906859690775,1.2971564898112213,1.2972928756126814,3.6224672170223937,22074.78334512707,2251.001447500122,1603.0968420496806,1603.0968420496806,9.313548849256312,4.056920509719737,1.0276639209086573,3.02925658881108,4.904252616182365,4.904252616182365,1.4012150331949615,0.0,0.0,0.0001051366604692707,2.9130215539836227e-05,7.600644492943447e-05,0.00035714720545949326,0.10668154488475337,0.09347317582250983,0.01320836906224354,0.08680579552546659,0.09330298872797854,0.013489112007563135,0.4802219935319287,0.4802219935319287,0.067858498083132,0.0,16.272825511861072,15.92962189892802,18.656060444735772,15.78049334228956,15.534756190586052,17.48511625915495,24947.979582087046,21205.78264477399,0.85,0.8511312414026362,0.6646020732330515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972959709256788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16505.818936633023,1584.3989701962578,0.4802219935319287,0.067858498083132,6.113110376966115,4.904252616182365
4091.0,-37.4420335153581,4.049162803732292,35.062448770380506,24.75237166453155,2.9857076670993123,-33.36693554974559,-48.4936852362938,-1.09060744439033,8.608925824425398,-6.853124649727963,40.11181016100835,53199.838314300185,14918.11402721408,14918.11402721408,68117.95234151426,102779.44867342575,102779.44867342575,14918.11402721408,117697.56270063983,117697.56270063983,117697.56270063983,142629.57253326732,122027.29573649474,72441.9381676821,55094.841743125144,24932.00983262749,0.0,80026.85157575263,21192.208357733365,1583.3989701962578,0.0,0.8767101548031552,2.509884700932101,0.0014959713701933424,329755.80558566033,1559359.811224599,4.728832016937836,1559359.811224599,4.728832016937836,0.85,0.10681017718464217,4.698906859688992,1.31228959301021,1.0,0.0,4.698906859690485,1.297222457969336,1.2973586735018732,3.622283002288313,22073.900265153516,2250.911398403483,1603.0968420496806,1603.0968420496806,9.30580962790753,4.049162803732292,1.020231340331775,3.028931463400517,4.900703344993136,4.900703344993136,1.4002009557123247,0.0,0.0,0.00010500006421333996,2.9085762173874042e-05,7.591430203946591e-05,0.0003567142346017484,0.10667382191702779,0.09348137712445954,0.01319244479256825,0.08687047538882904,0.09332281843312497,0.0134873587515172,0.48029310631198135,0.48029310631198135,0.06778077606661659,0.0,16.110390008426066,15.786930492214879,18.356837991059763,15.462050474153386,15.216983950675626,17.162641980892317,24932.00983262749,21192.208357733365,0.85,0.8511887072932574,0.6647748507754517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973656064011627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16505.35237077881,1583.3989701962578,0.48029310631198135,0.06778077606661659,6.113110376966115,4.900703344993136
4092.0,-37.454534636641476,4.040374540688074,35.06186011766659,24.7351199266501,2.9801149584706863,-33.38404139092898,-48.510092951450474,-1.1068415310599697,8.254240754895704,-6.853034916543419,40.109667880361705,53217.106491710874,14904.13293407254,14904.13293407254,68121.23942578341,102724.36862881959,102724.36862881959,14904.13293407254,117628.50156289212,117628.50156289212,117628.50156289212,142544.39488664348,122022.4577516024,72437.45826953635,55094.44386896228,24915.89332375136,0.0,80010.33719271363,21178.509325188654,1582.3989701962578,0.0,0.8767188782912032,2.5137211689248042,0.0014959713701933424,329756.9770771718,1559267.2276950881,4.728534454420895,1559267.2276950881,4.728534454420895,0.85,0.1068306397996602,4.698906859688992,1.3122965230559926,1.0,0.0,4.698906859690986,1.2973001722275692,1.2974362074721528,3.622066010845115,22073.02510689197,2250.822157096661,1603.0968420496806,1603.0968420496806,9.297088325005042,4.040374540688074,1.011864216950375,3.0285103237376987,4.896791304536457,4.896791304536457,1.399083229867559,0.0,0.0,0.00010485480980410994,2.9027668268780995e-05,7.582714153532894e-05,0.00035630467551096525,0.10666263147447755,0.09348505460504948,0.013177576869428071,0.08694917869872433,0.09334584037271754,0.01348479942694266,0.4803486263386155,0.4803486263386155,0.0677095496648444,0.0,15.90938716874308,15.601451689226337,18.04862983881941,15.10727567143914,14.860774109547549,16.818659344293224,24915.89332375136,21178.509325188654,0.85,0.8514054785409286,0.6651278867070847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974403194924213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16504.86947491204,1582.3989701962578,0.4803486263386155,0.0677095496648444,6.113110376966115,4.896791304536457
4093.0,-37.470631559486094,4.027070577770753,35.06180576631271,24.716793035063915,2.9727307880380396,-33.417694122129696,-48.542005266621686,-1.1241356355201109,7.559958825461251,-6.85261207381185,40.11078304990807,53290.778492826226,14883.367127635018,14883.367127635018,68174.14562046125,102672.66303895117,102672.66303895117,14883.367127635018,117556.03016658619,117556.03016658619,117556.03016658619,142457.72350396216,122017.53892345412,72428.227359226,55099.23507136457,24901.693337375975,0.0,80000.92840874055,21166.439336769577,1581.3989701962578,0.0,0.8767169143694448,2.5213019490618183,0.0014959713701933424,329762.4974498767,1559315.4217644224,4.728601444442407,1559315.4217644224,4.728601444442407,0.85,0.10693067444627337,4.698906859688992,1.3123046295391396,1.0,0.0,4.698906859689457,1.2973830378939482,1.2975188395136572,3.6218346644309176,22072.135324640294,2250.7314245578555,1603.0968420496806,1603.0968420496806,9.284134767931734,4.027070577770753,1.0001614958428648,3.0269090819278883,4.892555449857671,4.892555449857671,1.3978729856736203,0.0,0.0,0.00010466804801589459,2.8914986099040095e-05,7.575306191685449e-05,0.0003559565822835525,0.10666119156991502,0.09349615338869664,0.013165038181218378,0.0871560879242106,0.09344313216182769,0.013487542284445679,0.48038898126620305,0.48038898126620305,0.06764277514085144,0.0,15.609110803441297,15.31449759635774,17.65728140200281,14.412570899273078,14.170131663327595,16.097195083081772,24901.693337375975,21166.439336769577,0.85,0.8521669307654289,0.6661270006837059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975198748459198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16504.370967998486,1581.3989701962578,0.48038898126620305,0.06764277514085144,6.113110376966115,4.892555449857671
4094.0,-37.48597373492327,4.015575310035666,35.061092079047945,24.706070275884144,2.964002541442498,-33.44292278745598,-48.56542430408297,-1.1334086626549842,7.399986455755254,-6.852637920419208,40.106865704405095,53327.62684846991,14865.044698243551,14865.044698243551,68192.67154671346,102663.21132920064,102663.21132920064,14865.044698243551,117528.2560274442,117528.2560274442,117528.2560274442,142412.77912785698,122010.65323294842,72418.38670234845,55102.518367333294,24884.52310041278,0.0,79987.04146774608,21151.844635350863,1580.3989701962578,0.0,0.8767318229517694,2.5230443047139293,0.0014959713701933424,329762.16001050035,1559146.131560039,4.728092912511224,1559146.131560039,4.728092912511224,0.8499999999999999,0.10694171969916703,4.698906859688992,1.3122970593487846,1.0,0.0,4.698906859690562,1.2974276362673471,1.297563211965867,3.621710165822873,22070.88975048771,2250.60441134207,1603.0968420496806,1603.0968420496806,9.272705371459327,4.015575310035666,0.9889203799852373,3.0266549300504284,4.886942711945426,4.886942711945426,1.3962693462701217,0.0,0.0,0.00010449032908489928,2.8832551843543173e-05,7.56577772413561e-05,0.00035550884846822985,0.10663748264454859,0.0934875761855346,0.013149906459013986,0.08716264829054242,0.0934614378373547,0.013480281861812346,0.48041092429443183,0.48041092429443183,0.06757431280304942,0.0,15.337223603108669,15.057899518871352,17.280246644501403,14.25262437617448,14.033474556032388,15.776132545675807,24884.52310041278,21151.844635350863,0.85,0.8525464912239744,0.6667033293133326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976223255494128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16503.800008489612,1580.3989701962578,0.48041092429443183,0.06757431280304942,6.113110376966115,4.886942711945426
4095.0,-37.48597373492327,4.015575310035666,35.061092079047945,24.704408354032807,2.964002541442498,-33.44292278745598,-48.56452230652792,-1.1334086626549842,7.36099119576096,-6.852637920419208,40.106865704405095,53323.325250653215,14862.653208962924,14862.653208962924,68185.97845961613,102655.36397013137,102655.36397013137,14862.653208962924,117518.01717909428,117518.01717909428,117518.01717909428,142386.84483683822,122002.80587387916,72414.08510453175,55098.57863260822,24868.827657743936,0.0,79967.40629035216,21138.503509082344,1579.3989701962578,0.0,0.8767318229517694,2.5234701738986467,0.0014959713701933424,329762.16001050035,1559146.131560039,4.728092912511224,1559146.131560039,4.728092912511224,0.85,0.10694171969916703,4.698906859688992,1.3122749883728102,1.0,0.0,4.698906859688792,1.2974276362673471,1.297563211965867,3.621710165822873,22069.470217092377,2250.4596592202615,1603.0968420496806,1603.0968420496806,9.271213578064257,4.015575310035666,0.9862525555800268,3.029322754455639,4.881853423808292,4.881853423808292,1.3948152639452263,0.0,0.0,0.00010449032908489928,2.8835722806305342e-05,7.565460627859393e-05,0.0003554939484095549,0.10662574027256064,0.09348930107465762,0.013136439197903011,0.08712219901497906,0.0934614378373547,0.013480281861812346,0.4804197880987116,0.4804197880987116,0.06750510767845405,0.0,15.112194061790262,14.845901659647325,16.96432726029599,14.213629116180186,13.999300026266951,15.703541611446894,24868.827657743936,21138.503509082344,0.85,0.852672127592096,0.6668132395971748,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977199853433778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16503.243632523037,1579.3989701962578,0.4804197880987116,0.06750510767845405,6.113110376966115,4.881853423808292
4096.0,-37.50248899738036,4.0031806088529045,35.0602369818849,24.68721930580216,2.9550370104005492,-33.46848620570764,-48.58928545201195,-1.1502958968024959,7.11465935760117,-6.852775750305716,40.10133824379058,53360.862529414284,14845.120459157748,14845.120459157748,68205.98298857204,102616.49726115506,102616.49726115506,14845.120459157748,117461.61772031282,117461.61772031282,117461.61772031282,142312.67671947353,122001.33756191542,72408.89143644723,55102.717917186885,24851.058999160723,0.0,79953.7769163476,21123.400149286615,1578.3989701962578,0.0,0.8767523016080845,2.5261503227577147,0.0014959713701933424,329760.3605823686,1558907.2829875194,4.727394403118778,1558907.2829875194,4.727394403118778,0.8500000000000001,0.10694660937593392,4.698906859688992,1.3122922453517094,1.0,0.0,4.698906859685605,1.2975085860854496,1.29764392241094,3.621484212189666,22069.20460953589,2250.4325747870976,1603.0968420496806,1603.0968420496806,9.260276777900163,4.0031806088529045,0.9764141545829244,3.02676645426998,4.880212715991685,4.880212715991685,1.3943464902833385,0.0,0.0,0.00010429933301426011,2.8748785559912533e-05,7.555054745434758e-05,0.00035500498568649257,0.10659245487823452,0.09347145645464552,0.013120998423588996,0.08716154617289959,0.09347706943304271,0.013469539942891216,0.4804207232050217,0.4804207232050217,0.06743876463389896,0.0,14.882798994336781,14.625355646523701,16.674970916948325,13.967435107906908,13.744383131570089,15.519682738441873,24851.058999160723,21123.400149286615,0.85,0.8530676800913757,0.6673963956104737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977199853433778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.994100065203,1578.3989701962578,0.4804207232050217,0.06743876463389896,6.113110376966115,4.880212715991685
4097.0,-37.5202563072608,3.9895772166226973,35.05917945231675,24.676219978742324,2.9437747269608483,-33.49838935291689,-48.617094616033114,-1.1598198507171893,7.109113664177642,-6.853249566910153,40.09386623755311,53406.8197669254,14824.63780094862,14824.63780094862,68231.45756787402,102617.70000883796,102617.70000883796,14824.63780094862,117442.33780978658,117442.33780978658,117442.33780978658,142274.38927483844,121994.32479041796,72397.53764136355,55107.54127672712,24832.051465051874,0.0,79939.592741779,21107.243745294094,1577.3989701962578,0.0,0.876778404698569,2.5261612757310896,0.0014959713701933424,329754.1747627895,1558584.4520926739,4.726504079027507,1558584.4520926739,4.726504079027507,0.85,0.10692673587437948,4.698906859688992,1.3122846696665516,1.0,0.0,4.698906859688722,1.2975544472453566,1.2976895221917761,3.6213562133477613,22067.93604730411,2250.3032174396058,1603.0968420496806,1603.0968420496806,9.247499846605766,3.9895772166226973,0.9636512893899924,3.025925927232705,4.874832939984945,4.874832939984945,1.39280941142427,0.0,0.0,0.00010409421734241736,2.865144427990127e-05,7.544277306251609e-05,0.0003544985638574168,0.10655162831582306,0.09344619667606087,0.013105431639762183,0.08710929574215637,0.09347719635854178,0.013449539515837704,0.48041465543304673,0.48041465543304673,0.06737611213159865,0.0,14.698442676542072,14.447144396895396,16.450350256601325,13.962363231087807,13.734251902866049,15.55228745152408,24832.051465051874,21107.243745294094,0.85,0.8535377180150941,0.6680897154360068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978251262885798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16502.413711849484,1577.3989701962578,0.48041465543304673,0.06737611213159865,6.113110376966115,4.874832939984945
4098.0,-37.5202563072608,3.9895772166226973,35.05917945231675,24.674405541177862,2.9437747269608483,-33.49838935291689,-48.61610921854151,-1.1598198507171893,7.066176693221848,-6.853249566910153,40.09386623755311,53402.12074739369,14821.922732243114,14821.922732243114,68224.0434796368,102609.13248702174,102609.13248702174,14821.922732243114,117431.05521926485,117431.05521926485,117431.05521926485,142247.4187045169,121985.75726860174,72392.83862183185,55103.24294085543,24816.363485252055,0.0,79919.6064261075,21093.908962464247,1576.3989701962578,0.0,0.876778404698569,2.5266317662880335,0.0014959713701933424,329754.1747627895,1558584.4520926739,4.726504079027507,1558584.4520926739,4.726504079027507,0.85,0.10692673587437948,4.698906859688992,1.3122605496784674,1.0,0.0,4.698906859690788,1.2975544472453566,1.2976895221917761,3.6213562133477613,22066.386241410688,2250.1451812199566,1603.0968420496806,1603.0968420496806,9.245806206749283,3.9895772166226973,0.9606233853257402,3.028953831296957,4.869067884343587,4.869067884343587,1.3911622526695964,0.0,0.0,0.00010409421734241736,2.8654888267602587e-05,7.543932907481477e-05,0.0003544823808799823,0.10653894334835491,0.09344439767840822,0.0130945456699467,0.08707028594701206,0.09347719635854178,0.013449539515837704,0.4804054066367537,0.4804054066367537,0.06732014645697533,0.0,14.542487709888121,14.296970378765877,16.25400084644241,13.919426260132013,13.696982926672206,15.469742774361578,24816.363485252055,21093.908962464247,0.85,0.8536584016178278,0.6681979946531458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979382542597661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16501.807690441634,1576.3989701962578,0.4804054066367537,0.06732014645697533,6.113110376966115,4.869067884343587
4099.0,-37.53875955166109,3.975715892060524,35.057910716065315,24.664269724767678,2.9337651403185903,-33.52219185844898,-48.6387977032922,-1.1694686059481594,7.119733198657059,-6.853781676947707,40.08535192540936,53420.07166026113,14802.908757391615,14802.908757391615,68222.98041765274,102608.49596930985,102608.49596930985,14802.908757391615,117411.40472670147,117411.40472670147,117411.40472670147,142208.23911139995,121983.4093068587,72385.75964749469,55108.499621515555,24796.83438469848,0.0,79905.33400621403,21077.309226993708,1575.3989701962578,0.0,0.8768081887917766,2.525989023850283,0.0014959713701933424,329747.22801351314,1558216.6495621342,4.725488244281095,1558216.6495621342,4.725488244281095,0.85,0.10689188043359885,4.698906859688992,1.3122662560315805,1.0,0.0,4.69890685968855,1.2976009239323667,1.2977357270338379,3.6212265057957893,22065.96151124659,2250.1018707965095,1603.0968420496806,1603.0968420496806,9.23394542931354,3.975715892060524,0.9496010611649339,3.02611483089559,4.8673838463712915,4.8673838463712915,1.3906810989632261,0.0,0.0,0.00010388100174908188,2.8575688732086225e-05,7.530531301699566e-05,0.00035385265190658767,0.10649613351730788,0.0934149713171175,0.013081162200190379,0.08699587192505977,0.09346671080847993,0.013425169625118923,0.48039519513888396,0.48039519513888396,0.0672710956198981,0.0,14.428554336126581,14.18322180167462,16.141713806523228,13.973514875604792,13.727468691800823,15.691748101062728,24796.83438469848,21077.309226993708,0.85,0.8537975751699781,0.6685419981613091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979382542597661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16501.557015231392,1575.3989701962578,0.48039519513888396,0.0672710956198981,6.113110376966115,4.8673838463712915
4100.0,-37.56234558845121,3.96150414766166,35.05644599741883,24.65290386406707,2.924232163274204,-33.54862590581889,-48.663417623005785,-1.1792399996320897,7.247873644111735,-6.85464522446877,40.0762978874475,53422.448450894466,14781.899829270626,14781.899829270626,68204.3482801651,102599.78980248011,102599.78980248011,14781.899829270626,117381.68963175073,117381.68963175073,117381.68963175073,142158.55387398542,121975.81918467843,72374.67900471651,55112.377977735465,24776.864242234682,0.0,79889.24221997015,21060.33460589948,1574.3989701962578,0.0,0.8768382245696134,2.524495803775421,0.0014959713701933424,329735.954559938,1557825.603843185,4.724463869650617,1557825.603843185,4.724463869650617,0.85,0.10682976536081554,4.698906859688992,1.3122573599452156,1.0,0.0,4.698906859690323,1.2976481100208808,1.297782566083185,3.6210948279448276,22064.58851023894,2249.961863657716,1603.0968420496806,1603.0968420496806,9.220840214725174,3.96150414766166,0.9360382119719084,3.0254659356897515,4.86151830882274,4.86151830882274,1.3890052310922114,0.0,0.0,0.00010360980123169952,2.8489976749141547e-05,7.511982448255797e-05,0.00035298105855972476,0.1064539924464131,0.09338436810786148,0.013069624338551614,0.08689223256698654,0.0934373439154894,0.013392421445326132,0.4803863231738305,0.4803863231738305,0.0672325455370455,0.0,14.363335380769968,14.109356361666983,16.14085877652809,14.10251886858049,13.812174825315765,16.135505106420737,24776.864242234682,21060.33460589948,0.85,0.8537363277569786,0.6687064111060037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980560858474856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.93565835833,1574.3989701962578,0.4803863231738305,0.0672325455370455,6.113110376966115,4.86151830882274
4101.0,-37.56266437751562,3.9614198224491513,35.056449003232636,24.642449954431527,2.924263975637709,-33.54864587423699,-48.662823311146326,-1.1877417744869854,7.045051730647913,-6.8546412858886026,40.0763481324527,53418.059883946,14778.949187814535,14778.949187814535,68197.00907176053,102550.27690614291,102550.27690614291,14778.949187814535,117329.22609395745,117329.22609395745,117329.22609395745,142090.63240364098,121966.60057820198,72371.70129919157,55105.4436433449,24761.406309683527,0.0,79866.84995302843,21047.195363230996,1573.3989701962578,0.0,0.8768380532140722,2.5267170155046976,0.0014959713701933424,329736.0059766875,1557827.7737303888,4.724469713630631,1557827.7737303888,4.724469713630631,0.8499999999999999,0.10683049413173268,4.698906859688992,1.3122421772545207,1.0,0.0,4.698906859689205,1.2976886832580186,1.297823138773157,3.6209816116233413,22062.920927599196,2249.791817552293,1603.0968420496806,1603.0968420496806,9.218999626322342,3.9614198224491513,0.932823485297912,3.028596337151239,4.855523959082518,4.855523959082518,1.3872925597378623,0.0,0.0,0.00010360614016686435,2.849204297994011e-05,7.511409718692424e-05,0.0003529541465309839,0.10644855404719386,0.09338346846440079,0.013065085582793061,0.08691342959348017,0.09343799488332248,0.013392499248410197,0.4803808665796284,0.4803808665796284,0.06720908140814806,0.0,14.2705508982703,14.006155406102323,16.121229631611243,13.899693016536503,13.59369757817376,16.04273325873106,24761.406309683527,21047.195363230996,0.85,0.8538837967425633,0.6688389477657177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982063117632065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16500.211859436247,1573.3989701962578,0.4803808665796284,0.06720908140814806,6.113110376966115,4.855523959082518
4102.0,-37.563066193135434,3.9613108333421674,35.056454751065466,24.63048262232917,2.9243030044512595,-33.548684405163264,-48.66319480407981,-1.199231011641474,6.821380929660506,-6.854635765453615,40.07641597934516,53417.871891907125,14777.962392114781,14777.962392114781,68195.83428402191,102493.5837674271,102493.5837674271,14777.962392114781,117271.54615954189,117271.54615954189,117271.54615954189,142017.52541599993,121964.34215412059,72373.22852544165,55101.237365198824,24745.979256458028,0.0,79847.21662165684,21034.082367989322,1572.3989701962578,0.0,0.8768378229372547,2.529172730830656,0.0014959713701933424,329736.07804399385,1557830.7037785621,4.72447756708841,1557830.7037785621,4.72447756708841,0.85,0.10683150171078752,4.698906859688992,1.312250251867809,1.0,0.0,4.69890685968769,1.29774351697329,1.2978779721812204,3.6208286138451995,22062.51239418355,2249.750158737546,1603.0968420496806,1603.0968420496806,9.218384070434595,3.9613108333421674,0.9318209367303076,3.0294898966118597,4.85376769455618,4.85376769455618,1.3867907698731943,0.0,0.0,0.00010360152577153662,2.8490751402453147e-05,7.511077436908347e-05,0.0003529385329194384,0.10644547992300939,0.09338280065838397,0.013062679264625418,0.08694258492114026,0.09343889360878734,0.013392608102000181,0.48037631335053693,0.48037631335053693,0.06719654650942285,0.0,14.151552027877017,13.873413259243875,16.09878208933401,13.676016695114129,13.343017606771298,16.00901918236542,24745.979256458028,21034.082367989322,0.85,0.8540790420680143,0.6690010516586833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982083424198493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.953394842374,1572.3989701962578,0.48037631335053693,0.06719654650942285,6.113110376966115,4.85376769455618
4103.0,-37.563066193135434,3.9613108333421674,35.056454751065466,24.62969901915642,2.9243030044512595,-33.548684405163264,-48.66277033053336,-1.199231011641474,6.8041235048607405,-6.854635765453615,40.07641597934516,53415.84777811972,14777.127936380379,14777.127936380379,68192.9757145001,102489.88359471275,102489.88359471275,14777.127936380379,117267.01153109313,117267.01153109313,117267.01153109313,141997.27455208977,121960.64198140624,72371.20441165425,55099.375077502205,24730.26302099664,0.0,79829.63809849885,21020.723567847144,1571.3989701962578,0.0,0.8768378229372547,2.529362422583691,0.0014959713701933424,329736.07804399385,1557830.7037785621,4.72447756708841,1557830.7037785621,4.72447756708841,0.85,0.10683150171078752,4.698906859688992,1.3122399122966457,1.0,0.0,4.698906859689018,1.29774351697329,1.2978779721812204,3.6208286138451995,22061.84305833564,2249.681905475941,1603.0968420496806,1603.0968420496806,9.21786354309494,3.9613108333421674,0.9308907545677814,3.030420078774386,4.852003849212989,4.852003849212989,1.386286814060854,0.0,0.0,0.00010360152577153662,2.8492227183202983e-05,7.510929858833364e-05,0.0003529315983631497,0.10644360068873952,0.09338169425805111,0.013061906430688417,0.08689380864389089,0.09343889360878734,0.013392608102000181,0.48037062184729173,0.48037062184729173,0.0671925709259656,0.0,14.052931955484041,13.76404117158961,16.07572346752454,13.658759270314363,13.32693470805674,15.983504722604494,24730.26302099664,21020.723567847144,0.85,0.8542313022935079,0.6691230105817576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498210901955589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.69325632354,1571.3989701962578,0.48037062184729173,0.0671925709259656,6.113110376966115,4.852003849212989
4104.0,-37.5639067122607,3.9610795367606553,35.05640911374129,24.619768664147728,2.924297346873686,-33.548810979709586,-48.66310773706061,-1.2086433176131064,6.618043356955297,-6.854630545402476,40.0764519999429,53413.3579360397,14775.985302397252,14775.985302397252,68189.34323843695,102443.01871264454,102443.01871264454,14775.985302397252,117219.00401504179,117219.00401504179,117219.00401504179,141933.77645696877,121958.1936458651,72372.08537862009,55095.67585249446,24714.77244192697,0.0,79810.44829442143,21007.556575637922,1570.3989701962578,0.0,0.876837713236138,2.531410762237326,0.0014959713701933424,329736.14618990826,1557832.259372307,4.724481308382518,1557832.259372307,4.724481308382518,0.85,0.10683234309702726,4.698906859688992,1.3122449048748244,1.0,0.0,4.69890685968933,1.2977884539964615,1.2979229013335418,3.6207032395911605,22061.40017124038,2249.636743560786,1603.0968420496806,1603.0968420496806,9.217150776434092,3.9610795367606553,0.9298122564932569,3.0312672802673983,4.850272700601892,4.850272700601892,1.3857922001719694,0.0,0.0,0.00010359187397933314,2.8491054105363445e-05,7.51008198739697e-05,0.0003528917576740636,0.10644325275928664,0.0933807823461346,0.013062470413152035,0.08690882462304673,0.093439670167142,0.013392672929885264,0.4803653490135507,0.4803653490135507,0.06719539075753625,0.0,13.936791694093642,13.635059775230843,16.049863243222546,13.47267390235777,13.119679055279903,15.94645383982305,24714.77244192697,21007.556575637922,0.85,0.8543911818022357,0.6692526990826736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498210901955589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.441154117103,1570.3989701962578,0.4803653490135507,0.06719539075753625,6.113110376966115,4.850272700601892
