time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4105.0,-37.5639067122607,3.9610795367606553,35.05640911374129,24.61896400144326,2.924297346873686,-33.548810979709586,-48.662668106239266,-1.2086433176131064,6.600348702029976,-6.854630545402476,40.0764519999429,53411.26153227407,14775.13222086604,14775.13222086604,68186.3937531401,102439.21920650236,102439.21920650236,14775.13222086604,117214.3514273684,117214.3514273684,117214.3514273684,141913.40774814357,121954.39413972292,72369.98897485447,55093.7835165205,24699.056320775162,0.0,79792.83983729567,20994.197872658886,1569.3989701962578,0.0,0.876837713236138,2.5316057205413647,0.0014959713701933424,329736.14618990826,1557832.259372307,4.724481308382518,1557832.259372307,4.724481308382518,0.85,0.10683234309702726,4.698906859688992,1.3122341944044456,1.0,0.0,4.698906859689035,1.2977884539964615,1.2979229013335418,3.6207032395911605,22060.712866657148,2249.5666579981084,1603.0968420496806,1603.0968420496806,9.216618630459608,3.9610795367606553,0.9288613915458477,3.0322181452148076,4.84847177752204,4.84847177752204,1.3852776507205828,0.0,0.0,0.00010359187397933314,2.849258260026605e-05,7.509929137906708e-05,0.0003528845754188807,0.10644361635302121,0.09337957700870371,0.013064039344317512,0.08686017182678205,0.093439670167142,0.013392672929885264,0.4803591485692932,0.4803591485692932,0.06720346158483013,0.0,13.840370003239912,13.528610235115138,16.023961588850682,13.454979247432448,13.103176494113256,15.92037486914893,24699.056320775162,20994.197872658886,0.85,0.8545427621347719,0.6693741147850375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498216256027844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16499.172213510854,1569.3989701962578,0.4803591485692932,0.06720346158483013,6.113110376966115,4.84847177752204
4106.0,-37.5639067122607,3.9610795367606553,35.05640911374129,24.618206661567115,2.924297346873686,-33.548810979709586,-48.66225878996772,-1.2086433176131064,6.583627961427453,-6.854630545402476,40.0764519999429,53409.30970726427,14774.311474231137,14774.311474231137,68183.6211814954,102435.64320072149,102435.64320072149,14774.311474231137,117209.95467495263,117209.95467495263,117209.95467495263,141893.2936307394,121950.81813394206,72368.03714984466,55091.978871219326,24683.33895578679,0.0,79775.31782700612,20980.83811241877,1568.3989701962578,0.0,0.876837713236138,2.5317899852179035,0.0014959713701933424,329736.14618990826,1557832.259372307,4.724481308382518,1557832.259372307,4.724481308382518,0.85,0.10683234309702726,4.698906859688992,1.3122241345187646,1.0,0.0,4.698906859687117,1.2977884539964615,1.2979229013335418,3.6207032395911605,22060.065991755284,2249.5006951155883,1603.0968420496806,1603.0968420496806,9.21610665475522,3.9610795367606553,0.9279466064341104,3.033132930326545,4.846740243416641,4.846740243416641,1.384782926690469,0.0,0.0,0.00010359187397933314,2.8494005766834752e-05,7.509786821249838e-05,0.00035287788809172855,0.10644489747321505,0.09337847642248169,0.01306642105073336,0.08681114383826616,0.093439670167142,0.013392672929885264,0.48035348698163693,0.48035348698163693,0.06721571345512883,0.0,13.759906386678495,13.440367080140334,15.998222597191159,13.438258506829925,13.08764548075078,15.895286295314577,24683.33895578679,20980.83811241877,0.85,0.8546957008601649,0.6694966709262519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498216256027844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16498.920083287114,1568.3989701962578,0.48035348698163693,0.06721571345512883,6.113110376966115,4.846740243416641
4107.0,-37.566184599867434,3.960404432241696,35.05621122009191,24.60786213576796,2.924149566659637,-33.5493088365274,-48.66299182232467,-1.2184803138056095,6.389407900330468,-6.854622400951452,40.07640054145352,53401.69691568782,14772.556934060378,14772.556934060378,68174.2538497482,102387.49065447174,102387.49065447174,14772.556934060378,117160.04758853212,117160.04758853212,117160.04758853212,141827.8677667601,121948.41578025687,72368.8284996105,55088.43031182929,24667.820178227972,0.0,79756.25049005725,20967.647151493777,1567.3989701962578,0.0,0.8768379555220891,2.5339338046774134,0.0014959713701933424,329736.25251284713,1557830.0370746139,4.724473045358936,1557830.0370746139,4.724473045358936,0.85,0.10683339597587896,4.698906859688992,1.3122298221895474,1.0,0.0,4.698906859689591,1.2978354554554763,1.29796987371758,3.6205721148525005,22059.63142246217,2249.4563813802033,1603.0968420496806,1603.0968420496806,9.215012185522461,3.960404432241696,0.9265478371685534,3.0338565950731424,4.845008709311242,4.845008709311242,1.3842882026603547,0.0,0.0,0.00010356572087031055,2.8491457106766747e-05,7.507426376354381e-05,0.0003527669729846167,0.10644691025751513,0.09337748349988724,0.013069426757627888,0.08682927903357875,0.09344071230925546,0.01339268366662349,0.4803492900336002,0.4803492900336002,0.06723130276026634,0.0,13.656657020301907,13.326912068759896,15.966806420653654,13.244030301281896,12.87352637170494,15.841189245328337,24667.820178227972,20967.647151493777,0.85,0.8547825835700124,0.6695612768599886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498216256027844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16498.66795306337,1567.3989701962578,0.4803492900336002,0.06723130276026634,6.113110376966115,4.845008709311242
4108.0,-37.56976246273219,3.9592455464777245,35.05587059589227,24.59726541945713,2.923774818872183,-33.5504048827462,-48.664233077410586,-1.2284379451192349,6.190674198436341,-6.854609922569251,40.07624558556293,53390.16837205037,14770.038605253692,14770.038605253692,68160.20697730407,102339.21618367976,102339.21618367976,14770.038605253692,117109.25478893345,117109.25478893345,117109.25478893345,141761.51809066854,121945.38886929728,72369.0173081773,55084.85729013332,24652.263301735078,0.0,79737.1205918684,20954.423806474817,1566.3989701962578,0.0,0.876838619039912,2.5361329163446524,0.0014959713701933424,329736.41541378235,1557823.3451297537,4.7244504164784455,1557823.3451297537,4.7244504164784455,0.85,0.10683470588097492,4.698906859688992,1.3122338707605379,1.0,0.0,4.698906859690104,1.2978830672225965,1.2980174371140019,3.620439297158266,22059.083875044766,2249.400547082313,1603.0968420496806,1603.0968420496806,9.213441270565461,3.9592455464777245,0.9246940845909855,3.034551461886739,4.843073518675957,4.843073518675957,1.3837352910502734,0.0,0.0,0.00010352465466910858,2.8487141903117658e-05,7.503751276599092e-05,0.000352594283470115,0.10644889844971339,0.09337606544261656,0.013072833007096822,0.08684925569174953,0.09344206967715901,0.013392636203815906,0.48034467644920054,0.48034467644920054,0.06724920043806454,0.0,13.534276497066287,13.192872688656394,15.926532356941777,13.04528412100558,12.65732650771406,15.765512248404775,24652.263301735078,20954.423806474817,0.85,0.8548114914530166,0.669577330805887,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982307662664704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16498.370189157908,1566.3989701962578,0.48034467644920054,0.06724920043806454,6.113110376966115,4.843073518675957
4109.0,-37.56976246273219,3.9592455464777245,35.05587059589227,24.596292490046494,2.923774818872183,-33.5504048827462,-48.66370816072447,-1.2284379451192349,6.16947086797677,-6.854609922569251,40.07624558556293,53387.665340604355,14769.049755134962,14769.049755134962,68156.71509573932,102334.6220101579,102334.6220101579,14769.049755134962,117103.67176529285,117103.67176529285,117103.67176529285,141740.22232857434,121940.7946957754,72366.51427673128,55082.53379893791,24636.55056328149,0.0,79719.08436221941,20941.067978789266,1565.3989701962578,0.0,0.876838619039912,2.536367705301137,0.0014959713701933424,329736.41541378235,1557823.3451297537,4.7244504164784455,1557823.3451297537,4.7244504164784455,0.85,0.10683470588097492,4.698906859688992,1.3122209667647255,1.0,0.0,4.698906859688924,1.2978830672225965,1.2980174371140019,3.620439297158266,22058.252820586742,2249.315803111842,1603.0968420496806,1603.0968420496806,9.212824433146295,3.9592455464777245,0.9235920821899413,3.0356534642877833,4.840991262190895,4.840991262190895,1.3831403606259698,0.0,0.0,0.00010352465466910858,2.8488966693699863e-05,7.503568797540871e-05,0.00035258570894913083,0.10645140899576712,0.09337484633732143,0.013076562658445685,0.08680184568051309,0.09344206967715901,0.013392636203815906,0.48033840513400033,0.48033840513400033,0.06726838649138502,0.0,13.432170100444296,13.081698169837637,15.888277004111728,13.024080790546009,12.637403247274108,15.735299198353061,24636.55056328149,20941.067978789266,0.85,0.8549610879379373,0.6696974227404188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982535579567693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16498.046306485187,1565.3989701962578,0.48033840513400033,0.06726838649138502,6.113110376966115,4.840991262190895
4110.0,-37.58910488390854,3.9569953648863967,35.06039684361438,26.130683929100655,4.568256352307574,-33.3793184315497,-48.401552404370136,0.34763032502212465,1.3899013666150495,-5.660555196606296,40.243182073151786,52043.08934925111,13134.460246156534,13134.460246156534,65177.54959540765,101814.75013868003,101814.75013868003,13134.460246156534,114949.21038483657,114949.21038483657,114949.21038483657,140090.32994736524,121743.95258351792,71921.1088459358,55358.715263980135,25141.119562528685,0.0,80499.83482650883,21369.95162814938,1564.3989701962578,0.0,0.8826152592653809,2.7230509122242115,0.0014959713701933424,345616.59363703564,1565045.2905800685,4.528270110270427,1565045.2905800685,4.528270110270427,0.85,0.10624535843696573,4.698906859688992,1.3096951453061774,1.0,0.0,4.698906859686453,1.2904042948925445,1.2905376043452716,3.6414222103005964,22022.645433503963,2245.6848601208326,1603.0968420496806,1603.0968420496806,8.193179539523715,3.9569953648863967,1.2563502947589056,2.700645070127491,4.839256671435024,4.839256671435024,1.3826447632671497,0.0,0.0,0.0001033029054452606,2.9413979239460147e-05,7.388892620580046e-05,0.0003471971822034895,0.10570361226824533,0.09271532095559087,0.012988291312654457,0.09374470483585846,0.09299569401415159,0.01324966442281414,0.48033210540949095,0.48033210540949095,0.06728869886420766,0.0,11.6312754416428,12.393642234792594,6.339456389472161,7.05045656322136,12.19905136689249,3.979039320256561e-13,25141.119562528685,21369.95162814938,0.85,0.8096606624830551,0.646499330854691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982535579567693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16497.793981069764,1564.3989701962578,0.48033210540949095,0.06728869886420766,6.113110376966115,4.839256671435024
4111.0,-37.6024757999228,3.954733887427964,35.06499622512997,26.123897032253467,4.587004750836484,-33.4039203977479,-48.423938477039314,0.34266738229379173,3.4499746553318005,-5.6788470992476165,40.2546709257489,52084.66915508374,13155.330100385785,13155.330100385785,65239.99925546953,101694.14729423342,101694.14729423342,13155.330100385785,114849.4773946192,114849.4773946192,114849.4773946192,139971.34502771273,121735.30568053438,71909.65159693369,55361.837870667434,25121.867633093516,0.0,80483.70550376095,21353.587488129488,1563.3989701962578,0.0,0.8824765918281336,2.6956446202836326,0.0014959713701933424,345368.8777866348,1565543.2459418862,4.532959819584734,1565543.2459418862,4.532959819584734,0.85,0.10564915849231243,4.698906859688992,1.3096772674145176,1.0,0.0,4.698906859686606,1.2904280287161078,1.2905611431324544,3.641355236497846,22021.081268102207,2245.525359638838,1603.0968420496806,1603.0968420496806,8.20619800084298,3.954733887427964,1.248448000075526,2.706285887352438,4.836843275899104,4.836843275899104,1.3819552216854583,0.0,0.0,0.00010314987250127396,2.9333915999565866e-05,7.381595650170809e-05,0.0003468543043603804,0.10565290894860584,0.09276402075388332,0.012888888194722517,0.09272731489768915,0.09265323852631632,0.012995919965996113,0.4802907113686039,0.4802907113686039,0.06673291249651372,0.0,11.14491638005535,12.590169429996195,1.0695291934976012,9.128821754579405,13.338752076110609,3.410605131648481e-13,25121.867633093516,21353.587488129488,0.85,0.8105988516199829,0.6471455163387061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983767847367622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16497.15416248344,1563.3989701962578,0.4802907113686039,0.06673291249651372,6.113110376966115,4.836843275899104
4112.0,-37.61277209820245,3.9535496975592173,35.06839327217964,26.114356505591445,4.586538411629835,-33.40901815918165,-48.42852334314955,0.3345030274425231,3.2981998244775923,-5.679053675890427,40.254320667015826,52056.33470968604,13152.968740157607,13152.968740157607,65209.30344984365,101651.27819899796,101651.27819899796,13152.968740157607,114804.24693915556,114804.24693915556,114804.24693915556,139909.94275358916,121728.78114804103,71905.8595799672,55358.80174230425,25105.695814433595,0.0,80464.49755673784,21339.841442268556,1562.3989701962578,0.0,0.8824768062993213,2.6974661146260663,0.0014959713701933424,345366.0810441885,1565528.0630906739,4.532952565455811,1565528.0630906739,4.532952565455811,0.85,0.10564441592813362,4.698906859688992,1.3096693043457344,1.0,0.0,4.698906859691153,1.2904667961428526,1.290599762661698,3.6412458450955993,22019.90102495525,2245.405008331617,1603.0968420496806,1603.0968420496806,8.204725001728868,3.9535496975592173,1.2463948135037821,2.707154884055435,4.8344227224739535,4.8344227224739535,1.3812636349925582,0.0,0.0,0.00010303217194722137,2.9317543290720392e-05,7.371462865650097e-05,0.00034637817425345915,0.10550124398710853,0.09275993797630475,0.012741306010803786,0.09273064347210978,0.09265309179306805,0.01299132413506557,0.48027444788055984,0.48027444788055984,0.0659694674567291,0.0,10.710455901768,12.702528841341405,3.410605131648481e-13,8.977253500368022,13.151952377788632,3.410605131648481e-13,25105.695814433595,21339.841442268556,0.85,0.810410869761073,0.6469478626021322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984619798229297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16496.633328303156,1562.3989701962578,0.48027444788055984,0.0659694674567291,6.113110376966115,4.8344227224739535
4113.0,-37.62266816919832,3.952356842066904,35.0716026204572,26.10808698171752,4.5851274481222415,-33.41402138019197,-48.43291036142034,0.32949930864174465,3.228405230220801,-5.679263404234504,40.253939034621716,52029.009200412744,13150.735502674126,13150.735502674126,65179.74470308687,101628.31539907218,101628.31539907218,13150.735502674126,114779.0509017463,114779.0509017463,114779.0509017463,139868.49285987506,121722.7786215231,71901.63325169985,55356.828188692496,25089.44195812876,0.0,80446.27014682125,21326.025664409444,1561.3989701962578,0.0,0.8824771206350159,2.698292055829916,0.0014959713701933424,345363.24165055953,1565511.5203953919,4.532941933581297,1565511.5203953919,4.532941933581297,0.85,0.10563807478219951,4.698906859688992,1.3096587719069794,1.0,0.0,4.698906859687537,1.2904906416195299,1.2906234647513661,3.6411785627457123,22018.815209106455,2245.2942859290843,1603.0968420496806,1603.0968420496806,8.203331924639013,3.952356842066904,1.2444857158289695,2.7078711262379347,4.832323381675929,4.832323381675929,1.3806638233359796,0.0,0.0,0.0001029191634594572,2.9301885036682558e-05,7.361727842277465e-05,0.0003459207345724102,0.10536884257312426,0.09275867715755068,0.012610165415573582,0.09269970020421874,0.09265311478113834,0.012984960001061172,0.48027331367403286,0.48027331367403286,0.06529120633995823,0.0,10.349711714153216,12.772303654365373,3.410605131648481e-13,8.90766863445532,13.051120622327176,3.410605131648481e-13,25089.44195812876,21326.025664409444,0.85,0.8102270569428306,0.6467547731604635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985275909166629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16496.173643267623,1561.3989701962578,0.48027331367403286,0.06529120633995823,6.113110376966115,4.832323381675929
4114.0,-37.631843572267215,3.9512763682845984,35.07451349919367,26.098823022935562,4.5835150593847285,-33.41946610364639,-48.43790513752026,0.32140699484910834,3.103940411831161,-5.679422482105839,40.25360595119476,52008.09772831376,13148.5840871319,13148.5840871319,65156.68181544566,101592.16606921033,101592.16606921033,13148.5840871319,114740.75015634223,114740.75015634223,114740.75015634223,139814.021193419,121717.22266532795,71898.33365771192,55354.32111957337,25073.27103707677,0.0,80427.59215665013,21312.280381515255,1560.3989701962578,0.0,0.8824775209124271,2.6997908026209787,0.0014959713701933424,345361.08799730754,1565497.0822697966,4.532928394880437,1565497.0822697966,4.532928394880437,0.85,0.10563307067958941,4.698906859688992,1.309653347986751,1.0,0.0,4.698906859687353,1.2905290457956784,1.290661737785155,3.64107020682504,22017.810174764025,2245.1918009477267,1603.0968420496806,1603.0968420496806,8.201989887473324,3.9512763682845984,1.2426689493172915,2.708607418967307,4.830219453098346,4.830219453098346,1.3800627008852417,0.0,0.0,0.00010281448696359687,2.92840669992126e-05,7.353041996438427e-05,0.0003455125947664576,0.10526397503990613,0.09275937731391094,0.012504597725995192,0.09269182900527306,0.09265429761558287,0.012978773064006533,0.4802817743333623,0.4802817743333623,0.0647452641132082,0.0,10.036607689178368,12.795391344606628,3.410605131648481e-13,8.78336289393701,12.887421798138632,3.410605131648481e-13,25073.27103707677,21312.280381515255,0.85,0.8101284654716373,0.6466449676501161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985906569422995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16495.721632908735,1560.3989701962578,0.4802817743333623,0.0647452641132082,6.113110376966115,4.830219453098346
4115.0,-37.64093751126428,3.9501553573334838,35.07730413320347,26.089419435616605,4.581271359870153,-33.42684354584193,-48.44473652830345,0.3131223173343789,2.992536011216316,-5.679600535747583,40.25317810037416,51996.34460968276,13146.416277613875,13146.416277613875,65142.76088729664,101558.33869433533,101558.33869433533,13146.416277613875,114704.7549719492,114704.7549719492,114704.7549719492,139761.79592666493,121711.91604657396,71894.68177067465,55352.482528777,25057.040954715743,0.0,80409.52348349274,21298.48481150838,1559.3989701962578,0.0,0.8824781731624362,2.7011302558074313,0.0014959713701933424,345358.67745578213,1565478.5364214987,4.5329063336534645,1565478.5364214987,4.5329063336534645,0.85,0.10562695687895238,4.698906859688992,1.3096488807117566,1.0,0.0,4.698906859688313,1.2905683579465068,1.2907009202035769,3.640959295767701,22016.85024385337,2245.0939152364335,1603.0968420496806,1603.0968420496806,8.200637623866307,3.9501553573334838,1.2408322911216603,2.7093230662118235,4.8281474382441285,4.8281474382441285,1.3794706966411796,0.0,0.0,0.00010271083688502425,2.9259713410081602e-05,7.345112347494264e-05,0.00034513998794827116,0.1051801662256785,0.09276072910742351,0.012419437118254986,0.09267845278885331,0.09265583499021733,0.012971121888735044,0.4802951250498034,0.4802951250498034,0.06430517699847485,0.0,9.764397535534158,12.7827982332916,3.979039320256561e-13,8.672136546963884,12.732052678272908,3.979039320256561e-13,25057.040954715743,21298.48481150838,0.85,0.8101373825535702,0.6466441082735316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498649134912138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16495.283730061612,1559.3989701962578,0.4802951250498034,0.06430517699847485,6.113110376966115,4.8281474382441285
4116.0,-37.650224935784564,3.9490486730580487,35.079918350882416,26.080634747073077,4.578510344473921,-33.43393083679533,-48.45126044293863,0.30547316622079274,2.900404538955115,-5.679765923249109,40.252711415596316,51982.18276381747,13144.24426482907,13144.24426482907,65126.42702864655,101529.87589507116,101529.87589507116,13144.24426482907,114674.12015990024,114674.12015990024,114674.12015990024,139714.90310370672,121706.53036175221,71890.90473753792,55350.695138015886,25040.78294380648,0.0,80391.47808182237,21284.665502235508,1558.3989701962578,0.0,0.8824790360597425,2.7022373568934293,0.0014959713701933424,345356.4384039496,1565458.3074452316,4.532877147679458,1565458.3074452316,4.532877147679458,0.85,0.105621052276946,4.698906859688992,1.3096434249216693,1.0,0.0,4.698906859689822,1.2906046774010083,1.290737106892716,3.640856833985407,22015.87601043373,2244.9945710751103,1603.0968420496806,1603.0968420496806,8.199282738292446,3.9490486730580487,1.2390023335481626,2.710046339509886,4.8260613938876835,4.8260613938876835,1.3788746839679096,0.0,0.0,0.00010260508114539933,2.923647349186965e-05,7.336860765352969e-05,0.0003447522537890009,0.10511289532135189,0.09276228027966855,0.012350615041683327,0.09265707260246002,0.09265809928194933,0.012962952994996672,0.48031023856843286,0.48031023856843286,0.06394977397335483,0.0,9.528575996239397,12.745611129597705,3.979039320256561e-13,8.58017046220425,12.596558005333463,3.979039320256561e-13,25040.78294380648,21284.665502235508,0.85,0.8101160543703517,0.6466130988524686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987070980914317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16494.84715336463,1558.3989701962578,0.48031023856843286,0.06394977397335483,6.113110376966115,4.8260613938876835
4117.0,-37.658938093168786,3.9479447635856912,35.08236527524083,26.074413069896423,4.575508047755321,-33.4433733409757,-48.459791334439046,0.30046645453826276,2.860634736675877,-5.6799393518395656,40.25213547789885,51980.39375289031,13142.087548636106,13142.087548636106,65122.481301526415,101514.65578143478,101514.65578143478,13142.087548636106,114656.74333007088,114656.74333007088,114656.74333007088,139681.1771206753,121700.7710977348,71885.66820591915,55350.114324239614,25024.433790604417,0.0,80374.54811484403,21270.768722013752,1557.3989701962578,0.0,0.8824802621258915,2.702704206774943,0.0014959713701933424,345354.0905023586,1565433.3430506652,4.53283567822682,1565433.3430506652,4.53283567822682,0.85,0.10561448726504775,4.698906859688992,1.3096335925208407,1.0,0.0,4.69890685968785,1.290628513252935,1.2907608172500917,3.640789593161661,22014.834199101653,2244.888335884492,1603.0968420496806,1603.0968420496806,8.197937394619876,3.9479447635856912,1.2371727487977564,2.710772014787935,4.823977803060149,4.823977803060149,1.3782793723028999,0.0,0.0,0.00010250595603223124,2.920611001294881e-05,7.329984601928243e-05,0.00034442914927415303,0.10505829438619063,0.09276346218668417,0.012294832199506452,0.09261374224809814,0.09266037310860797,0.012954114156439782,0.4803252618978679,0.4803252618978679,0.06366211821992548,0.0,9.332336622225512,12.70024098804123,3.410605131648481e-13,8.540574088515427,12.518461724388033,3.410605131648481e-13,25024.433790604417,21270.768722013752,0.85,0.8102376041788187,0.6467270419812199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987662990433965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16494.406397376366,1557.3989701962578,0.4803252618978679,0.06366211821992548,6.113110376966115,4.823977803060149
4118.0,-37.667552203700936,3.946872312975452,35.0846339929143,26.06820868039506,4.572576223703827,-33.4524503333435,-48.46799079151822,0.2954512230922493,2.8166369492347485,-5.680093624774242,40.25151321449783,51977.507694199456,13139.94668350536,13139.94668350536,65117.45437770482,101499.18473914123,101499.18473914123,13139.94668350536,114639.13142264659,114639.13142264659,114639.13142264659,139647.20648013373,121695.13393748802,71880.59288049233,55349.49006332854,25008.075057487145,0.0,80357.56512081569,21256.863798864073,1556.3989701962578,0.0,0.8824817607272135,2.70322517452897,0.0014959713701933424,345352.0019433678,1565406.370976419,4.532784990871779,1565406.370976419,4.532784990871779,0.85,0.10560872165691905,4.698906859688992,1.309624132667668,1.0,0.0,4.698906859687899,1.2906523876723686,1.2907845677408323,3.64072224602881,22013.814475503623,2244.7843530159253,1603.0968420496806,1603.0968420496806,8.196601938723143,3.946872312975452,1.2353701583130938,2.7115021546623583,4.821893204824418,4.821893204824418,1.3776837728069766,0.0,0.0,0.00010240804468689176,2.91769537496632e-05,7.323109093722856e-05,0.00034410607554745165,0.1050138525105185,0.09276435702243595,0.012249495488082546,0.09257227309042115,0.09266335089686752,0.012945370760051535,0.48033969184691455,0.48033969184691455,0.06342866028384866,0.0,9.166727181295414,12.647408133346175,3.410605131648481e-13,8.496730574009007,12.435843814529903,3.410605131648481e-13,25008.075057487145,21256.863798864073,0.85,0.8103462851294992,0.6468278078865694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498821843598981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.97683629224,1556.3989701962578,0.48033969184691455,0.06342866028384866,6.113110376966115,4.821893204824418
4119.0,-37.676177841750686,3.945802844366909,35.08675650945452,26.06200607204812,4.569589708630443,-33.461625463797425,-48.47629205379633,0.29042554052940667,2.772915398356645,-5.680245569755929,40.25079642813019,51975.05171754775,13137.809455630942,13137.809455630942,65112.861173178695,101483.98064551495,101483.98064551495,13137.809455630942,114621.79010114589,114621.79010114589,114621.79010114589,139613.46645460458,121689.55482645471,71875.5386740885,55348.90683596245,24991.676353458697,0.0,80340.58318942114,21242.92490043989,1555.3989701962578,0.0,0.8824836223031348,2.7037433082395563,0.0014959713701933424,345349.944910082,1565375.3022292312,4.532722026745377,1565375.3022292312,4.532722026745377,0.85,0.10560309313701079,4.698906859688992,1.3096148475492375,1.0,0.0,4.698906859690093,1.290676312390585,1.290808368473444,3.6406547595079806,22012.80525260989,2244.6814409212006,1603.0968420496806,1603.0968420496806,8.195268751720118,3.945802844366909,1.2335734723426688,2.71222937202424,4.81981625682964,4.81981625682964,1.3770903590941828,0.0,0.0,0.00010231008888435421,2.9147462976416692e-05,7.316262590793751e-05,0.00034378436475166716,0.10497724548096087,0.09276475290907522,0.01221249257188564,0.09253072193470925,0.09266678100496874,0.01293631213204205,0.4803531641069591,0.4803531641069591,0.06323856060165388,0.0,9.025708897032189,12.588381727364208,3.410605131648481e-13,8.45316096811257,12.352072040992994,3.410605131648481e-13,24991.676353458697,21242.92490043989,0.85,0.8104603998163712,0.6469339610717635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988767607130475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16493.54896900814,1555.3989701962578,0.4803531641069591,0.06323856060165388,6.113110376966115,4.81981625682964
4120.0,-37.684827558365775,3.944733937320839,35.08874850933329,26.05242213411259,4.56656470304329,-33.47088899434598,-48.48489457564426,0.28194104153832983,2.667937807227645,-5.680394317487706,40.24999985679252,51973.91601984772,13135.667739715664,13135.667739715664,65109.58375956338,101452.99190617091,101452.99190617091,13135.667739715664,114588.65964588657,114588.65964588657,114588.65964588657,139563.95113101116,121684.34132449921,71871.50102410643,55347.600333769755,24975.291485124584,0.0,80322.89181889434,21228.997762355895,1554.3989701962578,0.0,0.8824857967250999,2.7050127811895037,0.0014959713701933424,345347.9311705304,1565340.775789009,4.532648481441329,1565340.775789009,4.532648481441329,0.85,0.10559789199112757,4.698906859688992,1.3096109533822164,1.0,0.0,4.698906859690354,1.2907165652725368,1.2908484987933633,3.6405412203699505,22011.862165888982,2244.585272839245,1603.0968420496806,1603.0968420496806,8.193932765110256,3.944733937320839,1.2317771478898543,2.7129567894309847,4.817738420987688,4.817738420987688,1.376496691710768,0.0,0.0,0.00010221194655682641,2.9116931124418173e-05,7.309501543240824e-05,0.0003434666694244158,0.10494681003523729,0.0927646551507657,0.012182154884471582,0.09251487734745861,0.09267085556559428,0.012927036425533294,0.48036545925178736,0.48036545925178736,0.06308314752256472,0.0,8.892044023546248,12.51003245283789,3.410605131648481e-13,8.348332124715341,12.196528953441145,3.410605131648481e-13,24975.291485124584,21228.997762355895,0.85,0.8105981032949771,0.6470623111657181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989317552651353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16493.12058365242,1554.3989701962578,0.48036545925178736,0.06308314752256472,6.113110376966115,4.817738420987688
4121.0,-37.684827558365775,3.944733937320839,35.08874850933329,26.05110208913686,4.56656470304329,-33.47088899434598,-48.484182078950084,0.28194104153832983,2.641172878979603,-5.680394317487706,40.24999985679252,51970.51784496961,13134.780503368283,13134.780503368283,65105.29834833789,101446.75874534859,101446.75874534859,13134.780503368283,114581.53924871687,114581.53924871687,114581.53924871687,139540.78361176082,121678.1081636769,71868.10284922832,55344.4503493873,24959.244363043945,0.0,80303.69471243124,21215.35770858735,1553.3989701962578,0.0,0.8824857967250999,2.7053409674996995,0.0014959713701933424,345347.9311705304,1565340.775789009,4.532648481441329,1565340.775789009,4.532648481441329,0.85,0.10559789199112757,4.698906859688992,1.3095934694679454,1.0,0.0,4.698906859688593,1.2907165652725368,1.2908484987933633,3.6405412203699505,22010.734629877483,2244.470296164081,1603.0968420496806,1603.0968420496806,8.193379313613065,3.944733937320839,1.2307889897245703,2.7139449475962687,4.815658972102735,4.815658972102735,1.3759025634579243,0.0,0.0,0.00010221194655682641,2.9119458772707087e-05,7.309248778411933e-05,0.00034345479224053216,0.1049241150582079,0.09276661367002581,0.012157501388182081,0.0924665764130334,0.09267085556559428,0.012927036425533294,0.4803756010994803,0.4803756010994803,0.06295548372596006,0.0,8.777849106455903,12.44188514419153,3.410605131648481e-13,8.3215671964673,12.169454062840714,3.410605131648481e-13,24959.244363043945,21215.35770858735,0.85,0.8107385168450961,0.6471746789618688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989869073020332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16492.691428401507,1553.3989701962578,0.4803756010994803,0.06295548372596006,6.113110376966115,4.815658972102735
4122.0,-37.684827558365775,3.944733937320839,35.08874850933329,26.050313177425437,4.56656470304329,-33.47088899434598,-48.483753798622615,0.28194104153832983,2.6243496188284894,-5.680394317487706,40.24999985679252,51968.47532379403,13134.029553764518,13134.029553764518,65102.504877558546,101443.03374884122,101443.03374884122,13134.029553764518,114577.06330260573,114577.06330260573,114577.06330260573,139520.2529303578,121674.38316716952,71866.06032805274,55342.58093235198,24943.189627752054,0.0,80285.77056010404,21201.711183589247,1552.3989701962578,0.0,0.8824857967250999,2.7055473072217486,0.0014959713701933424,345347.9311705304,1565340.775789009,4.532648481441329,1565340.775789009,4.532648481441329,0.8500000000000001,0.10559789199112757,4.698906859688992,1.3095830623107032,1.0,0.0,4.698906859689327,1.2907165652725368,1.2908484987933633,3.6405412203699505,22010.06080357579,2244.4015850036244,1603.0968420496806,1603.0968420496806,8.192910876782506,3.944733937320839,1.2299526595904755,2.7147812777303635,4.813900195331603,4.813900195331603,1.3754000558090294,0.0,0.0,0.00010221194655682641,2.9120978234912307e-05,7.30909683219141e-05,0.000343447652429153,0.10490548384270726,0.09276834896044803,0.01213713488225923,0.09241409909018826,0.09267085556559428,0.012927036425533294,0.48038458699587866,0.48038458699587866,0.062850019355343,0.0,8.683159451490951,12.384140378279938,3.410605131648481e-13,8.304743936316186,12.153275049279443,3.410605131648481e-13,24943.189627752054,21201.711183589247,0.85,0.8108847236985924,0.6472937229255222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989869073020332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16492.435267482895,1552.3989701962578,0.48038458699587866,0.062850019355343,6.113110376966115,4.813900195331603
4123.0,-37.684827558365775,3.944733937320839,35.08874850933329,26.049519061949127,4.56656470304329,-33.47088899434598,-48.48332555321974,0.28194104153832983,2.6074322816152176,-5.680394317487706,40.24999985679252,51966.43280174061,13133.27811417489,13133.27811417489,65099.71091591549,101439.28391902379,101439.28391902379,13133.27811417489,114572.56203319867,114572.56203319867,114572.56203319867,139499.6969603806,121670.63333735209,71864.01780599932,55340.6839237253,24927.134927181916,0.0,80267.81885090722,21188.064688104627,1551.3989701962578,0.0,0.8824857967250999,2.705754844581392,0.0014959713701933424,345347.9311705304,1565340.775789009,4.532648481441329,1565340.775789009,4.532648481441329,0.8499999999999999,0.10559789199112757,4.698906859688992,1.3095726078981536,1.0,0.0,4.698906859689327,1.2907165652725368,1.2908484987933633,3.6405412203699505,22009.38248509875,2244.3324157687643,1603.0968420496806,1603.0968420496806,8.192442134302377,3.944733937320839,1.229115819436478,2.715618117884361,4.812141418560471,4.812141418560471,1.3748975481601347,0.0,0.0,0.00010221194655682641,2.912249764672365e-05,7.308944891010275e-05,0.00034344051285456993,0.10489021673403237,0.09277001876540267,0.012120197968629702,0.09236165356887652,0.09267085556559428,0.012927036425533294,0.48039323378729487,0.48039323378729487,0.06276231452551602,0.0,8.604044875962018,12.33469341710412,3.410605131648481e-13,8.287826599102914,12.136989082776779,3.410605131648481e-13,24927.134927181916,21188.064688104627,0.85,0.8110312681703037,0.6474130423085896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989869073020332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16492.179106564283,1551.3989701962578,0.48039323378729487,0.06276231452551602,6.113110376966115,4.812141418560471
4124.0,-37.684827558365775,3.944733937320839,35.08874850933329,26.04872491154822,4.56656470304329,-33.47088899434598,-48.48289730781687,0.28194104153832983,2.590514207689864,-5.680394317487706,40.24999985679252,51964.39027880931,13132.52618412135,13132.52618412135,65096.91646293066,101435.5340892064,101435.5340892064,13132.52618412135,114568.06027332775,114568.06027332775,114568.06027332775,139479.14046374478,121666.88350753469,71861.97528306802,55338.78691607407,24911.08019041704,0.0,80249.8671064911,21174.418161854483,1550.3989701962578,0.0,0.8824857967250999,2.7059624348915707,0.0014959713701933424,345347.9311705304,1565340.775789009,4.532648481441329,1565340.775789009,4.532648481441329,0.85,0.10559789199112757,4.698906859688992,1.3095621095271788,1.0,0.0,4.698906859688593,1.2907165652725368,1.2908484987933633,3.6405412203699505,22008.704166621716,2244.2632465339047,1603.0968420496806,1603.0968420496806,8.191973085874473,3.944733937320839,1.2282784688020376,2.7164554685188014,4.810382641789339,4.810382641789339,1.3743950405112397,0.0,0.0,0.00010221194655682641,2.9124017132047667e-05,7.308792942477874e-05,0.0003434333729345578,0.10487773068960063,0.0927717259607658,0.01210600472883483,0.09230920072103617,0.09267085556559428,0.012927036425533294,0.48040207419836867,0.48040207419836867,0.0626888173283211,0.0,8.537383462480648,12.29188300448402,3.410605131648481e-13,8.27090852517756,12.120704026796204,3.410605131648481e-13,24911.08019041704,21174.418161854483,0.85,0.811177872438685,0.6475324153478393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989869073020332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16491.92294564567,1550.3989701962578,0.48040207419836867,0.0626888173283211,6.113110376966115,4.810382641789339
4125.0,-37.69311417771567,3.943742029203658,35.090430353491435,26.042994937766366,4.563544043424473,-33.479868348356305,-48.49129667328668,0.2768599566593541,2.527616945067166,-5.68049053366222,40.24831271014652,51964.056626318496,13130.551750946155,13130.551750946155,65094.60837726465,101422.7234875557,101422.7234875557,13130.551750946155,114553.27523850185,114553.27523850185,114553.27523850185,139447.5744994187,121663.79840496341,71858.3671823066,55339.36802517423,24894.299260916836,0.0,80233.66728609108,21160.15437177931,1549.3989701962578,0.0,0.8824915517047516,2.7067237842842173,0.0014959713701933424,345346.62860555475,1565267.6503180787,4.532453832366447,1565267.6503180787,4.532453832366447,0.85,0.10559886960070289,4.698906859688992,1.309559857756831,1.0,0.0,4.698906859691472,1.2907407455543438,1.290872560287097,3.6404730197549613,22008.146092741154,2244.2063388355,1603.0968420496806,1603.0968420496806,8.190741449005504,3.943742029203658,1.2267015640762144,2.7170404651274436,4.808623865018207,4.808623865018207,1.3738925328623448,0.0,0.0,0.00010211800561354863,2.9094228213223705e-05,7.302377740032494e-05,0.0003431319285467888,0.10486136716338217,0.0927680727285375,0.012093294434844665,0.09227621884100555,0.09268015424323303,0.012918715357469863,0.4804114391578068,0.4804114391578068,0.06262668623723183,0.0,8.47348083212944,12.237044812396164,3.410605131648481e-13,8.208107478729403,12.01759191498195,3.410605131648481e-13,24894.299260916836,21160.15437177931,0.85,0.8113128887048784,0.6476589988218915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989869073020332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16491.66678472706,1549.3989701962578,0.4804114391578068,0.06262668623723183,6.113110376966115,4.808623865018207
4126.0,-37.70143553817444,3.942749280534192,35.09199139755789,26.033436320163332,4.560483653875375,-33.488940128843254,-48.49972516587002,0.26838103610003583,2.3988013669717247,-5.680585754855899,40.24661584304918,51963.692862687436,13128.446342189647,13128.446342189647,65092.13920487708,101392.02209585569,101392.02209585569,13128.446342189647,114520.46843804534,114520.46843804534,114520.46843804534,139398.03252786194,121658.67896267668,71854.4565784497,55338.02487136332,24877.56408981661,0.0,80215.58896117992,21145.929476344118,1548.3989701962578,0.0,0.8824973478524254,2.7082963726900893,0.0014959713701933424,345345.33951432985,1565194.1061404655,4.532257792566848,1565194.1061404655,4.532257792566848,0.85,0.1055994134854893,4.698906859688992,1.3095561465667565,1.0,0.0,4.698906859688246,1.2907809680303697,1.2909126652024985,3.6403595777052358,22007.220020768746,2244.111905775035,1603.0968420496806,1603.0968420496806,8.189428110533823,3.942749280534192,1.2249813226863209,2.717767957847871,4.806565862631726,4.806565862631726,1.373304532180493,0.0,0.0,0.00010202375109129324,2.906436439619353e-05,7.29593866950997e-05,0.0003428293626203058,0.10484665805759079,0.09276432104016882,0.01208233701742196,0.09227084599196492,0.09268909462772287,0.012910318857766431,0.48042046553037365,0.48042046553037365,0.06257364803102708,0.0,8.396610600714837,12.157352840345368,3.979039320256561e-13,8.079387121827608,11.83860235503829,3.979039320256561e-13,24877.56408981661,21145.929476344118,0.85,0.8114649539801823,0.6478004280169918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990397478964248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16491.2446152008,1548.3989701962578,0.48042046553037365,0.06257364803102708,6.113110376966115,4.806565862631726
4127.0,-37.7096605856193,3.941769464212527,35.093423325546674,26.023842358868592,4.557238124571833,-33.498390921649914,-48.508508841600246,0.25986374351819685,2.274770605973174,-5.680672844509744,40.24495631743467,51965.493422596664,13126.34615626426,13126.34615626426,65091.83957886093,101362.0284437828,101362.0284437828,13126.34615626426,114488.37460004706,114488.37460004706,114488.37460004706,139349.21865539733,121653.57428020496,71850.46592876644,55336.78705715392,24860.844055350262,0.0,80197.63111250418,21131.717447047722,1547.3989701962578,0.0,0.8825030480313714,2.7098134685591644,0.0014959713701933424,345344.16051006387,1565122.1829114645,4.532065000316849,1565122.1829114645,4.532065000316849,0.85,0.10559947422352076,4.698906859688992,1.309552523293533,1.0,0.0,4.698906859689674,1.2908213717353052,1.290952952867908,3.6402456316415455,22006.296618745568,2244.017744973622,1603.0968420496806,1603.0968420496806,8.188118030025702,3.941769464212527,1.223271229863121,2.718498234349406,4.804505953498444,4.804505953498444,1.372715986713841,0.0,0.0,0.00010193066646677444,2.903327234418162e-05,7.289739412259281e-05,0.0003425380652961034,0.10483313383996513,0.09276033356102424,0.012072800278940896,0.09226350442125006,0.09269741649222211,0.012902057731298634,0.4804276766786643,0.4804276766786643,0.06252788413272994,0.0,8.310264759148197,12.059017632444068,3.979039320256561e-13,7.955443450482903,11.66582679543643,3.979039320256561e-13,24860.844055350262,21131.717447047722,0.85,0.8116429210676772,0.6479679349842337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990928136913368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16490.82147347369,1547.3989701962578,0.4804276766786643,0.06252788413272994,6.113110376966115,4.804505953498444
4128.0,-37.71792606840554,3.9407798164312027,35.09473424380212,26.017582753580086,4.5537108451451,-33.50851141672251,-48.51769156577063,0.2547738915944906,2.219541593410497,-5.680765414132776,40.243217126077205,51969.00070376578,13124.240486327035,13124.240486327035,65093.24119009281,101349.10927488406,101349.10927488406,13124.240486327035,114473.3497612111,114473.3497612111,114473.3497612111,139317.81082233094,121648.02982845916,71845.21068656084,55336.46571322035,24844.46106111983,0.0,80180.92677434019,21117.791901951856,1546.4253198581243,0.0,0.8825090148894759,2.710483717963146,0.0014959713701933424,345342.90732241364,1565046.809678728,4.531863190164185,1565046.809678728,4.531863190164185,0.85,0.10559834069900745,4.698906859688992,1.3095434321416546,1.0,0.0,4.6989068596870975,1.2908455963186978,1.290977059267812,3.640177317170686,22005.29366547906,2243.9154722029502,1603.0968420496806,1603.0968420496806,8.186804528631404,3.9407798164312027,1.2215530874527012,2.7192267289785015,4.802448291042297,4.802448291042297,1.372128083154942,0.0,0.0,0.00010183720326371255,2.9000800737859665e-05,7.283640252585288e-05,0.00034225147146379873,0.10481993492782697,0.09275558020764735,0.012064354720179625,0.09222888043893805,0.09270489393826671,0.012893446760740739,0.48043225149657776,0.48043225149657776,0.06248793968075891,0.0,8.230213334406642,11.961387323570591,3.979039320256561e-13,7.90030700754329,11.571000991982885,3.979039320256561e-13,24844.46106111983,21117.791901951856,0.85,0.811829493730973,0.6481466702177993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991452689069154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16490.399983838604,1546.4253198581243,0.48043225149657776,0.06248793968075891,6.113110376966115,4.802448291042297
4129.0,-37.726402151374295,3.9397665156359487,35.09596180173091,26.01132356738674,4.550084419844646,-33.5188504720132,-48.52707828450946,0.2496817561537214,2.1750089392442646,-5.680872999040174,40.24152704210708,51972.45508519949,13122.120551551361,13122.120551551361,65094.57563675086,101336.65973349012,101336.65973349012,13122.120551551361,114458.78028504147,114458.78028504147,114458.78028504147,139298.64902265897,121642.49754614611,71839.86487704111,55336.258521227785,24839.86873761749,0.0,80176.12725884527,21113.888426974867,1546.1850533133095,0.0,0.8825147205415093,2.7110207906583037,0.0014959713701933424,345341.45086556056,1564973.5672943054,4.5316702161639455,1564973.5672943054,4.5316702161639455,0.8500000000000001,0.10559502155469355,4.698906859688992,1.3095343349454927,1.0,0.0,4.698906859685967,1.2908698373570953,1.2910011791517788,3.6401089588625397,22004.292913579415,2243.8134239092265,1603.0968420496806,1603.0968420496806,8.185482128935977,3.9397665156359487,1.2198110185521323,2.7199554970838165,4.800386029735286,4.800386029735286,1.3715388656386531,0.0,0.0,0.00010174144088746215,2.896764258380401e-05,7.277379830365814e-05,0.0003419573000546824,0.10480742463821466,0.0927505926857891,0.012056831952425559,0.0922334192248595,0.09271088285149366,0.012884138703199884,0.48043469445725845,0.48043469445725845,0.062452650785848746,0.0,8.157392931533593,11.866173713503315,3.410605131648481e-13,7.855881938284426,11.485407625669495,3.410605131648481e-13,24839.86873761749,21113.888426974867,0.85,0.8118947355313851,0.6482285545846908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991979856190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16489.977409980598,1546.1850533133095,0.48043469445725845,0.062452650785848746,6.113110376966115,4.800386029735286
4130.0,-37.73904921481687,3.936629340235266,35.10824863427189,26.195620314124994,4.9059132468785,-33.61304875101539,-48.60183246256781,0.44040149035899373,-5.64149241761362,-5.641492417614005,40.51694739406508,52267.31388897385,13063.24322175773,13063.24322175773,65330.55711073158,100526.68505896114,100526.68505896114,13063.24322175773,113589.92828071887,113589.92828071887,113589.92828071887,137715.71055151208,121612.13696053914,71749.64627749767,55402.76742560163,24125.782270793203,0.0,79528.54969639484,20506.91493017422,1545.940015061257,0.0,0.8816986154091094,2.8972666835007486,0.0014959713701933424,345874.89743497287,1576943.556910236,4.559288831322931,1576943.556910236,4.559288831322931,0.85,0.11061651432325671,4.698906859688992,1.3092127367528155,1.0,0.0,4.698906859690672,1.2899702686180554,1.2901013347558787,3.642647411341448,21998.800892022802,2243.253393566896,1603.0968420496806,1603.0968420496806,8.14875488436206,3.936629340235266,1.2277092284601938,2.7089201117750723,4.798314983689436,4.798314983689436,1.3709471381969818,0.0,0.0,0.00010159870962085523,2.8704828962497822e-05,7.28938806583574e-05,0.00034252155585490636,0.10578421714881413,0.09362047859578031,0.012163738553033819,0.09846305387314312,0.09672976944013137,0.01388674488312534,0.4804355134583413,0.4804355134583413,0.06242108633658728,0.0,3.616536803662484,7.587412450591785,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,24125.782270793203,20506.91493017422,0.85,0.8214730101345369,0.6572144731484172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992520492948365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16489.550341582846,1545.940015061257,0.4804355134583413,0.06242108633658728,6.113110376966115,4.798314983689436
